Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
17.8,171.36214848918706,189.6806506,9.22923766595968,5.1,36.47199997616283,33.338842375207804,5.810499253915618,655016.6944855566
17.816666666666666,170.73677683024385,189.6806506,9.228227582435478,5.3,36.553784512562856,31.7,5.820499169091899,627375.8630379884
17.833333333333332,171.02808452648605,189.6806506,9.228088256111446,5.4,36.57298583979818,31.7,5.821460337878569,616070.935072912
17.85,171.42615468664945,189.6806506,9.229146863712398,5.4,36.553511611902685,31.7,5.8227344384773785,617564.4274163807
17.866666666666667,172.5377563894748,189.6806506,9.231595796394707,5.6,36.49872561631902,31.7,5.817518861572643,597540.1567775802
17.883333333333333,173.88471590358472,189.6806506,9.235630768261311,5.6,36.43679314223328,33.190704009442946,5.823338394387415,602130.456256739
17.9,175.841293339176,189.6806506,9.241361667031466,5.799999999999999,36.39601775493442,33.17787169198516,5.811357680179168,585469.3295061252
17.916666666666668,177.0330400203406,189.6806506,9.248365781717219,5.6,36.40235293056239,33.1798654188433,5.836482848482218,614040.6773696194
17.933333333333334,176.48437731438975,189.6806506,9.255203678820621,5.4,36.47684302116763,33.34036651746815,5.838364537775048,638036.4274094121
17.95,174.96442982269667,189.6806506,9.26065279416467,5.3,36.588640447164,33.37554999839584,5.832025270518058,646140.9568034974
17.966666666666665,172.5223995538723,189.6806506,9.264091699082423,5.1000000000000005,36.71000605553634,31.9,5.813075575609948,663989.8329202832
17.983333333333334,170.02306546927608,189.6806506,9.265438147394438,5.1,36.796170790072054,31.7,5.810665207477508,654628.8497729105
18.0,168.80186330474874,189.6806506,9.265649648142942,5.3,36.80472779450511,31.7,5.819724671758188,624707.606331091
18.016666666666666,168.17885760029463,189.6806506,9.265791716123568,5.299999999999999,36.76040122501712,31.7,5.818225352576856,622449.5711712551
18.033333333333335,167.7879862512233,189.6806506,9.266059446030559,5.3,36.69931451620216,31.7,5.817281447824468,621041.8984757784
18.05,167.4208426228176,189.6806506,9.266370843847799,5.3,36.62944394346112,31.7,5.816386123267922,619722.5289666611
18.066666666666666,168.33058062793214,189.6806506,9.267363800363752,5.6,36.528877385423556,31.7,5.807277336209291,587559.513496524
18.083333333333332,169.71680384793714,189.6806506,9.269732834839118,5.6,36.425901199397764,33.1872762340751,5.813432039762035,592067.0925266071
18.1,170.8553865845111,189.6806506,9.273322668013432,5.6,36.3751212054096,33.17129539253006,5.81859065590944,596196.542047373
18.116666666666667,171.7710333535506,189.6806506,9.277684109598434,5.6,36.372789920336274,33.17056171978954,5.822859704855832,599708.186547705
18.133333333333333,171.61502767652178,189.6806506,9.282055375746692,5.4,36.42131494072947,33.185832904383496,5.829626865576956,623851.1812094208
18.15,170.52455977016123,189.6806506,9.285504453286974,5.299999999999999,36.49501386594474,31.5,5.825523681222978,633215.8375676596
18.166666666666668,169.36823027238796,189.6806506,9.28774613060447,5.300000000000001,36.53631834856669,31.5,5.8232110666756975,629274.8539497685
18.183333333333334,167.55052897932603,189.6806506,9.288645053206347,5.099999999999999,36.55055076944147,31.5,5.808825960249707,647816.6784358631
18.2,166.42311143130934,189.6806506,9.288481714709985,5.299999999999999,36.526415417622225,31.399999999999995,5.8162042286002835,618770.3355481391
18.216666666666665,166.31858232055419,189.6806506,9.288238861248546,5.4,36.45091343306516,31.399999999999995,5.815152123091917,606398.9031935857
18.233333333333334,167.2407938615741,189.6806506,9.288870081171194,5.6,36.34164899519836,31.399999999999995,5.806813011647189,586397.4398207098
18.25,169.27062420357854,189.6806506,9.291216011643561,5.800000000000001,36.21886550618457,32.985062049126086,5.791368258517612,570312.6771769515
18.266666666666666,170.55450365267092,189.6806506,9.295106310226753,5.6,36.15380539059224,32.964587147171095,5.821312636908873,597588.1624973977
18.283333333333335,171.12292083888332,189.6806506,9.29958025843487,5.6,36.15796708082367,32.96589686201989,5.824238735528612,599970.2073645603
18.3,170.67421332225848,189.6806506,9.30372861013242,5.400000000000001,36.21006287962796,32.98229179712066,5.829654861899129,622991.0171722652
18.316666666666666,169.35351711403385,189.6806506,9.3067487895693,5.3,36.287011565541924,31.5,5.82494807198039,631249.6527355901
18.333333333333332,168.02055241667023,189.6806506,9.308450871588342,5.300000000000001,36.33485216041929,31.5,5.822131451301468,626597.7080907668
18.35,166.90340374530643,189.6806506,9.309160927986136,5.3,36.34110744960445,31.5,5.819557599144503,622617.2813088758
18.366666666666667,165.95761504396933,189.6806506,9.309225140460716,5.300000000000001,36.319376463069055,31.5,5.817214814578196,619186.5540405788
18.383333333333333,165.1506400227246,189.6806506,9.308893345880234,5.3,36.2796463029944,31.5,5.815091565083747,616215.9807807625
18.4,164.8635237850329,189.6806506,9.308540043770222,5.4,36.23417821588977,32.98988107268645,5.81324106583696,603058.0761649713
18.416666666666668,165.6054615325358,189.6806506,9.30890806993043,5.6,36.19461125739574,32.97742905675554,5.803653269214641,582717.8867137245
18.433333333333334,166.62714856736363,189.6806506,9.310464962850773,5.6,36.180484122841015,32.97298314250716,5.808334948435945,586233.5695942852
18.45,166.6013510636604,189.6806506,9.312614340998293,5.4,36.217545819820174,32.98464673401826,5.819255946716864,609574.309281834
18.466666666666665,166.1132445090377,189.6806506,9.314566651441785,5.4,36.273140667162494,31.5,5.81801562062131,608353.0030581597
18.483333333333334,165.25770508639005,189.6806506,9.315975608066225,5.3,36.305984493236345,31.5,5.8161327842703,617382.6120480951
18.5,164.29819328668432,189.6806506,9.316736139423545,5.300000000000001,36.30999040057935,31.5,5.813674035907575,614004.309925349
18.516666666666666,163.48968697852843,189.6806506,9.316981662074257,5.3,36.28651590954909,31.5,5.811476145083857,611110.5175585694
18.533333333333335,162.80346686233068,189.6806506,9.316896738650549,5.3,36.25946657942857,32.99783950865517,5.8095153687200645,608367.4509966378
18.55,162.20649534427463,189.6806506,9.316621604259508,5.3,36.25692555076904,32.99703982804909,5.80773807932201,606199.3261464173
18.566666666666666,162.08213173699866,189.6806506,9.316453778317022,5.4,36.27401076335532,31.5,5.804864559688947,594496.538187836
18.583333333333332,162.9456929067092,189.6806506,9.317061633395898,5.6,36.26155106929092,32.99849551310842,5.793288031694686,574877.6265575119
18.6,164.03539842062347,189.6806506,9.318864952478945,5.6,36.239599784714144,32.991587280692855,5.798648393428274,578610.6879195159
18.616666666666667,164.92740158195514,189.6806506,9.32166088283914,5.6,36.25060273765622,32.99504999176635,5.80316592460969,581826.3746977176
18.633333333333333,165.6473648003697,189.6806506,9.325101344453294,5.6,36.26931217690612,31.5,5.806946590331146,584815.3667829962
18.65,165.37311417833723,189.6806506,9.328522216089858,5.4,36.284389464945406,31.5,5.817547242803712,607255.9632073423
18.666666666666668,164.69253294403654,189.6806506,9.331291704689098,5.4,36.283909500281915,31.5,5.815769190126574,605164.4959636008
18.683333333333334,163.68725189123626,189.6806506,9.33318857206462,5.299999999999999,36.27991792114141,31.5,5.813832336104611,613561.4477391627
18.7,161.82186123029035,189.6806506,9.33380900653431,5.1,36.277444701989154,31.399999999999995,5.802827980509636,630839.3021678298
18.716666666666665,160.69988834286949,189.6806506,9.33333366870694,5.300000000000001,36.23581962888027,31.399999999999995,5.805210847777174,602900.634269971
18.733333333333334,160.1212084336487,189.6806506,9.332531506075062,5.3,36.17806176740981,31.399999999999995,5.803308096784942,600723.3555212648
18.75,159.61298310948405,189.6806506,9.331730211333733,5.299999999999999,36.128565356169275,32.8881146640132,5.8015859055571966,598549.2615692092
18.766666666666666,159.554109941393,189.6806506,9.331174049338232,5.4,36.09102019600804,32.876298923045226,5.797730117329981,587019.5377710199
18.783333333333335,160.44511270600157,189.6806506,9.331480781832624,5.6,36.06802784851098,32.869063060390644,5.784300013648977,568186.5966298577
18.8,161.53691354079916,189.6806506,9.333030923034746,5.6,36.06378159365924,32.93625598914843,5.789919525357446,571835.9659820768
18.816666666666666,162.43403658612783,189.6806506,9.3356096915317,5.6,36.088675886622774,32.94409040817807,5.794670445814019,575029.8525769347
18.833333333333332,163.16227148406352,189.6806506,9.338869828220917,5.6,36.13231289721493,32.88929404303495,5.798664067239342,577809.6401461515
18.85,162.91420838601545,189.6806506,9.34215304277222,5.4,36.18975190820448,31.399999999999995,5.8114278458435775,600110.268144473
18.866666666666667,161.87168281277562,189.6806506,9.344644928307224,5.299999999999999,36.23625381351433,31.399999999999995,5.81004674581347,608288.6969327311
18.883333333333333,160.79546491318703,189.6806506,9.346111150764544,5.3,36.24565810202751,31.399999999999995,5.807047689405142,604583.0760404626
18.9,159.0946632767247,189.6806506,9.346410378910699,5.1,36.239289555576676,31.399999999999995,5.798578178959168,621791.4781819507
18.916666666666668,157.33115089372137,189.6806506,9.345420077799735,5.1,36.22183535839301,31.399999999999995,5.794723880847751,615002.5296695719
18.933333333333334,156.63105284554896,189.6806506,9.343824859419684,5.3,36.17901691994429,31.399999999999995,5.793071760932913,589499.9552418927
18.95,156.73391982691624,189.6806506,9.342586836904717,5.4,36.114164274590834,32.88358253660027,5.788277281783886,578501.2360325592
18.966666666666665,158.50849897000063,189.6806506,9.342818307266672,5.800000000000001,36.03155679392014,32.85758534842926,5.74334168382762,542409.0074236663
18.983333333333334,160.71344674851548,189.6806506,9.345236086067585,5.8,35.96999287718301,32.83821072624051,5.757669989769448,549323.4078868293
19.0,161.7768185699258,189.6806506,9.349109884028861,5.6,35.97219612322142,32.90743336086621,5.794329633868628,574207.0912082958
19.016666666666666,161.4408715989551,189.6806506,9.353010407429831,5.4,36.03553171924013,32.92736554369339,5.807904496665178,595742.5105609149
19.033333333333335,160.61927397098518,189.6806506,9.355804532244504,5.3,36.13196292240801,32.95771316008307,5.807671526014227,604618.9485394085
19.05,159.7694689482169,189.6806506,9.357207951200804,5.3,36.2326334874572,32.98939493516708,5.805253970130453,601753.548883654
19.066666666666666,159.09026503802608,189.6806506,9.357535543715409,5.299999999999999,36.31167283465854,31.5,5.803163369621205,599637.1560504062
19.083333333333332,158.5490122754755,189.6806506,9.357102725018606,5.299999999999999,36.34783628190926,31.5,5.801367859492626,597678.7523352685
19.1,158.1199951145911,189.6806506,9.356144632131604,5.3,36.341230907207056,31.399999999999995,5.799836676839407,596123.8759274281
19.116666666666667,158.1722277875092,189.6806506,9.355021898787971,5.4,36.29629592117765,31.399999999999995,5.796092515822878,585037.8261141907
19.133333333333333,159.19272129173407,189.6806506,9.354433941070635,5.6,36.20989216148869,31.399999999999995,5.782943048806522,566722.8044578006
19.15,161.2440586098365,189.6806506,9.355208153729013,5.8,36.10425924557801,32.948994607069096,5.763539205786091,551926.8254243725
19.166666666666668,162.52478289471156,189.6806506,9.357252387623822,5.6,36.04942996519289,32.931739424997446,5.799390715697232,577529.7968382905
19.183333333333334,162.45044913515272,189.6806506,9.359361295395995,5.4,36.076802826957675,33.077412381493794,5.812245006065001,599884.6959325349
19.2,161.57993982679315,189.6806506,9.360530691031459,5.3,36.153494289888684,33.10154775490962,5.811025303677784,608515.9716209745
19.216666666666665,159.92474340365794,189.6806506,9.360193549673756,5.1,36.26346754329397,33.136157155164206,5.801201405455338,626067.2789336832
19.233333333333334,158.2466138025494,189.6806506,9.358205968207685,5.1,36.38423115568603,33.17416236159439,5.797737979377156,619497.7107039145
19.25,157.67941848414,189.6806506,9.355346578283001,5.300000000000001,36.47642029590251,31.7,5.798259453902359,594347.8336436535
19.266666666666666,157.56995835141691,189.6806506,9.352466731142846,5.299999999999999,36.50914489470294,31.7,5.797509571288865,593678.0995041296
19.283333333333335,157.49834214740332,189.6806506,9.349789256720682,5.3,36.49222611274419,31.7,5.796910295927284,593143.3276662413
19.3,157.8445723440222,189.6806506,9.347495724565249,5.4,36.459224673903464,33.19776337918838,5.793607309436975,582795.3228767466
19.316666666666666,159.10563360380982,189.6806506,9.346151001904659,5.6,36.42726609137846,33.324764289168655,5.780744049903964,565208.1683143962
19.333333333333332,160.55192603112374,189.6806506,9.346098465659916,5.6,36.41946403998116,33.322308925602925,5.787884909333454,569896.3814535578
19.35,161.00001644323902,189.6806506,9.346721997625082,5.4,36.46243393859035,33.40436112880255,5.8054367308467025,593493.9124982568
19.366666666666667,160.6251149905657,189.6806506,9.347060097848871,5.3,36.54919330649751,33.568723460189254,5.806646916190514,603574.3962880053
19.383333333333333,158.97248725877495,189.6806506,9.346173394472839,5.0,36.67614393143581,33.6086757654545,5.791945598133399,632884.3637229361
19.4,157.14260168771085,189.6806506,9.343591868403196,5.0,36.81898072498402,33.65362756605981,5.78893079149086,625500.4638573725
19.416666666666668,156.81531364750384,189.6806506,9.34022909636829,5.300000000000001,36.92001749472265,33.68542458848151,5.79323211639587,589422.2975698741
19.433333333333334,157.4358353023777,189.6806506,9.337357310763256,5.4,36.96905662245204,32.2,5.790316733320347,580518.6467609034
19.45,158.9210356325055,189.6806506,9.33575399829574,5.6,36.97611336433329,32.2,5.777564501998563,563836.4951712916
19.466666666666665,159.76975966851637,189.6806506,9.33529508153977,5.4,36.953988883270554,32.0,5.799189981870242,588446.3677242739
19.483333333333334,160.95023850164756,189.6806506,9.335655488610449,5.6,36.895498788416305,32.0,5.787643309349029,570491.5221820782
19.5,163.1614623146012,189.6806506,9.337341241318619,5.799999999999999,36.79196313572383,32.0,5.769956060098719,556302.0615501879
19.516666666666666,165.4912656170426,189.6806506,9.34063539318166,5.800000000000001,36.691880562927984,33.47656968690986,5.783804574545957,563568.990892946
19.533333333333335,166.65783327471988,189.6806506,9.34473779501039,5.6,36.65860858919127,33.60315726291365,5.814807013159042,589806.6586211508
19.55,167.23293432330206,189.6806506,9.348693251644773,5.6,36.68548344467703,33.61161497969014,5.817830513680591,592150.9874355802
19.566666666666666,168.61234504615248,189.6806506,9.352631908299077,5.8,36.719562778994515,33.690869256225476,5.802948317311329,574443.417075981
19.583333333333332,170.263776978491,189.6806506,9.357021810066012,5.8,36.75941222632859,33.70341017349403,5.81199346860439,580130.4583711452
19.6,170.77637756407603,189.6806506,9.36135961466431,5.6,36.837615989351065,33.728021478989234,5.833220685448042,605443.0720440192
19.616666666666667,170.74462743360422,189.6806506,9.364904012178584,5.6,36.93923620837985,33.7600021172392,5.833671867548541,605754.3355863674
19.633333333333333,170.74555306052287,189.6806506,9.36757431999154,5.6,37.038884187140354,33.92842059025977,5.834096960841627,606003.6158600997
19.65,171.68024883204316,189.6806506,9.36996191591058,5.800000000000001,37.118906249126155,33.953604127953774,5.821440484885964,586039.3899734587
19.666666666666668,173.45041693533182,189.6806506,9.372885442788244,5.9,37.17778166183812,34.10919117138501,5.816927904967129,580470.944724041
19.683333333333334,174.75612513415513,189.6806506,9.376380145007051,5.8,37.25074221654308,34.20068165697217,5.836115012402576,596559.8315371614
19.7,173.71857242846968,192.93231889600003,9.379090633242823,5.4,37.37593511682047,34.427680809082474,5.844099795032696,644525.938002025
19.716666666666665,171.880508841405,197.26787662400002,9.37981904369675,5.4,37.52078186888499,34.67366677341517,5.84038208380969,640739.534922587
19.733333333333334,170.00317728482372,200.51954492000002,9.378562024160736,5.3,37.653903755747365,34.76666186760955,5.8321875872119575,648540.601779736
19.75,168.3071247108714,203.22926850000005,9.375723283146957,5.299999999999999,37.763786284023,33.38524593772787,5.828753300384654,643975.9879546094
19.766666666666666,166.97637935154376,205.39704736400003,9.371806323230151,5.3,37.819913431435914,33.4343039954079,5.82565622933385,640130.8105714419
19.783333333333335,165.93403501627955,205.93899208000005,9.367270906171369,5.299999999999999,37.82928073439813,33.4463435465576,5.822919955814102,636168.5959127865
19.8,165.5344821350643,205.93899208000005,9.36263358918057,5.3999999999999995,37.80270480456128,33.44492932927749,5.822368581252261,622194.2668512777
19.816666666666666,165.43912433851244,206.48093679600004,9.358327067940547,5.3999999999999995,37.75420271271712,33.4536655315768,5.821553050899578,621752.7147953004
19.833333333333332,165.38690051080158,207.02288151200003,9.354445249817664,5.4,37.70152352829068,33.55604194941525,5.820912037542483,621468.9460457067
19.85,167.05615511530328,207.56482622800004,9.3517452328722,5.8,37.62959930739033,34.91820301881238,5.794844447720798,581452.8317425486
19.866666666666667,169.36257886168795,208.10677094400003,9.351084018592257,5.8,37.57729492101341,34.90562969705631,5.806284320489452,589001.6280272538
19.883333333333333,170.47485248016295,209.19066037600004,9.351821921235368,5.6,37.60273030709006,35.05337874063255,5.830618364250632,616423.494464957
19.9,170.07486087530322,211.90038395600004,9.35247710084508,5.4,37.69621716564419,35.1834613803376,5.833490384717491,641191.8090398284
19.916666666666668,168.87817282955154,214.06816282000005,9.352027679118684,5.3,37.824764760797756,35.25939777072953,5.8279277746087335,650793.8406926295
19.933333333333334,166.8701151243135,214.61010753600004,9.349930525923513,5.099999999999999,37.960850473365056,33.90802590710193,5.810915156050618,668910.598733575
19.95,164.8765369161232,214.61010753600004,9.346103969822762,5.1,38.06111107568029,33.91719656266426,5.808283445264931,660738.786223482
19.966666666666665,163.3151213674268,214.61010753600004,9.341033907831159,5.1,38.10574681014399,33.92127931238933,5.805743354674033,654145.3091804897
19.983333333333334,162.08422126561572,214.61010753600004,9.335262250306304,5.1,38.113517635918754,33.92199009573762,5.803378257859271,648777.5407906135
20.0,161.90209234973884,214.61010753600004,9.329553229083972,5.300000000000001,38.08033476062821,33.91895491828177,5.808375031242198,623583.7687198824
20.016666666666666,162.14059900309883,214.61010753600004,9.324579489268672,5.300000000000001,38.022872852386406,33.91369898168982,5.808488661834871,623888.8291279594
20.033333333333335,160.92147905921752,215.15205225200003,9.321597242356491,5.4,37.95483618444032,34.00829498538346,5.801412675723837,608171.1370239255
20.05,161.69578752355375,215.15205225200003,9.320245382392947,5.4,37.88483907218538,34.00173228848406,5.804039035230274,610686.573116634
20.066666666666666,161.8043954876897,215.15205225200003,9.319161135628429,5.300000000000001,37.8374117049402,33.997285655959665,5.806844585179397,622414.2064351966
20.083333333333332,161.70306421257717,215.15205225200003,9.318193765457506,5.3,37.80574305200027,33.99431650817968,5.806422823616889,621941.7198524846
20.1,160.83431044254286,215.15205225200003,9.316853170416529,5.1,37.81148697916962,35.38789812878783,5.799815394313121,642058.6045912417
20.116666666666667,159.39666891647073,215.15205225200003,9.314540622983545,5.000000000000001,37.86264882677479,33.999651804731776,5.790848069670361,648619.8143309096
20.133333333333333,158.0771542739596,213.52621810400004,9.311183212875397,5.0,37.91100664556207,33.974438305495184,5.788517149308028,641963.5718449389
20.15,157.01679913103402,212.98427338800005,9.307115379931806,4.999999999999999,37.93454815494847,33.96641162257403,5.786368272259345,637046.3983514793
20.166666666666668,157.27195334826686,210.81649452400003,9.303231736965392,5.3,37.91614193894484,33.83173742887434,5.789675631487987,601660.4805168576
20.183333333333334,159.11574956860144,208.64871566000005,9.30094124912007,5.6,37.84707253353191,33.78477731122529,5.770870624008779,573650.7159939132
20.2,161.23059716183064,207.02288151200003,9.300874272106144,5.6,37.783464949590375,35.09393787589228,5.781643139964706,579097.3331140256
20.216666666666665,163.88163202207915,206.48093679600004,9.303036676144803,5.799999999999999,37.75551720510502,35.07652505653671,5.764928654558398,565955.7919937759
20.233333333333334,165.76447346858478,206.48093679600004,9.306884433359954,5.6,37.780756161395125,35.148828620832,5.803952214482336,594050.0046892135
20.25,166.98286833426565,207.02288151200003,9.311401014005396,5.6,37.854911747499685,35.18331282565235,5.810005164584643,598930.5180960441
20.266666666666666,167.17371137629516,207.02288151200003,9.315629888275849,5.400000000000001,37.96243099710457,35.223322258751395,5.821355221674728,623357.3289037254
20.283333333333335,165.25103532346196,207.56482622800004,9.318095448624002,4.999999999999999,38.10869643951013,33.87336358611695,5.797910339816274,666703.3877291611
20.3,162.93380715786284,207.56482622800004,9.31792404252131,5.0,38.22863270350378,33.786698386241355,5.795655145719934,657585.3602949671
20.316666666666666,161.11357394151992,206.48093679600004,9.315611263282676,5.0,38.2808862975102,33.57743147375794,5.793348594306706,649525.9102218007
20.333333333333332,160.82884393961172,203.22926850000005,9.312497401255758,5.300000000000001,38.261908009541365,33.40546490075629,5.803022630986672,610113.9878068063
20.35,162.33234950855962,197.80982134,9.310324104672977,5.6,38.174672039069016,33.07402477819626,5.789006410526762,577859.9535340469
20.366666666666667,165.42457500115648,192.93231889600003,9.310558079565173,5.9,38.04248264517674,33.0,5.755810517765622,552160.828671658
20.383333333333333,168.76788722195909,189.6806506,9.313626324026599,5.9,37.90563580935469,33.0,5.776543178270081,560286.8206662893
20.4,170.39013771633068,189.6806506,9.318266109051564,5.6,37.831655824344935,34.72614577076116,5.824711042246729,599392.682753151
20.416666666666668,170.20637080499517,191.30648474800003,9.32250763685014,5.4,37.84461604512711,34.89258607603496,5.830559404414938,624256.7968841476
20.433333333333334,169.18498528947882,194.01620832800003,9.325188503370319,5.3,37.911798216935736,34.955987088064575,5.82624418346789,635040.0501038844
20.45,167.31518246539923,196.18398719200002,9.325791243255638,5.1,38.01509553439496,35.023503010943124,5.8103414701671765,654852.5591175755
20.466666666666665,165.0128832243778,196.72593190800004,9.32407314709477,5.000000000000001,38.127867560416185,33.541069484312196,5.797901871527755,659079.3920377172
20.483333333333334,163.41423035667498,196.72593190800004,9.320559886341277,5.1,38.19103732265613,33.34340495443546,5.804651660747958,639916.4419884725
20.5,163.13994256371768,196.72593190800004,9.316513642821032,5.300000000000001,38.17731459114853,33.24417061224191,5.810435054696162,614372.143351494
20.516666666666666,163.7195135285305,196.72593190800004,9.313052021879095,5.4,38.11093155361135,33.342694064898936,5.810068684164335,604317.4810381893
20.533333333333335,165.23720706617001,196.72593190800004,9.31093530159372,5.6,38.0117948640107,33.341814287622434,5.80243695644875,586464.4567877359
20.55,167.80023726735936,196.72593190800004,9.310880735812038,5.8,37.90267413402301,34.99360539858244,5.7886325219988475,572182.7445296953
20.566666666666666,169.60249229646507,197.80982134,9.312626017235626,5.6,37.854376325519645,34.99298562482939,5.820742817418249,601460.1661514809
20.583333333333332,169.84088032306846,199.97760020400003,9.314724831040929,5.4,37.893725294519236,35.10277594358823,5.828721656207701,627836.0719431994
20.6,169.1830204393817,200.51954492000002,9.315954782558052,5.300000000000001,37.984818014952836,35.14236093933765,5.825416077170677,638338.998371356
20.616666666666667,167.6117670422828,201.06148963600003,9.315609243766723,5.1,38.112042410231346,33.73647289135292,5.810217144953847,658316.2310821771
20.633333333333333,165.96134021188908,201.60343435200002,9.313496679885159,5.1000000000000005,38.2085719270972,33.75140648159491,5.808028446964426,652084.9526360957
20.65,164.66842166200078,201.60343435200002,9.310046692784036,5.1000000000000005,38.240137714058534,33.75244351970957,5.805976651031198,646727.1404951927
20.666666666666668,163.65561881257514,201.60343435200002,9.30577654748965,5.1,38.24063499085608,33.75245985685945,5.804109857569024,642368.970965257
20.683333333333334,162.86337799523648,201.60343435200002,9.301052310212686,5.1,38.21994950311225,33.65506559491239,5.8024458902138045,638864.3073571498
20.7,162.2470366135541,201.06148963600003,9.29613095873331,5.1,38.185403879040976,33.64171644598884,5.800987394420612,635595.9501396021
20.716666666666665,163.7305942841349,199.43565548800004,9.292188661200681,5.6,38.1013861643256,33.60279849564934,5.791840098122494,581391.889327259
20.733333333333334,165.97633769504884,199.43565548800004,9.290447021083349,5.6,38.002835557042324,35.06800971868448,5.801661150254631,588281.2142437946
20.75,167.9396873609041,198.89371077200002,9.290742020255276,5.6,37.9634210072282,35.04635769876492,5.81010182510217,594376.5875660388
20.766666666666666,168.7990689350684,198.89371077200002,9.29201992560551,5.4,37.99565836289118,35.0575263702921,5.823133043598849,620942.9654603454
20.783333333333335,169.11266249533116,198.89371077200002,9.293307105159734,5.4,38.057761510078386,33.589682368010536,5.824184381954263,622426.3718017121
20.8,168.98247195417096,197.80982134,9.294119553477643,5.300000000000001,38.1043937694027,33.565866826909016,5.822950468034389,633589.4348104722
20.816666666666666,167.8544117994174,196.72593190800004,9.293830458044447,5.1,38.14618429064843,33.541232034051376,5.809468005404864,653873.4941381325
20.833333333333332,166.5557233245804,195.10009776,9.292072562612264,5.1,38.17590669212659,33.50287571137278,5.807683819310133,647592.6808017577
20.85,165.5406352948681,192.93231889600003,9.289153046563595,5.1,38.19774063585104,33.5,5.806055083597018,641921.3435148919
20.866666666666667,165.95532561034452,192.39037418,9.286122942861127,5.4,38.18745695513563,35.020420916636425,5.813700554588835,606073.1505128703
20.883333333333333,167.76197751633526,192.39037418,9.284386238587818,5.6,38.14998281905256,35.0082658268129,5.808153987037186,588851.5084231534
20.9,169.75595725160008,192.93231889600003,9.28447225693567,5.6,38.14225053504108,35.01456816038137,5.816302339886715,595785.0843112023
20.916666666666668,171.4889146424707,192.93231889600003,9.286007621250064,5.6,38.17161607617707,35.09152315201449,5.823255187237481,601675.4947058636
20.933333333333334,172.11557578333492,192.93231889600003,9.288046348495874,5.4,38.246036956269776,35.11580350797657,5.83157931880898,628310.1422210872
20.95,172.19697330978215,192.93231889600003,9.28970108182922,5.4,38.33390771749078,33.599999999999994,5.83196624589321,629027.4537451927
20.966666666666665,172.3004944969794,192.93231889600003,9.290793548374253,5.4,38.38314484007536,33.5,5.832343939420917,629594.7393370112
20.983333333333334,171.98951626474323,192.39037418,9.291225993020927,5.3,38.40126010435859,33.5,5.828994626193448,640769.8239195033
21.0,170.68360980291442,191.84842946400002,9.290424702365344,5.1,38.41715387082928,33.5,5.812390797741774,661328.3722730465
21.016666666666666,170.05476084238285,190.22259531600002,9.288477079041131,5.3,38.40659635533579,33.5,5.824789497833744,631938.6987410957
21.033333333333335,171.17313053831316,189.6806506,9.286906784083904,5.6,38.33394322014914,33.3,5.822223021771581,599008.3107200298
21.05,173.6935353900737,189.6806506,9.28728551588542,5.800000000000001,38.21526179829259,33.3,5.812128469215811,583900.4070454724
21.066666666666666,176.81514163094857,189.6806506,9.290200411106737,5.9,38.0836106699241,33.3,5.812781251973678,582361.2845331054
21.083333333333332,179.31288376337625,189.6806506,9.295132255445026,5.8,37.990190521977,34.91309633190315,5.838122840308911,602277.9207834199
21.1,179.25789744405895,191.30648474800003,9.300154010223402,5.4,37.999310039798566,35.01011722139535,5.847793867405893,654406.5666016088
21.116666666666667,177.63497838279295,192.93231889600003,9.30332534745479,5.3,38.088298618152145,35.064340222490124,5.839002759627141,663222.5406631923
21.133333333333333,175.18790266031644,193.47426361200002,9.303881495459935,5.1,38.213904941858296,35.11402772374518,5.815888743433588,681466.0772387163
21.15,172.33815635334656,194.01620832800003,9.301719804706197,5.0,38.346519412968064,33.599999999999994,5.801154804988736,684171.3750966028
21.166666666666668,171.15394632576007,194.01620832800003,9.297944603566968,5.300000000000001,38.40688434399839,33.599999999999994,5.827916427723851,639524.5926702124
21.183333333333334,171.3276428526581,191.84842946400002,9.294272727109465,5.4,38.39067143236662,33.3,5.83027415526195,625946.5680615817
21.2,173.44604994652462,189.6806506,9.292284817028873,5.799999999999999,38.31312049532149,33.3,5.812132534683044,583703.0766661548
21.216666666666665,176.24116472609592,189.6806506,9.292919423617473,5.799999999999999,38.21760299142591,34.98466472634753,5.8248549105756195,592275.4645279688
21.233333333333334,179.11450560503567,189.6806506,9.296036701522969,5.9,38.16351940793536,34.967644220631215,5.825089920013165,589858.6517667525
21.25,180.42259013805506,190.764540032,9.300428413192176,5.6,38.18136598583418,35.05962842839517,5.854280118724125,632177.7720890454
21.266666666666666,179.23462907149548,194.55815304400002,9.303925673755435,5.3,38.28034451455079,35.28697020249288,5.84100957478587,670384.6651272939
21.283333333333335,176.54338780047527,196.72593190800004,9.304839862304856,5.1,38.408703558351704,33.8408994155555,5.81641758901535,689347.4174727084
21.3,173.49217859911857,198.89371077200002,9.302780912604705,5.0,38.50968715844183,33.892671785485895,5.801298899353956,692228.4399187883
21.316666666666666,170.8908754206476,199.43565548800004,9.298315142700458,5.000000000000001,38.558685202006686,33.71078083015874,5.800751049463176,681606.6957225214
21.333333333333332,169.26749621494181,199.97760020400003,9.29253074552725,5.1,38.5530905631132,33.72377897096192,5.811041592729094,661525.7864754562
21.35,169.4304305598924,196.72593190800004,9.286992922748139,5.4,38.48980666195333,33.54428147170347,5.824306733975731,621593.4114904297
21.366666666666667,171.0692576849873,191.84842946400002,9.283245193892688,5.6,38.38895438053062,33.3,5.821183890633276,599734.6108821139
21.383333333333333,173.79692166816875,189.6806506,9.282224334301631,5.800000000000001,38.26857304286966,33.3,5.8114355809504685,583714.8224923427
21.4,177.0994080240825,189.6806506,9.284235164020107,5.9,38.1378355311387,33.3,5.812649842216345,582622.6745465377
21.416666666666668,179.75279234842102,189.6806506,9.288644111122002,5.8,38.04372546091188,34.929944175099834,5.83854815705177,602979.7326258835
21.433333333333334,179.8341434153507,191.30648474800003,9.29341463761566,5.4,38.05164001210189,35.02689062324075,5.84824803277657,655714.7154585974
21.45,178.31502781422944,194.55815304400002,9.296509281954082,5.300000000000001,38.137884633773645,35.23968955318604,5.839490490640874,665971.4476927272
21.466666666666665,175.94023233656554,197.80982134,9.297089422605122,5.1,38.2579950034231,35.32851337553551,5.816086753811438,686447.1041247816
21.483333333333334,173.13725567646492,199.97760020400003,9.295002938375948,5.0,38.384843244720834,33.914576378449354,5.80123543886237,690511.2974757621
21.5,170.72079188156516,200.51954492000002,9.290700052992948,5.000000000000001,38.46849910783596,33.73449429070216,5.8005828098772865,680702.4540038878
21.516666666666666,169.23523014066177,199.97760020400003,9.28519269231598,5.1,38.49099348552573,33.72222714947479,5.81068037343975,660519.0665056972
21.533333333333335,169.08334697330702,197.80982134,9.279789768233051,5.300000000000001,38.457246591676366,33.57091446117598,5.82179710411358,632516.3271925692
21.55,169.81180397852063,195.64204247600003,9.275554952224308,5.4,38.388880343613316,33.516540967522936,5.823974588271976,620903.607302508
21.566666666666666,171.48842245662172,194.01620832800003,9.273194897626684,5.6,38.29792731059983,33.599999999999994,5.821000105947665,601270.7244250532
21.583333333333332,174.255302012519,193.47426361200002,9.273389654128989,5.8,38.19935664028018,35.10925377798769,5.811513923438778,586311.6663494112
21.6,177.13413224223962,194.01620832800003,9.276243550994794,5.8,38.142213263467646,35.233022575910724,5.82506434939088,595986.8661626881
21.616666666666667,179.61318784295133,196.18398719200002,9.28109434469845,5.800000000000001,38.142269848137985,35.265187422407934,5.836434400302513,605870.6227742645
21.633333333333333,179.829305341899,199.43565548800004,9.286233522705206,5.4,38.21710108448898,35.33815464525643,5.847673830587465,660196.2096674418
21.65,178.42280324787959,202.14537906800004,9.289748200374795,5.3,38.33215900609009,33.960647445355015,5.839241995828552,670923.1752828312
21.666666666666668,175.69260303199624,205.39704736400003,9.290536923820902,5.0,38.43473676394961,34.03505577703427,5.801270704097764,704143.2583015778
21.683333333333334,172.5855670671113,207.56482622800004,9.288286742670945,4.8,38.522990794954104,34.08635631567298,5.766243443118156,721072.1119931152
21.7,169.62674815711114,209.73260509200003,9.283409892685587,4.6,38.59494930821535,34.137274531562724,5.725434386053966,738304.0605938034
21.716666666666665,165.42730491456797,211.35843924000005,9.275746337840937,4.8,38.61381445382979,34.17302621228939,5.770231758019928,691745.8962605554
21.733333333333334,165.07160227260997,210.81649452400003,9.267112257664555,5.3,38.5385140095106,34.15595378860845,5.810161419132952,625577.8021011237
21.75,167.3234572620844,208.10677094400003,9.260899838410715,5.6,38.40658864658572,34.09056780323828,5.801701111193733,595838.8006773479
21.766666666666666,169.88061420692583,205.93899208000005,9.258146149118252,5.6,38.28610452599858,34.038724536827274,5.811925662855231,602342.6763934102
21.783333333333335,172.09273822004388,204.31315793200002,9.258215169718326,5.6,38.214332983264406,35.40587581106412,5.820631761551467,608281.8120161681
21.8,173.9895996738174,201.60343435200002,9.260262359714131,5.6,38.20580820655337,35.36509942757895,5.8279863499958475,612938.1811591106
21.816666666666666,176.49552338395293,200.51954492000002,9.264075168937632,5.800000000000001,38.23154763823304,35.358798097142504,5.819558358392734,597009.1057471375
21.833333333333332,178.24697454883554,198.89371077200002,9.269214660098921,5.6,38.29679681768755,35.357920789356804,5.843573707675638,626446.9527335896
21.85,178.26057926088498,197.80982134,9.274176734237713,5.4,38.40683306775299,33.86590172158793,5.843800407138168,652206.3077787613
21.866666666666667,177.7359846229764,196.18398719200002,9.27789684603522,5.4,38.497517151116774,33.82882617403286,5.843112115283246,649696.4364467532
21.883333333333333,177.31926571133292,194.55815304400002,9.28040712030089,5.4,38.54353598775163,33.8,5.842514471438355,647421.3754675284
21.9,176.98911310315938,193.47426361200002,9.28202593676419,5.4,38.55860327877924,33.8,5.841999603923227,645700.1532128651
21.916666666666668,176.72934972338896,192.93231889600003,9.28299373026784,5.4,38.55183554599967,33.8,5.841560998178914,644513.4903059442
21.933333333333334,177.42570790671107,192.93231889600003,9.2839420637738,5.6,38.51042188231875,33.8,5.84323446639172,621657.8269459049
21.95,179.46594039619217,193.47426361200002,9.285989709455357,5.8,38.441781539005056,35.32317527694702,5.836855672390995,604234.5874720244
21.966666666666665,181.76491639179912,194.01620832800003,9.289671142683872,5.800000000000001,38.4018692219372,35.31871455552563,5.846535820650137,612406.409705837
21.983333333333334,182.7383494155355,195.10009776,9.294129551329847,5.6,38.43158810255036,35.34576167096186,5.859535745261104,642281.6771836283
22.0,181.50256268768518,198.35176605600003,9.297524509158466,5.3,38.53279865847314,35.56229966868876,5.843111741075754,680733.4107370903
22.016666666666666,178.72655626358858,201.60343435200002,9.298295389998634,5.1,38.662374576587716,34.153174072507824,5.8168474047935605,700582.1785567107
22.033333333333335,176.03320756862246,203.77121321600004,9.296253682733195,5.1,38.75238373568229,34.205027468223086,5.816109772990571,691070.3926821236
22.05,173.93725817389475,205.93899208000005,9.292223146404327,5.1,38.783671299114395,34.25455931947123,5.814973430536424,683780.5524097307
22.066666666666666,172.28869519231193,208.64871566000005,9.287039750321808,5.1,38.77461039475366,34.31278537449697,5.813665521471407,678569.0250774589
22.083333333333332,170.56365173464945,210.27454980800005,9.281055509828315,5.0,38.75013919885082,34.34550409511176,5.800363436836222,685613.3761652915
22.1,169.3838748720679,210.27454980800005,9.274630224516129,5.1,38.70989422627888,34.15712396852608,5.810365614747945,667016.5913165547
22.116666666666667,168.6533298998637,210.27454980800005,9.268316460638859,5.1,38.65192772830718,34.15290774209774,5.809187792802743,663434.3991774156
22.133333333333333,168.87377449002923,210.81649452400003,9.26279927213149,5.3,38.573986703894455,34.34359461489997,5.819606432200363,638658.1467621413
22.15,169.89520478458644,211.90038395600004,9.258825311480255,5.4,38.48059569816576,34.44979115148197,5.822119619125019,630326.841290934
22.166666666666668,170.97605215413773,214.06816282000005,9.256553151040954,5.4,38.39829394493376,34.48327073384458,5.824891097197954,635408.1951593088
22.183333333333334,171.46555459504242,215.15205225200003,9.255403883669818,5.299999999999999,38.34500432547588,34.49799751485845,5.824769723573292,650222.8108140759
22.2,171.65285900209506,215.15205225200003,9.254730091047996,5.3,38.31600236192768,34.49527838702413,5.825107219200272,650817.355959876
22.216666666666665,170.9736323745613,215.15205225200003,9.25384403776383,5.1,38.314648591216645,34.404527130039895,5.811182294582958,673993.4205310257
22.233333333333334,169.57609179531653,215.15205225200003,9.251975981987595,5.0,38.337468393993085,34.406666639001074,5.799207274545944,681549.176138489
22.25,168.2431757601122,215.15205225200003,9.248970425479719,5.0,38.35706020008879,34.40850350170834,5.798160276495421,675916.7763713091
22.266666666666666,167.1764931784346,215.69399696800005,9.245189183162577,5.0,38.3645832896271,34.419146968365425,5.797114464846249,671666.1657892476
22.283333333333335,166.32102760355394,215.69399696800005,9.24100293954664,5.0,38.364045604572325,34.419095332494216,5.796116355462738,667820.3321640855
22.3,166.02065247351106,215.69399696800005,9.236880424355803,5.1,38.35012952004663,34.41775891977084,5.803523798375955,653477.3099431498
22.316666666666666,166.75822757158505,215.69399696800005,9.23365408906123,5.300000000000001,38.31038666842058,34.41394226771775,5.81095271442217,631276.5750457625
22.333333333333332,168.17821903828872,215.69399696800005,9.232071260568095,5.4,38.27083404146246,35.757305024652766,5.813334246608797,623910.062780446
22.35,169.59345938113785,215.69399696800005,9.232191194368621,5.4,38.278319198173214,35.76027929495548,5.817755914265909,628829.5171757416
22.366666666666667,170.7918473319894,215.69399696800005,9.23359108093394,5.4,38.322038711310945,34.50545788881455,5.821486185225449,633342.5181690246
22.383333333333333,171.38713711150496,215.69399696800005,9.235604931893171,5.300000000000001,38.36878695510479,34.50994729441466,5.822717778137387,648061.862418525
22.4,171.65870334044587,215.69399696800005,9.237646876503558,5.3,38.403065289106195,34.51323916876414,5.82351615289052,649290.0395426195
22.416666666666668,171.89244300586847,215.69399696800005,9.239526761702324,5.3,38.42046404341027,34.51491003506132,5.824204067000757,650359.340804161
22.433333333333334,172.09074813698342,215.69399696800005,9.241231351222984,5.3,38.42675233972864,34.51551392325938,5.824789846079469,651277.9560537725
22.45,172.26009978431182,215.69399696800005,9.242759212079005,5.300000000000001,38.425951661050384,34.51543703114429,5.825290691574972,652069.9082249821
22.466666666666665,171.5624542051282,215.69399696800005,9.24366680582695,5.1000000000000005,38.43936393665521,34.516725061246035,5.811360044467063,675448.7151818023
22.483333333333334,171.38587595594595,215.69399696800005,9.2439106720061,5.300000000000001,38.44235791742538,34.517012584218996,5.823514933801302,649037.5701544608
22.5,171.69616873167337,215.69399696800005,9.244127548828766,5.300000000000001,38.42278270430788,34.51513270458586,5.824212668235304,650181.338793203
22.516666666666666,172.3794429730608,215.69399696800005,9.244762672763008,5.4,38.39666596333784,34.51262461800009,5.827277993114388,640196.9424034317
22.533333333333335,173.18442775841896,215.69399696800005,9.245989857717102,5.4,38.367748863826584,34.50984760269536,5.82952967719764,643167.1222744865
22.55,174.72933221812102,215.69399696800005,9.248149443233649,5.6,38.34442042809732,35.90707384438238,5.828565231940114,623938.8901025555
22.566666666666666,175.63611635295234,216.23594168400004,9.251095138798197,5.4,38.37488423521605,35.92533346447885,5.836047846832728,652630.7174147181
22.583333333333332,175.45648556521837,216.23594168400004,9.253797253054566,5.3,38.461358155246536,34.52871825164494,5.832354235538379,665471.850855506
22.6,175.06690593127917,216.23594168400004,9.255659414208173,5.3,38.53522342991652,34.716319302283225,5.831817856978641,664200.7339480874
22.616666666666667,174.75625901794547,216.23594168400004,9.256773973600826,5.300000000000001,38.579629011174234,34.7206843377796,5.831353540182041,663203.2710605524
22.633333333333333,173.64608297960666,216.23594168400004,9.256898575390638,5.1,38.624398001710425,34.72508509613684,5.813751599007797,685520.2877593476
22.65,173.13448363955453,215.15205225200003,9.256133367508971,5.300000000000001,38.65021216679073,34.707861452837406,5.8282594910320205,656406.7173542198
22.666666666666668,173.62148079224528,215.69399696800005,9.255452219737483,5.4,38.63658763156973,34.71645844246879,5.831710471882328,645804.0499448407
22.683333333333334,174.2698763388874,215.69399696800005,9.255413378288264,5.4,38.613657166616015,34.71425634567495,5.833294768812066,648094.7741221159
22.7,174.81019845945195,215.69399696800005,9.255923137484276,5.4,38.59491145156043,34.712456125788194,5.834638791055278,650070.9631111416
22.716666666666665,175.2635873516433,215.69399696800005,9.256783254260114,5.4,38.5797415074064,34.71099930031816,5.835786188661091,651783.2012862843
22.733333333333334,175.64325364295377,215.69399696800005,9.257848445552897,5.4,38.56759550851362,34.70983287542124,5.83676326128469,653260.2647038443
22.75,175.9618855609218,215.69399696800005,9.259012992469813,5.4,38.55797870591029,34.708909338536024,5.837596264325446,654533.9383070348
22.766666666666666,175.78871789790995,215.69399696800005,9.259973843806655,5.299999999999999,38.55991672815167,34.70909545393197,5.833384842289487,666988.5651552192
22.783333333333335,175.40160357691215,215.69399696800005,9.26041904895219,5.300000000000001,38.56673713835613,34.528957177762365,5.832763960991092,665697.8023686251
22.8,174.22577400207354,215.69399696800005,9.259929028727289,5.1,38.582885582783796,34.530507972208596,5.814276621644988,687834.9814760403
22.816666666666666,172.38506624523075,215.69399696800005,9.257938611531891,5.0,38.611074967299295,34.53321510236873,5.800709418922824,693943.1803302555
22.833333333333332,171.11300216655303,215.69399696800005,9.254678717828138,5.1,38.61936306516722,34.53401103885667,5.811364884002486,675088.6381345127
22.85,171.14299579476102,215.69399696800005,9.251331225591349,5.3,38.58817844298509,34.53101626501919,5.823687721128819,649061.8935300973
22.866666666666667,172.03552333975247,215.69399696800005,9.249010166520844,5.4,38.532522820652815,34.52567145113318,5.826866042387819,639516.4139988904
22.883333333333333,173.01471267955367,215.69399696800005,9.248008074406362,5.4,38.497051461436165,34.703058271408295,5.829326072041856,642762.0080347324
22.9,173.83627230768167,215.69399696800005,9.248048770727372,5.4,38.48982984447455,35.964853116824806,5.831415053710301,645507.5067274218
22.916666666666668,174.09347767433908,215.69399696800005,9.248568209865237,5.3,38.51193928347438,34.70448800365506,5.829467784854185,659385.6796470118
22.933333333333334,174.07132989143457,215.69399696800005,9.249053812272816,5.300000000000001,38.54767007236486,34.70791936258372,5.829466330966033,659372.3226674888
22.95,174.0587311138079,215.69399696800005,9.24937897966978,5.299999999999999,38.56957023335024,34.71002251550225,5.8294695751495125,659371.0490621824
22.966666666666665,174.05408317927663,215.69399696800005,9.249581639629595,5.3,38.58197575670747,34.711213863486954,5.829477657921203,659381.708194814
22.983333333333334,173.2009919657928,215.69399696800005,9.249240563613197,5.1000000000000005,38.604530313175026,34.53258659518875,5.8131285662064585,682535.5660399983
23.0,172.89378767158246,215.69399696800005,9.248322185677715,5.3,38.61165730498104,34.71406429161484,5.827100688561265,655003.5420432328
23.016666666666666,173.11356412756885,215.69399696800005,9.24747782009928,5.3,38.59485734393801,34.71245092963443,5.827468053495872,655701.557397505
23.033333333333335,173.72996174466232,215.69399696800005,9.247156686307358,5.4,38.57248089676876,34.71030203720383,5.831048637680072,645216.0424797755
23.05,174.48596957247463,215.69399696800005,9.24752709374937,5.4,38.5477486303946,34.70792690679993,5.832954685635908,647931.4647382903
23.066666666666666,175.99150215894159,216.23594168400004,9.248926418956248,5.6,38.511094166992415,34.7139474137462,5.833083357405971,628840.6343087977
23.083333333333332,177.76777249507967,216.23594168400004,9.251671138828266,5.6000000000000005,38.48396822603976,34.71128095399547,5.839392110562453,635109.9826661103
23.1,178.3603397873821,216.23594168400004,9.255020019877758,5.4,38.487752382676,34.71165293376859,5.842265666080907,663054.2468292066
23.116666666666667,178.3189351242703,216.23594168400004,9.257952572915025,5.4,38.49803997866231,34.71266419677609,5.842452840685919,663260.2879187149
23.133333333333333,177.84057941240383,216.23594168400004,9.260013752519457,5.3,38.513860978143065,34.5338792399512,5.836605459023922,675072.1117994481
23.15,177.19616417560485,216.23594168400004,9.261069356428138,5.300000000000001,38.52828080955605,34.53529669861713,5.835712107442981,672810.189098785
23.166666666666668,176.6813978533595,216.23594168400004,9.261292107886081,5.300000000000001,38.530930108232326,34.53555712269976,5.834929205783981,670928.5444927344
23.183333333333334,176.26996404109832,216.23594168400004,9.260951123896772,5.300000000000001,38.524920614903834,34.44479631935756,5.834247789995256,669407.9430778724
23.2,176.381452939061,216.23594168400004,9.260470424726822,5.4,38.50325477445462,34.53283665804436,5.838664398483392,656679.3638260233
23.216666666666665,176.7316334512542,216.23594168400004,9.260252800444347,5.4,38.47387302927462,34.529948454421664,5.839397792723383,657900.8220491335
23.233333333333334,177.0238068814598,216.23594168400004,9.260336451399445,5.4,38.450074733386835,34.5276090996973,5.840026157301228,658952.8175987042
23.25,177.2693864268933,216.23594168400004,9.260614478349028,5.4,38.43082010726491,34.525716384319836,5.840567243877748,659862.9451684322
23.266666666666666,178.3717201054111,216.23594168400004,9.261470231664006,5.6,38.39616402780258,34.522309717573584,5.842796884944235,638338.4105791624
23.283333333333335,178.91920113720542,217.86177583200003,9.262922923021428,5.4,38.387139120596956,35.94855672961091,5.844068204269572,667040.9976733672
