Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
23.3,178.83228187052708,219.48760998000006,9.264268922011654,5.4,38.4253063271672,34.760622559695996,5.844021112914695,668265.3409645708
23.316666666666666,178.76679538270838,219.48760998000006,9.265235449045164,5.4,38.464661048634326,34.76501682065522,5.843981316089787,668156.566712477
23.333333333333332,178.26744811945332,219.48760998000006,9.265681730354332,5.300000000000001,38.50240939083069,34.76923171686602,5.837582354571279,679680.8664598803
23.35,176.71259041226773,219.48760998000006,9.264954630201872,5.1,38.554270125931374,34.597353928233694,5.815839516909504,701059.5506647608
23.366666666666667,174.97218969634304,219.48760998000006,9.262661648516085,5.1,38.59966266438473,34.60242235845324,5.814851080722551,693923.7247207608
23.383333333333333,173.59582949727525,219.48760998000006,9.25917445996921,5.1,38.620294381861115,34.60472605029118,5.813786238659067,688106.6854958644
23.4,173.33953424987737,219.48760998000006,9.2554586965484,5.300000000000001,38.60579464760757,34.60310704210679,5.828602178392207,660365.0759620058
23.416666666666668,174.02997437604947,219.48760998000006,9.252596027389314,5.4,38.560847835096254,34.59808838065787,5.832401324369303,649803.079427788
23.433333333333334,174.84641777019965,219.48760998000006,9.250965603559159,5.4,38.51511681967507,34.592982156850425,5.8341933030145405,652499.7271983577
23.45,175.52948261670747,219.48760998000006,9.250338122903369,5.4,38.479024514652984,34.58895217007947,5.835723790972554,654847.3689833545
23.466666666666665,176.0983901223578,219.48760998000006,9.250406556981947,5.4,38.450630683718,34.58578177785945,5.837024500481129,656876.6715610249
23.483333333333334,176.57177935081125,220.02955469600005,9.250938014467595,5.4,38.429681163991404,34.77014693127221,5.83812865048279,658948.7023032617
23.5,176.52557697058887,220.02955469600005,9.251529721493117,5.299999999999999,38.42798757204721,34.76995412291152,5.833981450261284,671881.0875458267
23.516666666666666,175.36596308648535,220.571499412,9.251335574168603,5.1,38.45679125825433,34.60548843333799,5.814798993539343,694837.5288975406
23.533333333333335,173.52028123106402,220.571499412,9.249591453529138,5.0,38.49993313203691,34.610493887328545,5.800950601204906,701072.2660790778
23.55,171.8263902643672,219.48760998000006,9.246308635785383,4.999999999999999,38.533841860880905,34.59507295344263,5.800306424202073,693072.4897343117
23.566666666666666,170.8894069772413,219.48760998000006,9.242224134401642,5.099999999999999,38.542716334414145,34.596063857484815,5.8105705787391875,675536.2085508737
23.583333333333332,170.35449800684643,218.94566526400004,9.238061862534229,5.1,38.53481799185546,34.58543037169263,5.809757401191651,672577.1403115025
23.6,169.92055917478578,217.86177583200003,9.234085875998863,5.1,38.52636261856353,34.564893623043496,5.809029611649925,669634.6925836804
23.616666666666667,170.38327623648058,217.86177583200003,9.230796552620124,5.3,38.5005745761241,34.74117947439933,5.819930051210825,645466.98800615
23.633333333333333,171.6142562705656,217.86177583200003,9.22894333909424,5.4,38.45824047232189,34.73673319274758,5.823240335514554,637268.7014112782
23.65,172.45719026348183,217.86177583200003,9.228453031695437,5.3,38.44940691801547,35.97367258533381,5.824378094829692,652502.8671041196
23.666666666666668,173.35550552050537,217.86177583200003,9.228915516311123,5.4,38.473452105452765,34.73833084568477,5.827973553889552,643376.2687807645
23.683333333333334,174.34486743115102,217.86177583200003,9.230233747296978,5.4,38.510422040863226,36.05794794771173,5.830668661881707,646831.3018969746
23.7,175.16904519161773,217.86177583200003,9.23220661780183,5.4,38.56300152729882,34.747736074933016,5.832921839872236,650185.5729177922
23.716666666666665,174.56088276618613,217.86177583200003,9.233865113759798,5.1,38.63604204523379,34.75540740101673,5.813711711845887,687490.9346604486
23.733333333333334,173.35168474732302,217.31983111600005,9.234229727037686,5.1,38.70573680733166,34.75289438649411,5.812711937958687,682454.9444563134
23.75,192.03384875746224,0.0,9.24361934589928,9.24361934589928,38.73129040409648,38.73129040409648,0.0,104024.47079372195
23.766666666666666,202.21362363714314,217.31983111600005,9.265197434012597,5.1,38.823831832273065,34.765034143408286,5.7324941498223385,812132.9111892843
23.783333333333335,195.10275406316492,217.31983111600005,9.283574815435887,5.300000000000001,38.93927265382715,34.77690105746614,5.806261298204834,749404.3595114299
23.8,190.77624063732898,217.31983111600005,9.292932294167704,5.3,38.97860442609669,34.7809442265547,5.820809249933066,732177.344019629
23.816666666666666,188.02807482383346,217.31983111600005,9.297140609217946,5.400000000000001,38.97917949053379,34.781003341174305,5.841453274589239,706501.629923556
23.833333333333332,187.23275038469083,217.31983111600005,9.298871487707952,5.599999999999999,38.937130624970365,34.8664012129413,5.85600838689898,675502.6159843566
23.85,187.26680235357884,217.86177583200003,9.299884472163527,5.6,38.88096393016011,34.87062830945725,5.856069849308025,676143.3313877987
23.866666666666667,186.30881579853272,217.86177583200003,9.300212577994216,5.4,38.856980158935194,34.868109333209745,5.845698428941293,700229.5057215005
23.883333333333333,184.42121097285298,218.40372054800005,9.299090295085795,5.3,38.86302151528346,34.87865520596005,5.840021204160164,706971.0582321939
23.9,182.63887543263678,218.40372054800005,9.296417824171629,5.3,38.869192398374594,34.879317027846156,5.844109808997696,699295.0768719132
23.916666666666668,180.31066095053137,217.86177583200003,9.292251379478566,5.1,38.887372527577796,34.87130139395775,5.816952349718556,717701.914320217
23.933333333333334,177.94123890556827,217.31983111600005,9.286571947342212,5.099999999999999,38.91102335443649,34.77399712795879,5.816595577076012,707105.2661086288
23.95,176.96188868165234,217.31983111600005,9.280303994988396,5.299999999999999,38.89858582592221,34.862438941956704,5.836644750662333,675073.2609166983
23.966666666666665,175.81631793729355,217.31983111600005,9.27410100104229,5.1,38.882519773925885,34.771067059238675,5.815596824862227,697077.8669328619
23.983333333333334,174.4095889726587,217.31983111600005,9.267721465013741,5.1,38.880843333802005,34.86061507561265,5.814625556287325,690698.412006439
24.0,174.13579704497744,217.31983111600005,9.261639061536007,5.3,38.85359619199497,34.85781416441162,5.830617235213463,662363.4568553147
24.016666666666666,174.8200152251274,217.31983111600005,9.256837749724133,5.4,38.80316529368765,34.852630043855164,5.83475934789995,651455.0767373707
24.033333333333335,176.7692418045004,217.31983111600005,9.253916483961403,5.6,38.73729443355964,34.75613840046833,5.836498715606495,632903.8854544073
24.05,178.06440730540163,217.31983111600005,9.252556878346043,5.4,38.69181067935468,34.84118317765615,5.841440399631007,662533.7511704525
24.066666666666666,178.66539049266152,218.40372054800005,9.251815868882455,5.4,38.6769045683943,34.85869432402372,5.842577048570884,665408.7471787104
24.083333333333332,179.20845239430687,221.11344412800003,9.25121383322081,5.4,38.66230923314405,34.903761097774456,5.843582236131801,669316.5308175667
24.1,179.70245306111056,221.65538884400002,9.250672173076754,5.4,38.64999899636393,34.911469217626454,5.844474036193669,671441.5074393675
24.116666666666667,178.80447314563813,221.65538884400002,9.24944054320072,5.1,38.671952039957596,34.826145745279135,5.816388542019249,708989.6613382626
24.133333333333333,176.90074754265262,221.65538884400002,9.246456090608573,4.999999999999999,38.72192685668934,34.832160000914655,5.801311678551716,715180.1470563399
24.15,175.19489141775114,221.65538884400002,9.241646313034774,5.000000000000001,38.76049630813847,34.83680166957713,5.801220131936243,707665.5718450906
24.166666666666668,173.89007527938497,221.65538884400002,9.235631832831977,4.999999999999999,38.78180486735187,34.83936606362027,5.800895672276334,701664.6891842653
24.183333333333334,172.89205106050213,221.65538884400002,9.228972607060015,5.0,38.79136439466577,34.84051651188162,5.800459412081906,696846.9801693709
24.2,172.5472475670205,221.65538884400002,9.2222725125833,5.1,38.78377383715872,34.83960302072249,5.811458531364946,681178.6237479673
24.216666666666665,173.36361416738998,221.65538884400002,9.216484342076603,5.299999999999999,38.74728402624151,34.83521162791108,5.825184457020169,657504.4017547596
24.233333333333334,174.9676214961736,221.65538884400002,9.212455510818474,5.4,38.69442448744166,34.916815635633526,5.830193483965316,650032.6793063197
24.25,176.59874103607476,223.281222992,9.210283037733353,5.4,38.64836819975155,34.85115991440264,5.833929414658534,656795.2784415632
24.266666666666666,178.011275421064,223.82316770800003,9.209524662101819,5.4,38.616502860312366,34.94336124616285,5.8370811220570085,662077.0943493006
24.283333333333335,179.23458650262984,223.82316770800003,9.209706879683445,5.4,38.5990187191413,34.941108145655264,5.839736546061736,666453.2471941782
24.3,179.84745239302902,223.82316770800003,9.210233788595422,5.299999999999999,38.603116691497235,34.941636232422866,5.8362343375363706,682034.0153588852
24.316666666666666,179.23775939262828,223.82316770800003,9.210090885212537,5.1,38.63890576653905,34.85913474326807,5.815913716254292,707337.9775554409
24.333333333333332,178.26417493831298,223.82316770800003,9.2086061556897,5.1000000000000005,38.68321679833636,34.95195836318187,5.815418311641555,703298.6859397172
24.35,177.10034171238993,223.82316770800003,9.205744355939894,5.0,38.724743611903435,34.95730973181993,5.801267959554614,712410.4816749891
24.366666666666667,176.39112259578604,223.82316770800003,9.20190143698653,5.1,38.75389624982723,34.961066497603326,5.814065577175186,695171.8529368632
24.383333333333333,176.11156900366842,223.82316770800003,9.197709847981061,5.1,38.76595018514049,34.96261983256596,5.8137214384400115,693571.4431437877
24.4,175.92899247866717,223.82316770800003,9.193499345181499,5.1,38.77521537139679,34.963813794319805,5.81343528928693,692347.0621478739
24.416666666666668,175.82411637088956,223.82316770800003,9.189364014723159,5.099999999999999,38.78239046885921,34.96473841598559,5.8132042928927765,691434.0163130983
24.433333333333334,176.6309066822281,223.82316770800003,9.185824229359433,5.3,38.76900571835149,34.963013585016334,5.828961475030014,667349.0491494057
24.45,177.8354393791721,223.82316770800003,9.183450842306073,5.300000000000001,38.74385355529945,34.95977234195013,5.830971758565777,671438.7082502346
24.466666666666665,178.8795270603946,223.82316770800003,9.18214626949613,5.3,38.729209165403866,34.95788518707164,5.832673555193023,675087.8720959686
24.483333333333334,180.23072067426557,223.82316770800003,9.181796275807747,5.4,38.71243573315724,34.95572367234015,5.83905584471624,666688.2631860086
24.5,181.21752788408332,223.82316770800003,9.182178358929386,5.3,38.70537803653205,34.95481417957794,5.836339436535339,683668.0408885116
24.516666666666666,180.90641276237977,223.82316770800003,9.182276162333663,5.1000000000000005,38.73287544582575,34.95835764369383,5.816096382246559,710340.0342312044
24.533333333333335,180.15544476422838,223.82316770800003,9.181259528768575,5.1,38.77201548146775,34.96340143928602,5.815760314204598,707278.028690304
24.55,179.16248672294307,223.82316770800003,9.178986463218058,4.999999999999999,38.808321975760734,34.880966627559985,5.80131907702941,717374.8222045025
24.566666666666666,178.58267533844594,223.82316770800003,9.175788659167335,5.1,38.82935908266762,34.883677582349605,5.814780783003848,700512.8250544628
24.583333333333332,178.41802659300936,223.82316770800003,9.17226681497855,5.1000000000000005,38.830847085797515,34.88386933443937,5.81457749928277,699431.0763193793
24.6,177.89905807706515,223.82316770800003,9.168497598345418,5.0,38.838266299137906,34.8848254141907,5.801165154389764,710969.1473472348
24.616666666666667,177.27066646741412,223.281222992,9.164285852924424,5.0,38.84752639917932,34.70175360585736,5.8010007412773446,707621.7589751291
24.633333333333333,177.23026468018702,223.281222992,9.159975911128825,5.1000000000000005,38.837577559050615,34.875142385408985,5.813314984008619,692891.2356874659
24.65,177.48655941041534,223.281222992,9.156048593524337,5.1,38.8154816003378,34.697691896320535,5.813383563595703,693489.390063709
24.666666666666668,178.5930068878719,223.281222992,9.153054228269879,5.3,38.773744413953395,34.692401667200485,5.829816052370098,670281.6994245917
24.683333333333334,180.06400172252313,223.281222992,9.151458467312748,5.3,38.722375827559055,34.860540453477014,5.832272448705388,675308.8969108189
24.7,181.33093031757988,223.281222992,9.151075605019782,5.300000000000001,38.688281528710675,34.856218967813504,5.834308212654558,679872.7945135141
24.716666666666665,182.42321291353477,223.281222992,9.151476108787858,5.3,38.66869208033284,34.85373598610746,5.835994670624669,683917.4621626687
24.733333333333334,182.4678611410187,223.281222992,9.151853212481363,5.1000000000000005,38.67910570078399,34.85505592266591,5.8161732083841855,712165.6088809241
24.75,181.98795280374287,223.281222992,9.151397494979634,5.1,38.70753424917369,34.85865926892761,5.815979182911482,710239.5635432993
24.766666666666666,181.64842075419023,222.73927827600002,9.150077781980658,5.1,38.72973855385253,34.85206184956166,5.815808811935912,708340.7354126215
24.783333333333335,181.41656445128638,222.73927827600002,9.148186475486458,5.1,38.748219803806194,34.94190247076821,5.815663557372257,707152.8668918257
24.8,180.83408658060108,222.73927827600002,9.14569535276544,5.0,38.774672591293026,34.945199183341316,5.80131982981892,718914.9860325961
24.816666666666666,180.1407777725332,222.73927827600002,9.142477605741906,5.0,38.80565773388166,34.9490607464829,5.801295383738034,715727.3996411972
24.833333333333332,179.625321362212,222.19733356000003,9.138707259638622,4.999999999999999,38.83044847093446,34.942691060115365,5.8012303597005275,712778.1365078624
24.85,180.54659488381074,222.19733356000003,9.135364360363754,5.3,38.82103796697745,34.94153835595863,5.831811057490979,674266.9298853772
24.866666666666667,182.5896267981118,222.19733356000003,9.133719995065627,5.4,38.780685237072646,34.93659550064403,5.839141497069985,668024.1095074294
24.883333333333333,184.62270324347406,222.73927827600002,9.134018607976412,5.4,38.75004454178351,35.1172046245275,5.837317941824275,676088.6483604112
24.9,186.36375409264298,223.281222992,9.13571650419401,5.400000000000001,38.73927385191041,35.12465700168592,5.834953278076021,683417.8344583338
24.916666666666668,187.38090187974817,223.82316770800003,9.13799582784971,5.3,38.754066775976376,35.13531539638776,5.826284825076767,702175.3783286868
24.933333333333334,187.94700036231407,223.82316770800003,9.140131919241236,5.3,38.78533630486987,35.139344956131794,5.825100061680618,704742.6274312385
24.95,188.45022057382496,223.82316770800003,9.141890099872537,5.3,38.817905136472476,35.14354195101403,5.824008084673802,707014.4235463839
24.966666666666665,188.9025817061589,223.82316770800003,9.143283025952819,5.300000000000001,38.850210423794806,35.14770498416226,5.822993468455417,709038.0608802487
24.983333333333334,189.3129393884525,223.281222992,9.144332863516325,5.3,38.882151111857574,35.14276683386781,5.822045048844848,710438.5668496763
25.0,188.7382766140753,222.73927827600002,9.144566555667064,5.1,38.9340433262684,35.14013570907006,5.796368415972053,737488.3135524808
25.016666666666666,187.68669741245236,222.73927827600002,9.143409497218839,5.1000000000000005,38.99247944941193,34.97234364242813,5.80008920599181,732901.4823086646
25.033333333333335,186.59149132158112,221.65538884400002,9.141228520323972,5.1,39.0329318124722,35.13348440031548,5.803863876202429,726994.4356349453
25.05,185.71667223776345,221.65538884400002,9.138617637691095,5.1,39.061856467640155,35.136965358960765,5.806792652081607,722907.8500880675
25.066666666666666,185.91628212067258,221.65538884400002,9.136312849498195,5.3,39.06238545307377,35.13702902009719,5.829381736110409,694550.1562944934
25.083333333333332,187.1316073005127,221.65538884400002,9.135330170276745,5.4,39.03562534310486,35.13380855521682,5.833725884328841,685209.0381609849
25.1,188.43250568046244,222.19733356000003,9.135964357722305,5.4,39.010046287219744,35.14019197164126,5.831628749488434,690747.282103719
25.116666666666667,189.49036237386247,222.19733356000003,9.137811068514067,5.3999999999999995,38.99544886677319,35.13840391573021,5.829899066054516,695113.4032961336
25.133333333333333,190.34463951695224,222.19733356000003,9.140400119624365,5.400000000000001,38.98944906398951,35.137668992537996,5.828486843719705,698800.5653939581
25.15,191.02882873544655,222.73927827600002,9.14339035701017,5.4,38.988407517993835,35.14691091620001,5.827348526059583,702297.3372210548
25.166666666666668,191.5722279665211,222.73927827600002,9.146540356993656,5.399999999999999,38.990777787045246,35.14720631402102,5.826443786506759,704861.3102654648
25.183333333333334,191.99984084873955,222.73927827600002,9.14968484076917,5.3999999999999995,38.99615995407384,35.14787707349099,5.8257362326029964,706974.7834341569
25.2,191.84001578479808,222.73927827600002,9.152460107137896,5.3,39.013663172880996,35.15005843458724,5.815853203347387,721466.7768798085
25.21666666666667,191.3550238987342,222.73927827600002,9.154485817894177,5.3,39.035428658182866,34.97769624266469,5.817190591801003,719854.8420161802
25.233333333333334,190.95497590241672,222.19733356000003,9.155797209179601,5.3,39.04878853233855,35.14493755670172,5.818276488496407,717891.5309475323
25.25,190.62191576432488,222.19733356000003,9.156610364122773,5.3,39.05841117875009,35.14611624644756,5.8191664839399,716640.9260577216
25.266666666666666,190.82854036921364,222.19733356000003,9.157334280102148,5.400000000000001,39.05597857742931,35.145818274132054,5.828536645288691,702957.6852714418
25.28333333333333,191.32044831662364,222.19733356000003,9.158392453079335,5.4,39.04865213046255,35.320422603686396,5.827593572714463,704960.3239500673
25.3,191.70661465457408,222.19733356000003,9.15979982421023,5.4,39.049536751196555,35.145029206946134,5.826865138107726,706763.5712675846
25.316666666666666,192.00640251750698,222.73927827600002,9.161390496706478,5.4,39.052460855548674,35.154893645557785,5.826311914232289,708578.266623823
25.333333333333332,192.23592315521284,223.281222992,9.163049127324282,5.3999999999999995,39.05390691061256,35.1645370490362,5.825901025635989,710125.0699731999
25.35,193.40699744672287,223.281222992,9.16520834519247,5.6,39.03460403662736,35.16209039091419,5.835619038159471,686203.2413562348
25.366666666666667,195.0710919682051,224.36511242400002,9.168460449549288,5.6,39.003028222494805,35.17666271548691,5.834069594462648,693691.3449113771
25.383333333333333,195.39364475987696,224.90705714000003,9.172130033247225,5.4,39.00405510087799,35.18601951348988,5.818999552682765,725254.4062827781
25.4,194.38640314695215,225.990946572,9.17482721877079,5.300000000000001,39.03523460044655,35.20860993521751,5.809035401976189,737562.1606555771
25.416666666666668,193.21510324183794,225.990946572,9.176041830594274,5.300000000000001,39.065688949355824,35.21278892933766,5.812471447011592,732865.1409469317
25.433333333333334,191.2917983636213,225.990946572,9.17561077528612,5.1,39.107264861723046,35.21849404205704,5.78622948198696,755499.3126670737
25.45,190.0653597129002,227.07483600400002,9.173852575644299,5.3,39.13046390158959,35.240335143036155,5.821111268908608,720421.493394675
25.46666666666667,189.74981754221488,227.07483600400002,9.171812885394786,5.300000000000001,39.12597495257424,35.411432703184204,5.8218764011838395,718768.5264900943
25.483333333333334,189.96821851275348,228.15872543600003,9.170248210525003,5.4,39.11419732386234,35.256450095101286,5.830991199378114,705831.8658940487
25.5,190.4654077551998,228.15872543600003,9.16946180611485,5.400000000000001,39.096591275450606,35.253889841012885,5.829941923342369,707692.3688661429
25.516666666666666,190.8570379179272,228.15872543600003,9.169380076710512,5.4,39.08485798676169,35.25218359781546,5.82913219643043,709231.6366786221
25.53333333333333,192.15063915838545,228.70067015200001,9.170273995862312,5.6,39.058100374021365,35.427831696776444,5.837410023769113,686251.0490666205
25.55,193.90389053079642,229.24261486800003,9.17260753591629,5.599999999999999,39.02729822156152,35.43181021547036,5.835820584618668,693528.3873932135
25.566666666666666,195.3382314059863,230.32650430000004,9.176139420291584,5.6,39.03294057543162,35.70355740977429,5.834443430217937,700142.7132550565
25.583333333333332,195.45407515979235,233.03622788000004,9.179807060711417,5.3999999999999995,39.08835861919887,35.834990685002616,5.81907857206719,732689.7880463487
25.6,194.27886171088656,236.28789617600003,9.182319066692402,5.3,39.15836943669284,35.8920010755639,5.809409577860695,746061.2755230323
25.616666666666667,191.98004499357148,238.45567504000005,9.182739435033604,5.1000000000000005,39.23619022051172,35.93588372520903,5.783308385985846,769203.7629277826
25.633333333333333,189.49765541734047,240.62345390400003,9.18086063095835,5.1,39.31597438715318,35.899719086901904,5.792997306652408,759810.0902081428
25.65,187.08852579664918,242.24928805200005,9.177067837597171,5.000000000000001,39.38367379083037,35.93585690081361,5.783635315396351,765431.289793235
25.666666666666668,184.8994927765143,243.33317748400003,9.171848581639736,4.999999999999999,39.44101308667261,35.962608629448454,5.792713054348036,755842.7786756043
25.683333333333334,183.17319736107714,244.41706691600004,9.165788188754135,5.0,39.48120049509458,35.98616242249068,5.799568228893451,748293.6156607526
25.7,182.24878644348567,244.95901163200006,9.159661794495442,5.099999999999999,39.500084392929715,35.99774768269029,5.816220616281877,729502.3600478439
25.71666666666667,181.77357593065358,246.04290106400003,9.154093961065614,5.1,39.50534935398382,36.01426914840306,5.815940459200467,727827.2031249286
25.733333333333334,182.2716652199269,246.58484578000005,9.149711263191323,5.299999999999999,39.49102601407259,36.018944294985154,5.835647727572004,701684.0300341803
25.75,183.67667426537662,247.12679049600004,9.147256740857392,5.3999999999999995,39.4568429758437,36.019345483249985,5.839817480988925,693593.4951334492
25.766666666666666,184.65685108769804,248.21067992800005,9.146592856261028,5.3,39.43837685952744,36.030396197545095,5.832592467805537,711955.6227731728
25.78333333333333,184.23875256892563,248.75262464400004,9.146426873885812,5.1,39.458473360660314,36.04216522517903,5.811680054525016,739218.6918704191
25.8,183.31672449528605,248.75262464400004,9.145703000075063,5.1,39.4933717759896,36.04970916788932,5.814614628344419,735215.6049781269
25.816666666666666,182.5676269006136,248.75262464400004,9.144366461342013,5.1,39.51913786830085,36.055278988823304,5.81608400429721,731954.4116919156
25.833333333333332,181.95763706556977,248.75262464400004,9.142689693797815,5.1000000000000005,39.5381438720606,36.05938749066105,5.815798885976562,729360.5407300073
25.85,181.45559083028047,248.75262464400004,9.1408606931831,5.099999999999999,39.55210304996981,36.06240502705736,5.81552321676269,727172.758394658
25.866666666666667,180.60053916351364,248.75262464400004,9.138768507347391,5.0,39.56954792203372,35.90940978764654,5.801311112063133,737958.7393223834
25.883333333333333,179.63915704228845,248.75262464400004,9.136222091133634,5.0,39.58345175488027,35.91241536017635,5.8012181599053045,733789.0310566486
25.9,178.85828499655963,248.21067992800005,9.133343497276563,4.999999999999999,39.584919031608145,35.9047146649426,5.801060245739965,729850.3518242808
25.916666666666668,178.2198706296889,248.21067992800005,9.130357233210063,5.0,39.57864473478511,35.90336909675075,5.800868790638802,726931.4538551761
25.933333333333334,178.12099299454042,248.21067992800005,9.127647221161254,5.1,39.559937181597085,36.056465685071885,5.812874735186396,712160.9638429986
25.95,178.28075254057848,247.66873521200006,9.125579704985144,5.1,39.53983409066589,36.04452274812289,5.812933017525996,712051.7772372847
25.96666666666667,178.4020676605337,247.12679049600004,9.124148042549892,5.1,39.53046432811943,36.03488046076942,5.812982052953005,711878.6599552972
25.983333333333334,179.35699203702603,247.12679049600004,9.123674652939256,5.3,39.50775249306274,36.030087994506246,5.828698115652461,688342.2534626339
26.0,180.65473691757109,247.12679049600004,9.124598119212886,5.299999999999999,39.47756843784978,36.023718801267,5.831122566646149,693133.4193459688
26.016666666666666,181.72485549324983,247.12679049600004,9.126704468767334,5.299999999999999,39.46075210786447,36.0201703564177,5.83309617839277,697270.3739817324
26.03333333333333,182.60676444761577,247.12679049600004,9.129541991039064,5.3,39.45304191631671,36.01854341465879,5.834707181934675,700833.0835693922
26.05,183.32403903134832,247.12679049600004,9.132777608749793,5.3,39.451463066833945,36.01821025871336,5.834309641085188,704006.6037229947
26.066666666666666,182.99051231604426,247.12679049600004,9.135680438727606,5.1,39.47354982536166,36.02287082642366,5.815475592621756,731146.7358058663
26.083333333333332,181.70391273734685,247.12679049600004,9.137268953487592,4.999999999999999,39.51824837061529,36.032302749014086,5.801305436456525,740722.8718431583
26.1,180.39796629930248,246.04290106400003,9.137299474418889,5.0,39.556448076929826,35.866381205165446,5.801297445373383,734668.4995119639
26.116666666666667,179.34948053892043,244.95901163200006,9.136188714617964,5.000000000000001,39.57752622989389,35.85435404383558,5.801175366545841,729438.7133525535
26.133333333333333,178.50182809635032,243.87512220000005,9.134382425323302,5.0,39.585274236382624,35.8393600252526,5.800988881652437,724935.0831700107
26.15,177.81268657742442,242.79123276800004,9.132192338701058,5.0,39.5845255064098,35.822489751970586,5.800770557145384,721024.8794378205
26.166666666666668,177.2474799022861,242.24928805200005,9.129833149173022,5.0,39.57648293890867,35.73201686707599,5.800540680639358,718083.3746881601
26.183333333333334,177.20637049792052,241.16539862000005,9.127684150696938,5.1,39.552592251487674,35.7101630917377,5.812053902114379,702916.6934454195
26.2,178.26580239867693,241.16539862000005,9.126581944541778,5.3,39.500398422001936,35.7810166388004,5.826862681145306,679889.4040707147
26.21666666666667,179.64396060185913,241.16539862000005,9.127074932689872,5.3,39.44243440410232,35.769916021084974,5.829524674911591,684894.9767816116
26.233333333333334,181.23048084740975,241.16539862000005,9.129139620940649,5.4,39.39131367745277,35.760125953652896,5.835731725753506,677579.7485571848
26.25,182.82049118383887,241.70734333600004,9.13257936876932,5.400000000000001,39.346246681355204,35.759555209542356,5.8394744819650315,684040.471363562
26.266666666666666,183.67862985493662,242.24928805200005,9.136727050249045,5.300000000000001,39.32468698542992,35.763372266727814,5.833908056962279,701882.0851570042
26.28333333333333,183.1717509625522,242.24928805200005,9.1403364142797,5.1,39.33905954282224,35.7661767289407,5.814990300484588,728494.0731447821
26.3,182.1890638039335,242.24928805200005,9.142568553159826,5.1,39.36521946990053,35.69079383351114,5.815897433712097,724876.8158630611
26.316666666666666,180.95022210719856,242.24928805200005,9.143308017152034,4.999999999999999,39.387856369283256,35.69521088520228,5.801319738730762,734502.3838453204
26.333333333333332,179.68671360744798,242.24928805200005,9.142690498134025,5.0,39.4059479932359,35.6987410346642,5.801257371757594,729365.2755662454
26.35,178.6714633074895,242.24928805200005,9.141085115848364,5.0,39.409489429124584,35.538457297408875,5.801090940447183,725199.1573172935
26.366666666666667,177.85025216404426,242.24928805200005,9.138899137728751,5.000000000000001,39.40192960530089,35.697956941978894,5.800868131543584,721562.9767198528
26.383333333333333,177.60846413153922,242.24928805200005,9.136648601202396,5.1,39.38061616429746,35.69379813166497,5.812774723826337,706405.2213675128
26.4,178.5134040610185,242.24928805200005,9.135265419954314,5.3,39.33479131715562,35.68485650431831,5.828125775824471,682706.9753103023
26.416666666666668,179.76577113466988,242.24928805200005,9.135364591536794,5.3,39.284547353035016,35.67505259155905,5.830446969279722,687227.3550769154
26.433333333333334,181.19183120717253,242.24928805200005,9.136939205592066,5.4,39.240458873675145,35.666449775023814,5.836484225852415,679271.6429573183
26.45,182.74658316054357,242.79123276800004,9.139863157613217,5.4,39.202946620608216,35.74734817973693,5.840082498322785,685519.2213636908
26.46666666666667,183.52846051795768,243.87512220000005,9.143520450663361,5.300000000000001,39.189160921544264,35.67999167307714,5.834646902901888,703483.9706858769
26.483333333333334,183.87574110698552,243.87512220000005,9.147144107598397,5.300000000000001,39.19134328158311,35.76038001832478,5.834201047461782,705282.5929024876
26.5,183.23143126667662,243.87512220000005,9.149992528825626,5.1,39.21716301658564,35.765556668761946,5.814942679583266,731314.6086787458
26.516666666666666,182.13746040389537,243.87512220000005,9.15148109321381,5.1,39.25530330665573,35.69325269247833,5.816040948119874,727137.4945693193
26.53333333333333,181.25816113827383,243.87512220000005,9.15175758954848,5.1,39.28108895082776,35.77837330748453,5.815664161960733,723707.5446594737
26.55,180.54453057098453,243.87512220000005,9.151243300213642,5.1000000000000005,39.29934924091679,35.78203434965491,5.815291337427577,720867.208208035
26.566666666666666,179.96410673863292,243.87512220000005,9.150237807806084,5.1,39.311901438653685,35.704600165437334,5.814936560703978,718526.6212630313
26.583333333333332,179.0516676240561,243.33317748400003,9.148717956019533,4.999999999999999,39.32974890519428,35.78024144493867,5.801211719125965,728434.6903808119
26.6,178.48697428078185,242.24928805200005,9.146795995736422,5.099999999999999,39.342682269619914,35.76688361777992,5.813844039905914,711001.0979799497
26.616666666666667,178.2780692077747,241.70734333600004,9.144910635976938,5.1000000000000005,39.34467159840696,35.75925071209751,5.813622391619362,709513.5578923577
26.633333333333333,179.40541365852152,241.16539862000005,9.143958116227532,5.4,39.318504684022315,35.746182392947425,5.83318749389314,672928.0171345306
26.65,181.1206784458199,241.16539862000005,9.144758419313616,5.4,39.278383038329245,35.900196992165625,5.83715645907042,678978.084210029
26.666666666666668,182.54998255248435,241.70734333600004,9.147120442949081,5.4,39.25919321715526,35.90406159475825,5.8404019034563595,684764.4102207979
26.683333333333334,183.73165555886743,241.70734333600004,9.150464007311566,5.400000000000001,39.256033046713455,35.90345066577456,5.840040604109585,689633.7234068481
26.7,184.23646896847168,241.70734333600004,9.154110328163133,5.300000000000001,39.273692624114794,35.90686464229036,5.833904456992081,705764.3777519824
26.71666666666667,184.8142732704544,241.70734333600004,9.15769900357904,5.4,39.294534819384,35.99156173439782,5.839135582151354,694688.2274943792
26.733333333333334,185.10779632527672,241.70734333600004,9.161122968549945,5.3,39.32040687593639,35.99656335994515,5.832473275413438,710123.4129482699
26.75,185.0396665263758,241.70734333600004,9.164081818904544,5.3,39.356373681455665,35.92284867076675,5.832781509547572,710270.9733401415
26.766666666666666,184.97715514999072,241.16539862000005,9.166489956334454,5.3,39.387026951337596,35.921003254207406,5.8330475587194295,709891.7906168114
26.78333333333333,184.91916561513676,241.16539862000005,9.168457616536607,5.3,39.412134277982624,35.92581152742658,5.833279961701358,709917.6938085667
26.8,185.33400011456666,241.16539862000005,9.170317191611204,5.400000000000001,39.42224425066902,35.92774767585058,5.839370180451445,697911.3284888385
26.816666666666666,185.49452876886733,241.16539862000005,9.172185544944648,5.300000000000001,39.43313430100901,35.92983321598577,5.832201423461422,712715.9291081163
26.833333333333332,185.31489541798118,241.16539862000005,9.173760479594248,5.299999999999999,39.453589650992576,36.01459971797897,5.832683952778383,712166.9500563492
26.85,185.16255428181097,240.08150918800004,9.174947735385544,5.299999999999999,39.47413685364716,36.00293377475202,5.83308513170443,710824.3100119472
26.866666666666667,185.5025664122728,240.08150918800004,9.176089416548688,5.4,39.48471790672277,36.004921517582396,5.839550255028449,698392.3438147575
26.883333333333333,186.07582331121296,240.08150918800004,9.177551331190793,5.4,39.487591916232816,36.0054614252605,5.838699428357891,700816.4841252451
26.9,187.5013104689519,240.62345390400003,9.17982006692342,5.6,39.47360954893174,36.01065177641051,5.84216966102871,679718.0067914479
26.916666666666668,188.32344774703512,242.24928805200005,9.182832513857187,5.4,39.4709734876262,36.19435350328158,5.83497486767195,712038.6403031684
26.933333333333334,188.34478655704703,243.87512220000005,9.1857423622906,5.400000000000001,39.49529807688721,36.22107452218034,5.8351138272726315,713850.4810746514
26.95,188.35457049370325,246.04290106400003,9.188181552998195,5.3999999999999995,39.51901937136222,36.25484533241512,5.8352442580080925,716017.7475365372
26.96666666666667,187.86696657175602,247.12679049600004,9.189983127949205,5.3,39.55235320878424,36.276195719818226,5.827296126113171,729546.3761598635
26.983333333333334,186.1926965016077,247.12679049600004,9.190432750366515,5.1000000000000005,39.61255823077798,36.28889969270543,5.805061304371892,752057.7771152167
27.0,183.79057628756203,247.12679049600004,9.188852238225886,5.0,39.68773664185744,36.30476322807887,5.796789214890467,756330.9140920733
27.016666666666666,181.62219604024395,247.66873521200006,9.185383864148646,5.0,39.74966184341955,36.32533965771133,5.801028999156586,747142.7126163157
27.03333333333333,180.36832142015066,247.66873521200006,9.180936078226003,5.1000000000000005,39.78009445279872,36.174361498848484,5.815849495072372,727176.4510841116
27.05,180.52002635134681,247.66873521200006,9.176845664743361,5.300000000000001,39.767492872889164,36.17168066018564,5.8349218034356864,699568.664101639
27.066666666666666,181.1746670910249,247.66873521200006,9.17399376282216,5.3,39.73876531973116,36.32302154980708,5.835713511398939,701545.9906589879
27.083333333333332,181.7096290604842,247.66873521200006,9.172334382506461,5.3,39.72258317211662,36.319578987264585,5.836385858841269,703303.4621286473
27.1,182.60020935855601,247.66873521200006,9.171772988217159,5.400000000000001,39.70691994131735,36.31624681820221,5.8428628100688345,692953.8302764934
27.116666666666667,183.6101786580677,247.66873521200006,9.172339244601364,5.4,39.69250685194493,36.313180602099315,5.842182131512061,696858.8739866307
27.133333333333333,184.43907103713494,247.66873521200006,9.173781297674406,5.4,39.68798601037938,36.31221884595885,5.841061546700398,700248.35684704
27.15,185.11589322224404,248.21067992800005,9.175761593123205,5.4,39.689084700853535,36.31982513871734,5.84015519769699,703584.9984983051
27.166666666666668,185.6641659001285,248.75262464400004,9.178033117970736,5.4,39.695488944609316,36.48531624365177,5.839431575962855,706411.5222267793
27.183333333333334,186.10658621350035,248.75262464400004,9.180420225582933,5.4,39.71017228696988,36.488490321687074,5.838859285157101,708447.0137537309
27.2,185.98296007535953,248.75262464400004,9.182556195094422,5.300000000000001,39.741877723080805,36.495344042446845,5.831581025453012,722274.406008901
27.21666666666667,185.57322812064578,248.75262464400004,9.184070173568855,5.3,39.782059995487266,36.50403018931463,5.832604067239591,720822.0391029274
27.233333333333334,185.23831443547647,248.75262464400004,9.184983127036867,5.300000000000001,39.81693523896657,36.51156912299779,5.83341790140571,719594.5716191803
27.25,185.43698962930875,248.75262464400004,9.185719847156674,5.4,39.83717160929077,36.51594359149298,5.84039914210922,706530.6954832127
27.266666666666666,185.89557861544267,248.75262464400004,9.186702129709149,5.400000000000001,39.84925311613253,36.596938371075325,5.839686511315425,708425.4107092309
27.28333333333333,186.265134750628,248.75262464400004,9.187960608141989,5.4,39.86670098098139,36.60071005215581,5.839128672837228,710038.5682491702
27.3,187.5274275064632,248.75262464400004,9.189853727811705,5.6,39.86776262271354,36.60093954579702,5.843427743842183,687774.9347524097
27.316666666666666,189.2010509378986,249.29456936000005,9.19288585179422,5.599999999999999,39.85885514712692,36.60610064010884,5.842565403632383,694803.738869588
27.333333333333332,190.58283661172186,249.83651407600004,9.196870266299829,5.6,39.86360302361508,36.77028515373114,5.8417844010736415,700867.7727493232
27.35,190.69773852709125,250.92040350800005,9.20083620562839,5.4,39.90087477356198,36.79195659656539,5.831043531131573,731089.0888094713
27.366666666666667,190.10548055660385,252.00429294000006,9.203839231230305,5.4,39.9568887418715,36.81800327321721,5.832487381774835,730055.8221360578
27.383333333333333,189.62748988094458,253.08818237200006,9.205797659651827,5.3999999999999995,40.00411268565924,36.84228847323499,5.833619173157354,729345.1971117
27.4,189.24062244273347,253.63012708800005,9.207015209362575,5.400000000000001,40.044738804810635,36.858438985614264,5.8345081262897125,728437.1703749088
27.416666666666668,189.92031934938177,253.63012708800005,9.208209907285884,5.6,40.06088237971389,36.86217206320567,5.843652396744318,703127.944427043
27.433333333333334,190.13475963789307,253.63012708800005,9.209647914136061,5.400000000000001,40.08578561046018,37.02168228138562,5.83270488100081,732322.9021800389
27.45,189.6303344690114,253.63012708800005,9.210709068211512,5.4,40.135975371537874,37.0332882777972,5.833861282927988,730454.3471988327
27.46666666666667,189.22217796892863,253.63012708800005,9.211182831142596,5.4,40.18348173244769,37.04427375854879,5.834765350048019,728895.4932865066
27.483333333333334,188.8902868566837,253.63012708800005,9.211265834689467,5.4,40.22713822330778,37.05436898644756,5.83547552641982,727591.1424055826
27.5,188.1273776456446,253.63012708800005,9.21085456672611,5.300000000000001,40.27649716119501,37.06578286138335,5.8273038800434085,738902.9269270966
27.516666666666666,187.1930358966223,253.63012708800005,9.209758212622656,5.300000000000001,40.32409889971064,36.923038859957686,5.829707140535947,734982.5303510939
27.53333333333333,186.4446715188494,253.63012708800005,9.208118946345428,5.300000000000001,40.355280228040144,36.930249302425025,5.831543844794329,731713.1149172852
27.55,186.32140449783034,253.63012708800005,9.20643778313339,5.4,40.36335880740106,36.932117411797535,5.840304072022035,716855.5126057257
27.566666666666666,186.52675104086535,253.63012708800005,9.205178616503089,5.4,40.35769606164268,36.9308079453737,5.839834727048607,717503.593639209
27.583333333333332,186.68809976442327,254.172071804,9.204392328276388,5.4,40.35193718771148,36.93677360812494,5.839478262552036,718506.851266779
27.6,187.7857684836199,254.41488519199999,9.204438427609702,5.599999999999999,40.326278939720076,36.93403892237206,5.8450433263404005,695449.3761100222
27.616666666666667,188.3369520631121,254.41488519199999,9.205319476165233,5.4,40.31137601719147,36.930557397108615,5.836294240431307,725359.9822517534
27.633333333333333,188.1341157496269,254.41488519199999,9.20623960250342,5.3999999999999995,40.3204662515918,36.93268099941915,5.836759526420276,724675.6007556763
27.65,187.96629546618072,254.41488519199999,9.206856825981648,5.4,40.32630564213866,36.93404516041998,5.837134620907455,724090.4065398927
27.666666666666668,187.82613423911778,254.41488519199999,9.207259836225882,5.4,40.32994453377726,36.934895254966634,5.837440089732573,723586.9184181374
27.683333333333334,187.70830232432235,254.41488519199999,9.207514113176448,5.3999999999999995,40.33209282443201,36.93539712486318,5.837690931205945,723152.5947932084
27.7,187.60830705121816,254.41488519199999,9.20766773000388,5.400000000000001,40.3332323142258,36.93566332516697,5.837899337080476,722775.9103412351
27.71666666666667,187.03659426140763,254.41488519199999,9.207511935145249,5.300000000000001,40.34612714758155,37.09195301510249,5.830027991154077,734679.1768033842
27.733333333333334,186.26028817907192,254.41488519199999,9.206782623915807,5.299999999999999,40.36945286672257,37.097402220137376,5.831950387769505,731416.0164808446
27.75,185.63514478716468,254.41488519199999,9.205568103332743,5.3,40.391129343835196,37.102466139817906,5.833430929034738,728715.6538340609
27.766666666666666,185.60715196819382,254.41488519199999,9.204331234907619,5.4,40.40198411700857,37.18164060316787,5.84146905664801,714385.2993319165
27.78333333333333,186.85043410273767,254.41488519199999,9.203998184189624,5.6,40.3885153043185,37.17849410545516,5.845648092451955,691874.0946679041
27.8,188.49530416253074,254.41488519199999,9.205193306554554,5.599999999999999,40.37113310063347,37.174433386415146,5.844577613919356,698113.4626768357
27.816666666666666,190.8673699309794,254.41488519199999,9.208164087979904,5.8,40.34790151191619,37.092367530728254,5.838702079227203,680298.7730605177
27.833333333333332,193.5302609217905,254.41488519199999,9.213024627694972,5.799999999999999,40.3220993191623,37.16297842859555,5.839702814507353,690266.5622056114
27.85,194.6900714851509,254.41488519199999,9.218767075099484,5.6,40.33574367196872,37.16616593486539,5.838983568147643,723197.4798401901
27.866666666666667,194.8840109194145,254.41488519199999,9.224040225034667,5.6,40.3733447935385,37.17495006793913,5.839134249462216,724646.9932482177
27.883333333333333,195.03439958679522,254.41488519199999,9.228474255344826,5.6,40.40608933845583,37.18259963869619,5.839264565205988,725820.0560241448
27.9,194.09099171135992,254.41488519199999,9.231689027745121,5.3999999999999995,40.45533079625007,37.1941031125276,5.8239357838600805,752059.2042414818
27.916666666666668,192.6072528335322,254.41488519199999,9.233179493711669,5.4,40.51377392394681,37.36103350311431,5.827790490511715,746172.617329342
27.933333333333334,191.43949328174625,254.41488519199999,9.233198999569595,5.4,40.561468773782124,37.37217566830499,5.830676672477184,741439.6627734741
27.95,191.52883690010736,254.41488519199999,9.232786159488082,5.6,40.58221698469497,37.37702273238424,5.844400460400464,713014.9121088773
27.96666666666667,192.29731030032855,254.41488519199999,9.232919307540966,5.6,40.586622466696284,37.37805191285913,5.843448339410889,715950.3133723772
27.983333333333334,192.91527988549052,254.41488519199999,9.233722851881524,5.6,40.5986781489935,37.380868284104785,5.842706898703098,718409.9602421977
28.0,193.41196620232606,254.41488519199999,9.23493681506866,5.6,40.614845402462976,37.38464517426082,5.842132449829276,720467.638723855
28.016666666666666,193.80720276311968,254.41488519199999,9.236375263952448,5.599999999999999,40.63409336606981,37.46578040097641,5.841695285585075,722151.1721446011
28.03333333333333,194.08169069411588,254.41488519199999,9.237925392971148,5.6,40.656581765486386,37.471033996742804,5.841425161944048,723411.5780790189
28.05,195.34786230214434,254.41488519199999,9.240016209901544,5.8,40.6590920533678,37.39498179331336,5.843330788865413,700227.0892608858
28.066666666666666,197.6820498661213,254.41488519199999,9.243479816163072,5.9,40.63770949833299,37.38998653782521,5.83990772034825,695157.1250048585
28.083333333333332,200.00484256886614,253.08818237200006,9.248486573301772,5.9,40.61983414355607,37.214776904551385,5.840539071217181,702899.3351378209
28.1,201.90774520503896,250.92040350800005,9.254492839558266,5.9,40.6126968143575,37.18376836441325,5.840891976252543,708608.5980216641
28.116666666666667,204.620915120517,249.83651407600004,9.26145542201893,6.1,40.588894704142845,37.16366610872676,5.831411229128509,689727.0695375096
28.133333333333333,206.56925632910725,248.75262464400004,9.26913521252148,5.9,40.57814883412553,37.146418445367374,5.840001708666082,725594.9260376245
28.15,206.57116025747982,247.12679049600004,9.276149872531256,5.800000000000001,40.605985450557796,37.129715127603625,5.837074344407144,740361.1887659241
28.166666666666668,206.0738313435559,246.04290106400003,9.28159675303548,5.800000000000001,40.635311996355775,37.04124109201479,5.838185307102385,738369.8661067571
28.183333333333334,205.6667236511937,245.50095634800005,9.285642966710972,5.800000000000001,40.651078976526364,37.03655179642063,5.839063742637863,736948.8287825736
28.2,205.32963151046252,243.87512220000005,9.28865456775944,5.800000000000001,40.6579962391519,37.01384180440561,5.839764746708611,734743.2656695312
28.21666666666667,205.04782500107282,243.33317748400003,9.290904176592807,5.8,40.659185921312606,37.00596205089964,5.84032929865994,733542.9552667015
28.233333333333334,205.4022018039982,242.24928805200005,9.292856590237621,5.9,40.64532674918335,36.98691224291874,5.8435573799265645,719209.8391973156
28.25,205.5424389894215,241.16539862000005,9.294739739733785,5.8,40.63516590541485,36.96852403984872,5.839924498053276,734162.047641242
28.266666666666666,205.76038370857913,241.16539862000005,9.296515060577324,5.8999999999999995,40.624214618283986,36.9664267723311,5.8436486737687465,720131.1638580684
28.28333333333333,206.39265160179303,241.16539862000005,9.298418172483764,5.9,40.6026682356209,36.96230045111045,5.843279113595218,722714.6558073948
28.3,206.88104135825665,241.16539862000005,9.300525829049567,5.8999999999999995,40.58536692673921,36.958987098744075,5.843028203978165,724804.4833803821
28.316666666666666,207.25118908823413,241.16539862000005,9.302683694068655,5.9,40.57145401847362,36.956322654808645,5.842873419866819,726470.2540763868
28.333333333333332,207.52785234202517,241.16539862000005,9.304791838399213,5.9,40.56023470947098,36.95417405875229,5.84279256421301,727786.9942545418
28.35,207.7295522655955,241.16539862000005,9.306790106153759,5.9,40.551152270701266,36.9524346920838,5.842769141164235,728813.0914340161
28.366666666666667,207.2612967706654,240.62345390400003,9.308382100393187,5.8,40.556756257773685,37.026423696248685,5.838227536116786,742165.25207755
28.383333333333333,206.3856905585008,239.53956447200005,9.309211071703768,5.799999999999999,40.573997962854406,37.013656664676844,5.839678330543544,738049.1790118465
28.4,205.68425685105325,238.99761975600003,9.309351219216286,5.8,40.58844616988469,37.00824433437367,5.840769214187523,734952.3853373182
28.416666666666668,203.936885544142,238.99761975600003,9.308562892345645,5.6000000000000005,40.62057874124479,37.014162367259416,5.825052185714871,759162.062992416
28.433333333333334,201.65062572355492,238.99761975600003,9.306379806493092,5.6000000000000005,40.659762136791045,37.021378989322386,5.830611645160956,749624.0701548073
28.45,199.87815612482464,238.99761975600003,9.303084517066093,5.6,40.68184828885435,37.02544671775797,5.834573179373465,742063.7949876671
28.46666666666667,199.6017454448105,238.99761975600003,9.299762178647983,5.800000000000001,40.67128705882878,37.023501597776615,5.84764334588847,710734.8478729232
28.483333333333334,200.78514482673734,238.99761975600003,9.297669513830307,5.8999999999999995,40.630434601542284,36.934395126930134,5.847180816385211,700399.7230766033
28.5,202.1611768494203,239.53956447200005,9.297239333705695,5.9,40.58915993951907,36.93507924205944,5.846378984490544,705752.3108043448
28.516666666666666,203.25717702155384,240.08150918800004,9.298087279613716,5.9,40.557222144052346,36.937327938617216,5.845778315268885,710284.4539636127
28.53333333333333,203.53574057728753,240.08150918800004,9.299472051179173,5.800000000000001,40.54539339533342,37.01631993573634,5.843052237161497,726291.4748509767
28.55,203.86954603484818,240.08150918800004,9.300971991614945,5.9,40.53677113792032,36.93348603927863,5.845675196744265,712904.6363019561
