Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
28.566666666666666,204.58156659027566,240.08150918800004,9.302750678281859,5.9,40.52025578102292,36.930383485872156,5.845319598257709,715748.4592908047
28.583333333333332,205.13215119755338,240.08150918800004,9.304830844543432,5.9,40.508283719100795,36.92813442993411,5.845084542753914,718051.1586063354
28.6,204.9554790866285,240.08150918800004,9.30676538181,5.799999999999999,40.51173662863264,37.00999721944102,5.841664379815494,732677.0282976658
28.616666666666667,204.32614070006247,240.08150918800004,9.3080946795347,5.799999999999999,40.52597555519211,37.01267212561325,5.842665282300977,730476.2507074393
28.633333333333333,203.81362331783748,240.08150918800004,9.308814641321778,5.8,40.53735123028727,37.014809145099825,5.8434357381603,728635.9970437553
28.65,203.39194463277406,240.08150918800004,9.309139312093473,5.799999999999999,40.545192104454905,36.935067991068706,5.844035850530083,727110.3246933479
28.666666666666668,203.04122681068492,240.08150918800004,9.309218544834598,5.8,40.54947012735915,37.01708578529759,5.844510019011874,725772.3090650701
28.683333333333334,201.58482267923358,240.08150918800004,9.308649178598408,5.6,40.57396032872948,37.021686482585494,5.830833120327254,750542.3196980515
28.7,199.55648499343755,240.08150918800004,9.306863877169326,5.599999999999999,40.6092094924259,37.02830834450353,5.835432858525483,742171.7153356962
28.71666666666667,199.09019223168076,240.08150918800004,9.30455753822783,5.799999999999999,40.60898777896318,37.02826669370159,5.848647277613536,710339.540155362
28.733333333333334,200.11334099508704,240.08150918800004,9.303127937574933,5.900000000000001,40.577594896003944,37.02236926765326,5.848221057648458,699542.1408611785
28.75,201.35274474234464,240.08150918800004,9.303101995558192,5.9,40.54773666951872,37.01676014016856,5.8475835467184565,704011.9160444008
28.766666666666666,202.34129037069314,240.62345390400003,9.304167916594857,5.9,40.52753697675621,36.93984993814604,5.847119078133099,708205.1825977034
28.78333333333333,204.30428297696983,241.16539862000005,9.306421794271957,6.1,40.489797934076755,36.94068479860278,5.83992526763724,687297.0605149857
28.8,206.83019299461677,241.16539862000005,9.310245449574749,6.099999999999999,40.44399147836405,36.93191246065606,5.84133551769816,696481.4278742645
28.816666666666666,208.88793498988463,241.16539862000005,9.315311908137582,6.1,40.41537607380497,36.92643235975393,5.842346932497984,704303.6312664688
28.833333333333332,210.5382220592177,241.16539862000005,9.320972365100323,6.1,40.3989543424815,36.923287454203,5.84307955915104,710852.6564119369
28.85,210.5677717166081,241.16539862000005,9.326233178617034,5.9,40.41339412793504,36.92605279974012,5.840955722713505,742154.2915313808
28.866666666666667,209.51531807973282,241.16539862000005,9.330084685790137,5.9,40.44482734883966,36.9320725371819,5.842660476125921,738754.1198432745
28.883333333333333,208.6779159383222,241.16539862000005,9.332501387316832,5.9,40.465268418107534,36.935987181194854,5.843932770657771,735959.385502507
28.9,208.00689263428302,241.16539862000005,9.333945476396085,5.8999999999999995,40.47811178038039,36.93844679769381,5.844887144907378,733652.72222064
28.916666666666668,207.46222753282228,241.16539862000005,9.334742364014652,5.9,40.485718383837764,36.939903528958354,5.845611511946097,731729.5698800758
28.933333333333334,206.40351285507515,241.16539862000005,9.334862430379422,5.799999999999999,40.50186324283023,37.02384453412799,5.84127256544099,743073.8352469187
28.95,205.07175482859805,241.16539862000005,9.33413257448614,5.800000000000001,40.5226433508569,36.946974983938304,5.843412221192059,737879.6712942083
28.96666666666667,204.6162917313241,241.16539862000005,9.332991727369679,5.8999999999999995,40.52335044141569,36.94711039798081,5.848507932297887,720913.4115252405
28.983333333333334,205.92207202151155,241.16539862000005,9.332610880418727,6.1,40.48962452107181,36.940651588491676,5.84500882228963,696341.038257424
29.0,207.9396534762526,241.16539862000005,9.333817977496347,6.1,40.447138182988944,36.93251508218525,5.845310688677251,703518.9341222796
29.016666666666666,209.55832692486035,241.16539862000005,9.336381384759852,6.1,40.42174111193374,37.00850044346872,5.845545438190648,709515.9315476879
29.03333333333333,210.8871691182929,241.16539862000005,9.33968932193381,6.1,40.41033284126734,37.006315659596744,5.845727771713039,714657.9190048096
29.05,213.24588008276578,241.16539862000005,9.343852369296872,6.3,40.385511762397755,36.9207130822387,5.834696286911334,693908.9752389722
29.066666666666666,216.28041788031197,241.16539862000005,9.349335899913253,6.3,40.35396280308246,36.99552030297433,5.837590490927067,704808.9899582808
29.083333333333332,218.74965222769922,241.16539862000005,9.3558419038781,6.300000000000001,40.341237940829636,36.99308338026834,5.839677772641062,714092.6213885659
29.1,219.32321976493554,241.16539862000005,9.36213856513829,6.1000000000000005,40.364131035701305,36.9166184855883,5.842962386559409,748275.5115759475
29.116666666666667,218.5111880087394,241.16539862000005,9.367006308225735,6.1,40.40431450229019,36.92431397180971,5.84420882864813,746034.1861156997
29.133333333333333,216.50875348552876,241.16539862000005,9.36978419702863,5.9,40.45448504888506,36.933922071429166,5.83343299601932,771381.2464210426
29.15,215.1235709270974,241.16539862000005,9.370748135460063,6.099999999999999,40.48407142283633,36.93958812148435,5.847471355653748,734265.1559151578
29.166666666666668,215.2166449088481,241.16539862000005,9.37110869960658,6.1,40.48069367452495,36.93894125306318,5.847441830640038,734653.633460833
29.183333333333334,215.27871804839822,241.16539862000005,9.37152519606995,6.1,40.47809555463487,36.93844369032126,5.8474409749039795,734938.1797694134
29.2,215.31655912360014,241.16539862000005,9.371964046230067,6.1,40.47606538797164,36.938054895602676,5.847460466901148,735138.3270962905
29.21666666666667,215.33524148320953,241.16539862000005,9.372403563272362,6.1,40.47444733622857,36.937745024505155,5.847494382463778,735269.2398059885
29.233333333333334,215.33920081440857,241.16539862000005,9.372830378446336,6.100000000000001,40.47430897757855,37.01856765070838,5.8475380455594825,735322.442972408
29.25,216.68565462258198,241.16539862000005,9.37377203514829,6.3,40.454378198624475,37.01475073176526,5.842338947212553,709622.1713095275
29.266666666666666,218.9550386240976,241.16539862000005,9.375963851600673,6.3,40.42560903162785,37.009241184008005,5.843224546488253,717680.3484342031
29.28333333333333,220.77084475378035,241.16539862000005,9.379275594184023,6.299999999999999,40.41327793670312,37.00687967119829,5.843883280688145,724405.8389100803
29.3,221.45740904000002,241.16539862000005,9.384198951982347,6.3,40.410522816432675,37.0063520415068,5.844626196814823,727497.1761175309
29.316666666666666,221.909362936,241.16539862000005,9.390970766035876,6.3,40.41289533510767,37.006806399637725,5.845606201150689,730056.8766832879
29.333333333333332,221.45740904000002,241.16539862000005,9.39976822307621,6.3,40.41742640090497,37.00767413847092,5.8469906396810725,729769.952133801
29.35,221.909362936,241.16539862000005,9.409239891810804,6.299999999999998,40.423936148113974,37.00892081214555,5.848287387076795,732736.6469939908
29.366666666666667,221.909362936,241.16539862000005,9.418075674669796,6.3,40.432557302136324,37.0105718387399,5.849542493539236,734036.0581526908
29.383333333333333,221.45740904000002,241.16539862000005,9.427167113255663,6.299999999999999,40.44111537931139,37.012210785564875,5.850946255703322,733785.0550163948
29.4,221.909362936,241.16539862000005,9.432786062078387,6.099999999999998,40.47630582911051,37.01895006528718,5.845162699751222,768583.7329399451
29.416666666666668,221.45740904000002,241.16539862000005,9.431319841300517,6.1,40.52845836680514,37.02893773358236,5.845737267525865,766665.1062216257
29.433333333333334,220.60520021631584,241.16539862000005,9.42523830453725,6.1,40.5661540954214,37.036156796166985,5.846541943892566,762541.5278555697
29.45,219.2929338303847,241.16539862000005,9.418317839670431,6.1000000000000005,40.59060304832036,37.040838985040494,5.847761516034465,756594.1786422051
29.46666666666667,218.26382895488877,241.70734333600004,9.41214288383508,6.1,40.60378387770242,37.05134623538791,5.848507230286756,752293.181638982
29.483333333333334,217.46111437532818,241.70734333600004,9.406749471274983,6.1,40.60959401323909,37.0524694596772,5.848939168535651,748524.36121647
29.5,216.83051540805735,241.70734333600004,9.402099881060803,6.1000000000000005,40.61137343444085,37.05281346010578,5.849174573816687,745515.2455941575
29.516666666666666,217.70324536283636,241.70734333600004,9.398656859629853,6.300000000000001,40.5876357061924,37.0482244461709,5.846914638929374,717091.485939995
29.53333333333333,219.61792619618402,241.70734333600004,9.397080929421817,6.3,40.55086686213969,37.04111623699598,5.846740567169621,723465.3377211386
29.55,221.85411535455066,242.24928805200005,9.397449689801377,6.4,40.515984834005685,37.04216163122244,5.841328336461985,716248.5171608885
29.566666666666666,221.909362936,242.79123276800004,9.401589656947953,6.300000000000001,40.49307653948656,37.0454045359947,5.847178820644111,732967.7972540403
29.583333333333332,221.909362936,243.33317748400003,9.40881227608303,6.3,40.487460926741505,37.05196720672987,5.848225959581901,734474.2061163578
29.6,221.45740904000002,243.33317748400003,9.417110492326922,6.3,40.486225429032366,37.211979426594354,5.849524513535168,734066.1206968586
29.616666666666667,221.909362936,243.87512220000005,9.425074577166592,6.299999999999999,40.493178551169265,37.220649574219664,5.8505175869490245,737272.5544393961
29.633333333333333,221.45740904000002,244.41706691600004,9.432513293516747,6.299999999999999,40.50619267101375,37.23053803372686,5.851687960725842,737228.1146896839
29.65,221.909362936,0.0,9.480234138803642,9.480234138803642,40.51303487107377,40.51303487107377,0.0,138911.8896347732
29.666666666666668,221.909362936,244.41706691600004,9.581547302281205,6.1000000000000005,40.565740975997116,37.083035506726546,5.851073589533202,794377.9366587473
29.683333333333334,221.909362936,244.41706691600004,9.667632302995699,6.300000000000001,40.637947903904205,37.09764042294218,5.874587197255065,774127.7925476279
29.7,221.909362936,244.41706691600004,9.70777089752872,6.3,40.68281235625303,37.10671492017682,5.8768859392600925,780275.2725404863
29.71666666666667,221.909362936,244.41706691600004,9.72038480374982,6.3,40.72272871029195,37.11478859154423,5.877517330539712,782220.4221712735
29.733333333333334,221.909362936,244.41706691600004,9.713189735910069,6.099999999999999,40.78007403495597,37.126387529296494,5.85164257084389,815274.3274539739
29.75,221.909362936,244.41706691600004,9.692215736339621,6.3,40.81862321955987,37.13418467048003,5.876047796417655,777923.782281414
29.766666666666666,221.909362936,244.41706691600004,9.666540975741196,6.300000000000001,40.81893158515351,37.134247041969715,5.874518450478473,774002.7296654561
29.78333333333333,221.909362936,244.41706691600004,9.641480922391299,6.3,40.81349779067042,37.13314797688747,5.872847240350922,770188.2581134482
29.8,221.45740904000002,244.41706691600004,9.618684755697496,6.299999999999999,40.802943625077766,37.13101324122326,5.871732406052992,765042.8644928214
29.816666666666666,222.36131683200003,244.41706691600004,9.59845561738278,6.4,40.77758447189387,37.125883978446325,5.872166324226482,749191.359015235
29.833333333333332,221.909362936,244.41706691600004,9.581863038655008,6.299999999999998,40.755364302468536,37.121389621434325,5.868141060255345,761158.8282409416
29.85,221.909362936,244.95901163200006,9.56804002448398,6.300000000000001,40.74465235085852,37.12724383268014,5.866899013941121,759528.5652000015
29.866666666666667,221.45740904000002,248.21067992800005,9.555654789456685,6.3,40.72659619100673,37.17076119025619,5.866161666839291,758740.712187849
29.883333333333333,221.909362936,250.92040350800005,9.54415058493924,6.3,40.70140621955971,37.125839313475765,5.864614974185475,760991.3187213731
29.9,221.909362936,254.172071804,9.530556060592387,6.1,40.69728542907839,37.17062251800007,5.849709099201261,794739.7579308712
29.916666666666668,221.909362936,254.41488519199999,9.51202976050383,6.1000000000000005,40.71131014617409,37.25390336794523,5.849046173970608,792047.7048322343
29.933333333333334,221.10097750060567,254.41488519199999,9.490434460196159,6.1,40.72008699589642,37.25595375933544,5.849559343263655,785597.5074980361
29.95,219.4731802660105,254.41488519199999,9.470647876082941,6.099999999999999,40.7219876972152,37.25639778899787,5.851107237064176,776371.2023126304
29.96666666666667,218.19851083266923,254.41488519199999,9.454325383008468,6.1,40.717404412091376,37.25532707129686,5.851854471619305,769102.5320300176
29.983333333333334,217.20916465754266,254.41488519199999,9.440920217120008,6.1,40.70771439288686,37.176424710305376,5.852114138051162,763425.5522785514
30.0,216.43644181594084,254.41488519199999,9.429933450783672,6.1,40.694234339239905,37.249914227350764,5.852102555681757,758903.0973195124
30.016666666666666,217.1981291816461,254.41488519199999,9.421454534225788,6.300000000000001,40.65740657328311,37.24131076065968,5.850656836129441,729329.6779653525
30.03333333333333,219.06705586563322,254.41488519199999,9.415826432694677,6.300000000000001,40.61074969792344,37.23041108041467,5.849716808780531,734994.6756082631
30.05,220.55946061374706,254.41488519199999,9.412635519689404,6.300000000000001,40.579405989849846,37.14645012338608,5.849053674831071,739745.6976709346
30.066666666666666,220.31288496349873,254.41488519199999,9.410570683394738,6.1,40.57968279189013,37.146514788104994,5.8458856471048675,770424.92746435
30.083333333333332,217.45043284827798,254.41488519199999,9.407797822774471,5.9,40.619093059577,37.15572156230163,5.832551502553098,792107.9658423407
30.1,214.0976926443086,254.41488519199999,9.403363985373655,5.9,40.657244786158614,37.16463432418996,5.8394116307912,778268.6439485417
30.116666666666667,210.9423712243062,254.41488519199999,9.39749990134682,5.800000000000001,40.68335311020375,37.17073358355166,5.834821277399628,781240.7135203732
30.133333333333333,208.0338619996391,254.41488519199999,9.390633567910907,5.8,40.69786852898908,37.020847301076884,5.84095485469151,768754.3486792576
30.15,205.8383044730593,254.41488519199999,9.383299609687208,5.8,40.69031867361257,37.019083552243174,5.844964108366103,759086.2826776333
30.166666666666668,202.9581689562671,254.41488519199999,9.375538575880979,5.6,40.691944534932865,37.172740657143166,5.828520522538887,777844.3179703148
30.183333333333334,199.85283322871913,254.41488519199999,9.367043211706314,5.6000000000000005,40.701754636204456,37.17503243013926,5.836620104456654,763915.1346951792
30.2,197.49780500932258,254.41488519199999,9.3581278462211,5.599999999999999,40.69608609616263,37.02043090054177,5.84203768430847,753198.3879470824
30.21666666666667,196.80090266017302,254.41488519199999,9.349807958806148,5.799999999999999,40.65854156797533,37.16493727004823,5.855630621804711,719902.0176892455
30.233333333333334,197.06384249615277,254.41488519199999,9.342991382890736,5.799999999999999,40.60703771197174,37.15290526924456,5.854657611746311,719972.5028975533
30.25,197.2760228899755,254.41488519199999,9.33772860268852,5.8,40.56951805071481,37.14414016640711,5.8538972707283925,720060.2433285965
30.266666666666666,198.014537511298,254.41488519199999,9.33391338079915,5.9,40.531308105684275,37.135213803897805,5.853295616704476,708075.6100156377
30.28333333333333,198.45693108228727,254.41488519199999,9.331337551590684,5.799999999999999,40.50517925765853,37.129109749855274,5.8520187612445325,723608.8571456266
30.3,198.39507827019065,254.41488519199999,9.329416682855367,5.799999999999999,40.49596791459581,37.1269578549151,5.851892557795432,723119.1985450062
30.316666666666666,198.34804715905392,254.41488519199999,9.327822794318976,5.799999999999999,40.48806163331211,37.12511084014493,5.851781492424478,722729.1722759953
30.333333333333332,198.3130177517591,254.41488519199999,9.326499710269399,5.8,40.48123367338176,37.12351573589946,5.851683940885393,722420.5287655543
30.35,197.15529564335296,254.41488519199999,9.324909934888234,5.6,40.496182589956426,37.12700800599721,5.841414613961462,747155.5722288841
30.366666666666667,196.5507490784054,254.41488519199999,9.322892805490829,5.8,40.50150810553973,37.12825211882196,5.852984792729864,715393.0854299068
30.383333333333333,195.7699692651866,254.41488519199999,9.320675814009991,5.6,40.501721631053094,36.97502471968729,5.8440602566883655,741137.9287625697
30.4,194.36568919391965,254.41488519199999,9.317948840605233,5.599999999999999,40.51145705519995,36.97729904709203,5.846623621761706,735240.2404138512
30.416666666666668,193.27060365489737,254.41488519199999,9.31468706138681,5.599999999999999,40.50618856494879,36.97606825615996,5.848410736607756,730513.6135593642
30.433333333333334,192.4092065674434,254.41488519199999,9.311217177855385,5.6,40.49220134901529,36.972800652403436,5.849656918707921,726692.4751174276
30.45,191.7293731327423,254.41488519199999,9.30774959526399,5.599999999999999,40.47353764539217,36.96844055755972,5.850519212725898,723592.2072548851
30.46666666666667,191.19276086304825,254.41488519199999,9.30441704767003,5.599999999999999,40.45277700593847,36.963590590004394,5.8511069941927385,721074.8911746003
30.483333333333334,190.76811219911042,254.41488519199999,9.301298341214638,5.599999999999999,40.43153643823791,36.95862850468741,5.851501013079721,719025.2961959742
30.5,190.43194123975604,254.41488519199999,9.298434863769117,5.6,40.41080014752882,36.95378422532978,5.851757811481143,717355.0035202639
30.516666666666666,190.16602877863068,254.41488519199999,9.295843069694763,5.6,40.39114123651087,36.949191636511756,5.851917716750015,715993.7808485285
30.53333333333333,189.95613363713687,254.41488519199999,9.293522900143811,5.599999999999999,40.37286671365609,36.94492245958527,5.852009532372052,714885.3447561876
30.55,190.83413878159178,254.41488519199999,9.291941293487836,5.799999999999999,40.336008382794134,36.9363118525169,5.852121824689136,690577.1526514993
30.566666666666666,192.2659360343094,254.41488519199999,9.291669242027568,5.8,40.29285642274466,37.07950824972406,5.85167448108948,695647.595157803
30.583333333333332,193.44470548595712,254.41488519199999,9.292566856089023,5.8,40.26982146570748,37.07412697066867,5.851323618431484,700026.7196577684
30.6,193.32674227824657,254.41488519199999,9.29370315356622,5.6,40.28243528438703,37.07707373015944,5.846859720543677,727854.1328290589
30.616666666666667,191.42822416846712,254.41488519199999,9.293673011266423,5.400000000000001,40.332705676103735,36.935540295343586,5.83255575449403,749581.1348811837
30.633333333333333,189.23647907633836,254.41488519199999,9.29181505025659,5.4,40.379702301395454,36.946519345790605,5.838241785906793,740337.9374768146
30.65,187.53325217078998,254.41488519199999,9.288572235938167,5.4,40.40273867398418,36.95190095553807,5.842287300323115,732975.3541429748
30.666666666666668,186.20231346510553,254.41488519199999,9.284577378299186,5.3999999999999995,40.410483617378574,36.9537102795844,5.845167791684256,727071.8789067187
30.683333333333334,184.66217336164678,254.41488519199999,9.280022114387448,5.299999999999999,40.4184522695074,36.955571865031736,5.838752725814263,734392.1418444171
30.7,183.62420646377683,254.41488519199999,9.275142041735005,5.4,40.41581539721671,36.954955855824224,5.850047313833028,715534.7959204697
30.71666666666667,184.06519496247085,254.41488519199999,9.270908825732548,5.6,40.379175642816016,36.946396311188096,5.8559205491772355,689784.9756352548
30.733333333333334,185.0194783745765,254.41488519199999,9.268112828372113,5.6000000000000005,40.33278920064379,36.93555980781141,5.854838817127777,692994.6966632468
30.75,185.81658709563044,254.41488519199999,9.266637173452322,5.6,40.29934966175432,36.92774787701609,5.853988271717812,695788.6421617516
30.766666666666666,187.47933913496598,254.41488519199999,9.266558115822116,5.8,40.25794039700361,37.07135139153178,5.848040918452329,675460.6135022027
30.78333333333333,188.4936334745649,254.41488519199999,9.267679149941857,5.6,40.23625918518976,36.913009084163846,5.851401394814703,705988.4093165451
30.8,188.6582959083088,254.41488519199999,9.269077117363542,5.6000000000000005,40.241368068432145,36.91420258872929,5.851354458301243,706790.2958384963
30.816666666666666,187.77804775675207,254.41488519199999,9.26983093808503,5.400000000000002,40.26319355127857,36.919301318174526,5.8408638514641185,731489.0704754579
30.833333333333332,185.92717004454357,254.41488519199999,9.269146538127115,5.3,40.303101540027235,36.928624366776226,5.834970538674466,738195.0281647146
30.85,183.19904739672532,254.41488519199999,9.266446317403934,5.1000000000000005,40.35363758825917,36.94043027452997,5.815467959142041,755394.8071555826
30.866666666666667,180.49492591851038,254.41488519199999,9.261709709534086,5.1,40.39853316980764,36.950918492601154,5.816873005128958,743764.2043186141
30.883333333333333,179.31042572331327,254.41488519199999,9.256032581017573,5.3,40.401833359180614,36.951689461694905,5.838415731305842,710546.7183748728
30.9,179.36304041065836,254.41488519199999,9.250863788618497,5.4,40.371243608806196,36.94454328023107,5.843847616033403,696737.6068594785
30.916666666666668,179.6780748598752,254.41488519199999,9.246800318234696,5.4,40.33833433828336,36.93685522733361,5.8440871066141655,697375.4255425719
30.933333333333334,179.93919460416754,254.41488519199999,9.243732678396462,5.4,40.313499561719254,36.93105348597356,5.844309954859491,697940.4119507537
30.95,180.15606618809318,254.41488519199999,9.241430385602309,5.4,40.29450423664376,36.926615919851166,5.844514949615709,698439.4902144509
30.96666666666667,180.33636300351566,254.41488519199999,9.239713184159207,5.4,40.279792043614705,36.92317895159122,5.844701309861063,698878.4047714517
30.983333333333334,180.02343954130976,254.41488519199999,9.238210444466093,5.3,40.27784373658873,36.92272380058853,5.838285416577349,710975.1920899788
31.0,179.50161058337503,254.41488519199999,9.236548390910519,5.299999999999999,40.28327575342353,36.9239927935532,5.8374659637556965,708829.0706575746
31.016666666666666,179.0832184760406,254.41488519199999,9.23470893817267,5.299999999999999,40.28209836334424,36.77044045763074,5.836751297789848,707102.2469131597
31.03333333333333,178.74846500666513,254.41488519199999,9.232808221637992,5.3,40.27248148528374,36.76819382420305,5.836133406583133,705625.5810634755
31.05,178.49295836307112,254.41488519199999,9.23091790471411,5.300000000000001,40.25627208619357,36.76440708825718,5.835620232577988,704444.348845141
31.066666666666666,178.29243153813954,254.41488519199999,9.22908741685969,5.299999999999999,40.236914459624785,36.75988488358154,5.835185467206623,703474.5818839691
31.083333333333332,178.58793890395123,254.41488519199999,9.227580972002782,5.4,40.207047962348106,36.75290766387181,5.840132941614125,691159.3740562305
31.1,178.64404860950708,254.41488519199999,9.226452758228113,5.3,40.18196688095756,36.74704838235652,5.835541721562688,704438.4075482594
31.116666666666667,178.4321831331115,254.41488519199999,9.225385457435438,5.300000000000001,40.16871159672247,36.74395176779317,5.835141885879875,703521.8401867114
31.133333333333333,178.26487316546192,254.41488519199999,9.224264156994156,5.3,40.154951757222456,36.74073728226201,5.834801758370063,702764.008928611
31.15,178.13480105944276,254.41488519199999,9.223138690849394,5.300000000000001,40.141444899219955,36.7375818966472,5.834515957911607,702143.7860528652
31.166666666666668,177.13849694709648,254.41488519199999,9.221586768518442,5.1,40.147545802886896,36.739007150667376,5.815105862696421,725346.9746517352
31.183333333333334,175.8382271833422,254.41488519199999,9.219116354869094,5.1000000000000005,40.164358167103934,36.74293474746239,5.814197821953318,719962.053027365
31.2,174.80348274559014,254.41488519199999,9.21587830069296,5.1,40.16913305761468,36.66741158598767,5.8132961151745945,715568.0739430225
31.21666666666667,173.54900684179452,254.41488519199999,9.212016242396317,4.999999999999999,40.17336428479832,36.66840005816867,5.800443997780864,723813.4670152381
31.233333333333334,172.31729266788625,254.41488519199999,9.207536288852008,5.0,40.17558646897159,36.66891919059551,5.799771133159893,718366.5240429054
31.25,171.33258736686338,254.41488519199999,9.202675989983685,4.999999999999999,40.16832368640704,36.66722250587258,5.799057778010964,713878.2607639736
31.266666666666666,170.95332259682596,254.41488519199999,9.197933095435223,5.1,40.14635281533481,36.662089811761675,5.808443453633599,698592.1449794623
31.28333333333333,171.69131683231922,254.41488519199999,9.19417553376623,5.299999999999999,40.09827954700642,36.65085924286754,5.819241046062231,675332.0758925707
31.3,172.75068136205908,254.41488519199999,9.191956769526872,5.3,40.045913571573834,36.71526448004575,5.8214727639786705,678830.6548015815
31.316666666666666,172.78984569840014,254.41488519199999,9.19062251178924,5.1,40.02948645304298,36.711426881879284,5.810289483743278,704674.0440681595
31.333333333333332,172.37818524576727,254.41488519199999,9.189267811677464,5.1,40.03470167517407,36.636006587856066,5.809750109200307,702965.8039058507
31.35,172.0372536565997,254.41488519199999,9.187719046317088,5.1,40.03583930507739,36.71291099446259,5.809264851131321,701452.0139199414
31.366666666666667,171.3542990376431,254.41488519199999,9.18586200923807,5.0,40.04356645393152,36.63807752066402,5.798596916109042,711893.5504943494
31.383333333333333,170.5879888980335,254.41488519199999,9.183523571671062,5.000000000000001,40.05333846278449,36.64036039475337,5.7979339360017805,708608.9564430498
31.4,169.9703171211204,254.41488519199999,9.180822901472144,5.0,40.05492843228734,36.640731833240125,5.797315526284903,705871.00202146
31.416666666666668,169.87714057076306,254.41488519199999,9.178179468643636,5.099999999999999,40.04236996577036,36.637798004766886,5.80581688754772,692154.7149885157
31.433333333333334,170.83169473560753,254.41488519199999,9.176416328535037,5.3,40.00380070806733,36.6287877019335,5.815205040834531,670213.6070867571
31.45,171.23143663513284,254.41488519199999,9.17561057185559,5.1,39.977632979269934,36.62267456481424,5.807580309655267,696958.9661472179
31.46666666666667,170.72336027162055,254.41488519199999,9.174819770113965,4.999999999999999,39.98432695228054,36.6242383678941,5.797753160810981,708074.0842340062
31.483333333333334,170.10048093577075,254.41488519199999,9.173517620254456,5.0,39.99472299929101,36.626667025778985,5.797166232870434,705489.6303920527
31.5,169.59734537403028,254.41488519199999,9.171799487922138,5.0,39.99900439041103,36.62766721693736,5.796631974333038,703326.8411778572
31.516666666666666,168.62339602741503,254.41488519199999,9.169539869915159,4.8,40.01802992966915,36.63211184150349,5.770317303501178,726008.8891921279
31.53333333333333,167.80732068375886,254.41488519199999,9.166672350611966,5.0,40.02591928865582,36.633954902995065,5.7945019166931,695794.0623204899
31.55,167.73143874735337,254.41488519199999,9.16378546546596,5.0,40.00858204094149,36.476627404684024,5.7942749720206335,695218.4985029424
31.566666666666666,167.67299578412138,254.41488519199999,9.161273121997596,5.0,39.98806775971239,36.47183498975847,5.794083520863004,694693.8531161684
31.583333333333332,167.62891202536707,254.41488519199999,9.159086822237741,5.0,39.964546177708584,36.46634002849667,5.793923032416845,694262.2786566358
31.6,167.5965686548655,254.41488519199999,9.157183656797983,5.0,39.94031800933703,36.46067999905542,5.79378928080461,693909.0451224545
31.616666666666667,167.96934912813288,254.41488519199999,9.15574589117429,5.1000000000000005,39.90777411560033,36.45307730314141,5.8011913799541155,682417.4359946148
31.633333333333333,168.479455700335,254.41488519199999,9.154980540076007,5.099999999999999,39.87183600816723,36.44468167277371,5.802030304269121,684222.640676019
31.65,169.71583526621117,254.41488519199999,9.155243761509848,5.300000000000001,39.82503208381642,36.43374763988568,5.809778126411615,663888.830927082
31.666666666666668,171.1753347130456,254.41488519199999,9.156850805142424,5.3,39.77413574719439,36.421857563866965,5.813869293391357,669202.1192024424
31.683333333333334,172.41125229512602,254.41488519199999,9.15954661158946,5.3,39.738551421010364,36.41354458160765,5.817278795682287,673881.4001679779
31.7,172.60868870331845,254.41488519199999,9.162445269271805,5.1,39.732577060947705,36.412148889893416,5.808651326290447,700609.618961561
31.71666666666667,171.91040565736125,254.41488519199999,9.164488308074658,5.0,39.75375132542322,36.417095485875834,5.7983590878483815,711466.4508992747
31.733333333333334,171.12984539560654,254.41488519199999,9.165327889439148,5.0,39.77198682297368,36.268078264363965,5.797768105639222,708584.8119015583
31.75,170.49978808578885,254.41488519199999,9.165218430968933,5.0,39.77532637827172,36.26885842987288,5.797220881621413,706115.9804702569
31.766666666666666,169.99280005486057,254.41488519199999,9.16447135494365,5.0,39.76763136076298,36.267060769192035,5.796725048822712,704051.9094098088
31.78333333333333,169.5828074491601,254.41488519199999,9.163314338692064,5.0,39.75371372414196,36.26380942010863,5.796279908720507,702318.0250943768
31.8,169.65447094620788,254.41488519199999,9.162132823946703,5.1,39.727587152264604,36.257705897805295,5.80445765137071,689477.8073926143
31.816666666666666,169.92497491088204,254.41488519199999,9.161287935187643,5.1,39.69543181198186,36.25019397325936,5.804823996049785,690386.6127192698
31.833333333333332,170.15282291580098,254.41488519199999,9.160799462754659,5.1,39.66876432484973,36.243964085800386,5.805142061282575,691178.8316010706
31.85,170.34545146320846,254.41488519199999,9.160563108899556,5.1,39.646570471989456,36.23877930011302,5.805418441311905,691869.8301114171
31.866666666666667,170.50868133998338,254.41488519199999,9.160499845673476,5.1,39.62805094489799,36.23445288686675,5.805658374719058,692471.8981688555
31.883333333333333,170.64752941644514,254.41488519199999,9.160550524527673,5.1,39.61256754740902,36.230835754762744,5.8058667613413215,692996.6886633029
31.9,170.76613649036614,254.41488519199999,9.160671385152943,5.099999999999999,39.59960549174791,36.227807642379844,5.806047855875997,693454.4127118441
31.916666666666668,170.8680592119311,254.41488519199999,9.16083047554929,5.1,39.59121919737395,36.37912577162427,5.806205551613664,693795.935502726
31.933333333333334,170.54707381324278,254.41488519199999,9.160781139486478,5.0,39.59953538312665,36.381068545649825,5.797099907721989,705660.2569103108
31.95,170.076988539035,254.41488519199999,9.160261527670297,4.999999999999999,39.619168056243254,36.38565500493747,5.796641507410954,703775.7661132214
31.96666666666667,169.69742497399275,254.41488519199999,9.159327080760683,5.0,39.63673468825183,36.38975880894061,5.7962322312862815,702195.9542468749
31.983333333333334,169.79411902896666,254.41488519199999,9.158358528161196,5.1,39.643061530994146,36.39123684539976,5.804429527105387,689477.9088556117
32.0,170.90096797000774,254.41488519199999,9.158161445400776,5.3,39.62426705302941,36.38684619989236,5.813306655129647,668343.4360255178
32.016666666666666,172.26308570329198,254.41488519199999,9.159255788237557,5.300000000000001,39.59924602281568,36.381000947148195,5.816883977130875,673286.3630250611
32.03333333333333,177.4959547112643,254.41488519199999,9.159234585682643,5.3,39.59616451207757,36.38028106435583,5.828297940446932,692033.5677815384
32.05,178.47092689083163,254.41488519199999,9.158584965843835,5.3,39.60754444372659,36.38293957106525,5.8300596417838575,695489.1960078862
32.06666666666666,179.58779398170356,254.41488519199999,9.159167825645573,5.299999999999999,39.62147870453377,36.386194803784505,5.832073711908368,699623.0190802712
32.083333333333336,179.68715264069334,254.41488519199999,9.159697520540655,5.1,39.65676172909958,36.3944373978905,5.815020348895082,727447.0815255335
32.1,178.85956577290304,254.41488519199999,9.159166164538888,5.0,39.71286937164558,36.40754490580522,5.801244487885312,738302.1724699218
32.11666666666667,177.98694733991653,254.41488519199999,9.157292146258515,5.0,39.76246671360658,36.41913151901516,5.801093178767817,734587.5397692949
32.13333333333333,177.33437098021045,254.41488519199999,9.154431143024375,5.0,39.797875640498454,36.4274035256158,5.8009095009019935,731633.2668303011
32.15,176.8518285656906,254.41488519199999,9.150976469840716,5.0,39.82333537732016,36.43335126618649,5.800719728172908,729285.8929176179
32.166666666666664,176.5068974036957,254.41488519199999,9.147205534233233,5.0,39.84178225303864,36.43766070708456,5.800541009524921,727448.466223856
32.18333333333334,176.69381493130425,254.41488519199999,9.14354369662582,5.099999999999999,39.84580677556379,36.438600890247805,5.812224107603055,713921.323749816
32.2,177.13004624330327,254.41488519199999,9.140388577704853,5.1,39.84133289269093,36.43755573039962,5.812496802261996,715201.3784359441
32.21666666666667,177.52871609522956,254.41488519199999,9.137766201867846,5.1,39.840183033693016,36.437287107708805,5.812748043769923,716404.3661208489
32.233333333333334,177.89555363174054,254.41488519199999,9.135553744131117,5.1,39.84124293025132,36.43753471395095,5.812979538788561,717536.9539229772
32.25,177.80655821323745,254.41488519199999,9.133419940936951,5.0,39.853310415210004,36.44035384245875,5.8007851145041744,730856.2757564272
32.266666666666666,177.52645994346364,254.41488519199999,9.131020154996413,4.999999999999999,39.87133458968806,36.44456453460169,5.800659565373782,729447.9766961059
32.28333333333333,177.33767257363422,254.41488519199999,9.128362754218283,5.0,39.88406627210236,36.4475388286629,5.800550839607147,728368.9284480982
32.3,177.2216581140578,254.41488519199999,9.125589564115085,5.0,39.893149558254045,36.449660807768105,5.800460685198951,727563.0367362299
32.31666666666666,176.33815590968527,254.41488519199999,9.12233866371662,4.8,39.91878210362457,36.45564891876462,5.768327155693345,752199.0945241125
32.333333333333336,175.1921600168348,254.41488519199999,9.118149749078372,4.8,39.95264764573817,36.463560369703345,5.769046309539121,746871.1578422787
32.35,175.09373902837024,254.41488519199999,9.113640942292733,5.0,39.95466194193991,36.46403093667442,5.799095224771448,717733.642411157
32.36666666666667,176.77376062387947,254.41488519199999,9.110437395564038,5.3,39.909621838869846,36.453508956411454,5.822204844214918,683706.1346335976
32.38333333333333,178.93392194568546,254.41488519199999,9.109522722694944,5.299999999999999,39.85504137391798,36.44075821794016,5.826608672777043,691297.4884540412
32.4,180.78937633542324,254.41488519199999,9.11055577938548,5.3,39.82154012442812,36.43293187070981,5.830188328699049,698087.2901172005
32.416666666666664,182.3759020463233,254.41488519199999,9.112859680074695,5.299999999999999,39.802808215759384,36.42855584224039,5.833083220951883,704108.678287912
32.43333333333334,182.82885217438042,254.41488519199999,9.115422412718871,5.1000000000000005,39.81401691089835,36.43117434577362,5.815572141911271,734024.728231577
32.45,182.6788196611448,254.41488519199999,9.117276206000106,5.1,39.84265501755696,36.43786459673866,5.81560097451851,733684.9482641723
32.46666666666667,182.59129917986996,254.41488519199999,9.118283559942657,5.1,39.86399840940772,36.44285070317473,5.815580800011166,733481.659480283
32.483333333333334,183.44558153679486,254.41488519199999,9.119161020249257,5.299999999999999,39.85817501264675,36.28821299694283,5.833129489235911,709052.2185965041
32.5,183.83683138567582,254.41488519199999,9.120166401174961,5.099999999999999,39.85487284502338,36.44071884729973,5.812614873318716,738896.2748102233
32.516666666666666,183.622754866812,254.41488519199999,9.120709238006425,5.1000000000000005,39.86977223927972,36.290922266713984,5.8132804537461364,738135.7018844569
32.53333333333333,183.4811796425218,254.41488519199999,9.120611664707134,5.099999999999999,39.87579276890757,36.292328744266186,5.813711129271254,737528.4858800969
32.55,184.2975051323629,254.41488519199999,9.120562666152,5.299999999999999,39.857195488700675,36.44126144843215,5.8316522179875,712522.7501815559
32.56666666666666,186.02906041475416,254.41488519199999,9.121547002812443,5.4,39.82004749335943,36.432583171804296,5.83424507245599,705614.8703411245
32.583333333333336,187.79477717661916,254.41488519199999,9.123848913561776,5.400000000000001,39.792841475425355,36.42622747623027,5.831771646836089,712715.0787545033
32.6,189.28836773956004,254.41488519199999,9.12707519670045,5.400000000000001,39.78166096250635,36.423615556446684,5.82952494664084,718933.3574962594
32.61666666666667,190.54873800090047,254.41488519199999,9.130773788006884,5.4,39.78106687684592,36.42347676996158,5.8275047763363,724345.5811534319
32.63333333333333,191.61186514624612,254.41488519199999,9.13462139221866,5.4,39.78731995103311,36.4249375730836,5.825702028037059,729035.9953476029
32.65,192.0174026427395,254.41488519199999,9.13813518140155,5.3,39.80812541610603,36.42979801251284,5.815026706464152,745846.8669783508
32.666666666666664,191.0616474285251,254.41488519199999,9.140335821487426,5.1000000000000005,39.85723172517854,36.44126991376591,5.7879644085378406,772636.1299422501
32.68333333333334,189.20014543211317,254.41488519199999,9.140335491393435,5.0,39.92163301091725,36.45631492945777,5.776078899414132,780080.8928048621
32.7,187.4598353965735,254.41488519199999,9.138180088199622,5.0,39.97149345082846,36.314685724328086,5.783273458037619,772092.688089449
32.71666666666667,186.12489107899046,254.41488519199999,9.13455523515688,5.0,39.997117562265245,36.320671865043046,5.788662763622156,765681.7904966885
32.733333333333334,186.46559494281286,254.41488519199999,9.130839489429212,5.3,39.97531087306074,36.31557752604801,5.827917766825375,722556.2539599275
32.75,187.6675847544898,254.41488519199999,9.128355889914479,5.300000000000001,39.92726443846754,36.30435322587914,5.825178145909443,727031.4913508912
32.766666666666666,188.6813715842137,254.41488519199999,9.12720325436648,5.3,39.89411425534357,36.449886174120394,5.8228368000250255,730875.8961618284
32.78333333333333,189.5396567778248,254.41488519199999,9.126948675664636,5.299999999999999,39.87606726396272,36.445670151638836,5.820826151421308,734297.7276426163
32.8,190.2658949666056,254.41488519199999,9.127270066756706,5.299999999999999,39.87002612988314,36.44425886060665,5.819099547934774,737275.80735797
32.81666666666666,190.88304988963534,254.41488519199999,9.127931274008931,5.3,39.87154754763308,36.44461428447217,5.817610391926965,739867.3625250189
32.833333333333336,191.4112266221257,254.41488519199999,9.128764358375728,5.3,39.87521849779223,36.29219458672814,5.816317102666321,742195.6777549472
32.85,190.90164561086718,254.41488519199999,9.129138028632413,5.1,39.89628282949322,36.29711550092022,5.788773586120325,770454.8997158443
32.86666666666667,189.8678907720651,254.41488519199999,9.128348064801118,5.1,39.92416621582179,36.303629438958005,5.7925278044767445,765869.3916745081
32.88333333333333,189.0868934019261,254.41488519199999,9.126488596172928,5.099999999999999,39.937250263396635,36.30668605031007,5.795319557756451,762242.3642668352
32.9,188.48549751386273,254.41488519199999,9.123990631659698,5.1000000000000005,39.94099878856815,36.30756175674015,5.797435902306705,759311.3018550938
32.916666666666664,188.96482011120264,254.41488519199999,9.121657791988303,5.300000000000001,39.91878684863437,36.302372745666574,5.821942250014938,731365.0117042473
32.93333333333334,190.00643223979824,254.41488519199999,9.120305886493432,5.299999999999999,39.88525269394821,36.44781599293196,5.819457693601467,735305.031543422
32.95,190.88492128471285,254.41488519199999,9.119940806680097,5.300000000000001,39.868484320705186,36.44389867302639,5.81733183598024,738804.2037733102
32.96666666666667,191.62438490913087,254.41488519199999,9.120213323888489,5.3,39.86461842384505,36.44299554697453,5.815515655916777,741839.367511982
32.983333333333334,192.2508866330333,254.41488519199999,9.120867886026293,5.300000000000001,39.86625874243808,36.290101466096274,5.813953986088018,744545.3847237723
33.0,192.78378477368517,254.41488519199999,9.12172244441234,5.3,39.86682811743657,36.29023447983487,5.812606278666153,746834.8059267257
33.016666666666666,192.2676000435605,254.41488519199999,9.12212977294407,5.099999999999999,39.88569810180088,36.2946427646635,5.783876377891795,775418.1178252262
33.03333333333333,191.2792830762499,254.41488519199999,9.121330727597517,5.1000000000000005,39.914190045617175,36.30129887000194,5.787537220979973,771013.6138999478
33.05,190.53599561393952,254.41488519199999,9.119394084146768,5.099999999999999,39.92944351080568,36.30486228679531,5.790259864835145,767525.5871994094
33.06666666666666,189.51559689403712,254.41488519199999,9.11651651061339,4.999999999999999,39.94640757525221,36.30882532282586,5.775601522773658,778228.569140953
33.083333333333336,188.8951964091513,254.41488519199999,9.11295390078977,5.1,39.953045137522224,36.31037594758998,5.796092972567161,759571.364441126
33.1,189.68093452905765,254.41488519199999,9.109802109311024,5.299999999999999,39.92442475673222,36.303689837628774,5.8197850651878715,732684.8972818913
33.11666666666667,191.46704600083103,254.41488519199999,9.10823735028958,5.4,39.875319078652595,36.29221808378421,5.824390661938748,725081.0140841351
33.13333333333333,193.30738628473256,254.41488519199999,9.108482638007576,5.4,39.8341690391416,36.282604875242455,5.82090828898097,732321.9691888333
33.15,194.86130873319348,254.41488519199999,9.110045906179494,5.3999999999999995,39.80883182259998,36.27668575707449,5.8178175406176935,738662.8760250004
33.166666666666664,195.67138682325674,254.41488519199999,9.112112999181694,5.3,39.80509426567728,36.27581261297641,5.804672628403757,757328.8192672044
33.18333333333334,196.00617501026306,254.41488519199999,9.113952770636645,5.3,39.814492598919635,36.27800819136412,5.8037652961490585,758968.5787704353
33.2,196.31101861363513,254.41488519199999,9.115359928120007,5.3,39.82256760850832,36.279894623359695,5.802923653038498,760426.757411885
33.21666666666667,196.59633248522408,254.41488519199999,9.116395263826277,5.3,39.829748183218726,36.28157210321053,5.802123362986325,761754.0108507012
33.233333333333334,195.86329383096327,254.41488519199999,9.116579858910415,5.1,39.85741110523253,36.28803453778783,5.770258447598183,790398.906332282
33.25,194.61180557858842,254.41488519199999,9.115305861211743,5.1,39.895224607762195,36.296868285940484,5.7751827351273555,784716.6263373372
33.266666666666666,193.66870906160256,254.41488519199999,9.112769742560431,5.1,39.91904665267207,36.302433439421044,5.77885876734641,780227.9220809819
33.28333333333333,193.93031712305321,254.41488519199999,9.110016720261095,5.300000000000001,39.912705770308804,36.300952123115614,5.80932928934211,749939.0286620385
33.3,195.3608248376542,254.41488519199999,9.108315843017182,5.4,39.879056324448456,36.29309115519883,5.816680010494383,740435.5606263316
33.31666666666666,196.922417413932,254.41488519199999,9.108109157424037,5.4,39.84916709155668,36.28610862414039,5.81324590965063,746610.7078783202
33.333333333333336,199.25781488109757,254.41488519199999,9.10956788479763,5.6,39.81094249116267,36.277178837938976,5.823643270168032,726025.083272326
33.35,200.9469195409194,254.41488519199999,9.112379860212345,5.3999999999999995,39.792155348301975,36.27278990601157,5.8036631905023155,763380.6194426009
33.36666666666667,201.56540802443817,254.41488519199999,9.11537319829382,5.4,39.806437364157595,36.42940366063365,5.802106025662374,766256.8966768434
33.38333333333333,201.57482521598155,254.41488519199999,9.117663289761582,5.300000000000001,39.83701267232516,36.43654646820167,5.787037105285285,782647.5938671827
33.4,200.18219134617442,254.41488519199999,9.118365635922377,5.1,39.89923729531919,36.45108298589114,5.752531998051639,809836.2055620872
33.416666666666664,198.3657397051303,254.41488519199999,9.116903276297304,5.1000000000000005,39.96446573016995,36.31304395326137,5.760173390249482,801586.542574082
33.43333333333334,196.50254313659133,254.41488519199999,9.11347767176428,5.0,40.01574438663741,36.32502334439248,5.745670450861616,809378.1218239827
33.45,195.22789392588174,254.41488519199999,9.108759048347524,5.099999999999999,40.04342362501164,36.331489590693344,5.773022249678171,786532.5279739826
33.46666666666667,195.59470191146403,254.41488519199999,9.10416053597636,5.299999999999999,40.02858165891691,36.48129958727821,5.8047629821134725,755910.6467706088
33.483333333333334,196.63360258359256,254.41488519199999,9.10083039521386,5.3,40.003649851381354,36.47547517816437,5.801855843840378,759705.880545267
33.5,197.5141548780938,254.41488519199999,9.098766557957104,5.300000000000001,39.99409490450649,36.47324301270342,5.799360507261105,763040.3246112906
33.516666666666666,198.26351770712756,254.41488519199999,9.097566627370941,5.300000000000001,39.99425058737394,36.473279382337296,5.797208865251511,765965.8043919434
33.53333333333333,198.91661577522575,254.41488519199999,9.096928256065585,5.300000000000001,40.000396153353826,36.47471507008083,5.795308852291206,768580.9873356922
33.55,199.48568803250973,254.41488519199999,9.096630381474325,5.3,40.007618081001155,36.323124928942974,5.793632072043723,770978.3395969009
33.56666666666666,199.99197858202177,254.41488519199999,9.096516930299588,5.300000000000001,40.01097771857398,36.32390978594423,5.792122420843871,773068.5791958056
33.583333333333336,200.43463421345797,254.41488519199999,9.096484759187605,5.3,40.01022459661659,36.32373384641854,5.7907882925766385,774907.8673199572
33.6,199.80565490568395,254.41488519199999,9.095922413657243,5.1,40.028985456101715,36.328116638192164,5.755324775000938,804886.4148165331
33.61666666666667,198.59270774429075,254.41488519199999,9.094096633571004,5.1,40.05772344226579,36.33483022236726,5.760341102567518,799236.1295843448
33.63333333333333,197.6870793387253,254.41488519199999,9.091134968803471,5.1,40.07236209989977,36.33825001175942,5.764080589738144,794798.9274279502
33.65,198.01499788473762,254.41488519199999,9.088075452298321,5.299999999999999,40.0592231352712,36.488457852634,5.797855750563661,763613.4262899837
33.666666666666664,199.5622562260016,254.41488519199999,9.086205638075047,5.4,40.02481801252636,36.480420348325836,5.806450306604601,754090.5115066619
33.68333333333334,201.24307196216415,254.41488519199999,9.0859627176523,5.4,39.99777893431369,36.320826370542946,5.802405850050255,760872.119959733
33.7,202.67421930937059,254.41488519199999,9.086920945711446,5.4,39.98391012003697,36.47086370861959,5.798825598595078,766707.2461690558
33.71666666666667,203.86442432619847,254.41488519199999,9.088571140474844,5.4,39.98145645022486,36.47029049800116,5.795738598943453,771777.1804825556
33.733333333333334,204.86518076311856,254.41488519199999,9.090559851054708,5.4,39.98833580663617,36.471897609163165,5.793056953645975,776151.432710974
33.75,205.1796497641115,254.41488519199999,9.092353403410607,5.300000000000001,40.01185675692684,36.47739242284819,5.7757791986747415,794161.5553779196
33.766666666666666,203.99256970784126,254.41488519199999,9.092859935100037,5.1,40.06608598983833,36.49006110874091,5.737834134328389,823138.7578049875
33.78333333333333,202.29666029636786,254.41488519199999,9.091344033262027,5.1,40.12300294689112,36.3500804019278,5.745201252582467,815366.5827062244
33.8,201.03316350367913,254.41488519199999,9.088198208590313,5.1000000000000005,40.155192076399665,36.35760022009615,5.75067923171248,809242.6962539762
