Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
33.81666666666666,200.0955700948322,254.41488519199999,9.08413429801271,5.1,40.169388774015516,36.36091676162095,5.754748007194399,804458.6403246806
33.833333333333336,199.40656791980177,254.41488519199999,9.079625500305374,5.1,40.17238650083132,36.361617071350274,5.757753402175955,800728.5630425373
33.85,199.9098970474974,254.41488519199999,9.075521937729958,5.3,40.147141409368146,36.35571947485279,5.792372823959762,769754.0722000747
33.86666666666667,200.10612821372388,254.41488519199999,9.07216936729706,5.099999999999999,40.12881020149141,36.35143705553472,5.7553063934866175,802692.5505453222
33.88333333333333,199.55100807132186,254.41488519199999,9.068853682106797,5.1,40.13330669227167,36.35248749689736,5.757682201465628,799743.662349471
33.9,198.66261072373996,254.41488519199999,9.06500528941632,5.0,40.14321907109778,36.354803163320355,5.739089662670611,811996.8498017427
33.916666666666664,197.64450276810757,254.41488519199999,9.060485832544362,5.0,40.15416196865723,36.28072093212785,5.7438575750836,806747.6511121272
33.93333333333334,196.89133728415996,254.41488519199999,9.055501360486755,5.0,40.15356569986641,36.28058163563382,5.747408480266788,802602.790088886
33.95,196.34090296011883,254.41488519199999,9.050383472536273,5.0,40.14513278622218,36.278611592386234,5.750036204344602,799365.0010610383
33.96666666666667,195.96221169595447,254.41488519199999,9.045337730742018,4.999999999999999,40.13245734005251,36.27565043587614,5.751893108904716,796917.7383164547
33.983333333333334,195.69702718505914,254.41488519199999,9.04049711982905,5.0,40.117824574352774,36.272232022919894,5.753238912614682,795014.5105871265
34.0,195.52809641905176,254.41488519199999,9.035942860001075,5.0,40.102650219552515,36.26868708738848,5.754155043344785,793586.9219012493
34.016666666666666,195.91188146385247,254.41488519199999,9.031978794747621,5.1,40.077241418696616,36.26275124615172,5.772703588058299,778489.3148158959
34.03333333333333,196.6327855951061,254.41488519199999,9.028936650270184,5.1,40.04736859928182,36.25577254950459,5.770193451481255,781147.1650954238
34.05,197.261700230868,254.41488519199999,9.026730311702524,5.1000000000000005,40.02675968468743,36.32759666773707,5.767976969549344,783491.0158062837
34.06666666666666,197.33210515366636,254.41488519199999,9.024828965270759,5.000000000000001,40.02447658583707,36.250424664015284,5.747203629359548,799972.4177833791
34.083333333333336,197.0840468477491,254.41488519199999,9.022697389332583,5.0,40.03169538906671,36.25211107456782,5.748351679875812,798550.2788599588
34.1,196.9355655910251,254.41488519199999,9.020270595869475,5.0,40.03407601140721,36.25266722030401,5.749092522255351,797529.1310672049
34.11666666666667,196.86619601221884,254.41488519199999,9.017704825948945,5.0,40.03359774228034,36.252555490135336,5.749507982614698,796840.1860019562
34.13333333333333,196.85845513789602,254.41488519199999,9.01510455254699,5.0,40.03155301934609,36.25207781506599,5.749668351185571,796420.5482765933
34.15,196.90110176789267,254.41488519199999,9.012537397361369,5.0,40.02877983587163,36.2514299617132,5.749618681735343,796229.8796068282
34.166666666666664,196.9834579106328,254.41488519199999,9.010045228537242,5.000000000000001,40.025814740100444,36.25073727503943,5.7494020833358395,796226.7045869255
34.18333333333334,197.09714049746628,254.41488519199999,9.007651952858444,5.0,40.02299007830114,36.25007739565026,5.74905246978122,796377.2088040318
34.2,197.7146103353823,254.41488519199999,9.005643912403094,5.1,40.00980576038234,36.246997359782966,5.766934020415322,782412.8584352026
34.21666666666667,198.61316449580596,254.41488519199999,9.004373104116288,5.1,39.991601489430415,36.24274459465586,5.763736180223047,786093.1030244661
34.233333333333334,198.89914462387225,254.41488519199999,9.003488681259281,5.000000000000001,39.99151625281495,36.24272468222395,5.741791269219534,803780.4109346875
34.25,198.8160125227157,254.41488519199999,9.002374714576893,5.0,40.002066167317736,36.245189285646404,5.742201992481473,803245.8750892774
34.266666666666666,197.8379776306517,254.41488519199999,9.000367475681673,4.8,40.03088465057755,36.25192167503718,5.6961843941226835,832805.1875306397
34.28333333333333,196.41703880382556,254.41488519199999,8.996908660084003,4.8,40.06589742680865,36.10682385386214,5.70382554943317,825636.5419980816
34.3,195.35533666617454,254.41488519199999,8.992249219215974,4.8,40.079761689459716,36.110062734060705,5.709606410735616,819917.2509204821
34.31666666666666,195.49215851771098,254.41488519199999,8.987514461077707,5.000000000000001,40.057285605923475,36.10481201545136,5.756367118410922,786444.7133376969
34.333333333333336,196.3242112952997,254.41488519199999,8.983775644731724,5.0,40.01388983230988,36.01803553210076,5.753246331891761,789597.0125394791
34.35,197.04389463658546,254.41488519199999,8.98114758800457,5.000000000000001,39.97631886834949,36.00925844425448,5.750504171170041,792367.3952674218
34.36666666666667,199.10223323844878,254.41488519199999,8.980130578116565,5.3,39.91095313480762,35.993988120447014,5.793202589314212,752986.5407876049
34.38333333333333,201.93376009741462,254.41488519199999,8.981562979578522,5.300000000000001,39.833247291883836,35.97583497936097,5.786151339125935,764567.3097324406
34.4,204.32384984687334,254.41488519199999,8.985077511596982,5.299999999999999,39.78000948326847,35.963397903659285,5.779741086155155,774788.0224909957
34.416666666666664,206.3308717276587,254.41488519199999,8.98975770414564,5.3,39.74465242871205,35.95513801514126,5.7739882711311745,783715.7341394947
34.43333333333334,208.01154071689535,254.41488519199999,8.994943561167737,5.3,39.72233310786432,35.94992391842666,5.768880841203933,791452.1890735013
34.45,207.83790584516404,254.41488519199999,8.999293552970205,5.0,39.74342165402105,35.95485048944473,5.702351931409456,843807.7853646491
34.46666666666667,206.47254244658657,254.41488519199999,9.001348447382922,5.0,39.785717812686634,35.81145416540224,5.708517191653937,837989.5345231377
34.483333333333334,204.45846610154092,254.172071804,9.000612456562433,4.8,39.827257176346116,35.81733125486958,5.681061588262637,862514.4214066338
34.5,202.1698727204066,252.54623765600005,8.997170870785578,4.8,39.8660304115877,35.800354365709296,5.686135684942145,850339.96173751
34.516666666666666,201.43782374234246,250.92040350800005,8.992307862495135,5.0,39.862307723856894,35.77318095494209,5.731679321807702,810711.9956535067
34.53333333333333,202.14523114730537,249.83651407600004,8.987959482491897,5.1,39.82253391625061,35.746707605451576,5.751267494694029,795259.1144766748
34.55,204.13671838812883,248.75262464400004,8.985525622627387,5.299999999999999,39.75958402738508,35.7153402223055,5.780260596603261,769368.2238160959
34.56666666666666,206.6082340668729,247.66873521200006,8.985558777801662,5.3,39.695966703934396,35.684107283572146,5.7732171221561615,778577.74836813
34.583333333333336,208.67762362786976,247.12679049600004,8.987556822910996,5.3,39.6534816836428,35.666344503646904,5.76698134611804,786975.4724927315
34.6,207.78177063261467,246.58484578000005,8.989212899821997,4.8,39.682013931235495,35.663552730996564,5.674959355904652,869115.8325232145
34.61666666666667,208.0896784851931,242.79123276800004,8.989732088586235,5.4,39.68400382301439,35.36023296158925,5.783910995642614,764933.4506723217
34.63333333333333,212.06603506879424,237.37178560800004,8.992031189282306,5.6,39.601364680740666,35.24675839948727,5.7969117336304015,743971.7986344954
34.65,215.23446620272767,233.03622788000004,8.997145210554635,5.400000000000001,39.55047920032018,34.99009370275546,5.76445233691199,787315.8849693729
34.666666666666664,216.887234592781,228.70067015200001,9.003172865179993,5.4,39.53588349048363,34.90148884608991,5.75931448826668,791701.8887612848
34.68333333333334,218.25801582102608,223.82316770800003,9.008962892377607,5.400000000000001,39.52422873683336,34.798995300977886,5.754833556201745,794588.2746098897
34.7,219.64959345600002,221.11344412800003,9.016437634162664,5.6,39.48724707411723,34.73671717643951,5.783352470059596,764396.1270564967
34.71666666666667,220.101547352,218.94566526400004,9.032689090283647,5.800000000000001,39.40268509577457,34.680426164441954,5.801229574387378,733506.0410337405
34.733333333333334,220.101547352,218.40372054800005,9.059588473668494,5.6,39.33334350318669,34.83982174697907,5.782636014176224,770773.8600896025
34.75,219.64959345600002,220.571499412,9.086581765515042,5.3,39.339171628929606,35.14985338980582,5.7222293807656115,828939.3039550284
34.766666666666666,220.101547352,223.82316770800003,9.099837867488732,5.1,39.4061037877718,35.21934039411946,5.6836122998385585,872005.4848524448
34.78333333333333,219.64959345600002,225.44900185600002,9.09501857270271,5.000000000000001,39.496758356178624,35.26178514684517,5.669053417882799,888515.4907235901
34.8,217.23865461172642,225.990946572,9.079997516682738,5.000000000000002,39.575490014860584,35.282744641132346,5.676202974434086,875456.2274866074
34.81666666666666,213.64780722800202,226.53289128800003,9.062682415017752,4.8,39.64876111162048,35.13107710958128,5.650796358841561,892711.5652583924
34.833333333333336,211.1365075793462,226.53289128800003,9.045605979734152,5.0,39.68615880172804,35.1362860712024,5.6915569797364824,843240.8547891906
34.85,210.7035827652735,226.53289128800003,9.030282022596245,5.1,39.66796130992077,35.13375142170528,5.713261822819405,821216.7579263212
34.86666666666667,211.91494051850339,227.07483600400002,9.018199666382516,5.299999999999999,39.61359146849582,35.136888299129794,5.755591505614269,789321.3641663427
34.88333333333333,215.48113145118447,228.15872543600003,9.010757201745928,5.6,39.51584181686339,35.31485683869526,5.791766593735988,752346.1997753469
34.9,219.95011896747494,228.70067015200001,9.008622551636366,5.599999999999999,39.42204621578102,35.31098217319127,5.7825850188569135,769776.9431557785
34.916666666666664,220.101547352,229.78455958400002,9.01414823300212,5.4,39.3881966479877,35.32524694059021,5.748650219473193,807372.7146061272
34.93333333333334,220.101547352,231.41039373200002,9.02389337075179,5.3,39.40481044157648,35.524922282933346,5.725531280684254,828570.0563216418
34.95,220.101547352,231.41039373200002,9.028839279608341,5.1,39.46482528603083,35.36585568443378,5.690693592463254,865613.6299450538
34.96666666666667,218.954108230698,231.95233844800003,9.025599166586314,5.0,39.55143193318561,35.38923745198414,5.6787429560256895,878309.5277021124
34.983333333333334,216.56054694434877,231.95233844800003,9.017710159428367,5.0,39.6237546390404,35.4007653875106,5.684354807890935,866392.6607366572
35.0,214.78991783444738,231.95233844800003,9.008896712102162,5.0,39.67176073505118,35.408417357568254,5.688529625836867,857152.4464582099
35.016666666666666,213.48715808505784,231.95233844800003,8.99994394278449,5.0,39.70291369879226,35.4133830091326,5.691653190813562,849991.9831312107
35.03333333333333,212.5418068783908,231.95233844800003,8.991283270039746,5.0,39.722482224470475,35.41650214992939,5.693997370666584,844469.112171049
35.05,212.3872152211364,232.49428316400002,8.983445792514575,5.1,39.72166210791128,35.42640706940803,5.7099358893415815,825702.0674986341
35.06666666666666,213.83563981066345,233.03622788000004,8.977537558742501,5.300000000000001,39.68481629264589,35.43037890714024,5.750783955823308,795560.246646105
35.083333333333336,215.98155166214107,235.74595146000004,8.97435070442806,5.3,39.63516874714514,35.470695295504555,5.743675404538143,806271.7528417361
35.1,217.75585295308647,237.37178560800004,8.973447008369027,5.299999999999999,39.59954416565213,35.492856975041654,5.737553227485261,814976.0915164872
35.11666666666667,219.22174820818236,238.45567504000005,8.973963583714214,5.3,39.57755892577259,35.50751535597363,5.732300077364236,822209.5356433919
35.13333333333333,220.101547352,238.99761975600003,8.975862136864418,5.300000000000001,39.56655360200559,35.51471756853967,5.728984187480043,826748.8812015442
35.15,220.101547352,239.53956447200005,8.98029333765286,5.3,39.5620224520657,35.5230417281138,5.728684308695659,827933.7370693609
35.166666666666664,220.101547352,239.53956447200005,8.98467956924688,5.1,39.588086628573706,35.527890219380865,5.694709799035595,864600.4351899392
35.18333333333334,219.89498366115708,239.53956447200005,8.984526160244181,5.1,39.63507058229868,35.536630234215316,5.695041318861745,863713.2565059388
35.2,219.02200529619057,239.53956447200005,8.981153302565545,5.1,39.67077309778887,35.543271661559594,5.696644196209605,859433.6323681436
35.21666666666667,218.39220423823622,239.53956447200005,8.977217971334854,5.1,39.69627160522142,35.54801492634572,5.697884930758415,856102.8134099926
35.233333333333334,219.0651813656891,239.53956447200005,8.973715779771267,5.3,39.690788648231035,35.546994979712174,5.732878818645755,822437.1694578865
35.25,220.101547352,239.53956447200005,8.974020409088526,5.4,39.65393659922819,35.54013971468169,5.750399570186327,808691.7270290193
35.266666666666666,220.101547352,239.53956447200005,8.981932994883396,5.4,39.61737395633839,35.53333828534448,5.750081947086991,809978.1505665041
35.28333333333333,220.101547352,239.53956447200005,8.996620958708517,5.4,39.5923516906416,35.5286836116518,5.749456589727408,812386.6138052199
35.3,220.101547352,239.53956447200005,9.013516525401448,5.3,39.590299618903785,35.52830188265694,5.72631466259816,833554.0266981333
35.31666666666666,220.101547352,240.08150918800004,9.028656209584632,5.3,39.603921069567875,35.54003008572851,5.725164921912027,836561.0419990032
35.333333333333336,220.101547352,240.08150918800004,9.041021514862516,5.299999999999999,39.61729267007368,35.54254205715952,5.724193976796269,838661.3645949664
35.35,220.101547352,240.08150918800004,9.051233285734646,5.299999999999999,39.63097087958091,35.54511162775765,5.723370746195815,840400.1364233404
35.36666666666667,220.101547352,240.62345390400003,9.057171428050797,5.1000000000000005,39.66965503021733,35.561651926545665,5.6879581109283,878034.3163125038
35.38333333333333,220.101547352,240.62345390400003,9.058173781246849,5.3,39.69821499672416,35.56706940498348,5.722800285323259,842053.7126834438
35.4,220.101547352,240.62345390400003,9.05879495978954,5.300000000000001,39.6973844784913,35.566911865771466,5.722748799043333,842160.7025436007
35.416666666666664,219.64959345600002,240.08150918800004,9.063560491211767,5.4,39.685078168274096,35.55527615244172,5.747611734745139,822034.0279281592
35.43333333333334,219.64959345600002,240.08150918800004,9.073268057409454,5.4,39.66562154808882,35.55162105715016,5.747057865787221,823637.6795961605
35.45,220.101547352,240.08150918800004,9.085372070377854,5.4,39.654327983822704,35.54949946289683,5.744720099002535,827588.2332984506
35.46666666666667,219.64959345600002,240.08150918800004,9.10173153952803,5.6,39.62254336231201,35.543528445355165,5.783639657102088,792584.1900552579
35.483333333333334,220.101547352,240.08150918800004,9.12207836099819,5.4,39.60457085475443,35.540152153526165,5.742299751092109,833711.4294316018
35.5,219.64959345600002,240.08150918800004,9.141511988685762,5.4,39.61932798530749,35.542924408824774,5.742641168649964,835007.806024956
35.516666666666666,219.64959345600002,240.08150918800004,9.158057731649754,5.4,39.633968003488526,35.54567466354591,5.7414361253256025,837792.3316177661
35.53333333333333,220.101547352,240.08150918800004,9.169581453465504,5.3,39.66304790003854,35.551137574984125,5.712475427712881,860680.994270521
35.55,220.101547352,240.08150918800004,9.175126316781986,5.3,39.70095172260327,35.5582581376548,5.711906157948324,861656.3025667471
35.56666666666666,219.64959345600002,240.08150918800004,9.177131727444207,5.3,39.72817639894444,35.400944268992816,5.71371988040577,860105.4854262184
35.583333333333336,220.101547352,240.08150918800004,9.176325658334207,5.3,39.7439164909487,35.40390118214761,5.7117823593654595,862044.0215280434
35.6,219.64959345600002,239.53956447200005,9.175389576608207,5.3999999999999995,39.737358693459505,35.392862253157105,5.740119297894534,840478.0611787449
35.61666666666667,219.64959345600002,239.53956447200005,9.17761976908549,5.4,39.715282373311986,35.38875558800268,5.739945842540048,840845.2807549152
35.63333333333333,220.101547352,238.99761975600003,9.181499708058482,5.4,39.69922034459976,35.53915153421012,5.737839197968142,842895.2829034098
35.65,220.101547352,239.53956447200005,9.186192223037585,5.4,39.68895027083508,35.38385725680609,5.737459203680675,844284.7961332045
35.666666666666664,220.553501248,239.53956447200005,9.191044243577167,5.4,39.68009474860348,35.38220994129654,5.7352316127427105,847113.1092220682
35.68333333333334,219.64959345600002,239.53956447200005,9.196074831042836,5.3,39.68311780988998,35.38277229500232,5.7117649163199875,862921.423170216
35.7,220.101547352,238.45567504000005,9.196115501985133,5.1,39.72321802298403,35.370536395669845,5.672854163895129,900768.7499608484
35.71666666666667,219.64959345600002,237.37178560800004,9.18563230678264,5.0,39.79064727371698,35.280561937928624,5.657345683823372,914483.7336226983
35.733333333333334,219.64959345600002,236.28789617600003,9.1693951633656,5.3,39.80709380278469,35.09771259682387,5.714501332085644,856057.8170608289
35.75,220.101547352,234.66206202800004,9.156537677087568,5.4,39.760558838798154,35.057214908757,5.739793017250808,835682.4765099088
35.766666666666666,220.101547352,233.57817259600003,9.154643607697878,5.6000000000000005,39.67726849168979,35.02162617749937,5.7816634744026185,798181.590465986
35.78333333333333,219.64959345600002,233.57817259600003,9.16683957578327,5.6,39.57914902717256,35.005412242818615,5.782689992640351,798243.6222222291
35.8,219.64959345600002,233.57817259600003,9.189386237698926,5.6000000000000005,39.49650407468487,34.99175542286019,5.782136549695776,801841.8039162382
35.81666666666666,219.64959345600002,232.49428316400002,9.216662311682988,5.6000000000000005,39.43216352499554,34.96037257816936,5.781317550667332,805370.7616442589
35.833333333333336,219.64959345600002,231.41039373200002,9.243014977391537,5.4,39.41177470466445,34.93621766719559,5.73446309247,845554.6540063306
35.85,219.64959345600002,230.86844901600003,9.262889224388209,5.4,39.42204754372889,34.92730857041179,5.732648647671205,848520.5800641224
35.86666666666667,219.64959345600002,229.78455958400002,9.275799772585971,5.4,39.42995898936894,34.82245184024035,5.7314339934736385,849986.468536209
35.88333333333333,219.64959345600002,228.70067015200001,9.283984581832062,5.4,39.43443874810313,34.80127582737723,5.730649449961432,850545.7450382207
35.9,219.64959345600002,228.70067015200001,9.287735100867472,5.300000000000001,39.446503857753925,34.80305475638277,5.701500161118687,870500.8673713341
35.916666666666664,219.64959345600002,228.70067015200001,9.287646948537143,5.4,39.44852464303777,34.803352709212,5.730294780704524,851186.4127552477
35.93333333333334,220.101547352,228.15872543600003,9.285824749913502,5.4,39.43437469492766,34.790261375249095,5.728476917198889,852511.8232754035
35.95,219.64959345600002,228.15872543600003,9.287548051926711,5.6,39.39314952266486,34.784266451609085,5.7784494640579815,813649.0446898427
35.96666666666667,219.64959345600002,228.15872543600003,9.29692687237434,5.6,39.33297432889577,34.77551583464699,5.777992375963317,815157.0740616401
35.983333333333334,219.64959345600002,228.15872543600003,9.314806479075866,5.8,39.25958170801368,34.76484315255064,5.813015049995282,782718.5293167005
36.0,219.64959345600002,228.15872543600003,9.339264755317963,5.6,39.20659461148733,34.757137821556356,5.775710966260722,822066.0393312075
36.016666666666666,219.64959345600002,228.15872543600003,9.361493546779752,5.4,39.219328906487824,34.75898963009825,5.722677869855983,863351.490312378
36.03333333333333,219.64959345600002,227.07483600400002,9.373082934775297,5.3,39.269150757873284,34.573009013845194,5.6908093315125825,884393.6446507543
36.05,219.64959345600002,225.990946572,9.370517721195615,5.1,39.344467729729445,34.56082066672786,5.6515252331803065,920354.9034518494
36.06666666666666,219.64959345600002,224.90705714000003,9.353710040930343,5.1000000000000005,39.42114035922192,34.547969283561606,5.653836237837357,916556.3725543235
36.083333333333336,219.64959345600002,224.36511242400002,9.329551346175075,5.300000000000001,39.44532159393022,34.53936534485989,5.696393370781646,874756.5677161688
36.1,219.64959345600002,224.36511242400002,9.308285790775573,5.4,39.41548885405138,34.535458163729174,5.728254665158619,851628.0737148384
36.11666666666667,219.64959345600002,224.36511242400002,9.299658079457624,5.8,39.31999203587018,34.696757072348575,5.812937462718896,777457.1789277468
36.13333333333333,220.101547352,224.36511242400002,9.308996525127787,5.8,39.19865191760813,34.68086520916746,5.811888781584925,780672.1681266013
36.15,220.101547352,225.44900185600002,9.330535304887425,5.600000000000002,39.13513713836077,34.69400146749986,5.774587182516075,820458.5002723049
36.166666666666664,220.101547352,227.61678072000004,9.351705674959875,5.400000000000001,39.1378162052654,34.736682133807165,5.721624594612474,863309.3346775982
36.18333333333334,220.101547352,227.61678072000004,9.363420680959191,5.300000000000001,39.181146557765295,34.74289502567853,5.6897236437447765,885020.6940264484
36.2,219.64959345600002,227.61678072000004,9.362565822919894,5.1000000000000005,39.25757590767755,34.753853793826195,5.65262263393942,919905.8680849696
36.21666666666667,220.101547352,227.61678072000004,9.346318044875561,5.0,39.35390002174284,34.59634201682343,5.632819950724265,938357.8319829814
36.233333333333334,220.101547352,227.61678072000004,9.31628781681483,5.0,39.43590373361386,34.77942320271111,5.637401652741386,932681.6080108479
36.25,220.101547352,227.61678072000004,9.278937728901882,5.0,39.49133644528364,34.616048240968446,5.64296534963534,926167.884254839
36.266666666666666,220.553501248,227.61678072000004,9.238159726383444,5.0,39.52398531063807,34.62072957537878,5.647618612707309,920944.8835110087
36.28333333333333,219.64959345600002,227.61678072000004,9.200247709993922,5.1000000000000005,39.52407682058716,34.7920658382708,5.673361533473976,891219.7091725048
36.3,219.64959345600002,228.70067015200001,9.171837709217543,5.300000000000001,39.47608968449201,34.807417011419034,5.714255687831726,850470.6048819481
36.31666666666666,219.64959345600002,230.86844901600003,9.15527388475958,5.3,39.40707902700806,34.84052665504814,5.715902013590838,849280.504170357
36.333333333333336,219.64959345600002,233.03622788000004,9.148941970906384,5.300000000000001,39.34715017422519,34.87321949554197,5.716519204734339,849870.9677447017
36.35,219.64959345600002,235.20400674400003,9.149191046588577,5.3,39.29709427020044,34.905893466345944,5.716495054467747,851611.6886598481
36.36666666666667,220.101547352,235.74595146000004,9.150056557799713,5.1,39.286862226800906,34.91421882761452,5.678160912678954,890712.4707313514
36.38333333333333,220.101547352,235.74595146000004,9.145103198147554,5.0,39.32149920772305,34.920208350082156,5.66159627883955,908150.7123439546
36.4,220.101547352,235.74595146000004,9.132909256106284,5.0,39.36293131980054,34.92737290540896,5.6631865629150555,906002.1911873583
36.416666666666664,220.101547352,235.20400674400003,9.115864863715931,5.0,39.393913145511014,34.75665455650525,5.6653779151301995,902798.3954696736
36.43333333333334,220.101547352,234.12011731200005,9.096763472271972,5.000000000000001,39.41338479462601,34.7384410209138,5.667789442475863,898556.5912931043
36.45,219.64959345600002,234.12011731200005,9.078250833038329,5.0,39.41973850588949,34.739503229100634,5.671104430290331,893240.8710302922
36.46666666666667,220.101547352,234.12011731200005,9.064230230537522,5.3,39.379031572022924,34.8992620432523,5.722295296286039,838325.4973280992
36.483333333333334,219.64959345600002,234.66206202800004,9.06229001138063,5.4,39.2971483757864,34.89576127438987,5.7476828196327086,817896.5473028998
36.5,219.64959345600002,236.82984089200005,9.074220718294095,5.4,39.220442681074,34.92249405952052,5.747002493411437,821569.9824623466
36.516666666666666,220.553501248,237.37178560800004,9.091562518067361,5.299999999999999,39.17879689382951,34.924869303235084,5.718059765868013,847492.4106938612
36.53333333333333,220.101547352,237.37178560800004,9.10699934879098,5.1000000000000005,39.19270708018714,34.92735349109343,5.6828568072898,884450.717953785
36.55,220.101547352,237.37178560800004,9.11472307247351,5.0,39.243485298017085,34.77213939027925,5.665523390208299,904250.2687574684
36.56666666666666,220.101547352,236.82984089200005,9.112287180665675,5.000000000000001,39.29301717159052,34.77066015646664,5.665833177923753,903413.7782165303
36.583333333333336,220.101547352,236.82984089200005,9.100155422855668,4.8,39.3525965924671,34.7811883176181,5.625899707027737,939023.1690157893
36.6,219.64959345600002,235.74595146000004,9.081464009655365,5.000000000000001,39.39034710935415,34.76669827224994,5.670714278616847,895099.3005749352
36.61666666666667,219.64959345600002,234.66206202800004,9.063780001946752,5.1,39.3776111800834,34.743188248522664,5.68811005662213,873150.3063887596
36.63333333333333,219.64959345600002,233.57817259600003,9.054213620896364,5.299999999999999,39.32671311826541,34.71327206013339,5.724921720461002,834422.7330505709
36.65,219.64959345600002,231.41039373200002,9.05727131834457,5.4,39.25124765578477,34.65817449938584,5.747960432248573,814709.7301953958
36.666666666666664,219.19763956000003,229.24261486800003,9.07327183188608,5.4,39.18494931203549,34.60483226089436,5.748644562360769,813690.8212885862
36.68333333333334,219.64959345600002,227.07483600400002,9.096788386285645,5.4,39.140236855999255,34.55478834073335,5.7456380760915104,817824.4371961033
36.7,219.19763956000003,226.53289128800003,9.122608487470007,5.3,39.122768483506576,34.54138527457023,5.720924707455304,838377.2938923072
36.71666666666667,219.19763956000003,225.44900185600002,9.146968998297627,5.300000000000001,39.123243377929306,34.519423574600225,5.718666657271615,841698.0097725046
36.733333333333334,219.19763956000003,224.36511242400002,9.165074660253559,5.1,39.15373286206498,34.50117609386583,5.678351110107474,880570.2808120105
36.75,219.19763956000003,222.73927827600002,9.173822063533908,5.1,39.20313284003272,34.29829761765916,5.677371581068935,881169.6988346276
36.766666666666666,219.19763956000003,221.11344412800003,9.173064871909034,5.0,39.25051142471007,34.17965128516489,5.660172272802391,898250.1261164311
36.78333333333333,219.19763956000003,218.40372054800005,9.168143560919372,5.3,39.2537083447815,34.117080254570666,5.71662191032295,840525.9792784906
36.8,219.19763956000003,216.23594168400004,9.168318184876513,5.4,39.201142553738755,34.0604180580944,5.742431138144078,820117.331357222
36.81666666666666,219.19763956000003,214.61010753600004,9.17988793400702,5.6,39.116548714630646,34.01373553042244,5.783701016701982,784622.5245754282
36.833333333333336,218.745685664,214.06816282000005,9.204533133146263,5.6,39.020536600480426,33.99225579757659,5.784423569973148,786259.4786017549
36.85,219.19763956000003,214.06816282000005,9.240055647433806,5.8,38.91574292696811,33.98291154409745,5.813033213948153,759100.2121274105
36.86666666666667,219.64959345600002,214.06816282000005,9.2812168668133,5.6,38.83802843835342,34.06706507958414,5.77874795418885,802237.7267394646
36.88333333333333,219.19763956000003,214.06816282000005,9.320012938197866,5.4,38.83277018400355,34.06659621099831,5.729111244407285,843832.7066182042
36.9,219.19763956000003,214.06816282000005,9.348051514485634,5.3,38.87126475436358,34.070028698962126,5.696366263087382,868121.5936314157
36.916666666666664,219.19763956000003,214.06816282000005,9.360581865847369,5.1,38.94378109296005,34.07649484359199,5.654096425675104,907589.4627983795
36.93333333333334,219.19763956000003,212.98427338800005,9.357331604972227,5.1,39.026775259470234,33.96719395379483,5.6545379453515885,906428.4299869632
36.95,219.19763956000003,212.44232867200003,9.342547810001347,5.1,39.089296233441196,33.959425923548544,5.656530682923778,903441.7828056945
36.96666666666667,219.19763956000003,211.35843924000005,9.324132519020585,5.299999999999999,39.10663429732921,33.93446243632441,5.699341467903546,862288.8151014008
36.983333333333334,219.19763956000003,210.81649452400003,9.310521327145105,5.4,39.07814386849036,34.01151425544328,5.73005920799496,840034.7818085325
37.0,219.19763956000003,211.35843924000005,9.307701908505608,5.6,39.01265653058847,34.019430948864795,5.779013862228938,802819.6705796657
37.016666666666666,219.64959345600002,213.52621810400004,9.319250833718126,5.800000000000001,38.90528228499675,34.06079745922284,5.8130273452456835,772779.6715774493
37.03333333333333,219.64959345600002,214.06816282000005,9.343279226022872,5.6,38.82486648272057,34.24805783154345,5.7754764056438495,812206.0228059114
37.05,219.64959345600002,216.23594168400004,9.371809834799473,5.6000000000000005,38.793884102387445,34.29089508017532,5.773720307011231,818501.744800151
37.06666666666666,219.64959345600002,217.86177583200003,9.396989586822976,5.400000000000002,38.80405124602222,34.325567314323095,5.718711166262497,861746.1926089049
37.083333333333336,219.64959345600002,220.02955469600005,9.412950429309058,5.300000000000001,38.85650760032806,34.375662245303005,5.685464403150597,885933.4086715311
37.1,219.19763956000003,220.02955469600005,9.416328778780004,5.1,38.94272049980365,34.38547722338847,5.6463369080149235,921760.683995965
37.11666666666667,219.19763956000003,220.02955469600005,9.40628294065611,5.1,39.04125598834909,34.39669507670969,5.647760918283517,920015.9451285913
37.13333333333333,219.19763956000003,220.02955469600005,9.385872857795711,5.1,39.121642326642984,34.40584672516977,5.650619517267156,916401.2565677147
37.15,219.64959345600002,220.02955469600005,9.361947543125767,5.3,39.15940712033017,34.410146089008556,5.692263164061739,877100.382819219
37.166666666666664,219.64959345600002,220.02955469600005,9.34564996519061,5.6000000000000005,39.124906525452566,34.40621834055422,5.775336423141595,817206.950623824
37.18333333333334,219.64959345600002,220.02955469600005,9.344812404262631,5.6,39.062083318147174,34.399066181112744,5.775386000831638,817031.4136817468
37.2,219.64959345600002,220.02955469600005,9.356757629782923,5.6,39.01882461494291,34.57137219499732,5.774666160254636,818750.9913603436
37.21666666666667,219.64959345600002,220.02955469600005,9.375949461075063,5.6,38.99625882397333,34.56880317405968,5.773452666356717,821923.6693369879
37.233333333333334,219.64959345600002,220.02955469600005,9.398688452053605,5.6,38.989268390191754,34.39077650605804,5.771925381852671,825936.5020794759
37.25,219.64959345600002,220.02955469600005,9.42256495868105,5.6,38.989870890344704,34.390845098180954,5.770219149456327,829924.3853691384
37.266666666666666,219.19763956000003,220.02955469600005,9.44430730934965,5.4,39.020144277060595,34.39429159666316,5.715395186582487,869614.789354418
37.28333333333333,219.64959345600002,220.02955469600005,9.457039432866518,5.300000000000001,39.08550747536533,34.401732923458326,5.679305998116458,893973.1941900499
37.3,219.19763956000003,220.02955469600005,9.456768070863099,5.099999999999999,39.17693682543928,34.41214177263058,5.64049353913617,929252.8623800329
37.31666666666666,219.64959345600002,220.02955469600005,9.445303483524992,5.3,39.2453141182517,34.41992624148129,5.680970136609766,891987.2530693046
37.333333333333336,219.64959345600002,220.02955469600005,9.433409398932445,5.6,39.232467660289196,34.41846372596279,5.769410069805974,831911.536635278
37.35,219.64959345600002,220.571499412,9.431864275064386,5.6000000000000005,39.18254615557783,34.424499697661126,5.769526638221943,832029.1782661588
37.36666666666667,219.64959345600002,220.571499412,9.440047580531527,5.6,39.14333641208509,34.419950461621376,5.768904413789652,833377.0932954496
37.38333333333333,219.64959345600002,221.11344412800003,9.453816272173043,5.599999999999999,39.114383237091694,34.4281054205766,5.767830652970498,836077.6562093914
37.4,219.64959345600002,221.11344412800003,9.467810412304168,5.4,39.12122224214865,34.42891372060992,5.710234657285508,876791.9587327578
37.416666666666664,219.64959345600002,221.11344412800003,9.476598174136258,5.4,39.152482335843835,34.25624628432103,5.709132347745461,878649.7831892542
37.43333333333334,219.19763956000003,221.11344412800003,9.479265330535348,5.300000000000002,39.18556115272829,34.26015586013904,5.678640718565363,896900.1368351234
37.45,219.19763956000003,221.11344412800003,9.475939643672149,5.300000000000001,39.21701340968305,34.26387319330854,5.6791180309860705,896333.4999051545
37.46666666666667,219.19763956000003,220.02955469600005,9.46753252878314,5.299999999999999,39.238073775389104,34.24187112237584,5.680318371974658,894039.5684301424
37.483333333333334,219.64959345600002,220.02955469600005,9.456962732757662,5.4,39.23807923514346,34.24187174394604,5.711580248364598,874473.9943092782
37.5,219.64959345600002,220.02955469600005,9.450525505288415,5.6,39.19415123132934,34.23687072440725,5.7680903317738705,835087.1639914468
37.516666666666666,219.64959345600002,220.02955469600005,9.456059400901685,5.8,39.105140297696344,34.22673720183361,5.8111810655519776,799655.2936905602
37.53333333333333,219.64959345600002,220.02955469600005,9.473038996581552,5.6,39.039491862861425,34.39649423840003,5.766275877485061,838476.313646435
37.55,219.64959345600002,220.571499412,9.49365058665547,5.6,39.01934608799988,34.40556471969441,5.764537780485118,842346.7823989136
37.56666666666666,219.64959345600002,222.73927827600002,9.510780684251973,5.4,39.03432908080648,34.45233497607917,5.704742043824899,885551.8540545334
37.583333333333336,219.64959345600002,223.281222992,9.516425950101084,5.1000000000000005,39.113781560564945,34.473527000368236,5.6301610559589825,944788.2705489444
37.6,219.64959345600002,223.82316770800003,9.505584226220174,5.1,39.21356593509133,34.323394311105154,5.631825247261996,943592.4248070886
37.61666666666667,219.19763956000003,223.82316770800003,9.481655019514385,5.0,39.29791438187169,34.33426390580788,5.614114088379452,956342.7718818176
37.63333333333333,218.745685664,222.73927827600002,9.449686956939903,5.0,39.367636571952715,34.31879910626836,5.620824869667212,947426.1468705069
37.65,218.745685664,220.571499412,9.416746423366456,5.300000000000001,39.37730475757595,34.18190312504147,5.689796485188292,883537.6521883636
37.666666666666664,219.19763956000003,218.40372054800005,9.394359188369224,5.6,39.30555580441881,34.122640849872795,5.77395724202311,822805.587381509
37.68333333333334,218.745685664,216.77788640000006,9.393251019416274,5.799999999999999,39.18292245005069,34.07143777403647,5.8150642156969266,783733.3125268443
37.7,219.64959345600002,216.77788640000006,9.412303435326013,5.8,39.06015802261329,34.05909338050263,5.812227708044869,790391.5623455449
37.71666666666667,219.64959345600002,216.77788640000006,9.441527208327102,5.6,38.990194904967936,34.052058343765225,5.768790634424063,831229.4691582051
37.733333333333334,219.19763956000003,216.77788640000006,9.469016473918693,5.299999999999999,38.99969493920955,34.05301360551093,5.680107150182732,891942.9478849599
37.75,219.19763956000003,216.77788640000006,9.485027914698756,5.3000000000000025,39.04399165391147,34.05746779545789,5.677810339816925,894842.888945053
37.766666666666666,219.64959345600002,216.77788640000006,9.486065699683433,5.1,39.10528081131538,34.06363063508614,5.634791345670698,934882.1676330889
37.78333333333333,219.19763956000003,216.77788640000006,9.474033861957816,5.1,39.17414408796973,34.07055507895637,5.637945566187689,930550.0894414767
37.8,219.19763956000003,216.23594168400004,9.453293914489663,5.1,39.22253080249658,34.06252050698458,5.64100243401138,926435.5890179825
37.81666666666666,219.19763956000003,215.69399696800005,9.42773650276901,5.099999999999999,39.25563490086659,34.05273476518363,5.644706429600017,921449.9551188183
37.833333333333336,219.64959345600002,215.15205225200003,9.402268681598617,5.300000000000001,39.25046588855125,34.039144593843275,5.68691766281967,881327.4714554738
37.85,219.64959345600002,215.15205225200003,9.382813756197626,5.3,39.216379695199336,34.03594878549896,5.6895247918958445,877855.6642140526
37.86666666666667,219.19763956000003,215.15205225200003,9.373027243723175,5.399999999999999,39.16938543473129,34.03154275962835,5.7235516315984025,854360.1104827635
37.88333333333333,219.19763956000003,215.15205225200003,9.372160464633733,5.4,39.11583037512164,34.02652161500788,5.723646077381839,854171.7705457114
37.9,219.64959345600002,215.15205225200003,9.37514547174412,5.300000000000001,39.086930611319694,34.02381206908253,5.6905381524899905,876407.670372441
37.916666666666664,219.19763956000003,215.15205225200003,9.378766138978511,5.299999999999998,39.07603264398102,34.02279031183913,5.692426562820685,874852.7597487185
37.93333333333334,219.19763956000003,215.15205225200003,9.3797466274035,5.1,39.09263324543223,34.02434672912783,5.651468413047084,912318.8481040294
37.95,219.19763956000003,215.15205225200003,9.373788964625232,5.1,39.12690700909464,33.84631145956981,5.65228986992539,911685.3422036117
37.96666666666667,218.745685664,214.06816282000005,9.362681358172734,5.1000000000000005,39.14693050134789,33.821359723811156,5.655005492178489,906796.4122216668
37.983333333333334,218.745685664,212.98427338800005,9.34920083870766,5.1,39.156133439073265,33.79503553282045,5.656814433618421,903620.739195475
38.0,218.745685664,210.81649452400003,9.334382821711959,5.1,39.15940066887717,33.64766592262152,5.658778312645405,899662.1993351015
38.016666666666666,218.745685664,209.73260509200003,9.322120937236457,5.3,39.129422751440465,33.617072872387425,5.701847491799054,859548.2441199621
38.03333333333333,219.19763956000003,209.19066037600004,9.317035668030131,5.4,39.0598394369861,33.59806530255649,5.729410169803684,841015.3610753013
38.05,218.745685664,209.19066037600004,9.321689748655348,5.3999999999999995,38.98418504136218,33.59292601670956,5.73098257158937,839657.2818663004
38.06666666666666,219.19763956000003,209.19066037600004,9.333002035200472,5.4,38.91859097140496,33.58847013978935,5.7277903611760514,843609.2222467255
38.083333333333336,218.745685664,209.19066037600004,9.347904167807465,5.4,38.86347561437728,33.58472609330025,5.7283290935647395,844018.0757261416
38.1,219.19763956000003,209.19066037600004,9.364139314595269,5.4,38.81858759766344,33.58167680122553,5.724514573775775,848861.6558628139
38.11666666666667,218.745685664,209.19066037600004,9.376646321154345,5.1,38.82247717421718,33.581941024415315,5.653109383688968,905699.7446707574
38.13333333333333,218.745685664,208.64871566000005,9.379895013672831,5.1,38.859635089173565,33.383865489380376,5.652665085419793,906412.6102780269
38.15,218.745685664,207.56482622800004,9.372171472803185,5.0,38.89733601589608,33.35755721048658,5.6329923767070476,923129.493594899
38.166666666666664,218.745685664,207.02288151200003,9.357047299245714,5.099999999999999,38.917992635560594,33.34425679228904,5.655764094438477,901238.7530666308
38.18333333333334,218.745685664,205.93899208000005,9.343279935252307,5.3999999999999995,38.87395944226547,33.31257814860764,5.728805152083419,841408.4266890285
38.2,218.745685664,205.93899208000005,9.341760618931591,5.6,38.76802038844641,33.30694068487751,5.778822494184835,803854.6452558028
38.21666666666667,218.745685664,206.48093679600004,9.358318855938702,5.800000000000001,38.62633806761353,33.31338263287373,5.815305546289695,771432.1249304097
38.233333333333334,219.19763956000003,207.02288151200003,9.388552589999973,5.599999999999999,38.516668768190726,33.50927705533167,5.774340778604076,813595.5275006783
38.25,219.19763956000003,207.56482622800004,9.420369205093797,5.4,38.488745169627855,33.52065816916814,5.718219002084726,857110.3034586872
38.266666666666666,218.745685664,207.56482622800004,9.44611854464974,5.4,38.49992378325716,33.521335931787675,5.717438768245297,859439.4262221288
38.28333333333333,218.745685664,208.10677094400003,9.463593785409426,5.3,38.52653305359297,33.34859473942752,5.683378242134178,883120.7127198791
38.3,218.745685664,208.10677094400003,9.472225113271422,5.300000000000001,38.5596610051215,33.35068433692361,5.682164486228038,884685.0862440034
38.31666666666666,218.745685664,208.10677094400003,9.473962072120651,5.3,38.58574066568979,33.53971403876065,5.681919077100665,884571.7682113713
38.333333333333336,218.745685664,208.10677094400003,9.471411201027568,5.300000000000001,38.60904581446668,33.54118404756842,5.6822793506294715,884136.0499298613
38.35,218.745685664,208.10677094400003,9.466361474369961,5.299999999999999,38.63059498549569,33.5425432953259,5.6829900852276065,883254.7376730059
38.36666666666667,218.745685664,208.10677094400003,9.461305074671506,5.4,38.63617063375717,33.542894988084086,5.7156264372384635,862566.0063445695
38.38333333333333,219.19763956000003,208.10677094400003,9.457972692898894,5.4,38.63072261140982,33.54255134553058,5.7137457406549155,864142.6215465049
38.4,219.19763956000003,208.64871566000005,9.456801778894055,5.399999999999999,38.62769106585641,33.55556877783226,5.713888128246058,864316.751907962
38.416666666666664,218.745685664,208.64871566000005,9.457184360614876,5.299999999999999,38.63623428365942,33.36923047231334,5.684273332248256,882449.920035996
38.43333333333334,218.745685664,209.19066037600004,9.456229294737833,5.3,38.65152895218449,33.57032832470627,5.684406254269484,882228.8951211798
38.45,218.745685664,209.19066037600004,9.450205125664827,5.099999999999998,38.68737649051676,33.38634970595962,5.642760650293908,919180.0232046737
38.46666666666667,218.745685664,208.64871566000005,9.436631888643308,5.1,38.73683947102357,33.37582113178172,5.6447149027733,916395.5288546465
38.483333333333334,218.745685664,207.56482622800004,9.416919189797893,5.099999999999998,38.77162781166845,33.34993548523339,5.647517528200702,912115.1092812117
38.5,218.29373176800001,207.02288151200003,9.395293742292562,5.099999999999998,38.79264570182945,33.33696520948607,5.651770947970538,905723.0995192453
38.516666666666666,218.29373176800001,205.93899208000005,9.3736516712596,5.1,38.80277532786422,33.30879014174302,5.654718029006505,901109.3685596774
38.53333333333333,218.29373176800001,204.85510264800004,9.354938010872246,5.3,38.7802040774691,33.278633395171155,5.7001185528909195,859710.6888299207
38.55,218.745685664,203.77121321600004,9.344010697301556,5.4,38.72214500378156,33.24686493519494,5.728730148500219,839789.3034356675
38.56666666666666,218.745685664,203.77121321600004,9.342744851110586,5.400000000000001,38.66072460501219,33.24421513468275,5.728860019749518,839507.5090405826
38.583333333333336,218.745685664,203.77121321600004,9.351677575819805,5.6,38.58171583350361,33.240806536116054,5.778270543586597,803706.8089863099
38.6,218.745685664,203.77121321600004,9.371079528749815,5.6,38.49383156675296,33.23701503069253,5.777135966411666,806810.1966204834
38.61666666666667,218.29373176800001,203.77121321600004,9.396327731249766,5.4,38.451994966293256,33.23521011493901,5.725307120852666,846375.5935117413
38.63333333333333,218.29373176800001,203.77121321600004,9.41928341265241,5.4,38.44611270037696,33.23495634206306,5.722763585361621,850316.5832890607
38.65,218.745685664,203.77121321600004,9.43480460847495,5.300000000000001,38.45899517015127,33.23551211792402,5.687356738676015,874844.4884794134
38.666666666666664,218.745685664,203.22926850000005,9.442545809050591,5.300000000000001,38.48557012962671,33.222661518176736,5.686297613225041,875863.0791914868
38.68333333333334,218.745685664,202.14537906800004,9.442111659994877,5.1000000000000005,38.536822123618784,33.19625885330794,5.6439283206207485,912600.0849580561
38.7,218.29373176800001,201.60343435200002,9.43285439010017,5.099999999999999,38.60216701334803,33.18404929123724,5.646531422448576,908451.6791963679
38.71666666666667,218.745685664,201.06148963600003,9.418290512379759,5.300000000000001,38.62515176316155,33.17014040552386,5.6895895761575614,870210.166933397
38.733333333333334,218.745685664,199.97760020400003,9.406437537222253,5.4,38.60450504744087,33.140057981715366,5.722014666220091,847765.0423813743
38.75,218.745685664,199.97760020400003,9.404522210642147,5.599999999999999,38.54664739475485,33.13861210451597,5.775013311488924,809754.0428917152
38.766666666666666,218.745685664,199.97760020400003,9.414530722248621,5.6,38.47367960374214,33.13678862118373,5.774337683634043,811338.5788577483
38.78333333333333,218.745685664,200.51954492000002,9.430879945975413,5.400000000000001,38.443909465656155,33.344865156276725,5.719223576753077,851784.1193372527
38.8,218.29373176800001,200.51954492000002,9.446388772676146,5.4,38.448601527105595,33.15051985868239,5.71965895677678,852734.1515837369
38.81666666666666,218.29373176800001,200.51954492000002,9.45728770541451,5.3,38.46792363415124,33.15105363983842,5.686740795399105,874338.927826204
38.833333333333336,218.29373176800001,200.51954492000002,9.461875261696902,5.300000000000001,38.49602392285285,33.15182992187397,5.686108294151437,875174.4695007941
38.85,218.29373176800001,199.43565548800004,9.458733368393887,5.1,38.54458949296524,32.928338534717696,5.642831617020485,912041.6733570435
38.86666666666667,218.29373176800001,198.35176605600003,9.446296575514422,5.1,38.60451003652522,32.898667190143584,5.644618660780013,909133.7021560117
38.88333333333333,219.19763956000003,197.26787662400002,9.42739460267025,5.3,38.6209515721727,32.867507082017816,5.685923211912722,871942.8399892942
38.9,219.64959345600002,196.18398719200002,9.412931860946854,5.6,38.56509350723749,32.835377324533205,5.770920046677465,813075.3430717002
38.916666666666664,219.19763956000003,195.10009776,9.413156266789118,5.6,38.47834055766223,32.80349221436511,5.772672917713683,810296.9562206367
38.93333333333334,219.19763956000003,194.01620832800003,9.428847160641782,5.800000000000001,38.381141103341164,32.8,5.813213835136231,776060.6113250075
38.95,219.19763956000003,194.01620832800003,9.454668380966545,5.6,38.30634061141616,32.8,5.769609477613971,816272.2370622986
38.96666666666667,219.19763956000003,194.55815304400002,9.480226190806798,5.4,38.29797855184362,32.8,5.7110024757607745,859225.8259428234
38.983333333333334,219.19763956000003,194.55815304400002,9.496154621781983,5.299999999999997,38.3299554304529,32.8,5.676195175396492,882043.1177570634
39.0,219.19763956000003,194.55815304400002,9.498311941009634,5.100000000000001,38.394491099016676,32.8,5.634310306459651,920122.6116531013
39.016666666666666,219.19763956000003,193.47426361200002,9.48613876424597,5.099999999999998,38.470833788273204,32.8,5.636140642555357,917218.950150472
39.03333333333333,219.19763956000003,192.93231889600003,9.46586179519747,5.299999999999998,38.50269732206298,32.7,5.680555835627326,875902.226754299
39.05,219.19763956000003,192.93231889600003,9.44724983592262,5.4,38.481902464153045,32.7,5.715042296507187,852725.5767744266
39.06666666666666,219.19763956000003,192.93231889600003,9.437505034989709,5.599999999999998,38.41841504502377,32.8,5.770913514267823,812685.2478702359
39.083333333333336,219.19763956000003,192.93231889600003,9.439264083266057,5.6,38.33992007214252,32.8,5.770782275278162,812881.5094969989
39.1,219.19763956000003,192.93231889600003,9.449913505769198,5.6,38.278058074067076,32.8,5.769975975144643,814581.5673140958
39.11666666666667,219.19763956000003,192.93231889600003,9.462678955404895,5.4,38.25806084429828,32.8,5.713171463567001,854855.4254549064
39.13333333333333,219.64959345600002,192.93231889600003,9.470334961128458,5.4,38.27086261018542,32.8,5.709919100023653,858362.6878321773
39.15,219.19763956000003,192.93231889600003,9.471585595187246,5.299999999999998,38.29594930724708,32.8,5.679740809164654,876318.6392492501
