Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
39.166666666666664,219.19763956000003,192.93231889600003,9.467048090718242,5.3,38.32750678944528,32.8,5.68038726045769,875521.6723947668
39.18333333333334,219.19763956000003,192.93231889600003,9.4573275306601,5.299999999999999,38.351250743535665,32.8,5.681763238015571,873793.8565430228
39.2,218.745685664,192.93231889600003,9.445607958219245,5.3,38.36658511851778,32.8,5.6858764831923425,869473.7535984083
39.21666666666667,219.19763956000003,192.93231889600003,9.43359816189645,5.4,38.36245239909908,32.8,5.716668865148513,849783.0054563049
39.233333333333334,219.19763956000003,192.93231889600003,9.4260034655297,5.6,38.31802095708188,32.8,5.771757947246866,810489.663979404
39.25,219.19763956000003,192.93231889600003,9.427710603275427,5.599999999999998,38.25614963373982,32.8,5.771634116140519,810699.8737779395
39.266666666666666,219.19763956000003,192.93231889600003,9.436966738377363,5.6,38.20746820310402,32.8,5.770953565355232,812182.7809052772
39.28333333333333,219.19763956000003,192.93231889600003,9.450156179281425,5.6,38.17092024204121,32.8,5.769957367036652,814337.0582736001
39.3,219.19763956000003,192.93231889600003,9.464899356835284,5.6,38.144891288719634,32.8,5.7688074017483,816765.7649347642
39.31666666666666,219.64959345600002,192.93231889600003,9.478855575605932,5.599999999999999,38.12854659154547,32.8,5.765792775846209,821113.0950161145
39.333333333333336,219.64959345600002,192.93231889600003,9.491348467629196,5.599999999999999,38.11968818333731,32.8,5.764735515066206,823196.6808456791
39.35,219.19763956000003,192.93231889600003,9.503571824788132,5.6,38.11459754394326,32.8,5.765611719175255,823190.3168696159
39.36666666666667,219.19763956000003,192.93231889600003,9.512394490408816,5.4,38.13922326620672,32.8,5.706914132780817,863213.8563139335
39.38333333333333,219.19763956000003,192.93231889600003,9.513205629583771,5.4,38.185617519135945,32.8,5.706809196997436,863382.2358312899
39.4,219.19763956000003,192.93231889600003,9.509310414603195,5.6,38.19571549467239,32.8,5.765115768586125,824183.9724620802
39.416666666666664,219.19763956000003,192.93231889600003,9.507286974508125,5.6,38.17790667748853,32.8,5.765291275603826,823812.8350574751
39.43333333333334,219.19763956000003,192.93231889600003,9.508480918905454,5.6,38.16338810473068,32.8,5.7651877995019625,823987.1342844969
39.45,218.745685664,195.64204247600003,9.509638922077595,5.4,38.17281778227641,33.017501637373975,5.709640020434693,861987.5660729168
39.46666666666667,218.745685664,198.89371077200002,9.505922464175784,5.4,38.195609730080996,33.102233208741154,5.710111915982536,863522.5841323887
39.483333333333334,218.745685664,201.06148963600003,9.49261641039031,5.1,38.24809034559042,33.15873566744851,5.636528493690804,920272.7232770185
39.5,218.745685664,203.22926850000005,9.465562314369183,5.0,38.33534915841695,33.21656398798003,5.618260590243829,936053.5226825031
39.516666666666666,218.29373176800001,204.31315793200002,9.426513652376535,5.0,38.40819554495755,33.05618300046313,5.625972391063271,927825.5245830339
39.53333333333333,217.84177787200002,203.77121321600004,9.383070399680362,5.099999999999999,38.44296487007179,33.04344894371551,5.654645360615988,898621.4589292925
39.55,219.19763956000003,202.14537906800004,9.341917994106163,5.400000000000001,38.415301503843295,32.902585254575655,5.726868035459472,840142.331287726
39.56666666666666,218.745685664,199.97760020400003,9.317079268814034,5.800000000000001,38.30236715851014,32.840004555336726,5.81522513284764,760101.1778003265
39.583333333333336,218.745685664,197.80982134,9.319110996618592,5.900000000000001,38.150035869459515,32.77796391604191,5.8272815774819176,741918.048114785
39.6,218.745685664,196.72593190800004,9.341946798274584,5.8,38.032744017319175,32.74732483025952,5.815321646861963,761544.5719087267
39.61666666666667,218.745685664,196.72593190800004,9.369703531541065,5.399999999999999,38.007402064979125,32.8462124973593,5.726039449637901,838528.3635069907
39.63333333333333,218.745685664,198.89371077200002,9.387120437421615,5.300000000000002,38.048196493458654,32.90326795034737,5.69370380565158,862522.2196385185
39.65,218.745685664,201.06148963600003,9.387958018582802,5.1,38.11275554921331,32.96069155493935,5.651557185847161,901529.197249497
39.666666666666664,218.745685664,202.14537906800004,9.3713910086253,4.999999999999999,38.19542471323581,32.99124686393878,5.633111812639931,918190.0453434312
39.68333333333334,218.29373176800001,202.68732378400003,9.341190012535359,5.0,38.266255288846544,33.007855120500565,5.639026839180877,910942.4183507818
39.7,218.745685664,202.14537906800004,9.30598066462376,5.3,38.27677897158318,32.89767516847722,5.703775313086501,850874.7834207733
39.71666666666667,218.745685664,199.97760020400003,9.279363821434682,5.6,38.20700768914281,32.83762149836667,5.781849877140294,788826.4971091575
39.733333333333334,218.745685664,197.80982134,9.272514067021088,5.8,38.0902064538887,32.77710804359554,5.81467837128949,751333.5127541448
39.75,219.64959345600002,196.72593190800004,9.284189673058,5.8,37.97721976615753,32.74683208660766,5.81280074759345,755905.073422006
39.766666666666666,219.19763956000003,196.72593190800004,9.309106680068309,5.799999999999999,37.89023953740464,32.84517275183387,5.814083647742971,757772.1358137629
39.78333333333333,219.64959345600002,196.72593190800004,9.34113358105427,5.8,37.82579929975348,32.84460088427399,5.813019424513044,764584.2940665713
39.8,220.101547352,197.80982134,9.371683883323344,5.6,37.80960867810902,33.068802469590295,5.772027096653362,807558.6784739344
39.81666666666666,219.64959345600002,199.43565548800004,9.392280314397828,5.3,37.86609959337326,32.91318055003646,5.6882626369044225,867920.8777113802
39.833333333333336,219.64959345600002,199.43565548800004,9.394446151281912,5.1,37.97675802184216,32.915652744190844,5.648179708374226,905649.8638090326
39.85,219.19763956000003,199.43565548800004,9.377385882728216,5.1,38.08725260596047,32.820355354625384,5.6517944019918,900675.8376228536
39.86666666666667,219.64959345600002,198.89371077200002,9.346411186448254,5.1,38.16915620534007,32.80761574040893,5.654829659644462,896946.1856223199
39.88333333333333,219.64959345600002,198.89371077200002,9.307588731994562,5.1000000000000005,38.225587371810455,32.80872612773996,5.660008398569704,890040.0896919247
39.9,219.64959345600002,198.89371077200002,9.268829326613156,5.3,38.231764977903445,32.80884768353919,5.703723698504677,846250.5090699766
39.916666666666664,219.64959345600002,198.89371077200002,9.23780316134219,5.4,38.18737492667879,32.807974227369726,5.73492767864901,821684.2449643906
39.93333333333334,219.64959345600002,198.89371077200002,9.21988718210277,5.6,38.10445100034934,32.80634254610217,5.781210063223419,781967.1887706182
39.95,219.64959345600002,198.89371077200002,9.216391154234335,5.6000000000000005,38.00874680351879,32.80445938942947,5.7813264865925,781311.6815176305
39.96666666666667,219.64959345600002,198.89371077200002,9.223759222490475,5.6,37.93111862191625,32.8029319117115,5.781078056765706,782436.8848014056
39.983333333333334,219.64959345600002,198.89371077200002,9.234571673484758,5.4,37.89683851878703,32.802257387426394,5.735213372952626,820859.0487168481
40.0,219.19763956000003,198.89371077200002,9.241529153668434,5.3,37.90608354039032,32.60637466933996,5.708965205091212,839408.8647272674
40.016666666666666,219.19763956000003,198.35176605600003,9.23863355303887,5.1,37.947633371896664,32.59260086972978,5.669794550089524,875392.8443803475
40.03333333333333,219.19763956000003,197.26787662400002,9.22182042878435,5.0,38.01378389364909,32.56394477894585,5.653594037341695,890146.2764408179
40.05,218.745685664,195.64204247600003,9.197045481771276,5.3,38.0309948979168,32.319390165808485,5.715748391149867,827938.253143355
40.06666666666666,218.745685664,194.01620832800003,9.175720299119572,5.4,37.98339802308401,32.3,5.74364697692019,804349.7875202284
40.08333333333333,219.19763956000003,193.47426361200002,9.161437158295557,5.4,37.922354378866714,32.3,5.74293866805287,803487.6435779956
40.1,219.19763956000003,192.93231889600003,9.155356995784922,5.6,37.83755658321365,32.3,5.784196530337288,765982.0255293231
40.11666666666667,219.19763956000003,192.39037418,9.159548813057455,5.6,37.73856802657159,32.300000000000004,5.784121466578001,766173.2627347541
40.13333333333333,218.745685664,191.84842946400002,9.172396133605057,5.599999999999999,37.6559156354815,32.300000000000004,5.785157765089507,765919.9888918693
40.15,218.745685664,191.30648474800003,9.187113002386589,5.4,37.61579272310846,32.300000000000004,5.742793408507422,803957.7259311249
40.16666666666667,218.745685664,191.30648474800003,9.196701104987197,5.4,37.60841319398575,32.300000000000004,5.742056707345895,805539.7016608049
40.18333333333334,218.745685664,191.30648474800003,9.200246974272432,5.400000000000001,37.600715396583,32.300000000000004,5.7417800448165055,806109.6253775533
40.2,218.745685664,191.30648474800003,9.198368501386405,5.3,37.605403549335215,32.300000000000004,5.715614227985382,824616.1838029972
40.21666666666667,219.19763956000003,190.764540032,9.18983329102681,5.3,37.61975433760245,32.2,5.714449875211943,825018.2658558945
40.233333333333334,218.745685664,190.22259531600002,9.176956631175205,5.3,37.62700028302411,32.2,5.717750255193921,820364.3001310662
40.25,219.19763956000003,189.6806506,9.16292699232329,5.4,37.61445433957596,32.2,5.742829525339638,800845.9108960929
40.266666666666666,219.19763956000003,189.6806506,9.15281022680847,5.6,37.56063203468305,32.2,5.784240186846748,763095.6979479406
40.28333333333333,218.745685664,189.6806506,9.154938752491786,5.800000000000001,37.46149618956791,32.3,5.810809340779141,727323.0747092537
40.3,218.745685664,190.764540032,9.165953618883048,5.400000000000001,37.409545914359185,32.5,5.744359712765758,799467.1067977044
40.31666666666666,218.745685664,194.01620832800003,9.172457227420383,5.3,37.42801406763634,32.5,5.718189478376114,821498.9661613941
40.33333333333333,218.29373176800001,196.18398719200002,9.167172835724093,5.1000000000000005,37.47718236299397,32.72931503723189,5.679973107679605,856435.1835889659
40.35,218.29373176800001,197.26787662400002,9.147768818022096,5.0,37.55304281781636,32.558601445435926,5.665659440162384,872120.5145219333
40.36666666666667,216.23006736932854,197.26787662400002,9.120317699635631,5.1,37.60465203532243,32.36151942265529,5.688709943709478,840579.138707556
40.38333333333333,215.59984102239395,195.10009776,9.095714906411875,5.4,37.58424969041172,32.203311346673075,5.759926829368359,777799.3083719396
40.4,217.5988653966554,192.39037418,9.078268564031825,5.6,37.5074089196519,32.20000000000001,5.788687442874783,746504.9660433842
40.41666666666667,218.29373176800001,189.6806506,9.071059892631519,5.6,37.42953521160359,32.2,5.786997358151999,746220.3647259439
40.43333333333334,218.29373176800001,189.6806506,9.077232482570556,5.8,37.3421481854897,32.2,5.8067637218406025,713726.5298190808
40.45,218.745685664,189.6806506,9.09576389194587,5.799999999999999,37.24616496501903,32.2,5.807446272453908,718134.8020994877
40.46666666666667,219.19763956000003,189.6806506,9.12194256106609,5.8,37.171984872926366,32.2,5.808369921928051,723758.9306815047
40.483333333333334,219.64959345600002,189.6806506,9.148364166282615,5.6000000000000005,37.14475441776104,32.3,5.783058515690415,763599.9655323514
40.5,219.19763956000003,189.6806506,9.16725241403143,5.4,37.19571760487905,33.97777723253178,5.742510320733101,800342.2586534077
40.516666666666666,219.19763956000003,191.30648474800003,9.172841615203804,5.3,37.30321712063574,32.5,5.716158049118738,821568.2948107099
40.53333333333333,219.19763956000003,191.30648474800003,9.162205727725636,5.1,37.43727385638832,32.5,5.678670087686629,856390.2720038476
40.55,215.52382783152757,191.30648474800003,9.142547625765976,5.1,37.55362813182786,32.300000000000004,5.687840845458748,837008.7355848833
40.56666666666666,212.014132191064,190.764540032,9.123185509318278,5.1,37.62022516385169,32.3,5.698136472089774,817825.7387483421
40.58333333333333,210.31263198239768,190.764540032,9.10670521780479,5.300000000000001,37.62549319955388,32.3,5.75723749721248,771212.5171466318
40.6,211.46037740972793,190.764540032,9.094640407622103,5.6,37.55806871843128,32.5,5.802531428938084,723217.1341502846
40.61666666666667,213.70566152469672,192.39037418,9.08785442142118,5.6,37.46832971384743,32.5,5.797622593464789,732018.1264674742
40.63333333333333,215.4145139393625,193.47426361200002,9.085458013412065,5.6,37.39781725009222,32.5,5.793805687127367,739062.668538111
40.65,215.5002484147526,193.47426361200002,9.085463059272788,5.4,37.369142107266164,32.5,5.760713006149769,773844.6825304393
40.66666666666667,214.41154214649345,193.47426361200002,9.086031268994374,5.400000000000002,37.369316056914535,32.5,5.764308314021597,769324.2349351416
40.68333333333334,213.44442572088832,193.47426361200002,9.086562758369846,5.4,37.364148186202705,32.3,5.76744953066028,765543.2407848162
40.7,212.03005363571998,193.47426361200002,9.086867306487921,5.299999999999999,37.36339238441729,32.3,5.751932079353583,777076.7954952029
40.71666666666667,209.2065823255116,193.47426361200002,9.086083719628995,5.1,37.387648846623065,32.5,5.715085233212279,800009.0161927632
40.733333333333334,205.48651468112075,193.47426361200002,9.083353230532344,5.000000000000001,37.42724921709038,32.3,5.7056791025868145,800688.3884477562
40.75,202.65619092068403,192.39037418,9.079077776661682,5.1,37.442166241597306,32.300000000000004,5.74444070020696,768676.263923195
40.766666666666666,202.32506534968576,191.30648474800003,9.07522400644351,5.4,37.39854290510098,32.300000000000004,5.799511087300811,716549.7254754446
40.78333333333333,205.30568115143572,191.30648474800003,9.074557348832998,5.8,37.28392282894443,32.300000000000004,5.81697438929392,666896.2690421963
40.8,208.3332495371713,191.30648474800003,9.077991709652498,5.6,37.17977344718327,32.300000000000004,5.807782938700564,708875.0054212298
40.81666666666666,209.8005714254188,191.30648474800003,9.083873543430222,5.6,37.12632021704921,32.300000000000004,5.805388250092082,715357.3101519287
40.83333333333333,209.17593786281543,191.30648474800003,9.089889237412782,5.300000000000001,37.12239854873276,32.300000000000004,5.76213224047808,763557.0619561268
40.85,207.16538194344503,191.30648474800003,9.094349802897925,5.3,37.14880463982934,32.300000000000004,5.76899797673994,755647.825897841
40.86666666666667,205.50200766479625,191.30648474800003,9.097122912654127,5.3,37.16180914174284,32.300000000000004,5.774576395802628,748988.5821392892
40.88333333333333,204.09786368216518,190.764540032,9.09885257636918,5.299999999999999,37.16551435847546,32.2,5.779196097469917,743032.213592384
40.9,201.8392058726643,190.22259531600002,9.099444168312813,5.1,37.18448931701265,32.2,5.746640889377175,766547.5151970271
40.91666666666667,199.19684235409756,189.6806506,9.098503880032059,5.1,37.21063948925243,32.2,5.757683573769711,754241.9406324184
40.93333333333334,198.04274321000503,189.6806506,9.096902974143308,5.299999999999999,37.19793597030651,32.3,5.79783987578211,716612.9702984638
40.95,198.30372804248924,189.6806506,9.096206048907936,5.4,37.15003095164056,32.2,5.8096842501127,702162.8909894096
40.96666666666667,199.8281453777038,189.6806506,9.09753286388965,5.599999999999999,37.078303509768496,32.2,5.821885804035466,678187.8956988301
40.983333333333334,201.78052784346963,189.6806506,9.101274409235238,5.599999999999999,37.00334741144353,32.2,5.819630395659702,686008.6061537598
41.0,203.28135305844933,189.6806506,9.10689136990019,5.6,36.962838625404544,33.69890071658752,5.817837540830038,692148.9578799638
41.016666666666666,204.3979783571039,189.6806506,9.11357377176326,5.599999999999999,36.97287680677177,32.2,5.816491410543861,697664.4670843598
41.03333333333333,204.12415504357983,189.6806506,9.120195473972258,5.4,37.01214451731163,32.2,5.795182458733634,729078.6759606057
41.05,202.38912362954983,189.6806506,9.12538659750209,5.300000000000001,37.05442358418818,32.2,5.784265950957544,738891.3795345312
41.06666666666666,200.51607762424572,189.6806506,9.128712104439787,5.3,37.08603498368149,32.2,5.790275154139121,731483.9900146232
41.08333333333333,197.92530625013953,189.6806506,9.130137923329707,5.1000000000000005,37.11860496795505,32.0,5.761335090687151,753360.9632258726
41.1,196.06592306519883,189.6806506,9.130075488547378,5.299999999999999,37.123876028344135,32.0,5.803763999679396,713299.3448130352
41.11666666666667,195.27138202590947,189.6806506,9.129677959147946,5.3,37.09006666043323,32.0,5.806022941084756,709930.3340078891
41.13333333333333,195.04826994283712,189.6806506,9.129780905764315,5.3999999999999995,37.04069266104352,32.0,5.818281052966156,693856.290087486
41.15,195.1510135407649,189.6806506,9.13070634059733,5.4,36.98305042483327,32.0,5.818090945021147,694352.8220695015
41.16666666666667,196.15477156154452,189.6806506,9.132886195910716,5.599999999999999,36.910226961259426,32.0,5.829443292700017,669179.3724044531
41.18333333333334,196.61705692245718,189.6806506,9.136211167966897,5.4,36.85219572927702,32.0,5.814928365868594,700895.1853116045
41.2,196.1291938626791,189.6806506,9.139724866115628,5.400000000000001,36.82432471484949,32.0,5.816193070831528,699399.9380150925
41.21666666666667,195.13987729069135,189.6806506,9.142702029126118,5.3,36.80817983415015,32.0,5.806546333613335,711007.2223137509
41.233333333333334,193.8891910510401,189.6806506,9.144889401518856,5.3,36.79940571010642,32.0,5.810112733646392,706128.737082724
41.25,192.81148458764991,189.6806506,9.146407891455684,5.3,36.784676502910635,31.9,5.813104568980507,701976.236123525
41.266666666666666,191.86751324298618,189.6806506,9.147532792841554,5.3,36.76444705269609,31.9,5.815659867343479,698236.6027397757
41.28333333333333,191.02886119676708,189.6806506,9.148451926714422,5.3,36.74014828494145,31.9,5.817878300764218,694908.837930238
41.3,190.75943449888643,189.6806506,9.14953437230811,5.4,36.703322261160544,31.9,5.828232160505585,679332.388762804
41.31666666666666,190.8019714788167,189.6806506,9.151164277586366,5.4,36.673746208219164,31.9,5.8282417703670015,679693.0134818013
41.33333333333333,190.74833230292688,189.6806506,9.153328346410289,5.4,36.660936902266585,33.39830223018089,5.8284714903603705,679447.2597421256
41.35,190.12874092816378,189.6806506,9.155593523295783,5.3,36.66966484681299,31.9,5.820403403836647,692127.8696164206
41.36666666666667,189.20596103760494,189.6806506,9.157525597642167,5.3,36.686385048839725,31.7,5.822789929156449,688816.2145219689
41.38333333333333,187.42731314847407,189.6806506,9.158619802170309,5.1000000000000005,36.702719452509584,31.7,5.800897137262322,711190.1502310557
41.4,186.24177727377116,189.6806506,9.158926180872523,5.300000000000001,36.694832677706344,31.7,5.829861624234,676992.7673874462
41.41666666666667,185.83820356176477,189.6806506,9.159259955943597,5.3,36.653031200063936,31.7,5.83077805672342,675381.4105215456
41.43333333333334,185.89928101409598,189.6806506,9.160217221195666,5.4,36.59667681658962,31.5,5.837659694022464,661952.9269628472
41.45,186.18065834660456,189.6806506,9.162003917556602,5.4,36.52938535841351,31.5,5.837343053869256,663224.3206668505
41.46666666666667,186.32803182129535,189.6806506,9.164494417799798,5.3999999999999995,36.46461291857678,31.5,5.8372907811692,664067.6313213732
41.483333333333334,186.36553638123655,189.6806506,9.167433734398601,5.4,36.40361867889684,31.5,5.837450563044503,664543.6233362242
41.5,186.31294485167808,189.6806506,9.170637477344417,5.4,36.34707474446427,31.5,5.837779874656357,664705.1743790404
41.516666666666666,185.7129774561305,189.6806506,9.173738960380145,5.3,36.30534060707658,31.5,5.83178506296809,676699.8424243695
41.53333333333333,183.87698871758886,189.6806506,9.175908460615496,5.1,36.293181307354914,31.399999999999995,5.813094215619131,698213.7959277146
41.55,182.64818673017467,189.6806506,9.177071538053015,5.3,36.2686951446981,31.399999999999995,5.838005232619519,664938.9193511506
41.56666666666666,181.26118265681177,189.6806506,9.177618157347995,5.1000000000000005,36.2380574852417,31.399999999999995,5.816152717896146,687724.7641855528
41.58333333333333,179.50018110122167,189.6806506,9.17739581254526,5.1000000000000005,36.22135995292744,31.399999999999995,5.8153516072654154,680783.1838460993
41.6,178.01745429597756,189.6806506,9.176503184022629,5.099999999999999,36.195975145187724,31.399999999999995,5.814434675396709,674875.3491077371
41.61666666666667,177.61828739540906,189.6806506,9.175737142743651,5.300000000000001,36.16002836368312,32.89801630633569,5.829942949689834,645911.8841985399
41.63333333333333,178.17907876508474,189.6806506,9.17607425748536,5.4,36.135153425415524,32.89018797837272,5.833888485873055,634925.310832538
41.65,178.82994406796018,189.6806506,9.177814571953187,5.4,36.148188570811364,32.89429023551627,5.835576919323383,637429.5054309061
41.66666666666667,180.1884197612672,189.6806506,9.181097865489512,5.6,36.17507012846603,31.399999999999995,5.835944377307085,617331.0947491616
41.68333333333334,180.88967454817072,189.6806506,9.185633509404616,5.4,36.191981609998614,31.399999999999995,5.840798673847122,646018.4036547745
41.7,180.35461383207388,189.6806506,9.190252461266013,5.300000000000001,36.20395237417755,31.399999999999995,5.835617658720255,658007.1396705356
41.71666666666667,178.65109846177245,189.6806506,9.193774697751051,5.099999999999999,36.224201568348626,31.399999999999995,5.815280288425258,679480.985198006
41.733333333333334,176.6671675568823,189.6806506,9.195717046822423,5.099999999999999,36.23904298733964,31.399999999999995,5.814072881748618,671993.4522650143
41.75,175.00541312850638,189.6806506,9.196399996739176,5.1,36.231558069107045,31.399999999999995,5.812760704789523,665628.7384235451
41.766666666666666,193.31115042509293,0.0,9.206072716764014,9.206072716764014,36.22370806317815,36.22370806317815,0.0,105412.58139246487
41.78333333333333,205.5294568915569,189.6806506,9.228796936670985,5.4,36.25486197541534,31.399999999999995,5.789372773786659,751189.6738083648
41.8,201.40622921374907,189.6806506,9.251125341915948,5.8,36.26511870368773,32.99961827417057,5.840847639645513,675118.5168819284
41.81666666666666,200.0481998607076,189.6806506,9.267381938499833,5.8,36.25463509946994,32.99631900600082,5.843809757977831,672287.2704592795
41.83333333333333,197.73866113716088,189.6806506,9.279606996256048,5.6000000000000005,36.29141207383789,31.399999999999995,5.837971861111141,694969.3299145704
41.85,193.89633704755198,189.6806506,9.287596159394706,5.4,36.34921787635787,31.399999999999995,5.825550398398227,710706.5955698433
41.86666666666667,189.5739340693828,189.6806506,9.29139091294235,5.3,36.39403276003401,31.399999999999995,5.82463833309098,708199.4107116995
41.88333333333333,184.85617248522183,189.6806506,9.291439998321295,5.1,36.42888630901306,31.5,5.808832363629776,717717.56079791
41.9,180.54963925575072,189.6806506,9.288442362737355,5.1,36.445530675934975,31.399999999999995,5.816953636126823,699191.4047864162
41.91666666666667,177.18440375237284,189.6806506,9.2835069761614,5.1,36.4299224642573,31.399999999999995,5.816334062965534,685049.626752036
41.93333333333334,175.36628651093852,189.6806506,9.278047211781574,5.3,36.371972330117536,31.199999999999996,5.834007496211439,650423.4451995244
41.95,174.7928377474196,189.6806506,9.273374993666014,5.4,36.27585166325242,31.199999999999996,5.8364279161166825,634807.0079298733
41.96666666666667,176.28550213566422,189.6806506,9.270854891425724,5.799999999999999,36.15165425189071,32.89538091111162,5.820154884393567,590157.8383404018
41.983333333333334,178.53854735336986,189.6806506,9.271362471200518,5.8,36.05190651585597,32.86398955717765,5.829970550387575,597317.9848087084
42.0,179.43012840515155,189.6806506,9.274033227771211,5.6,36.039225053866176,32.92852786355198,5.847835352492779,625079.7960383618
42.016666666666666,178.56708532051198,189.6806506,9.277047613211481,5.4,36.10402327303307,32.88039108803412,5.8446355685004505,648267.0016447327
42.03333333333333,176.96889076498118,189.6806506,9.279028355078685,5.299999999999999,36.19542279595297,31.399999999999995,5.836571597159819,656181.8522214098
42.05,174.47323582072806,189.6806506,9.279241769012957,5.1,36.276041281708295,31.399999999999995,5.814971272335902,673647.6772789544
42.06666666666666,171.9533493171303,189.6806506,9.277601669950426,5.1,36.324552236407236,31.399999999999995,5.813065278936818,663582.0597151038
42.08333333333333,169.92476432941217,189.6806506,9.274638030309626,5.1,36.33246776132495,31.399999999999995,5.810968834091302,655338.0357586693
42.1,169.09594718280803,189.6806506,9.271355952426624,5.299999999999999,36.29288501147363,31.199999999999996,5.8209948169180015,626575.1407405004
42.11666666666667,169.24590937817794,189.6806506,9.268811267165539,5.4,36.211075933719826,31.199999999999996,5.821506280399084,614560.5198413361
42.13333333333333,170.40218270884247,189.6806506,9.267801257996236,5.6,36.10086920644145,31.199999999999996,5.815811110635014,594604.1964656406
42.15,171.8022157848484,189.6806506,9.268627292252747,5.6,35.98433182227267,31.199999999999996,5.821381704075505,599261.3855164181
42.16666666666667,171.63364223722624,189.6806506,9.270313264881333,5.3,35.927982286946126,32.89351893795827,5.8264789086621445,635016.9786906572
42.18333333333334,169.45733101258537,189.6806506,9.27102549841104,4.999999999999999,35.97003223956435,32.90675237059563,5.79959952789525,665795.1311033418
42.2,166.9973015939603,189.6806506,9.26989702720585,5.000000000000001,36.06275096145601,32.86740238481246,5.797812687404107,655971.5206797987
42.21666666666667,166.2257794220364,189.6806506,9.267927192388841,5.300000000000001,36.1171476167979,31.199999999999996,5.813431218444338,615747.9673009623
42.233333333333334,166.18343234524468,189.6806506,9.266367771508841,5.3,36.11564710108084,31.199999999999996,5.813142021460136,615420.9392022592
42.25,166.11002117122268,189.6806506,9.26546553789265,5.3,36.087794836271556,31.199999999999996,5.812841903708508,615041.8493692944
42.266666666666666,167.24120543289644,189.6806506,9.265685080137162,5.6,36.01546691985364,31.1,5.802292750618401,584037.7492600398
42.28333333333333,169.65497745456724,189.6806506,9.268011990656872,5.8,35.89677476503359,31.1,5.787502037001109,569515.4589694984
42.3,172.16605590103973,189.6806506,9.272692817173846,5.800000000000001,35.789702423015264,32.64441346681081,5.8013719715912755,577377.4398776421
42.31666666666666,174.28780637083491,189.6806506,9.279131578019497,5.799999999999999,35.73763332950737,32.62802693606531,5.812998088063652,584688.5305317269
42.33333333333333,175.1354485363401,189.6806506,9.286197644999513,5.6,35.75700914632725,32.771183163077154,5.836206403126238,611850.057697982
42.35,174.3527041922277,189.6806506,9.292426900612677,5.4,35.8443707423802,32.798676506695294,5.8373701821370165,634761.8934795046
42.36666666666667,172.70825734516703,189.6806506,9.296849478164612,5.299999999999999,35.96738772756704,32.837390866292836,5.830809988563046,642103.4265910225
42.38333333333333,170.2304066721147,189.6806506,9.299023380432931,5.1000000000000005,36.11166640585648,32.88279643874344,5.812291653654191,659014.5406016841
42.4,167.34914451878365,189.6806506,9.298783127581283,4.999999999999999,36.251589948663316,31.399999999999995,5.798949260120559,661110.0925060833
42.41666666666667,165.2156716189897,189.6806506,9.29672538539016,5.1,36.32978324589886,31.199999999999996,5.806014850107076,639888.6802251094
42.43333333333334,164.89397766294465,189.6806506,9.294350622654619,5.4,36.31401283107218,31.199999999999996,5.811370299774496,602177.3657724196
42.45,166.02492556992814,189.6806506,9.293212718775239,5.6,36.22502477218814,31.1,5.802418498662181,583047.3096983231
42.46666666666667,168.20964686737364,189.6806506,9.294264015158252,5.8,36.09516771951642,31.1,5.7865941342873395,567847.2358684888
42.483333333333334,169.6347114634471,189.6806506,9.297226545981939,5.6,35.976648034294655,31.1,5.81813155733444,595226.0141537692
42.5,170.3206298769887,189.6806506,9.301075631710441,5.6,35.900620208681524,32.67932011838844,5.821468863780542,597516.7846416526
42.516666666666666,169.99181840725606,189.6806506,9.304837398732266,5.4,35.885330007373234,32.67450817838788,5.827980406512842,620725.4050282389
42.53333333333333,169.225964132275,189.6806506,9.307843320495188,5.4,35.92315000901452,32.68641041401247,5.826255777637243,618359.9799017005
42.55,168.1372597259279,189.6806506,9.309870862021857,5.3,35.97351373364112,31.199999999999996,5.822535714435732,627219.7524558807
42.56666666666666,166.99457026551,189.6806506,9.31092285290774,5.3,36.00400701763843,31.199999999999996,5.81995556011973,623193.5559022244
42.58333333333333,166.45019070044856,189.6806506,9.311426126184353,5.4,35.9907406520448,31.199999999999996,5.818641351387614,609277.2462883524
42.6,166.1824986226113,189.6806506,9.311870630260005,5.4,35.96304223609662,32.6989647943857,5.8178764876162585,608086.0536115462
42.61666666666667,165.92744785752456,189.6806506,9.312393843183873,5.4,35.96082329601145,32.69826647744799,5.817153857325186,607246.4030070272
42.63333333333333,166.51931777244414,189.6806506,9.313389006245067,5.6,35.96976587061751,31.199999999999996,5.808433025870684,586544.8710945324
42.65,167.41256283863135,189.6806506,9.315292055961622,5.6,35.961622762447,32.69851807547752,5.8125088110192955,589406.2750177924
42.66666666666667,168.12921345549256,189.6806506,9.317990191550294,5.6,35.96011956066232,32.6980450067029,5.815909170580299,592065.8955821433
42.68333333333334,167.83547787521326,189.6806506,9.32078579978922,5.4,35.99019264610573,31.199999999999996,5.823917819138673,615174.4320834527
42.7,167.11143524992593,189.6806506,9.323011700942015,5.4,36.0134591339437,31.199999999999996,5.822097314268225,612871.0891503671
42.71666666666667,166.48479078502493,189.6806506,9.324622885817044,5.4,36.002793375045925,31.199999999999996,5.8204421555751535,610830.6332765123
42.733333333333334,165.93814634583288,189.6806506,9.32580591554709,5.4,35.96986745297995,31.199999999999996,5.818938132952059,609017.2557661026
42.75,165.45553539382928,189.6806506,9.326698591234793,5.4,35.937086206903764,32.69079623907303,5.8175650495739974,607123.9525550745
42.766666666666666,165.8623626870562,189.6806506,9.327796959519905,5.6,35.913519094864526,32.68337949374492,5.808373000510363,585578.512524067
42.78333333333333,166.5951320894828,189.6806506,9.329610687397356,5.6,35.91054051600906,32.819500626282235,5.811783589906696,588084.9664420396
42.8,168.03801411147845,189.6806506,9.332489072220945,5.8,35.92157745794966,32.822974033946196,5.795215859956393,570662.6598624839
42.81666666666666,168.80240886972172,189.6806506,9.336235830827702,5.6,35.96139196774692,32.835503956112234,5.821787075773613,596148.9524623981
42.83333333333333,168.94622333067758,189.6806506,9.340108371694035,5.6,36.035793495108976,32.92744792650504,5.8230070167476375,597022.5967188438
42.85,168.15537329101898,189.6806506,9.343380863993444,5.4,36.134518782131,32.95851750813506,5.827499943797811,618409.408632897
42.86666666666667,167.0209939745955,189.6806506,9.345595846362563,5.4,36.2467362509278,32.99383317965414,5.824602803690214,614655.4636403371
42.88333333333333,166.06597175412512,189.6806506,9.346872115093163,5.4,36.33433395903552,31.5,5.821989492433244,611693.2062625703
42.9,165.2537027133185,189.6806506,9.347515008814282,5.4,36.37660580091951,31.5,5.819632934896749,608909.059722136
42.91666666666667,164.55588064018178,189.6806506,9.347746953105718,5.4,36.37501030003202,31.5,5.817506678017315,606471.4900092134
42.93333333333334,164.78392917217082,189.6806506,9.348117653005477,5.6,36.325658833122986,31.399999999999995,5.8076019122225855,584436.0999217344
42.95,165.3580028852283,189.6806506,9.3491676819242,5.6,36.245009040325066,31.399999999999995,5.810237482408087,586407.3076812017
42.96666666666667,166.66196129343413,189.6806506,9.351267186346481,5.8,36.157595496592265,32.89725066497922,5.792679520117865,568359.8170326232
42.983333333333334,167.30338023847546,189.6806506,9.354240910670347,5.6,36.113869638025875,32.95201906900445,5.819089419514278,593058.7852027819
43.0,167.3591885535555,189.6806506,9.357376369563763,5.6,36.12945356513092,32.95692344669645,5.819858722506929,593583.7068882226
43.016666666666666,166.50507316592535,189.6806506,9.359974962283516,5.4,36.18632106802753,32.97482007254214,5.824858704801941,614373.9143793249
43.03333333333333,165.19358194993845,189.6806506,9.361249293326361,5.3,36.277927803943044,31.5,5.820599929050943,622079.4403128347
43.05,163.9366135109232,189.6806506,9.361008240549193,5.300000000000001,36.33535857210184,31.5,5.817451780421201,617494.674007079
43.06666666666666,162.93356885490897,189.6806506,9.35966164048106,5.3,36.335636900127625,31.5,5.814677655251972,613707.1091095947
43.08333333333333,162.54377848566975,189.6806506,9.357783430433605,5.4,36.315375962223094,33.152493120425504,5.812340676457875,600104.2944833982
43.1,163.25402698804962,189.6806506,9.356236398052907,5.6,36.29370814022388,33.145674095790014,5.8024687481565085,579802.1374774943
43.11666666666667,165.10783111078928,189.6806506,9.35597158222844,5.800000000000001,36.27573259871246,33.14001705926797,5.78559065350071,563896.0884642028
43.13333333333333,167.56223248630334,189.6806506,9.357534723915776,5.9,36.26905862141175,33.27497522244745,5.781901348170895,560757.844569086
43.15,168.59536631083319,190.764540032,9.360199352379711,5.6,36.31630164396244,33.51145839864252,5.825099852041617,598522.826733071
43.16666666666667,167.8549833605791,192.93231889600003,9.362394123917994,5.4,36.425647527348254,33.57864838478807,5.828868290131402,621369.4701175576
43.18333333333334,165.57504082874638,195.64204247600003,9.362732106994814,5.1,36.57565260362291,33.73486165560552,5.809995000284371,651931.6761184821
43.2,162.72002835607083,197.80982134,9.360576733746107,5.0,36.74054153797704,33.756816117479566,5.797077357023236,654660.3460925154
43.21666666666667,160.32561967480245,200.51954492000002,9.356284243409648,5.0,36.87076696948116,32.4262693178963,5.794269631421771,646743.0144558564
43.233333333333334,158.82850384279504,202.68732378400003,9.350771704380627,5.1,36.930286420327484,32.47606728756578,5.798368060779031,629716.3291424827
43.25,157.80638258449255,202.68732378400003,9.34483829544537,5.1,36.932724448607644,32.37996250789248,5.795733478056038,625266.6103603906
43.266666666666666,157.74700429970517,202.68732378400003,9.339213046314391,5.3,36.89025413306325,32.378347568214636,5.7963513798857065,601507.9660515405
43.28333333333333,158.4344989188735,202.68732378400003,9.334637034041851,5.4,36.81129304970702,32.375345061996285,5.793904588223998,592309.6777971472
43.3,159.98186149321668,202.68732378400003,9.33169540028376,5.6,36.70972758024183,32.37148302084035,5.7820489937252875,575463.7363593874
43.31666666666666,161.68154421780918,202.68732378400003,9.33058258119463,5.6,36.62015770313945,33.78543731021895,5.7901042939511145,580603.5116304404
43.33333333333333,163.1625836805727,202.68732378400003,9.330950057276265,5.6,36.58554179015409,33.837152813300534,5.797092195821181,585430.5179518341
43.35,164.44425530589814,202.68732378400003,9.332342761210098,5.6,36.602301419233726,33.84316421448412,5.803114387818217,589783.0530460416
43.36666666666667,165.55078792064933,202.68732378400003,9.33440148398334,5.6,36.65265296964236,33.86122448110956,5.808293936283173,593658.1430650195
43.38333333333333,166.50835911825715,202.68732378400003,9.336852555893053,5.6,36.72376298933741,33.88673046662561,5.812758497890099,597104.8641885475
43.4,166.0577122573701,202.68732378400003,9.338888262986533,5.299999999999999,36.81838816828327,32.47181234090972,5.820481825112338,631259.0420842856
43.41666666666667,164.24430396529854,201.06148963600003,9.339306463562881,5.1,36.91582946227981,32.34263670935035,5.807033191331153,648146.586157798
43.43333333333334,163.22451699059351,197.80982134,9.338150268032646,5.3,36.96034497726704,32.26809774192825,5.813118055149279,617702.9355646184
43.45,163.21587077089703,193.47426361200002,9.336517716195706,5.4,36.94762527994843,32.0,5.811658108706736,603052.5015377331
43.46666666666667,163.42683313036497,189.6806506,9.335044742065747,5.4,36.92938389972632,33.68837226575467,5.812158100311924,600777.8402543362
43.483333333333334,164.44356443875853,189.6806506,9.334187037947599,5.6,36.92078465748157,33.6856660203039,5.803468028371552,581444.0214275402
43.5,164.89846092000838,189.6806506,9.333931507074624,5.4,36.92946439476471,32.0,5.816771350466568,606148.2208950844
43.516666666666666,164.8921924664847,189.6806506,9.33370012354459,5.4,36.9354102936656,32.0,5.816721093996833,606106.2652835724
43.53333333333333,164.4984085399854,189.6806506,9.333094379113044,5.299999999999999,36.91879996544332,32.0,5.8159794868961825,616463.9796298991
43.55,163.99795735762658,189.6806506,9.331950190147001,5.300000000000001,36.887647346427094,32.0,5.814533515408368,614518.7613599941
43.56666666666666,163.61185076001607,189.6806506,9.330362696514726,5.300000000000001,36.83906665467105,31.9,5.813315900321442,613001.6605656319
43.58333333333333,162.5147402853484,189.6806506,9.32811095723917,5.1,36.796485878284955,31.9,5.803644842708454,632788.2830397753
43.6,161.2711770308877,189.6806506,9.324904386152888,5.1000000000000005,36.7579358472141,31.9,5.801224636699016,627673.4221492399
43.61666666666667,161.06273907088024,189.6806506,9.321332370050689,5.300000000000001,36.68822246799699,31.7,5.804853719640459,602979.3999480131
43.63333333333333,162.4617186576578,189.6806506,9.318718014108615,5.6,36.57106204321408,31.7,5.791358515810144,573782.3207461016
43.65,165.06361498926893,189.6806506,9.31822975694205,5.799999999999999,36.43854316782251,33.32831326894572,5.7756927131546085,559969.4488185148
43.66666666666667,167.75847445445999,189.6806506,9.320090357474209,5.800000000000001,36.352436824422746,33.30121496266757,5.790714781805639,568471.3139714146
43.68333333333334,169.24164167624446,189.6806506,9.323328265397912,5.6,36.34749001432934,33.29965816476258,5.821229131530753,596169.138415824
43.7,169.19227492797626,189.6806506,9.326404488815125,5.4,36.415188718769116,33.32096345023994,5.828337305256082,620170.1082962302
43.71666666666667,168.72167760051764,189.6806506,9.328454006233702,5.4,36.51295578189231,33.35173147168672,5.827304862655364,618757.0918034179
43.733333333333334,167.93775160006817,189.6806506,9.329318244032768,5.3,36.62091710993481,33.38570770407542,5.823917327443305,628301.1267102753
43.75,166.2711696279747,189.6806506,9.328638643841705,5.099999999999999,36.736495564092046,31.9,5.809213504285692,647323.1608938985
43.766666666666666,164.54417448308365,189.6806506,9.32624744543778,5.1,36.81846798905773,31.9,5.806732531215419,640411.2556990738
43.78333333333333,163.9888288808087,189.6806506,9.322966238492427,5.3,36.82722752535144,31.7,5.813524161007528,613742.2574331489
43.8,164.35554554275566,189.6806506,9.319923745007172,5.4,36.77730109784337,31.9,5.813143411841929,602791.3010150772
43.81666666666666,165.70078130925344,189.6806506,9.317979681473819,5.6,36.69052814148663,31.9,5.805816603852976,584242.2931224984
43.83333333333333,167.2811347718009,189.6806506,9.317508991136572,5.6,36.60628068279173,33.38110151166403,5.812378460677783,589129.9108261493
43.85,169.503342267192,189.6806506,9.318669863040874,5.8,36.55041660691176,33.363520671758735,5.799298034279877,573845.6467304808
43.86666666666667,171.010397976724,189.6806506,9.32111084493264,5.6,36.546936213456036,33.430954622790324,5.827484910543302,601879.2849020559
43.88333333333333,171.831384844752,189.6806506,9.323940561891739,5.6,36.59576552165217,33.44632156901758,5.83090877388603,604966.6249038437
43.9,171.6539631055512,189.6806506,9.326298548080699,5.4,36.68116480135575,33.47319735709509,5.8345740928368235,629015.320376195
43.91666666666667,171.0545872956044,189.6806506,9.32761993861923,5.4,36.77421603980821,32.0,5.833256407782359,627292.6561450565
43.93333333333334,170.16240492673654,189.6806506,9.327760321164641,5.3,36.83616492620817,32.0,5.828464126449801,636595.4643206008
43.95,169.23732207577132,189.6806506,9.32677938500539,5.299999999999999,36.87858397949308,33.6723851532722,5.826494070590319,632744.2390188442
43.96666666666667,168.9405775639147,189.6806506,9.325157333685823,5.4,36.90271974178643,32.0,5.827514929504286,619533.2946167822
43.983333333333334,168.9491218824143,189.6806506,9.32343378446813,5.4,36.91437206312769,33.68364792919728,5.827337034028277,619018.264895392
44.0,169.83856822445506,189.6806506,9.322188381206757,5.6,36.92311180309771,33.68639839032648,5.82331017520068,598110.6032838667
44.016666666666666,171.06530437759534,189.6806506,9.321897230283815,5.6,36.94404294124625,33.69298557507855,5.827816919061889,602195.2118708577
44.03333333333333,170.18020235805875,189.6806506,9.323454607722104,5.6,36.97097518548636,32.2,5.8248128128916985,599643.7481993322
44.05,170.25730176127047,189.6806506,9.32569716307413,5.4,36.993435167645416,32.2,5.831045176278372,624203.1813952564
44.06666666666666,169.27628101134943,189.6806506,9.326729788110459,5.299999999999999,37.00992586104282,32.0,5.82657113256468,633318.1257181383
44.08333333333333,168.24412510632106,189.6806506,9.326579234479732,5.3,37.00114782492576,32.0,5.824343150462135,629513.6801051575
44.1,167.4136087682219,189.6806506,9.325538180948907,5.3,36.96589995100441,32.0,5.82237451382679,626347.334110157
44.11666666666667,166.75102673835931,189.6806506,9.32392098549642,5.3,36.914275609049405,32.0,5.820664579057,623731.2205464476
44.13333333333333,167.47381751655513,189.6806506,9.322558669097454,5.6,36.84210510122902,33.660904979142714,5.8140943103735045,590274.6537090242
44.15,169.59683298043734,189.6806506,9.322700302528606,5.799999999999999,36.770097844124976,33.63824376011735,5.800734758123852,574525.567736786
44.16666666666667,171.89267758191136,189.6806506,9.32477864052584,5.800000000000001,36.73906338445924,33.697006241709104,5.812338085525495,581914.974253859
44.18333333333334,172.96526562236016,189.6806506,9.327915481661355,5.6,36.77255329944963,33.70754576688004,5.8354854960579425,609192.093149693
44.2,173.37828246382992,189.6806506,9.331039902992543,5.6,36.84801847624704,33.662765962213754,5.837366315299275,611010.4955307384
44.21666666666667,173.73683104183095,189.6806506,9.333821340068463,5.6,36.9318026658835,33.68913346944252,5.83898333136867,612568.5867728158
44.233333333333334,174.05086889874357,189.6806506,9.336264732917947,5.6,37.019287620636,33.78519489168144,5.840380437973336,613893.6828167639
44.25,173.4205477612997,189.6806506,9.337958919864914,5.4,37.11307568480357,32.3,5.839770884909139,637016.2613121
44.266666666666666,172.42657172990482,189.6806506,9.338446347171182,5.4,37.18198448128212,32.3,5.837616753978319,633509.5345827033
44.28333333333333,171.20373851601866,189.6806506,9.337667300274815,5.3,37.2112307511207,32.2,5.831251165154159,641694.4907910479
44.3,170.43888600872688,189.6806506,9.335950930763586,5.4,37.20278766965078,32.3,5.832625767871986,626089.2379049966
44.31666666666666,170.94349717087005,189.6806506,9.334254805539349,5.6,37.144173500552654,32.3,5.829427038637158,603453.5591906368
44.33333333333333,172.7494572737504,189.6806506,9.333743673178097,5.8,37.06089836974696,33.93534861715283,5.818329362697531,585617.9060052846
44.35,173.88454387094401,191.84842946400002,9.334455386775053,5.6,37.025979361836185,34.094915729345594,5.839564507795644,614378.7534487207
44.36666666666667,173.44302992529606,196.18398719200002,9.335124563476477,5.4,37.06897217498849,34.24045500536654,5.8395493309246325,640581.3501471137
44.38333333333333,172.16093459781305,199.97760020400003,9.334664140629718,5.300000000000001,37.15513854873411,34.32427018337329,5.832733948345968,651169.3993230858
44.4,170.91872809302276,203.22926850000005,9.332915533491123,5.3,37.253218097589624,32.980757930160465,5.83034818096425,648846.0716097964
44.41666666666667,169.0894567655516,205.39704736400003,9.329831765308256,5.1,37.34428750886109,34.59497938517212,5.812384874555404,668536.3847783222
44.43333333333334,167.21274366571163,205.93899208000005,9.325341002071083,5.1000000000000005,37.421430098395675,33.23528293784432,5.810201299924016,661303.7759463347
44.45,165.74250344591422,205.93899208000005,9.319834339698453,5.1,37.471776026909154,33.23796205697671,5.808069266868754,654989.1944275182
44.46666666666667,164.58761263114272,205.93899208000005,9.313797603081772,5.1,37.49082202051998,33.23897557460137,5.806075929622546,649860.960359812
44.483333333333334,164.47107554744213,204.85510264800004,9.307957028098064,5.3,37.47115633944562,33.0251720065228,5.813168663200141,623729.6287227564
44.5,165.1955853413026,203.77121321600004,9.30316774822467,5.4,37.41683201225491,32.99917949208873,5.813583907795037,613211.2950136861
44.516666666666666,166.84656184553523,203.77121321600004,9.300100185840941,5.6,37.35339434106381,34.576340951635885,5.807291973195161,595103.2685686478
44.53333333333333,168.69560141088166,203.77121321600004,9.298984751629925,5.6,37.32419711592991,34.56576879160468,5.81472233987494,601075.1015160693
44.55,171.16066939399445,204.31315793200002,9.299866526101843,5.800000000000001,37.32951553793785,34.575020349022054,5.802993736800676,586693.230818484
44.56666666666666,172.8865758793251,204.31315793200002,9.30229613913495,5.6,37.37637929825529,34.59206876367374,5.831091539431583,615798.599073797
44.58333333333333,172.9919977957743,204.31315793200002,9.304851383106511,5.4,37.48613559037386,34.759239299259306,5.835512681758632,640966.1168380779
44.6,172.17844565107953,204.31315793200002,9.306317159908241,5.300000000000001,37.62906738491749,33.40232029408136,5.830583880439499,651114.6079595496
44.61666666666667,171.31208061724544,204.31315793200002,9.306440989212408,5.3,37.730260382318974,33.2160788239283,5.8289456386605245,648084.3209750172
44.63333333333333,169.79024012097582,204.85510264800004,9.305111830432313,5.1,37.78040643750239,33.2304383821276,5.81210369777664,668381.9804007813
44.65,168.15537399322332,204.85510264800004,9.302219038734869,5.1,37.80471207879079,33.231610029921214,5.810229098382948,661692.0396161461
44.66666666666667,166.8796414292745,204.85510264800004,9.2981437137303,5.099999999999999,37.79589377844442,33.23118494580096,5.808445336669502,656283.5360360973
44.68333333333334,167.10057807811012,204.85510264800004,9.29398739339958,5.4,37.739161587484794,33.228450183711125,5.818354362196739,619662.1379586183
44.7,168.77155817215908,204.85510264800004,9.291181962789578,5.6,37.63835410446187,33.413949828850946,5.813593021456015,601492.6633962177
44.71666666666667,170.65746993949548,205.39704736400003,9.290275514428162,5.6,37.53803982983846,33.230151685574086,5.820854024117302,608093.6095045944
44.733333333333334,171.42548922467523,205.39704736400003,9.290472739458487,5.4,37.474725764009165,33.22694064302762,5.83009587881572,634808.6107379709
44.75,171.19971242563082,205.39704736400003,9.290559864744012,5.3,37.44620200134456,33.22549402900431,5.8273721563661915,646500.9833992635
44.766666666666666,170.81741533617128,205.39704736400003,9.290013725834076,5.300000000000001,37.424927007521,33.22441504427243,5.826541230205887,645032.5036062092
44.78333333333333,170.53906816340356,205.39704736400003,9.288921680076177,5.3,37.41754156455235,34.74844536367509,5.825862741852814,643576.4238430646
44.8,170.3452750587487,205.39704736400003,9.287466852106373,5.300000000000001,37.450124208937446,34.760407888255386,5.825320597781155,642710.9792028889
44.81666666666666,170.2212470173418,204.31315793200002,9.285783837203564,5.3,37.50655300990401,33.20585984610708,5.824901021915461,641654.0130943842
