Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
44.83333333333333,170.57608296469863,203.77121321600004,9.284181638129102,5.4,37.536975792041844,33.195734332867005,5.827126532799948,629998.0440069743
44.85,171.987345995533,203.77121321600004,9.283395583643916,5.6,37.51544498654798,33.1948054502715,5.8246596970339,610650.4829063561
44.86666666666667,174.56801353848857,203.77121321600004,9.284350294484883,5.8,37.46709730943274,34.74509325517028,5.815485856299115,595356.0269342463
44.88333333333333,177.31526748204385,204.31315793200002,9.287339633107408,5.8,37.450174612677344,34.74615717236856,5.8282545597324455,604761.2738032715
44.9,178.7610336203851,206.48093679600004,9.291404036356209,5.6,37.50169099316866,34.7936308818287,5.848347474575271,635973.18545456
44.91666666666667,178.04698030240576,208.64871566000005,9.294683116549434,5.300000000000001,37.60784246004083,33.488758357352566,5.839039674685937,674672.1116550431
44.93333333333334,175.7890621468003,210.27454980800005,9.29558732840271,5.1,37.71963404868362,33.528738171000235,5.815999034639183,694596.7162658396
44.95,173.10823367405416,210.27454980800005,9.293633768907098,5.0,37.80386378253842,33.53486466893193,5.8012244380618,697484.6928266078
44.96666666666667,171.22993014259242,210.27454980800005,9.289516001970632,5.1,37.842937499140646,33.53770671808715,5.812858407346053,675931.5102635904
44.983333333333334,170.00612910637167,210.27454980800005,9.284289177638533,5.1,37.84371523812123,33.53776328737733,5.811471776080175,670541.9697157752
45.0,169.884483740834,210.27454980800005,9.278989580411015,5.299999999999999,37.81005618051943,33.53531507654556,5.823531712675118,643881.1840892181
45.016666666666666,170.68130418275146,209.73260509200003,9.274606350686355,5.4,37.748007713410274,33.51990477322795,5.826271018828013,633473.3494660254
45.03333333333333,172.323949029054,209.73260509200003,9.271975537367057,5.6,37.66887965514614,33.607304987900235,5.823927694479873,614616.811172502
45.05,174.19633107172785,210.27454980800005,9.271423926134167,5.6,37.60535598607857,33.61315253339606,5.83059397545687,621164.7533088734
45.06666666666666,175.79244798175935,210.27454980800005,9.272539643759304,5.6,37.57360430749237,34.93176347374371,5.836227963850943,626418.4946985112
45.08333333333333,177.14366678846403,210.27454980800005,9.274761258774685,5.6,37.57944043436225,34.93399184538722,5.840963839327198,631233.2570965473
45.1,178.2852163799928,210.27454980800005,9.277660554234082,5.6,37.61842605043926,33.61410319201278,5.844942636773253,635671.3308583618
45.11666666666667,178.3240192689497,210.27454980800005,9.280464585273311,5.4,37.6687388376728,33.617762721407175,5.844473021124701,661808.5351260487
45.13333333333333,178.73444513688736,210.27454980800005,9.282863663598027,5.6,37.69204991520196,33.6194582659819,5.8470492100117335,637832.7843227003
45.15,179.64103510705445,210.27454980800005,9.285346817465976,5.6000000000000005,37.6978741985344,35.10284792219309,5.850045726562906,640923.5028179477
45.16666666666667,180.39972087726628,209.73260509200003,9.288050709431216,5.6,37.741479166473944,35.11272218619413,5.852557595113111,643466.3822462341
45.18333333333334,181.03713324747423,209.73260509200003,9.290804149758001,5.6,37.82313689380396,35.20574797061529,5.854671746531181,645972.4474604343
45.2,181.57117405920766,209.73260509200003,9.293489873385615,5.6,37.912427219412805,35.239698506140755,5.8564478214937745,648154.6645078575
45.21666666666667,182.98186623761654,209.73260509200003,9.296493207349256,5.799999999999999,37.999965247750495,35.396937499971834,5.851799842199384,627857.0067787261
45.233333333333334,183.7997327604162,209.73260509200003,9.299857345248881,5.6,38.12167221265796,35.56716842419369,5.859619778839298,656850.0818609508
45.25,183.85736678523358,210.81649452400003,9.302880959669128,5.6000000000000005,38.25299064004009,34.13450547698685,5.859923634500508,658497.1552429071
45.266666666666666,183.9152028090695,212.44232867200003,9.30529004245018,5.6,38.33872694426796,34.356632311143045,5.860151951207989,660116.8846876047
45.28333333333333,183.97306839432974,214.61010753600004,9.307202084205453,5.599999999999999,38.381220887819495,34.491595514507026,5.860319992741095,662113.3916360044
45.3,184.03087576197038,215.15205225200003,9.308712217322395,5.6,38.40024741441727,34.50317692350589,5.860439831438369,662917.0641571943
45.31666666666666,204.86436276103956,0.0,9.319469881233017,9.319469881233017,38.405966957677535,38.405966957677535,0.0,118390.10700015041
45.33333333333333,217.71216299541635,215.69399696800005,9.342388405157324,5.4,38.51285095354991,34.52378228946272,5.733611605603945,840833.241491774
45.35,206.88907815419856,215.69399696800005,9.360828914237525,5.3999999999999995,38.669499413150554,34.44842918394013,5.778735810148037,794875.3048456626
45.36666666666667,199.55222683953417,215.69399696800005,9.367877346558572,5.4,38.74666877909458,34.27504677644553,5.806640528987683,763769.929754842
45.38333333333333,194.32155298985242,216.23594168400004,9.36825220544401,5.4,38.76782275778319,34.2883332694511,5.824696053907407,741708.3614952072
45.4,190.46684762406161,216.77788640000006,9.36470669992119,5.4,38.751359678382826,34.29787657282631,5.836705750770253,725305.7585562286
45.41666666666667,187.56030987684468,216.77788640000006,9.358934707990176,5.4,38.7133581131242,34.294055382223746,5.844829174306732,712399.297649575
45.43333333333334,185.33300576642733,216.77788640000006,9.352008559417191,5.4,38.66433267348121,34.28912570240725,5.850374222537612,702297.9949735778
45.45,183.60617219306442,218.94566526400004,9.344615006177024,5.400000000000001,38.60625792755436,34.32608778455127,5.854171760695672,695888.0900784942
45.46666666666667,182.2562666534963,219.48760998000006,9.337192454600169,5.4,38.54190951534392,34.15180266147821,5.854859324373166,690145.9493318744
45.483333333333334,180.72644945790074,219.48760998000006,9.329797165501896,5.3,38.48771627450523,34.323420007690416,5.843750238580266,697113.7143350389
45.5,179.23337124829362,219.48760998000006,9.322336939381893,5.3,38.444502494179,34.31859485277357,5.84192749470063,690470.5704324818
45.516666666666666,178.06015750675806,219.48760998000006,9.314965009856289,5.3,38.40283281411862,34.31394210866953,5.840196329845905,685099.465193812
45.53333333333333,177.12928710676567,219.48760998000006,9.307901243955131,5.3,38.363528471943525,34.30955347295037,5.838599888712856,680713.6701117755
45.55,176.83775597784444,219.48760998000006,9.301492428514242,5.4,38.317552072017435,34.30441985005306,5.843456781706584,665647.7044325158
45.56666666666666,177.77041885369968,219.48760998000006,9.296500075432238,5.6,38.2503277028455,34.29691372601131,5.846133861807339,642811.4108088407
45.58333333333333,180.0118050004389,219.48760998000006,9.293865436225719,5.799999999999999,38.16416546492692,34.46496148487704,5.840633217523335,625170.37515789
45.6,181.532851234067,221.65538884400002,9.29340210080319,5.6,38.104500611367946,34.3180282540896,5.856335378722734,656934.8907390952
45.61666666666667,181.2758591351473,223.82316770800003,9.293513279664802,5.4,38.092598351190674,34.178940396694365,5.850594270858034,684187.8130592194
45.63333333333333,180.02973659299568,224.90705714000003,9.292803247442736,5.3,38.10169331817421,34.37239888415487,5.841347193436009,693798.0016829115
45.65,178.76771823185442,224.90705714000003,9.290964285740133,5.300000000000001,38.1116400628675,34.37372243400891,5.839749556361912,688812.7381184748
45.66666666666667,177.76750857320704,224.90705714000003,9.288319670707805,5.299999999999999,38.116505907745314,34.3743699009417,5.838289372233019,684733.6840355024
45.68333333333334,176.97611382506676,224.90705714000003,9.285233565859743,5.3,38.11779870010083,34.37454192457217,5.836985033803682,681397.8901440945
45.7,175.46388249187078,224.90705714000003,9.281516691402032,5.099999999999999,38.13551283360151,34.37689903129726,5.815576157612441,702247.5950964871
45.71666666666667,174.6321869717504,224.90705714000003,9.277277228838592,5.3,38.14310882414286,34.377909781294605,5.832717699466036,671742.288743024
45.733333333333334,174.89521144529232,224.90705714000003,9.27347184814262,5.4,38.11846701364928,34.37463085279208,5.836671230254499,659368.4683032946
45.75,176.2472050217182,224.90705714000003,9.271088690746154,5.6,38.07252017068229,34.368516999548845,5.837501258557429,638770.0562512422
45.766666666666666,178.8109319361032,224.90705714000003,9.270995643488957,5.8,38.02177373879377,34.53515177167162,5.831027344699545,622799.495477437
45.78333333333333,180.60900169996,225.44900185600002,9.272950753274847,5.6,38.0114761399064,35.69858629909321,5.851073950013656,653950.410242719
45.8,180.61665973711666,228.15872543600003,9.275312094280482,5.4,38.058485815464905,34.419264781309465,5.8481528174883035,682759.918742057
45.81666666666666,180.063982267547,230.32650430000004,9.276889187036764,5.4,38.112026011840726,34.46173266558963,5.847331504765268,682642.7088151379
45.83333333333333,179.1671011905944,231.95233844800003,9.277397266930434,5.300000000000001,38.14700882347058,34.49289494713525,5.8394859084050434,694126.512883804
45.85,177.28389968214532,231.95233844800003,9.276380486817242,5.1,38.191081777129824,34.499919990822974,5.816264324658116,714317.7380182535
45.86666666666667,176.15875189397383,231.95233844800003,9.274032007688964,5.300000000000001,38.21313020914264,34.503434418272825,5.834997112589545,682506.6637933939
45.88333333333333,175.77505704073263,231.95233844800003,9.271316686133892,5.299999999999999,38.204468588138,34.502053792267255,5.8341902235426675,680754.7645151444
45.9,175.47097788913808,231.95233844800003,9.268687755083933,5.300000000000001,38.19369947685453,34.50033724116362,5.833498035228014,679310.9916462355
45.91666666666667,175.66979158501914,231.95233844800003,9.266421573237787,5.400000000000001,38.17261446118456,34.496976378232056,5.837695557268121,666807.7466244928
45.93333333333334,176.0913486735203,231.95233844800003,9.264805286678321,5.4,38.14623512604093,34.492771623014825,5.838462662426846,668119.7275300182
45.95,177.33689325525106,231.95233844800003,9.264247288256055,5.6,38.10697112444765,34.486513106086726,5.8399642445223545,647148.507604286
45.96666666666667,178.91099764622993,232.49428316400002,9.265108427432809,5.6,38.06108460627037,34.48754837155855,5.844990910492556,652989.1117937821
45.983333333333334,181.1649428434202,232.49428316400002,9.26761872049687,5.8,38.01049031708488,34.47938471738269,5.83982127625458,635925.3129403047
46.0,181.74825767443116,232.49428316400002,9.270942556328627,5.4,37.99960274295915,34.47762795013866,5.849677782978078,689739.5860330567
46.016666666666666,180.60838319983577,232.49428316400002,9.27327735044606,5.3,38.03938609269994,34.484047202478585,5.841001607521782,699434.6332204706
46.03333333333333,179.42697701293787,233.03622788000004,9.273980008188158,5.299999999999999,38.073999952989695,34.49796806921302,5.839619677760818,695517.7612149356
46.05,178.49134639994475,233.03622788000004,9.273454453142728,5.299999999999999,38.09549429364855,34.5014782151217,5.838370032852757,691953.1463047214
46.06666666666666,177.7488904529768,233.03622788000004,9.2721385855138,5.299999999999999,38.108669654427906,34.5036298251417,5.837258015287615,689022.3424921364
46.08333333333333,177.6057135040672,233.03622788000004,9.27056843353683,5.4,38.10656834355057,34.50328666933637,5.842187373228669,675098.6025901817
46.1,178.6624605976906,233.03622788000004,9.269678719178447,5.6,38.07860004120421,34.666058172008206,5.844912122877395,653028.0100301519
46.11666666666667,180.08993234908505,233.03622788000004,9.270096605863584,5.6,38.048764367817455,34.66118583986584,5.8491948463099765,657927.4707554509
46.13333333333333,181.28459749328914,234.12011731200005,9.2716334115784,5.6,38.03601592425672,34.67473779955543,5.85277627084402,663051.6395392522
46.15,182.28382716543723,235.20400674400003,9.273867697359053,5.6,38.033247735178435,34.6897541529527,5.85577370343166,667613.5341146778
46.16666666666667,183.11614207882994,235.20400674400003,9.276488575045072,5.6,38.03869026041944,34.6906849175955,5.8572911556894285,670880.6027868948
46.18333333333334,183.8081681758943,235.20400674400003,9.279270947261791,5.6000000000000005,38.05068092744501,34.6927355261672,5.857140825786149,673799.6122232416
46.2,183.41941467656613,235.20400674400003,9.28158307509099,5.4,38.085996020640685,34.69877500943056,5.85087517303853,699488.0572981094
46.21666666666667,182.51098789659338,235.20400674400003,9.282761118600575,5.4,38.133560446846005,34.70690933756067,5.851705233914201,696120.7235084397
46.233333333333334,181.79291930980057,235.20400674400003,9.282874852239727,5.4,38.169509843528544,34.71305729753884,5.85062683246202,693504.9293673405
46.25,181.2245609939116,235.74595146000004,9.28228528523421,5.4,38.19599553110602,34.72558314375533,5.849688404913115,691788.2755699229
46.266666666666666,180.77488096484285,235.74595146000004,9.281250812222252,5.4,38.215591015596516,34.728971649089665,5.84887854078652,690020.1911277116
46.28333333333333,180.4197558809975,235.74595146000004,9.279955048283487,5.4,38.228506941351235,34.56578965940913,5.848184861705196,688657.2674755267
46.3,181.0662359396405,235.74595146000004,9.278987812303411,5.6,38.21555734334186,34.72896582639033,5.853171728419729,664530.1514848185
46.31666666666666,181.24060110883718,235.74595146000004,9.278518182513464,5.4,38.207233465052546,34.56211099109383,5.849431338912818,691476.8207329516
46.33333333333333,181.75181151283056,235.74595146000004,9.278401555815822,5.6,38.19906519402458,34.726113958350865,5.854953820706025,666811.3838718176
46.35,182.76018493849082,235.74595146000004,9.278973942397672,5.6,38.177470729365666,34.7223797838412,5.85767964110292,670348.0781427375
46.36666666666667,183.6003686132144,235.74595146000004,9.280251413487095,5.599999999999999,38.16746864998167,34.72065019663127,5.857417476997903,673614.7545728647
46.38333333333333,183.3362348228739,235.74595146000004,9.281477754660646,5.4,38.18479468882147,34.7236462631516,5.85103293541637,699609.58172237
46.4,182.5255224356606,235.74595146000004,9.28188943307397,5.4,38.21756632898711,34.72931322574036,5.851666160402268,696527.8043842526
46.41666666666667,181.88706053590624,235.74595146000004,9.281472957760018,5.4,38.241307676247395,34.73341864512282,5.850670961357806,694135.5883343635
46.43333333333334,181.380521964936,235.74595146000004,9.280524585661833,5.4,38.25846501422928,34.73638553942456,5.8498064652497686,692164.9272547668
46.45,180.9792025953859,236.28789617600003,9.279257105882003,5.4,38.26999174252379,34.746478802884084,5.849061924770575,690977.1477969146
46.46666666666667,180.66218777820558,236.28789617600003,9.277820088362915,5.4,38.27760557896121,34.74780985171318,5.848425778743143,689643.7952276628
46.483333333333334,181.33817878342523,236.28789617600003,9.27677925969203,5.6,38.263894057954985,34.74541280731506,5.853618727045033,665653.9256339131
46.5,182.4751206794873,236.28789617600003,9.276752619194276,5.6,38.23819731642469,34.740920509902736,5.856653250201328,669553.9036217321
46.516666666666666,183.4229837992943,237.37178560800004,9.277668833413754,5.6,38.221581956585034,34.753922511884696,5.857226166750146,673966.8090750951
46.53333333333333,184.20996025997354,237.37178560800004,9.279179887662663,5.6,38.21171733024188,34.75216081118863,5.856817333129462,677084.2142265073
46.55,185.83785994735072,237.91373032400003,9.281509021538293,5.800000000000001,38.18765555040655,34.7556991906436,5.850225970594772,657729.0751404553
46.56666666666666,186.84115262752994,239.53956447200005,9.284571683078914,5.599999999999999,38.174399294893334,34.77652706657773,5.854971973747044,689387.6152837961
46.58333333333333,186.03212244847526,239.53956447200005,9.287050720098849,5.4,38.20598493591214,34.78240266769627,5.845676426851326,714204.5300644803
46.6,184.7509419051853,239.53956447200005,9.28800375739024,5.4,38.24785495884644,34.79019138262023,5.848529424537607,709181.7997633927
46.61666666666667,183.74700482056897,239.53956447200005,9.287643023267401,5.3999999999999995,38.276717388056056,34.79556040841416,5.850603935452233,705121.0455310661
46.63333333333333,182.95123857189049,240.62345390400003,9.286444163278373,5.4,38.295935506192954,34.89591795479994,5.8521212907312306,702641.0894615371
46.65,182.32071333462017,241.16539862000005,9.284739192378854,5.4,38.30989734352218,34.90623225795965,5.851560517700384,700510.5024383335
46.66666666666667,181.8200786208613,242.24928805200005,9.282760606432907,5.4,38.320923169499025,34.92361261181513,5.8506605517265795,699317.357780638
46.68333333333334,181.424170196163,242.79123276800004,9.280669177845926,5.4,38.32967412293392,34.93291915632499,5.849886748212574,698055.0756470781
46.7,182.04018326605853,243.87512220000005,9.279036146715686,5.6,38.31720260800253,34.94551540603249,5.855805823669968,674504.4962824584
46.71666666666667,182.19610108881898,244.95901163200006,9.278016723192534,5.4,38.31170248733238,34.95931218825238,5.850896847008921,702351.4756978797
46.733333333333334,182.68292151305377,245.50095634800005,9.277447589159225,5.6,38.308292161717496,34.96601080848032,5.85728410819227,677879.1426283395
46.75,183.68097408570128,246.58484578000005,9.277651698190304,5.6000000000000005,38.29016433094221,34.976908402416484,5.857036761681733,682485.2963194684
46.766666666666666,184.50929396193413,246.58484578000005,9.278634290739733,5.6000000000000005,38.28170080654324,34.97513717459023,5.856509727083538,685696.7093148842
46.78333333333333,184.22998747957462,247.12679049600004,9.279619686814241,5.3999999999999995,38.29993282738944,34.986235583017795,5.849116645370703,712281.6252409908
46.8,183.40139909967107,246.58484578000005,9.279824665420495,5.3999999999999995,38.33251324269746,34.90669887050653,5.850795242788199,708597.6025482825
46.81666666666666,182.74412668369695,246.04290106400003,9.279228031456514,5.4,38.35568586309096,34.98320856696656,5.851804252853346,705437.3925435524
46.83333333333333,182.2228192905219,246.04290106400003,9.278126330904996,5.4,38.37256062807588,34.98671069035623,5.850945489293848,703388.2994240386
46.85,181.80936612264952,246.04290106400003,9.276729715717604,5.4,38.38514059637497,34.989321488270214,5.850204332210547,701701.4534946192
46.86666666666667,181.48189889217898,246.04290106400003,9.275185163098794,5.4,38.39449935942487,34.991263769718564,5.849569293161027,700313.5059098701
46.88333333333333,182.15369874552198,246.04290106400003,9.274059627976731,5.6,38.384497491999824,35.147680795233214,5.85545372449544,676050.6285924186
46.9,183.29608312720552,246.04290106400003,9.273976142374384,5.6,38.368100484581106,35.14427782379906,5.856850703074928,680102.4959289845
46.91666666666667,184.2458084506228,246.58484578000005,9.2748601638318,5.6,38.36654068306992,35.151036716488534,5.856266704652312,684202.7052174802
46.93333333333334,185.03298803831098,246.58484578000005,9.276355049477436,5.6,38.37547648343558,35.231979000487044,5.855800276062168,687297.6215520339
46.95,185.68350159262206,246.58484578000005,9.278198286110458,5.6,38.39341709620297,35.23573357258439,5.855430402294221,689970.7703786079
46.96666666666667,186.22223675427836,246.58484578000005,9.280202099835963,5.6,38.417147821353005,35.24069988670382,5.855137088550657,692252.9383524217
46.983333333333334,186.66642442953963,246.58484578000005,9.28223527729671,5.6,38.44227257550748,35.16688572086266,5.854907151634879,694224.6261806276
47.0,187.03419958247662,247.12679049600004,9.284209337649399,5.600000000000001,38.464391659318025,35.178735975499904,5.85472603474964,696322.7425970285
47.016666666666666,187.3391750817415,247.12679049600004,9.286068504835269,5.6,38.48303596446215,35.18267014476366,5.854583188947169,697716.2656208562
47.03333333333333,186.60965433351674,247.12679049600004,9.287291716907026,5.3999999999999995,38.51955656369449,35.19037642385979,5.844380897089275,722825.9510152607
47.05,185.38982632985602,247.12679049600004,9.287283726397648,5.3999999999999995,38.56213618228046,35.04156359721261,5.84710960025941,717999.3405530734
47.06666666666666,184.4289435583721,246.58484578000005,9.286183445332293,5.3999999999999995,38.58555755402401,35.03872764836454,5.8491035107808065,713552.1247300822
47.08333333333333,183.1962957392499,246.04290106400003,9.284180523112608,5.299999999999999,38.604913123130274,35.034932227563175,5.842776619974151,721827.2209183525
47.1,181.92517264917447,246.04290106400003,9.281295999619122,5.300000000000001,38.618584470537066,34.95852313889407,5.8428020138127685,716558.4684871272
47.11666666666667,181.3806843045192,246.04290106400003,9.278031730099286,5.4,38.6082864200424,35.03563230854367,5.849620435625998,700368.9212262817
47.13333333333333,182.1617739358383,246.04290106400003,9.275454789961206,5.6,38.566085698582896,35.02687413420367,5.855658590364259,676387.5540881674
47.15,183.3933070609977,246.04290106400003,9.274280442907306,5.6000000000000005,38.51630681831907,35.01654321812636,5.856822215689129,680631.8205297625
47.16666666666667,184.41769679650292,246.04290106400003,9.274351718263917,5.6000000000000005,38.480891756698654,35.00919331335682,5.856070309606259,684448.9720891766
47.18333333333334,185.265761747394,246.04290106400003,9.275247427862038,5.6,38.45592828195842,35.004012490462195,5.855469193959406,687724.8060274135
47.2,185.96825757429812,246.04290106400003,9.276654757659896,5.599999999999999,38.440979887898685,35.159402932990915,5.854989033641145,690450.8818536025
47.21666666666667,186.5471788778284,246.04290106400003,9.278345527855237,5.6,38.43486877198214,34.99964188129941,5.854609006759737,692919.7031909018
47.233333333333334,187.02487577613647,246.04290106400003,9.280156859171061,5.6,38.432078448994424,34.99906278847004,5.854308508039749,694948.2803879621
47.25,186.43464979877132,245.50095634800005,9.281493348217719,5.4,38.45019998422727,34.995213559472596,5.844488891558512,720073.1030341819
47.266666666666666,185.3256395073858,245.50095634800005,9.28170279787953,5.4,38.47939922853746,35.001222377349386,5.846939376942281,715644.1917552422
47.28333333333333,183.97365462984357,244.95901163200006,9.280642370751055,5.3,38.50653894078224,34.99906460183547,5.840610284946124,723650.2848073198
47.3,183.07453161842682,243.87512220000005,9.2786618532654,5.4,38.52249020259223,34.98667392745699,5.8513568514395935,704919.9843452717
47.31666666666666,182.6584370676262,243.87512220000005,9.276380155797517,5.4,38.521758171029305,34.98652716098128,5.851478750423133,703025.867152513
47.33333333333333,183.2658454201583,243.87512220000005,9.27458667568652,5.6,38.49846180742647,34.9818564263352,5.856948537786848,678388.1214168293
47.35,184.36497749047422,243.87512220000005,9.273910918513925,5.599999999999999,38.46305955819813,34.97475855840873,5.856058599024754,682391.9744165172
47.36666666666667,185.27804764162977,243.87512220000005,9.274276886248812,5.6,38.4412041901731,35.130278330871114,5.855345715267447,685765.022327792
47.38333333333333,186.03065535659277,243.87512220000005,9.275318741153555,5.6,38.43304611588718,35.12864270220125,5.854780020255668,688716.8210852615
47.4,186.6523764420164,243.87512220000005,9.276766303819445,5.599999999999999,38.435629495347634,35.12916064912874,5.854330894592572,691238.5362608691
47.41666666666667,187.16299587694988,243.87512220000005,9.278424658827955,5.6000000000000005,38.44469109739444,35.13097742789089,5.853978090396874,693376.0809090333
47.43333333333334,187.58398287958545,243.87512220000005,9.280156454828434,5.599999999999999,38.45739600495828,35.13352466028069,5.853700171555265,695190.0397573576
47.45,186.9426385058839,243.87512220000005,9.281384420655607,5.3999999999999995,38.4918205305375,35.14042650243249,5.843331526753244,720694.2964469556
47.46666666666667,185.30384506338373,243.87512220000005,9.281230286698527,5.3,38.54703268757169,35.15149609849224,5.8370430899070715,728270.9537938533
47.483333333333334,183.70551449562663,243.33317748400003,9.279518373624732,5.3,38.595246959317706,35.153514379879375,5.841272297538116,720998.1264391833
47.5,182.44789482346783,243.33317748400003,9.276723438192507,5.3,38.628250993354506,35.16007265648402,5.843109054212576,715589.0286274307
47.516666666666666,181.45234483247376,242.79123276800004,9.273328402852298,5.299999999999999,38.65057572818582,35.15672743566706,5.841939483704406,710948.5418287915
47.53333333333333,181.11809272913882,242.79123276800004,9.269891961867035,5.4,38.65558155009313,35.15771319599719,5.848569633966415,695642.8444127089
47.55,181.1351704955885,242.79123276800004,9.266905146854654,5.4,38.65048947849574,35.23701817385902,5.848365074751865,695297.0576590273
47.56666666666666,182.07703746833326,242.79123276800004,9.264916266443803,5.6,38.630588747284065,35.233099266688086,5.8540326567175756,672042.6106884481
47.58333333333333,183.43801093152013,243.33317748400003,9.264386705824984,5.6,38.60323914575891,35.23523138179394,5.85553621648083,677264.4128064862
47.6,185.53195676202523,244.41706691600004,9.265604100627527,5.8,38.568332450965485,35.2431067207789,5.847244913090196,660074.8077220434
47.61666666666667,186.9335130976043,245.50095634800005,9.26822349253868,5.6,38.55048617035848,35.254115100818375,5.853117710228578,692587.883910895
47.63333333333333,186.46567801575483,246.04290106400003,9.270714280243768,5.399999999999999,38.58130288032209,35.26777141071691,5.84386101713887,719188.8094194572
47.65,185.45605037747154,246.58484578000005,9.271965867689897,5.4,38.62334433970488,35.28385224188869,5.846107553717814,715761.3429142117
47.66666666666667,184.17810829963759,246.58484578000005,9.271832714219595,5.3,38.66359912136831,35.29227667431904,5.8397494002618435,724653.5732769083
47.68333333333334,182.8665394642715,246.58484578000005,9.270434080861685,5.3,38.70000138978914,35.22082264193268,5.843043301179912,719131.0047585096
47.7,181.82905887557658,246.58484578000005,9.26812522487096,5.300000000000001,38.72282437863153,35.30467120628188,5.842087083464776,714859.1596574056
47.71666666666667,181.46405647421165,246.58484578000005,9.265538242168624,5.4,38.72790774995882,35.30573504308575,5.848805000729415,699512.107000936
47.733333333333334,181.45728506407437,246.58484578000005,9.263219579801339,5.4,38.72324446430778,35.304759120890985,5.848614064495767,699200.5321845575
47.75,181.45543718684365,247.12679049600004,9.261290033410349,5.4,38.720392331292786,35.3116539654204,5.848460521925917,699410.2983622404
47.766666666666666,182.38377949966969,247.66873521200006,9.260151058606302,5.6,38.698653895556234,35.31448831369529,5.854221461152681,676616.5858135732
47.78333333333333,183.73508089987524,248.21067992800005,9.260308261731133,5.599999999999999,38.66705877228192,35.31510151952658,5.854821743673308,681972.4533951586
47.8,184.8600737729017,248.21067992800005,9.261599279079622,5.6,38.64856151468847,35.311134649269064,5.854181872418768,686308.8166755969
47.81666666666666,185.7912398589032,248.21067992800005,9.263599734787425,5.599999999999999,38.63977827298536,35.30925101975801,5.853658734486377,690030.9330693069
47.83333333333333,185.58745918596742,248.21067992800005,9.265511231568517,5.399999999999999,38.65605784913833,35.23418801324839,5.845457263802098,716884.1939710815
47.85,184.80295083783506,247.66873521200006,9.266530479370038,5.4,38.68474818074564,35.23280386539929,5.847138084397664,713430.2452132793
47.86666666666667,184.17946917176062,246.58484578000005,9.266638224384248,5.4,38.70302710356926,35.22145585667738,5.8483953292837345,710053.179160802
47.88333333333333,183.68245326411505,246.58484578000005,9.26614597449453,5.4,38.71337356386152,35.223621141198215,5.849334406492655,708017.2154035578
47.9,183.28638262390103,246.58484578000005,9.265276531733988,5.4,38.71703924385494,35.22438828666864,5.850032024477188,706336.7705130259
47.91666666666667,182.50442321825875,246.04290106400003,9.263953311845748,5.300000000000001,38.727009280689344,35.21876436572916,5.8425865157976835,716479.637717269
47.93333333333334,181.59017570473017,246.04290106400003,9.262011299560848,5.299999999999999,38.737444852031665,35.0624373494463,5.841528041145499,712877.1132271682
47.95,181.3194416314821,246.04290106400003,9.25982644800922,5.4,38.72439194542977,35.05972839974807,5.848117598214862,697964.203783113
47.96666666666667,181.38771452390853,246.04290106400003,9.257918718621031,5.4,38.696032293736536,35.05384274743785,5.848081749658585,697968.7154450882
47.983333333333334,182.37169409289388,246.04290106400003,9.256862718859889,5.6,38.65109098647128,35.20300857688572,5.853746442550416,674848.2648100113
48.0,183.7700190673275,246.04290106400003,9.257142822510637,5.6,38.60300547619306,35.19302909625887,5.854394503741243,679922.9545041228
48.016666666666666,184.9319889299161,246.04290106400003,9.258579511600292,5.599999999999999,38.5739033187636,35.18698934718297,5.853759626045712,684408.0141023806
48.03333333333333,186.17300096780485,246.58484578000005,9.260573307015289,5.599999999999999,38.55758861640005,35.19101880901994,5.852974515394161,689739.5486497525
48.05,187.23618350045206,247.66873521200006,9.262699137087969,5.6,38.54914409462439,35.20395568290769,5.852213468786342,694904.6448273319
48.06666666666667,188.1622949609843,247.66873521200006,9.264793327360996,5.6,38.54832454398715,35.28250750329382,5.851472545063081,698621.2957536298
48.083333333333336,188.97146108128982,247.66873521200006,9.266734202056663,5.599999999999999,38.556122650409165,35.284166459182146,5.85075657804329,701933.4175445376
48.1,189.68435245607168,247.66873521200006,9.268445337583836,5.6,38.57007155018229,35.28713392437971,5.850064227652919,704864.6115422501
48.11666666666667,189.31447867471638,247.66873521200006,9.269393793538594,5.4,38.60759811218934,35.29511726131318,5.83721042188244,731925.8290930974
48.13333333333333,188.3971333738595,247.12679049600004,9.268966730379482,5.4,38.657834599458845,35.29845354288445,5.839384173697996,727707.9092193847
48.15,187.7249113462969,246.58484578000005,9.267302505995474,5.400000000000002,38.69672202867478,35.29920856372372,5.840866689951333,724330.1025783822
48.166666666666664,188.2194683342621,246.04290106400003,9.265325543262662,5.6,38.70716157686613,35.29389163730107,5.85146534053911,697597.3003947141
48.18333333333333,190.33552936625188,246.04290106400003,9.26442563943951,5.800000000000001,38.68225868817742,35.44721616255605,5.847957527302897,678220.246448765
48.2,191.81945910155315,246.04290106400003,9.264820173175758,5.6,38.67943399299544,35.446629936254574,5.846909767061842,711150.5961021966
48.21666666666667,193.40884956629301,247.12679049600004,9.26601107455887,5.800000000000001,38.68730711065951,35.46247022251536,5.847652701494888,690336.2932505105
48.233333333333334,195.51063036548334,249.29456936000005,9.268124732233488,5.8,38.68203416509287,35.489363451980765,5.847069101425163,700037.4466692874
48.25,196.21907463183948,252.00429294000006,9.27052421613519,5.6,38.70884735698177,35.68450408589719,5.840289688175527,733904.4370012749
48.266666666666666,195.00690044003997,254.41488519199999,9.271608317040785,5.4,38.77867248189882,35.72947196995095,5.8221473119994025,761302.6721261645
48.28333333333333,192.8447998827885,254.41488519199999,9.270335603088949,5.300000000000001,38.86812956979174,35.75037036158489,5.8140649862255325,767411.1102559046
48.3,189.86789575085857,254.41488519199999,9.266352627610267,5.1,38.969732825967824,35.774106263220695,5.789089662644785,785001.1397099327
48.31666666666667,186.97674413374813,254.41488519199999,9.259840381743166,5.1,39.06371436258055,35.79606162757196,5.8010767552638605,771189.4182817626
48.333333333333336,184.80215777358853,254.41488519199999,9.251637192363162,5.1,39.13103154255746,35.811787835790746,5.809611159114021,760484.5747847474
48.35,184.07974735925455,254.41488519199999,9.243080433423884,5.3,39.15988907427269,35.81852934743145,5.8388462357714905,727255.6432917869
48.36666666666667,184.14135374631422,254.41488519199999,9.23528866518979,5.3,39.1652693445586,35.81978625169896,5.838354517467533,726511.7822706837
48.38333333333333,183.3157843559889,254.41488519199999,9.228031966008874,5.1000000000000005,39.19298658503385,35.82626137580714,5.815168946113334,750870.2795582728
48.4,183.0433292142751,254.41488519199999,9.221066532790074,5.3,39.212474787030075,35.830814084677414,5.840250304242234,720254.3109938396
48.416666666666664,183.90313135094578,254.41488519199999,9.215179267495296,5.4,39.20007909706239,35.82791828301855,5.845252977971746,709153.9178737935
48.43333333333333,184.94640676433517,254.41488519199999,9.210807926967634,5.400000000000001,39.18641832871467,35.82472694185514,5.843114329393484,712696.8600977995
48.45,186.7976366502431,254.41488519199999,9.208173260858208,5.599999999999999,39.161385360722115,35.818878900283586,5.846205936913373,692281.2150694006
48.46666666666667,189.0079520518674,254.41488519199999,9.207514412683347,5.599999999999999,39.13150211562444,35.811897768055225,5.844411633294019,700396.0524297094
48.483333333333334,190.89850760945774,254.41488519199999,9.20844911947233,5.599999999999999,39.117551265834734,35.80863865992418,5.842697008182594,707583.8297123369
48.5,192.51090091413081,254.41488519199999,9.210360221595923,5.6,39.11444943795459,35.807914030771286,5.841081225278327,713904.019802084
48.516666666666666,193.8856990729799,254.41488519199999,9.212791770824198,5.6,39.118623667733964,35.808889187583944,5.839575175770094,719434.7529968079
48.53333333333333,194.02778471769784,254.41488519199999,9.21490281240708,5.4,39.14826924097294,35.81581479643567,5.823657351319463,749572.5694121256
48.55,192.95991465842877,254.41488519199999,9.215578631904567,5.300000000000001,39.20295182350544,35.9052280317602,5.813610379880673,760378.3394562956
48.56666666666667,191.8175831901538,254.41488519199999,9.214507755154195,5.299999999999999,39.252903689202526,35.84025882573518,5.817029262371797,755501.1519303521
48.583333333333336,190.97064541723373,254.41488519199999,9.212147866256787,5.3,39.28767891298115,35.84838279067526,5.819467606325697,751659.4487688204
48.6,190.3493470074854,254.41488519199999,9.209000939527952,5.3,39.31093953472677,35.85381678807377,5.82118082955149,748659.9954785834
48.61666666666667,189.90492336713285,254.41488519199999,9.205413557733289,5.300000000000001,39.32391399555198,35.703570516874784,5.822345377415724,746427.9989856257
48.63333333333333,190.08508033303156,254.41488519199999,9.201869373780628,5.4,39.31565624770799,35.70164139473899,5.832434305910262,732055.4609976086
48.65,191.59787170032268,254.41488519199999,9.199329028248899,5.6000000000000005,39.27329099097646,35.691744294937266,5.841018070382487,709184.5219169816
48.666666666666664,193.57579625481355,254.41488519199999,9.198457733275783,5.6000000000000005,39.222177317732516,35.679803446129625,5.838672292675713,716506.875186046
48.68333333333333,195.2583658942787,254.41488519199999,9.198990046288817,5.6,39.186111908692354,35.67137807637623,5.8365404831183,722947.4845973183
48.7,196.68683659382577,254.41488519199999,9.200372391896593,5.599999999999998,39.15875027027701,35.51170874414575,5.834614622059062,728670.6097221681
48.71666666666667,197.90111559554327,254.41488519199999,9.20220041633068,5.599999999999999,39.13635433017005,35.65975402972762,5.832880553935209,733472.7373229057
48.733333333333334,198.93678175739007,254.41488519199999,9.20418847124873,5.6,39.120931612267924,35.656151073199865,5.831320958129292,737731.1401832013
48.75,199.82495992559768,254.41488519199999,9.206142252682428,5.6,39.11282513422446,35.65425728974553,5.829916345617161,741435.1749911329
48.766666666666666,199.51458217852814,254.41488519199999,9.207410901984527,5.400000000000001,39.131102196713535,35.6585270599651,5.808588212148849,771168.4703356494
48.78333333333333,197.98793509642172,254.41488519199999,9.206997180389024,5.300000000000001,39.17407972688828,35.668567195165195,5.797517731260494,780573.403030184
48.8,196.46350842781905,254.41488519199999,9.204692541304528,5.299999999999999,39.21070850750335,35.67712417617584,5.802584143262561,773772.9747394621
48.81666666666667,195.3270271010598,254.41488519199999,9.201065493363464,5.3,39.23265113280286,35.682250271690314,5.806238006528433,768462.1467887213
48.833333333333336,194.99174916836233,254.41488519199999,9.196949079933114,5.4,39.234490388817065,35.68267994689443,5.820716911033517,751163.5850537303
48.85,196.16290548774663,254.41488519199999,9.19355457876277,5.6000000000000005,39.203875200459166,35.6755278227719,5.834833210304004,725686.2672806154
48.86666666666667,197.91918268818443,254.41488519199999,9.19172286673416,5.599999999999999,39.165224854076776,35.66649857652085,5.832097255468458,732140.4700656361
48.88333333333333,200.4730433877457,254.41488519199999,9.191798735329078,5.8,39.123039960541135,35.80992089361002,5.834594393913577,712487.2987166323
48.9,203.460445179965,254.41488519199999,9.193955817882564,5.8,39.086238550869204,35.80132358410531,5.832876765674093,723622.1523988442
48.916666666666664,204.8463358329584,254.41488519199999,9.19715887520942,5.6,39.098369868921075,35.88079626568971,5.819821113531846,759669.4889860876
48.93333333333333,204.00228477060247,254.41488519199999,9.199379004509986,5.4,39.16291491162619,35.89587486496287,5.794999397728863,788635.8953459517
48.95,201.9792128063111,254.41488519199999,9.199256744448075,5.3,39.250157999723385,36.06953331774864,5.783809944318368,796409.1839081956
48.96666666666667,200.0594500325605,254.41488519199999,9.19680021268306,5.300000000000001,39.33163786170069,36.08856812098212,5.7906415812181375,787808.0935302452
48.983333333333334,198.62802119467904,254.41488519199999,9.192765562764656,5.300000000000001,39.398479178558894,36.10418316110843,5.795583987830982,781123.490659074
49.0,197.56347562430113,254.41488519199999,9.187864555920656,5.3,39.45357421344657,36.11705411011078,5.7991526530071384,775911.8646246622
49.016666666666666,196.77751850577044,254.41488519199999,9.182567442928846,5.299999999999999,39.49917158939756,36.127706276893186,5.801712452797469,771846.7941997952
49.03333333333333,195.88262104855124,254.41488519199999,9.177382593226694,5.300000000000001,39.53632328035872,36.13638541686809,5.804522001051059,767357.205222792
49.05,195.17032271109323,254.41488519199999,9.172631046307588,5.300000000000001,39.56603609766646,36.14332673484826,5.806680691881369,763713.5410336828
49.06666666666667,194.59106113745133,254.41488519199999,9.168345674590617,5.299999999999999,39.58982310134217,36.14888370222023,5.808379633461973,760703.7325685745
49.083333333333336,194.1166530919495,254.41488519199999,9.164541595907743,5.299999999999999,39.60884485785381,36.15332744308537,5.809729805876889,758206.3231256474
49.1,194.2247312922284,254.41488519199999,9.161462856654877,5.400000000000001,39.6136501553188,36.15445002588687,5.821403092077601,743124.3640885453
49.11666666666667,194.65348274979868,254.41488519199999,9.159401205463412,5.400000000000001,39.610075897760915,36.15361503073998,5.820333950882001,744562.8009685064
49.13333333333333,194.98531239922494,254.41488519199999,9.158256084669711,5.4,39.610633157939745,36.153745214292044,5.819517981094088,745739.2478980134
49.15,195.23832539192176,254.41488519199999,9.157758375458856,5.4,39.61363541140976,36.15444658150932,5.818905344422316,746689.047528395
49.166666666666664,195.42768890143626,254.41488519199999,9.157708395247496,5.400000000000001,39.617976808104665,36.15546079078558,5.818455210614778,747445.2684823703
49.18333333333333,195.5657913683618,254.41488519199999,9.157959458625315,5.3999999999999995,39.62293981381757,36.15662021637736,5.8181347104431085,748037.1572316776
49.2,195.66268605709246,254.41488519199999,9.158405089500459,5.3999999999999995,39.628066002701175,36.15781776377582,5.817917480245332,748490.222609928
49.21666666666667,195.72653127842807,254.41488519199999,9.15896907382817,5.4,39.63059629682811,36.00513159327883,5.8177823202124035,748907.9050102737
49.233333333333334,195.25413059184,254.41488519199999,9.1593385824105,5.3,39.637467965746964,36.00673690853811,5.806356416344985,762299.2711617452
49.25,194.50167544909795,254.41488519199999,9.159156007740835,5.3,39.64419862477897,36.00830928197121,5.808557288602614,759146.2048394806
49.266666666666666,194.3947779246031,254.41488519199999,9.158726834440342,5.4,39.6310915052711,36.005247280701994,5.8209069635994295,743517.5935593253
49.28333333333333,194.15007876076055,254.41488519199999,9.158334245992986,5.300000000000001,39.61754770407473,36.002083264654964,5.80956223406901,757563.3987953191
49.3,193.58625329515746,254.41488519199999,9.157741614968145,5.3,39.61287879545018,36.00099254414039,5.811159537383428,755144.2146341342
49.31666666666667,193.12474856206336,254.41488519199999,9.156887981700262,5.3,39.60457216465905,35.99905200228372,5.812440665323391,753116.1082923835
49.333333333333336,192.74397756181224,254.41488519199999,9.155913215344121,5.3,39.59433504437879,35.99666047184315,5.813477583279069,751407.7625105521
49.35,192.92251417361152,254.41488519199999,9.155165395186572,5.4,39.57296506214514,35.99166815353223,5.82404825162086,737127.07549885
49.36666666666667,194.4057362706763,254.41488519199999,9.155534543291994,5.6000000000000005,39.52550905059525,35.98058178421132,5.833582335191902,713992.6200557761
49.38333333333333,195.30599248510688,254.41488519199999,9.157118556255535,5.4,39.497570043435104,36.12733213398812,5.818723558108408,746834.1843627836
49.4,195.29340869908958,254.41488519199999,9.158928389637692,5.4,39.504208385095225,36.12888294082837,5.818814967370132,747033.9412548903
49.416666666666664,195.2702967352274,254.41488519199999,9.160479965498286,5.4,39.51517761730832,36.131445502567324,5.818922231781702,747157.0866065401
49.43333333333333,195.2388097436846,254.41488519199999,9.161815259928462,5.4,39.528110957300825,36.13446690657973,5.819041983809944,747217.3212423789
49.45,195.2006892103086,254.41488519199999,9.162969762798786,5.4,39.541557824124055,36.13760827743967,5.819171447791611,747226.0897982549
49.46666666666667,195.15730299868687,254.41488519199999,9.16397339132363,5.4,39.554659269699115,36.14066895320106,5.819308449429632,747192.7538107442
49.483333333333334,194.60100440811203,254.41488519199999,9.164593635575661,5.300000000000001,39.574871254203096,35.992113465905966,5.80831909164293,760288.9149299571
49.5,193.78652144558183,254.41488519199999,9.164534342066933,5.3,39.59344129683108,35.99645168026818,5.810681646724155,756902.3534654976
49.516666666666666,193.1289684440909,254.41488519199999,9.16388738571208,5.300000000000001,39.59911150437229,35.99777631781935,5.81254342378405,754090.3453388759
49.53333333333333,192.59415170249363,254.41488519199999,9.162903765333056,5.3,39.596847442273024,35.9972474021398,5.814022387962281,751743.966818869
49.55,192.1559364962033,254.41488519199999,9.16175532998946,5.3,39.58989133662957,35.99562236131399,5.815207180996208,749777.2299989623
49.56666666666667,192.28807365725706,254.41488519199999,9.160810322236406,5.400000000000001,39.57008813276994,35.99099606372692,5.8256820838419365,735351.379696033
49.583333333333336,192.72650565500265,254.41488519199999,9.160455558179516,5.4,39.5462874416237,36.13871318037262,5.824717292212729,736964.582605984
49.6,194.07433147885104,254.41488519199999,9.161183337602981,5.6000000000000005,39.51135160346831,35.97727441213422,5.834503644645838,713481.5038187329
49.61666666666667,195.89037774640366,254.41488519199999,9.163438523437357,5.6,39.472004884749076,36.12135976543702,5.83260969401495,720516.3273744129
49.63333333333333,197.3686010658377,254.41488519199999,9.166955108835229,5.6,39.45222447842006,36.11673879366297,5.830977173370842,726576.0868806075
49.65,198.56433649586978,254.41488519199999,9.171168414154574,5.599999999999999,39.44734267044252,36.1155983369658,5.829592977533061,731698.0964585895
49.666666666666664,198.45525414230315,254.41488519199999,9.175143004723713,5.400000000000001,39.47301797781465,36.121596437747115,5.811227216882817,762114.7198269421
49.68333333333333,197.57163083348854,254.41488519199999,9.177936165672053,5.4,39.51496007837523,36.13139468251576,5.813621510569619,758909.0364698533
49.7,196.86280921927641,254.41488519199999,9.179519067325518,5.400000000000001,39.5462440800941,36.138703050529934,5.815502208232701,756249.2137503567
49.71666666666667,196.28990283077678,254.41488519199999,9.180285381804945,5.4,39.57097418935599,36.221118980983974,5.816990026383538,753995.8320941799
49.733333333333334,195.3081842158748,254.41488519199999,9.180258691529044,5.300000000000001,39.60205826587907,36.1517420029566,5.806288885296844,765359.584559488
49.75,194.6638460940249,254.41488519199999,9.179575821107294,5.3999999999999995,39.62327500199906,36.15669852089245,5.8210085906457145,747357.7582970166
49.766666666666666,194.50409909402669,254.41488519199999,9.17876396947719,5.4,39.62910361325319,36.23469880450241,5.821367264441274,746566.5611805992
49.78333333333333,193.85680949768147,254.41488519199999,9.177828518725269,5.3,39.64585916015785,36.16197448720257,5.810623976747419,758967.7018658221
49.8,192.97498480446293,254.41488519199999,9.176447961654109,5.299999999999999,39.66778130399149,36.24373443876666,5.813167042524618,755079.9332989397
49.81666666666667,192.76389624996727,254.41488519199999,9.174935496818218,5.400000000000002,39.672320696664734,36.168156261796206,5.825274007499368,739096.0748701281
49.833333333333336,192.93243950176455,254.41488519199999,9.173820198049794,5.4,39.66536901909207,36.16653225542792,5.824846734241487,739618.674181673
49.85,194.0685363632412,254.41488519199999,9.17368818289953,5.6,39.639105269951976,36.1603966866515,5.835739267821994,715051.9831959456
49.86666666666667,195.7032857025477,254.41488519199999,9.175044925309171,5.6,39.603249590110664,36.1520203124896,5.833881926920225,721385.6032172805
49.88333333333333,197.03491774372088,254.41488519199999,9.177666450317776,5.6,39.58129622936557,36.14689170902912,5.832314825733966,726781.8209636724
49.9,198.10873397595657,254.41488519199999,9.181019720253623,5.599999999999999,39.570187517806154,36.22093520381748,5.831015108520183,731291.7724744806
49.916666666666664,198.96757444119794,254.41488519199999,9.184722274757476,5.6000000000000005,39.56732140912326,36.143627001074535,5.8299547622606696,735121.3645128093
49.93333333333333,199.64960625039947,254.41488519199999,9.188509721097407,5.6000000000000005,39.56971621870561,36.220825101941685,5.829103454064538,738229.7599951179
49.95,199.10395864342945,254.41488519199999,9.191678516966887,5.4,39.59658610178839,36.15046363104728,5.809654438521665,767159.585599162
49.96666666666667,197.86268961113717,254.41488519199999,9.193458547301985,5.400000000000001,39.63465418389771,36.15935685244999,5.813104860144659,762316.8851538758
49.983333333333334,196.35476147220407,254.41488519199999,9.193687161936223,5.3,39.66853702381613,36.16727234439103,5.803002916098783,771676.955852897
50.0,194.78793063172714,254.41488519199999,9.192524237584143,5.3,39.697791498261964,36.17410658724886,5.807912880114004,764922.9453578469
50.016666666666666,193.55090523780797,254.41488519199999,9.190377065293603,5.300000000000001,39.713623631921415,36.177805188862315,5.811641916801128,759448.4135386618
50.03333333333333,193.07477231252824,254.41488519199999,9.187957684128277,5.3999999999999995,39.71031474300069,36.17703218743596,5.825086775684268,742110.57553267
50.05,193.03728018828576,254.41488519199999,9.185880623106584,5.4,39.69603969059151,36.173697341166445,5.825094026902724,741674.2889911407
50.06666666666667,192.99737864910765,254.41488519199999,9.18427802931039,5.3999999999999995,39.68469002475859,36.17104590496303,5.825123820031877,741293.6098150909
50.083333333333336,193.96847721004022,254.41488519199999,9.183557943632506,5.6,39.65486284923131,36.16407787134842,5.836800639908394,715969.663857328
