Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
50.1,195.4734061799678,254.41488519199999,9.18427754146197,5.6,39.616041250282905,36.155008618170285,5.834989775698889,721741.7381395355
50.11666666666667,196.69649715997917,254.41488519199999,9.186250991001641,5.6000000000000005,39.59154130334003,36.149285097560764,5.833486283725915,726646.2258394453
50.13333333333333,198.75017394690946,254.41488519199999,9.18949674747367,5.8,39.55586101299016,36.14094969676796,5.835084482136019,705984.0173300791
50.15,200.14040672598236,254.41488519199999,9.193795932506832,5.599999999999999,39.534955447675344,35.98278859096481,5.828610796341881,740953.3843477203
50.166666666666664,201.53817659105482,254.41488519199999,9.198619214619876,5.8,39.51822792128039,36.13215809503498,5.8348029695810855,717253.2673904006
50.18333333333333,202.39352278819555,254.41488519199999,9.203585422449255,5.6000000000000005,39.511622916029665,36.130615076033074,5.825029997990345,750997.6147723686
50.2,202.2103214665554,254.41488519199999,9.207915040436607,5.6,39.531300922587896,36.13521212582885,5.825596545024348,750897.351371526
50.21666666666667,200.9502361087495,254.41488519199999,9.21076309483234,5.3999999999999995,39.566134346464544,35.990072405506055,5.80433945178295,777630.7542138773
50.233333333333334,200.20735151305863,254.41488519199999,9.212206751212626,5.6,39.580250620425296,35.91673151817349,5.829590153749629,743819.6120308044
50.25,201.53559304547872,254.41488519199999,9.213751971220285,5.799999999999999,39.53554466200154,35.75301031704477,5.836590951761486,719499.0173042417
50.266666666666666,203.46507388466176,254.41488519199999,9.216572500735632,5.8,39.472121903868775,35.73819389870182,5.835330853177297,726931.1082649048
50.28333333333333,203.89300080486726,254.41488519199999,9.219947823484896,5.599999999999999,39.436663883823776,35.57663314167651,5.822696798140444,759504.1516332311
50.3,204.46278372648408,254.41488519199999,9.223166791274936,5.800000000000001,39.395221746449295,35.720228976700476,5.835055249621569,731492.035629862
50.31666666666666,205.81897052867652,254.41488519199999,9.226685719061127,5.8,39.33684584629899,35.70659157297921,5.83394486980302,736992.6836183793
50.333333333333336,206.9030495933548,254.41488519199999,9.230645476152205,5.8,39.28973521568653,35.54230860774287,5.83302043538892,741676.1193145626
50.35,207.76266836020704,254.41488519199999,9.234722453619181,5.8,39.24716331009179,35.53236323195792,5.832268272390806,745459.3227821813
50.36666666666667,209.03453546284769,254.41488519199999,9.238975917914956,5.9,39.19633750618575,35.52048963334034,5.834717166394055,735478.7933749002
50.38333333333333,210.54423384882205,254.41488519199999,9.24363917361803,5.8999999999999995,39.14365986109512,35.508183419451775,5.833842329609393,741648.4402278701
50.4,211.74742291183742,254.41488519199999,9.248570871368068,5.9,39.102202042492856,35.498498309530966,5.833085029654995,746773.1477767922
50.416666666666664,212.69839773352777,254.41488519199999,9.253458309018306,5.8999999999999995,39.06954474239034,35.49086912034848,5.832452764785904,750990.2616710709
50.43333333333334,213.44419700089026,254.41488519199999,9.258104171909547,5.9,39.04378499438194,35.48485129308681,5.831941891314764,754432.1172052007
50.45,213.39806034455722,254.41488519199999,9.262118125058407,5.8,39.03476752401324,35.48274468944308,5.825140956135594,770836.105442236
50.46666666666667,212.8135115833216,254.41488519199999,9.265074107717075,5.800000000000001,39.037977412248445,35.63677184456051,5.826336188770119,768929.5037746122
50.483333333333334,212.34764137355359,254.41488519199999,9.267035654236677,5.800000000000001,39.04271781991934,35.637879268224125,5.827263401638805,767425.8381548999
50.5,211.97401971323887,254.41488519199999,9.268307144560245,5.800000000000001,39.05003131174999,35.639587799320864,5.8279869433627995,766177.0926197077
50.516666666666666,210.45298001251317,254.41488519199999,9.268570497717413,5.6,39.08079452781632,35.64677450472808,5.807413189538425,792862.6887369407
50.53333333333333,208.25550615984517,254.41488519199999,9.267275125725208,5.6000000000000005,39.12243532730531,35.65650236147111,5.81336428117352,783702.8747807991
50.55,207.74236260805964,254.41488519199999,9.265215626633267,5.800000000000001,39.12651842087342,35.6574562276261,5.834596195815157,749587.1301916857
50.56666666666666,208.89923771151882,254.41488519199999,9.263981333424038,5.8999999999999995,39.098216970850345,35.65084462422695,5.837429816825055,738378.4361659016
50.583333333333336,210.31523289379413,254.41488519199999,9.264197913646623,5.900000000000001,39.07188848837782,35.644693932864215,5.836041656901069,743618.3704501142
50.6,211.4420696260553,254.41488519199999,9.265532434342353,5.9,39.05522631010366,35.48752413994995,5.8349345342821,748068.0009163955
50.61666666666667,212.33156115909378,254.41488519199999,9.267518550616444,5.9,39.04324441729902,35.63800228852954,5.834064203078872,751565.1373084148
50.63333333333333,213.02825043649057,254.41488519199999,9.269830468235893,5.900000000000001,39.03479106082514,35.48275018796225,5.833391089705176,754588.5206431514
50.65,214.83149335086853,254.41488519199999,9.272799158676104,6.1000000000000005,39.0038305734821,35.475517397303484,5.835159743347959,730553.3217872065
50.666666666666664,217.39302595958043,254.41488519199999,9.277045684409867,6.1,38.960194949464565,35.4653235224369,5.834878731473474,740186.0366665589
50.68333333333334,219.45432816346653,254.41488519199999,9.282354808454276,6.1,38.93135178919136,35.458585368160385,5.834462806050124,748292.880100041
50.7,219.75308260725035,254.41488519199999,9.287517145161608,5.9,38.93895142780848,35.613638028632586,5.824179050444468,782596.7126553782
50.71666666666667,218.76306695248977,254.41488519199999,9.291316675115732,5.9,38.97114772918302,35.621159522246316,5.826090031060356,779390.9780887639
50.733333333333334,217.33905523692027,254.41488519199999,9.293370669659186,5.799999999999999,39.009331712159444,35.63007981966691,5.818174446126657,790878.761599875
50.75,215.6590472783775,254.41488519199999,9.293789348005248,5.799999999999999,39.048407182275646,35.639208380600465,5.821824643519328,784335.4926997138
50.766666666666666,213.10714460801424,254.41488519199999,9.29245763444235,5.6000000000000005,39.09850216131244,35.65091124859521,5.799389342448791,807522.8233017143
50.78333333333333,210.10116802360244,254.41488519199999,9.289205772080521,5.6,39.151057181895254,35.66318881573203,5.808306341083581,794575.1418424516
50.8,209.01694979446205,254.41488519199999,9.285073545148121,5.800000000000001,39.160093957476185,35.66529992933573,5.833934139423371,757306.703067984
50.81666666666666,209.76778589791974,254.41488519199999,9.281798519400004,5.9,39.13313423301951,35.65900177126565,5.83825123614314,744121.8445284968
50.833333333333336,210.8646998124446,254.41488519199999,9.280085331122383,5.9,39.10616155460492,35.65270058697492,5.83686171085101,747940.5860112734
50.85,211.72891421491056,254.41488519199999,9.279640514104742,5.8999999999999995,39.09014022902987,35.64895778755849,5.835794042686345,751089.7831882384
50.86666666666667,212.40753071469942,254.41488519199999,9.28001807243771,5.900000000000001,39.0814102853403,35.64691835405507,5.834979159378862,753675.7495265256
50.88333333333333,212.9339327687499,254.41488519199999,9.280899567700848,5.9,39.0774762691295,35.64599931439702,5.834368261440677,755773.0598923367
50.9,212.7140416924019,254.41488519199999,9.281790474756209,5.800000000000001,39.08793022751213,35.648441501165564,5.827276794564209,771045.3698297406
50.916666666666664,211.99927863060674,254.41488519199999,9.282175123280258,5.800000000000001,39.105811933764514,35.65261891079456,5.828615067611016,768341.2245850539
50.93333333333334,211.43302941566364,254.41488519199999,9.282028764196172,5.8,39.11479763901587,35.501440812078286,5.829630731159272,766228.6186425007
50.95,210.98182058384037,254.41488519199999,9.28157413143123,5.799999999999999,39.11358611696758,35.50115778406078,5.830406648054568,764421.440725898
50.96666666666667,209.40508149196205,254.41488519199999,9.280431109868283,5.599999999999999,39.126675853850905,35.50421572451263,5.810295209375048,790467.5109533685
50.983333333333334,207.18466122985672,254.41488519199999,9.278004958849209,5.6,39.14619241710822,35.50877505895898,5.81626426793266,781042.6669688888
51.0,205.47761867411577,254.41488519199999,9.274518349785904,5.6,39.148719283844756,35.509365369373846,5.820570381778688,773612.8383274187
51.016666666666666,205.30326236595755,254.41488519199999,9.271068156829648,5.800000000000001,39.11920657659532,35.50247079982319,5.8384048822432355,741289.0504270036
51.03333333333333,206.0992764910455,254.41488519199999,9.268693559252332,5.800000000000001,39.07302093583717,35.49168120638613,5.8371586995080085,743938.5604621955
51.05,206.72770807421807,254.41488519199999,9.267488996042708,5.799999999999999,39.040543553687094,35.63737133007962,5.8362049608132445,746038.4591189164
51.06666666666667,206.04718208771106,254.41488519199999,9.266557591234427,5.6,39.044051928244556,35.63819093406212,5.819013381348521,774617.5697739748
51.083333333333336,205.72771186309592,254.41488519199999,9.265461992653487,5.799999999999999,39.04761336394131,35.63902293384797,5.8373944324390115,741982.9203759498
51.1,206.40991217182142,254.41488519199999,9.264833975400538,5.8,39.03266146905933,35.63552996797715,5.836436822842357,744460.0895118429
51.11666666666667,205.7754937887039,254.41488519199999,9.26440015360073,5.6,39.048415666317716,35.63921036258801,5.819646180974568,773206.9092402647
51.13333333333333,204.3393301516831,254.41488519199999,9.263212421300334,5.6,39.08041282433279,35.64668533360621,5.823076840537802,767272.713662683
51.15,203.21909760687439,254.41488519199999,9.261232069338229,5.599999999999999,39.10118616560856,35.65153826847981,5.825609652546895,762515.0749304198
51.166666666666664,202.338686581619,254.41488519199999,9.258857274640345,5.6,39.11424107193473,35.6545880720401,5.8274935070100575,758674.9752210098
51.18333333333333,201.64214589121966,254.41488519199999,9.25634820285592,5.6,39.12198289592371,35.65639666735092,5.828904616880971,755558.4440445413
51.2,201.0878647285843,254.41488519199999,9.253870528020737,5.6,39.12607400452886,35.6573524059275,5.829968826765867,753018.1189902903
51.21666666666667,200.65933718604632,254.41488519199999,9.251532206965718,5.6,39.12770253772844,35.65773285341796,5.830746942016728,750999.7292961865
51.233333333333334,200.2860372302361,254.41488519199999,9.249382422997119,5.6,39.12516073029888,35.5038617710573,5.831399541815864,749321.9676951108
51.25,199.99943665006435,254.41488519199999,9.247441335746686,5.6,39.11565637911371,35.50164142543715,5.831873136413707,747921.5728883505
51.266666666666666,199.76608276203538,254.41488519199999,9.245723499421143,5.599999999999999,39.10043151707011,35.498084690727204,5.83224258626701,746761.4616291999
51.28333333333333,199.57050187623764,254.41488519199999,9.24422764187601,5.599999999999999,39.08496917938602,35.64774976007669,5.832542656481156,745689.5593562981
51.3,199.41109681194047,254.41488519199999,9.242941709522617,5.6,39.074480067253745,35.645299360914414,5.832779046484581,744883.8290351776
51.31666666666666,199.27848687211696,254.41488519199999,9.241847504333588,5.599999999999999,39.06929302592443,35.64408759755754,5.832971116320642,744211.9733527318
51.333333333333336,199.16595370078576,254.41488519199999,9.240927200478062,5.6,39.064832925599546,35.489768375903054,5.833132213509975,743734.964871691
51.35,200.1662337332209,254.41488519199999,9.240672696701125,5.799999999999999,39.03769281717608,35.63670535928338,5.840723330198029,717928.2512441602
51.36666666666667,201.8094275335614,254.41488519199999,9.241729639674396,5.799999999999999,39.001627119332674,35.62827992206163,5.839483515944185,724096.2794924141
51.38333333333333,202.01370740253026,254.41488519199999,9.243434389159024,5.599999999999999,39.00399565046428,35.62883324312709,5.827592388283165,755163.862268771
51.4,202.4229609337748,254.41488519199999,9.245125053433354,5.799999999999999,39.00682519127281,35.62949426231912,5.839271441076456,726824.2877649195
51.416666666666664,203.62669972797903,254.41488519199999,9.247258259457304,5.799999999999999,38.99206301709935,35.6260456177845,5.838268531518448,731573.4475521916
51.43333333333334,204.59166169115258,254.41488519199999,9.249967145572526,5.799999999999999,38.98636643208874,35.62471481809794,5.837456560211842,735539.1982777898
51.45,204.20458049893864,254.41488519199999,9.252405069239336,5.6,39.00827301811888,35.629832494349245,5.823093456384215,765148.0786995715
51.46666666666667,202.98827694967503,254.41488519199999,9.253674759089872,5.6000000000000005,39.04458170019238,35.6383146959898,5.825877720240584,760494.7322957194
51.483333333333334,202.0323094202753,254.41488519199999,9.253787363301768,5.6000000000000005,39.06871119434123,35.64395167379144,5.827968234718243,756722.8631395291
51.5,201.2783477484062,254.41488519199999,9.253184194513146,5.6,39.08199299394687,35.49377720110891,5.829542009108038,753749.6453478389
51.516666666666666,199.58218643499953,254.41488519199999,9.251660348415376,5.3999999999999995,39.104991565444706,35.49914998000776,5.808368170753194,777884.6992963338
51.53333333333333,197.43452859931858,254.41488519199999,9.248785257782275,5.4,39.12943428969719,35.50486013261903,5.814873455977078,768495.2560876618
51.55,195.76695857869484,254.41488519199999,9.244846564970379,5.4,39.133539935429845,35.42918062646777,5.819635578495516,761072.4566933734
51.56666666666666,194.46258451056127,252.00429294000006,9.240416963730775,5.4,39.124154885313985,35.236878756931546,5.82314633326084,753114.9152720366
51.583333333333336,194.46064051648193,248.75262464400004,9.236357413357771,5.6,39.08417222112792,35.099038555289525,5.840741276560088,720285.6002381047
51.6,196.24923457147224,245.50095634800005,9.234016000861434,5.800000000000001,39.00448439596066,35.029856628586415,5.842160121089621,695541.6203426543
51.61666666666667,199.03795813719515,243.33317748400003,9.234314032105775,5.9,38.909924479379086,34.97565778800703,5.838450130223776,689745.6231144879
51.63333333333333,202.89218045430687,240.62345390400003,9.237645125528827,6.1000000000000005,38.80812769386724,34.99307458599137,5.825171368718452,673406.2676739168
51.65,207.03551816534883,239.53956447200005,9.243943393413367,6.099999999999999,38.7158529004563,34.87724895500131,5.829307618015237,687294.5238924966
51.666666666666664,210.50880617851072,238.99761975600003,9.252338896349276,6.1000000000000005,38.64869940732247,34.85617660846763,5.832036050052325,699817.8439850407
51.68333333333334,213.37542752138307,237.91373032400003,9.26175662416697,6.1,38.60002425107227,34.830114741203765,5.8337374842471705,710145.2619271076
51.7,214.4298532296266,237.91373032400003,9.270857812804586,5.9,38.58763312376667,34.82787865354963,5.831627427878161,746214.5241426311
51.71666666666667,214.14453850957608,237.37178560800004,9.278348978184262,5.900000000000001,38.59658530303431,34.8208934881272,5.832552411463973,745813.1907305712
51.733333333333334,213.28402934260305,236.28789617600003,9.283782566220433,5.799999999999999,38.610986993248176,34.8060915004954,5.826280564656575,758555.2161993411
51.75,212.06604049676997,235.74595146000004,9.287223528483679,5.799999999999999,38.627292731639045,34.800164247652056,5.8287241075207685,753913.4809798766
51.766666666666666,211.11929544863665,235.20400674400003,9.28908219250715,5.799999999999999,38.63298523886432,34.792319495081514,5.830540843756861,750093.9368725662
51.78333333333333,210.99183571151957,235.20400674400003,9.290166180356788,5.9,38.61981072017104,34.7900664276831,5.837562336505544,733993.2360666048
51.8,211.4100376724741,235.20400674400003,9.291207383347517,5.8999999999999995,38.59550306005369,34.78590940321662,5.837129667282948,735696.3724874797
51.81666666666666,211.7333709163549,235.20400674400003,9.292391751078302,5.9,38.57550989302519,34.78249023065543,5.83681354172302,737069.9213657451
51.833333333333336,213.23462880964183,235.20400674400003,9.294158037316066,6.1,38.53639194431252,34.77580039423795,5.8386082964962265,712003.3983909871
51.85,215.53340471060085,235.20400674400003,9.297185971043536,6.1,38.488486851303406,34.76760780627405,5.838297986740171,720532.0692375625
51.86666666666667,218.70472693809108,235.20400674400003,9.30187115492774,6.299999999999999,38.434501850683,34.75837545041099,5.829481201620125,701718.2493393274
51.88333333333333,219.64959345600002,235.74595146000004,9.312607151422718,6.300000000000001,38.37644443897973,34.83949459124233,5.832010304770282,706776.6965335943
51.9,219.64959345600002,235.74595146000004,9.331979778831311,6.300000000000002,38.33716465628058,34.832702222660046,5.835619846975019,709522.6651477492
51.916666666666664,220.101547352,236.28789617600003,9.35345827686551,6.099999999999999,38.3417822296249,35.00658327749019,5.84138916079318,745921.2043206675
51.93333333333334,220.101547352,238.45567504000005,9.37033132055806,6.1,38.37829231279264,35.043559836297476,5.842898725498265,750210.2244835324
51.95,219.64959345600002,240.08150918800004,9.382544742864328,6.100000000000001,38.41297488842914,35.07265809816283,5.844443533229206,751708.1004769831
51.96666666666667,220.101547352,240.62345390400003,9.390761496539612,6.1000000000000005,38.447972293389476,35.08681991642832,5.844611922285988,755067.4525369197
51.983333333333334,219.64959345600002,240.62345390400003,9.396243677020452,6.1,38.48353310179249,35.09356536946338,5.845585958136869,754227.7090945092
52.0,220.553501248,240.62345390400003,9.396432837981155,5.9,38.54524958896383,35.10527223678161,5.8253328963578115,791090.8016806293
52.016666666666666,219.64959345600002,240.62345390400003,9.388070846539177,5.799999999999998,38.634157455236554,35.122136978145,5.81262632382525,803448.7377390222
52.03333333333333,217.2076069815012,241.16539862000005,9.375301220871332,5.800000000000001,38.70932511894112,35.14442442573859,5.8192653173802595,791952.0374357463
52.05,214.90168379999045,241.16539862000005,9.362586452069927,5.8,38.75847417077664,35.15383690015412,5.824907934323351,780718.2520757351
52.06666666666666,213.75640936039747,241.16539862000005,9.351462497248946,5.8999999999999995,38.77821491977064,35.157617426693506,5.8376743401137485,758149.8182640257
52.083333333333336,213.4067109591548,241.70734333600004,9.342321984791006,5.9,38.779220586719454,35.16592977536517,5.83775473473864,755899.7753524154
52.1,213.11544253538307,241.70734333600004,9.335044691048228,5.9,38.77908971358777,35.16590447477117,5.837795811670368,753712.523389275
52.11666666666667,212.86994188105598,241.70734333600004,9.329264309455057,5.9,38.778929141557505,35.16587343274065,5.837821740545145,751926.333774141
52.13333333333333,212.6597263256367,241.70734333600004,9.32468700841529,5.9,38.77863780314648,35.1658171107534,5.837847205547552,750455.1139004773
52.15,211.85100893734955,242.24928805200005,9.320814825789393,5.799999999999999,38.788633783810944,35.17584996118394,5.8305290347778564,763242.6294429078
52.166666666666664,210.67308809514276,242.24928805200005,9.317105258675758,5.8,38.8036533900074,35.178780679557896,5.832673441091732,758104.3535951552
52.18333333333334,209.7442432822587,242.24928805200005,9.31347726115862,5.800000000000002,38.81156082935301,35.18032362798664,5.834232737728014,753969.1321305
52.2,209.61145587807266,242.24928805200005,9.310342164131542,5.900000000000001,38.80355047063152,35.17876059729329,5.840930186528278,737352.0148828443
52.21666666666667,210.00265494466052,242.79123276800004,9.308129231381939,5.9,38.787157630767084,35.26393124535763,5.840264740178074,738893.0995113
52.233333333333334,209.68154262437605,242.79123276800004,9.306544905956589,5.799999999999999,38.789672979121754,35.26442657473019,5.833995780688543,753106.8888990306
52.25,208.89839720128464,242.79123276800004,9.304975802447027,5.8,38.804478317280534,35.26734208297265,5.835285272464772,749861.7049079663
52.266666666666666,208.27057381113008,243.33317748400003,9.303300612645534,5.8,38.813946396304246,35.196972443200885,5.836254899802096,747700.5787704932
52.28333333333333,207.76044480609812,243.33317748400003,9.301652157666341,5.8,38.81755943529962,35.19769039510605,5.836996800183956,745506.7330632712
52.3,207.34272157086684,243.33317748400003,9.300110085538956,5.799999999999999,38.81714412863744,35.19760786895294,5.837571802380998,743685.6163516771
52.31666666666666,206.9964293580215,243.33317748400003,9.298718755145151,5.800000000000001,38.81422185229872,35.19702717943713,5.838026465910339,742161.7575133682
52.333333333333336,206.70580719794324,243.33317748400003,9.297498532980791,5.799999999999999,38.80981277993982,35.1961510466569,5.8383939094938455,740876.7636407908
52.35,207.0536821719993,243.87512220000005,9.296713834981166,5.9,38.792805205330396,35.20077152333193,5.842478680673147,727262.6453193607
52.36666666666667,209.0157937458451,243.87512220000005,9.297232997764684,6.1,38.748613411059274,35.27186222140549,5.839415596942345,704623.0084887492
52.38333333333333,212.86944593577005,244.41706691600004,9.300240651122351,6.300000000000001,38.680340934250175,35.26576208863942,5.824768155209007,689530.7218178231
52.4,217.16871723989587,246.04290106400003,9.306116999112735,6.3,38.619951420029075,35.27579237900923,5.829457962758726,705904.2641721654
52.416666666666664,219.3502688120598,248.21067992800005,9.313461774441443,6.1,38.60878498640907,35.30260428598782,5.838042710965143,747082.3093510282
52.43333333333334,219.84682310677422,249.29456936000005,9.320381062908552,6.1,38.63082479299581,35.47820633224584,5.838386443480662,750751.0285643053
52.45,220.21564594556568,250.37845879200006,9.326253940945149,6.100000000000001,38.65752674790862,35.49776206426866,5.8386730902039705,753892.1280467822
52.46666666666667,220.553501248,252.00429294000006,9.333690783582197,6.3,38.661758599783234,35.51910523725604,5.836173643556602,726196.2297599193
52.483333333333334,220.553501248,253.63012708800005,9.346729004898606,6.3,38.649271961426116,35.5363630119903,5.8384562247206535,729464.1009225356
52.5,220.553501248,254.41488519199999,9.365015804099007,6.3,38.64596151773898,35.39191432172002,5.8415528604503875,732852.4641821623
52.516666666666666,221.00545514400002,254.41488519199999,9.384889803059336,6.299999999999998,38.64825717097473,35.39245061751845,5.844764169191428,737289.7052256494
52.53333333333333,221.45740904000002,254.41488519199999,9.401368341430457,6.1,38.68293156327627,35.55382830845181,5.843734321881996,773259.9348475299
52.55,221.00545514400002,254.41488519199999,9.40860828844935,5.9,38.76750062912632,35.573584791698465,5.8243521262148015,806354.3024631708
52.56666666666666,220.48869800811406,254.41488519199999,9.402960878998563,5.800000000000001,38.874246810666364,35.59852215060201,5.8099873579819015,820825.0408788482
52.583333333333336,215.414298865342,254.41488519199999,9.390121538269444,5.6,38.98571413987525,35.624562433770905,5.788264625196953,832730.0317506108
52.6,210.5139603538257,254.41488519199999,9.376426190236907,5.6,39.076232714807155,35.645708803204904,5.8056334511762495,809612.1200563922
52.61666666666667,206.88510944324062,254.41488519199999,9.362613975449436,5.599999999999999,39.13214985916009,35.812049089749294,5.817199661895093,792205.8764330323
52.63333333333333,205.32088741733787,254.41488519199999,9.349901163680505,5.8,39.14813823535328,35.81578419174229,5.844013328484198,752270.5112676597
52.65,205.03817999773455,254.41488519199999,9.339299142388258,5.800000000000001,39.14300133488767,35.81458414197269,5.8438070883834285,749682.2332478251
52.666666666666664,203.62152912965848,254.41488519199999,9.330362371613203,5.599999999999999,39.16613588132646,35.81998868646591,5.8262180609267,774012.7403345659
52.68333333333334,201.59660898614277,254.41488519199999,9.32202434028453,5.6,39.204565551478055,35.90560502054842,5.831169159125992,764572.1194143819
52.7,200.01531474530213,254.41488519199999,9.314078522347565,5.6,39.23311397980004,35.91227432143513,5.834664390166073,757096.3173718116
52.71666666666667,199.88303559120286,254.41488519199999,9.307223917911065,5.800000000000001,39.23411770670565,35.91250880568295,5.848101493661459,725731.9226812159
52.733333333333334,200.61124678744534,254.41488519199999,9.302189373011013,5.8,39.22193730759969,36.06294058049245,5.8468211785397015,727703.6054449081
52.75,201.1772317783439,254.41488519199999,9.298883813625562,5.799999999999999,39.22526472819881,36.06371791117076,5.845875282062601,729372.1736405427
52.766666666666666,201.61256877789705,254.41488519199999,9.296833570901615,5.8,39.24076469284905,36.14397755438725,5.845187173921169,730696.8414664507
52.78333333333333,200.79647900055895,254.41488519199999,9.295175693343014,5.6,39.28621765962494,36.15459598522354,5.8322259419221565,757480.318459126
52.8,199.28173318809502,254.41488519199999,9.29300271827434,5.6,39.349615893515235,36.32268395596694,5.835464530488153,751104.2963129325
52.81666666666666,196.97602253617876,254.41488519199999,9.289771084302926,5.4,39.427279286409494,36.340827180149105,5.816365677059846,772079.5332475515
52.833333333333336,192.80961166466878,254.41488519199999,9.284502224075037,5.1,39.541281437353945,36.36745963212877,5.7755366383872895,800914.4037330456
52.85,188.08345073881424,254.41488519199999,9.276497965378011,5.000000000000001,39.66083619533798,36.395389248584,5.775078117765665,794118.7310241814
52.86666666666667,184.68445556874673,254.41488519199999,9.266572525890028,5.1000000000000005,39.740208974641746,36.41393180866544,5.8098787554761575,761933.0284941968
52.88333333333333,183.757311124286,254.41488519199999,9.256761673348912,5.4,39.75459870336901,36.417293444881544,5.848551317601867,713728.9006323656
52.9,184.8370779650993,254.41488519199999,9.249074362997744,5.6,39.719823846883266,36.409169565746076,5.852657759751108,689973.6768629333
52.916666666666664,187.30033003613087,254.41488519199999,9.24468289599052,5.8,39.660714480558674,36.24208353276038,5.844126184517676,672297.8003816968
52.93333333333334,190.00988782842262,254.41488519199999,9.243706495555271,5.799999999999999,39.60246811095492,36.228476389135366,5.844578916476217,681691.1020526555
52.95,192.27668265890037,254.41488519199999,9.245375570074597,5.800000000000001,39.56272110094146,36.21919094735423,5.844836712607362,689932.3812278116
52.96666666666667,194.14376676165796,254.41488519199999,9.248767557664161,5.8,39.53656122367653,36.213079644459675,5.8449614692575915,697035.4397931818
52.983333333333334,195.6701928142046,254.41488519199999,9.253184832639704,5.8,39.51907769891436,36.132356614640464,5.845007599841923,703131.7344295107
53.0,195.81789852833822,254.41488519199999,9.257610416265367,5.6000000000000005,39.5266477319422,36.13412507724778,5.840146024840267,732798.9491792187
53.016666666666666,196.21425429519593,254.41488519199999,9.261551998267194,5.8,39.526585658694366,36.134110576093384,5.845843433746446,706188.4263617351
53.03333333333333,196.25990455442542,254.41488519199999,9.265011523254227,5.6,39.525921913647586,36.13395551622882,5.839867541177912,735513.5563166103
53.05,195.4954358268663,254.41488519199999,9.267525298358771,5.599999999999999,39.53979838106255,35.98391996602929,5.841365602805645,732952.3965800768
53.06666666666666,193.8173597952333,254.41488519199999,9.268514180802399,5.4,39.55979587838698,35.98859165321058,5.825462106069244,756123.4988404536
53.083333333333336,192.78981308357857,254.41488519199999,9.26819057329031,5.6000000000000005,39.557800778085294,35.91148692986425,5.845777628488399,722621.0013641685
53.1,192.7059102167125,254.41488519199999,9.267531997763607,5.599999999999999,39.5234597757448,35.903464404954065,5.845850393064983,722200.9033638611
53.11666666666667,192.62930245356017,254.41488519199999,9.267014854542401,5.6,39.48581010598954,35.7413916487675,5.845922587298654,721911.1569969138
53.13333333333333,193.60856238061808,254.41488519199999,9.26710550552723,5.8,39.42295162217968,35.726707052576,5.847742039563144,697627.8981385797
53.15,194.0835943922021,254.41488519199999,9.267904554254205,5.6,39.36731056011145,35.71370854420267,5.843742275559301,727596.0171962763
53.166666666666664,194.76428368766094,254.41488519199999,9.269146880794896,5.8,39.31494804121276,35.70147594807575,5.847564679427175,702029.9088866716
53.18333333333334,196.08179990448224,254.41488519199999,9.271123881006202,5.799999999999999,39.249952913102796,35.68629220273445,5.847146802838007,707050.2930060149
53.2,197.61764388766485,254.41488519199999,9.274054613658858,5.9,39.18771154421885,35.67175177297749,5.844756618590722,699000.2256026623
53.21666666666667,199.4260008282433,254.41488519199999,9.277951485028744,5.900000000000001,39.13063582738492,35.65841810975104,5.8449907204654075,705920.8729064597
53.233333333333334,200.82899111277197,254.41488519199999,9.282532716210767,5.9,39.08617688524432,35.49475461498351,5.84514377632661,711621.1376802342
53.25,201.95921327071233,254.41488519199999,9.28734906528291,5.9,39.04698436893127,35.485598710467485,5.845243479980722,716322.0764693448
53.266666666666666,202.86264501072344,254.41488519199999,9.292124026860817,5.9,39.013502706983495,35.63105422075004,5.845318855949368,720141.5311961559
53.28333333333333,203.57861149496324,254.41488519199999,9.296679049225185,5.8999999999999995,38.98723269662675,35.471639907671474,5.845388230758793,723436.542708116
53.3,203.55335705332283,254.41488519199999,9.300649408227702,5.8,38.97490421583263,35.468759806989056,5.843126459765501,738716.1605866504
53.31666666666666,203.06046238277236,254.41488519199999,9.303647509709327,5.8,38.96895069796203,35.467368984294176,5.84401995387418,737269.0019392859
53.333333333333336,201.50184467615472,254.41488519199999,9.30522005768645,5.599999999999999,38.979046399293296,35.46972747734609,5.830928765076823,761913.6080619972
53.35,199.40059281319265,254.41488519199999,9.30499241629053,5.599999999999999,38.995655815881044,35.396969022018034,5.835703824765496,753523.8301073881
53.36666666666667,197.7688881053436,254.41488519199999,9.303312887234174,5.6,38.9941255010347,35.39661151966986,5.839112680885303,746806.885897032
53.38333333333333,196.48856755640765,254.41488519199999,9.300813520003842,5.6000000000000005,38.98077322826718,35.39349224726707,5.841563202441848,741403.0374433867
53.4,195.4761002064913,254.41488519199999,9.297914761670675,5.6,38.96083328072245,35.38883400449654,5.843333099830328,737024.3148773091
53.416666666666664,194.66953713574742,254.41488519199999,9.294891573493576,5.6000000000000005,38.937656379825526,35.38341956542621,5.844617466344533,733453.6246628412
53.43333333333334,195.09363193182236,254.41488519199999,9.292402912823352,5.800000000000001,38.8927636760147,35.37293201963366,5.850431305847262,706208.9481430042
53.45,218.09978742644512,0.0,9.30080364121113,9.30080364121113,38.86232382071587,38.86232382071587,0.0,134181.42960094512
53.46666666666667,220.101547352,254.41488519199999,9.34694617352049,5.900000000000001,38.88116640527659,35.37022273955895,5.825473930887998,793224.5321811348
53.483333333333334,220.553501248,254.41488519199999,9.397344618385691,5.9,38.919089759162084,35.37908215048143,5.825342045154332,802922.461327059
53.5,220.101547352,254.41488519199999,9.413664641548706,5.8,38.96878491215637,35.467330254476614,5.8108872111724095,821038.9854015278
53.516666666666666,217.59707637816877,254.41488519199999,9.410417229920181,5.8,39.01523876768015,35.4015438657301,5.81805620980792,810271.5577885075
53.53333333333333,212.3701459277936,254.41488519199999,9.400157105838472,5.6,39.058574450061805,35.41166767015373,5.798605820572747,821334.5996951262
53.55,208.64823231697244,254.41488519199999,9.388821455132565,5.800000000000001,39.068426313371376,35.41396919932953,5.839605887223711,771017.8894763101
53.56666666666666,205.66516237599484,254.41488519199999,9.377468152176302,5.6,39.06116146773214,35.4122720326443,5.820742215957486,789503.6212859458
53.583333333333336,202.434549611357,254.41488519199999,9.366189321952008,5.599999999999999,39.062348448856206,35.41254932756836,5.829858978958146,774495.2858231443
53.6,199.978958849882,254.41488519199999,9.355112126334314,5.6,39.04864258629276,35.40934745178323,5.836003791257259,762893.513338558
53.61666666666667,198.08501212779674,254.41488519199999,9.344654273301408,5.6,39.0264851017033,35.404171162218255,5.840185595052517,753782.7471262172
53.63333333333333,197.71013541455795,254.41488519199999,9.335502930740297,5.8,38.979093014950934,35.393099726598905,5.853225028393888,721542.8363770939
53.65,197.124563732605,254.41488519199999,9.327880477988328,5.6,38.94043442448095,35.38406855441694,5.8416162043816025,747600.5504665133
53.666666666666664,195.8397462124521,254.41488519199999,9.321082112563591,5.599999999999999,38.92561369469493,35.38060623049534,5.843942257503781,741571.56012447
53.68333333333334,194.82319038283276,254.41488519199999,9.314762368052603,5.6000000000000005,38.908206962462884,35.453178422051764,5.845569184908319,736661.1534026954
53.7,194.0130231913352,254.41488519199999,9.309009362762467,5.6,38.891968996943994,35.44938501259986,5.846710062275449,732708.6325836293
53.71666666666667,194.42983414556585,254.41488519199999,9.304329746403596,5.8,38.85730671141841,35.44128743157076,5.85234212363962,705260.1236444637
53.733333333333334,195.53018637345528,254.41488519199999,9.301320150076698,5.8,38.81379504895966,35.431122515809186,5.851261463614017,708887.8172457083
53.75,196.41831512530092,254.41488519199999,9.299838836400065,5.8,38.78469920854025,35.42432533201609,5.85044902994486,711948.2154042827
53.766666666666666,197.1292998379784,254.41488519199999,9.299414091371156,5.799999999999999,38.76552050268642,35.41984492565136,5.849847519633763,714505.046204502
53.78333333333333,197.69461479131158,254.41488519199999,9.299694874934808,5.8,38.75315954961679,35.41695723900402,5.849410667139428,716624.9343752837
53.8,197.0307751941922,254.41488519199999,9.29993089471548,5.6000000000000005,38.76513941106546,35.34311725667049,5.8404437120454205,743342.1718657131
53.81666666666666,195.7027894108088,254.41488519199999,9.299309715928983,5.6,38.78783252823544,35.3484186772866,5.842990314688044,738038.0851505231
53.833333333333336,194.64228298882796,254.41488519199999,9.297844512003833,5.6,38.79652808558729,35.35045007767415,5.84485678504042,733689.1921541687
53.85,194.89905653695726,254.41488519199999,9.296388910713983,5.800000000000001,38.775916312701206,35.34563488737241,5.8510530570314385,705967.7835160451
53.86666666666667,194.77989842207114,254.41488519199999,9.295318454020562,5.6,38.76027189347499,35.34198013840198,5.844447150933903,733876.5842306761
53.88333333333333,193.900822576044,254.41488519199999,9.294079083730436,5.6,38.765185676674356,35.34312806494557,5.8459118071589184,730283.3141140834
53.9,193.19820248027176,254.41488519199999,9.29246381319282,5.6,38.7640204518802,35.342855852595896,5.846984413234622,727336.9501556893
53.916666666666664,193.69249890123132,254.41488519199999,9.291160984366215,5.799999999999999,38.73871202482736,35.33694346004381,5.851019342528684,700887.8091616018
53.93333333333334,194.8492850167977,254.41488519199999,9.290912009344453,5.8,38.700880159120125,35.32810542200328,5.85038397097879,705054.655486317
53.95,194.70309713231202,254.41488519199999,9.29119523194518,5.6000000000000005,38.695723078667854,35.326900657914514,5.844317097063873,733002.7463521161
53.96666666666667,193.8029645055051,254.41488519199999,9.291014520458733,5.6,38.70940338725489,35.33009656394342,5.845866836310168,729476.2722141894
53.983333333333334,194.15034568812314,254.41488519199999,9.290709823069818,5.8,38.69515228296831,35.326767312280836,5.85073484548848,702479.7586289666
54.0,194.11837049842924,254.41488519199999,9.290658550595044,5.6,38.68629357911369,35.32469779865276,5.84530275661288,730648.3555711777
54.016666666666666,194.3888491632749,254.41488519199999,9.290787513805174,5.799999999999999,38.67867424803512,35.39955646014915,5.850621144243872,703311.6547541806
54.03333333333333,195.42023574122206,254.41488519199999,9.291490324322139,5.800000000000001,38.65615167365519,35.3176562398484,5.850116989617857,707199.2209891924
54.05,195.16915434928703,254.41488519199999,9.292355107978988,5.6,38.66443600264365,35.39623021249924,5.8435557767920026,734927.8198040563
54.06666666666666,195.26704862590955,254.41488519199999,9.292970292217461,5.799999999999999,38.669218362482695,35.32070879596114,5.850397562376965,706835.1697122868
54.083333333333336,196.13914195331756,254.41488519199999,9.293879577345889,5.8,38.65334952745216,35.317001620408554,5.8499380254700535,710141.9815781434
54.1,195.7507055239629,254.41488519199999,9.294779020506605,5.599999999999999,38.66371030269437,35.31942203832895,5.842632138871345,737572.182102246
54.11666666666667,194.65220348184255,254.41488519199999,9.294824093656786,5.599999999999999,38.68836925412713,35.3251827045485,5.84464405961979,733287.2700916824
54.13333333333333,192.7288620638625,254.41488519199999,9.29351413815179,5.4,38.72277445918915,35.333220228087086,5.828962588866385,755013.5384760938
54.15,191.53004179189696,254.41488519199999,9.291092289219128,5.6,38.73750077502863,35.18338321403067,5.849521434574224,720785.7769234463
54.166666666666664,192.35852453629172,253.63012708800005,9.288998257550471,5.800000000000001,38.699073671607444,35.163500430826815,5.851264717441784,695181.2770957542
54.18333333333334,192.7172469897182,251.46234822400004,9.287810262188026,5.6,38.67058768440682,35.12662296855824,5.847420725774609,722381.1150258657
54.2,192.2668387505231,249.29456936000005,9.286781656491245,5.6,38.6666713510565,35.016739883641065,5.848049738517528,718708.6046369387
54.21666666666667,192.96353269858162,248.75262464400004,9.286060930279785,5.8,38.63491988850494,35.00192429300026,5.850633083268126,692860.2048394325
54.233333333333334,194.28077731598654,247.66873521200006,9.286356333412755,5.800000000000001,38.587558069223654,35.05467546609798,5.850093558214947,696695.0315198922
54.25,195.9036174225605,246.58484578000005,9.28786460137879,5.900000000000001,38.54335655425344,35.02989591567666,5.847033325309239,688032.5089839806
54.266666666666666,197.64238785034746,246.58484578000005,9.290515773595322,5.9,38.50300622698324,35.02145148767124,5.84724987701243,694529.9837685553
54.28333333333333,199.06853859720346,246.04290106400003,9.293974523640893,5.9,38.477820240744364,35.167048637182944,5.84738018944576,699528.114803509
54.3,200.22893696234428,246.04290106400003,9.297817865492297,5.9,38.46752860223445,35.16491275037351,5.847459838953346,704199.9926079578
54.31666666666666,200.6017623326037,244.95901163200006,9.301494340396824,5.799999999999999,38.48032397856375,35.152910042062054,5.846764409204046,719598.3830744339
54.333333333333336,200.45960094920645,243.87512220000005,9.304480559971015,5.8,38.50746348583418,35.143562789902795,5.847209157807642,718579.2461605361
54.35,200.92425155128518,242.79123276800004,9.30697630142258,5.900000000000001,38.523286100075964,35.21196893187118,5.848314266467097,705204.4389833548
54.36666666666667,201.1658318852201,241.70734333600004,9.309229212022778,5.8,38.5449289224382,35.20130399948448,5.846853490345403,720052.6981354189
54.38333333333333,200.91640881510085,241.16539862000005,9.310982585301405,5.8,38.57826848993443,35.20017505514354,5.847307645728011,718920.6719258352
54.4,200.72228835323705,240.62345390400003,9.312164338567976,5.8,38.607148256763125,35.198044877267726,5.8476431107344045,717918.1075807667
54.416666666666664,200.57202247886295,240.08150918800004,9.312933218705075,5.8,38.634452475976445,35.3579069801729,5.847888369889165,716951.9850817713
54.43333333333334,201.02964217695995,238.99761975600003,9.313655768084141,5.900000000000001,38.654029896219186,35.34665304487186,5.849100297682516,703337.4432957199
54.45,201.81887728434458,238.99761975600003,9.314729223181526,5.9,38.67192497480405,35.5131137771453,5.848740966618628,706291.7635502564
54.46666666666667,203.68530596544053,237.91373032400003,9.316677190503023,6.1,38.67801804926426,35.33591414149615,5.8415868164800635,683843.7559428769
54.483333333333334,206.13421265905026,237.91373032400003,9.319989348883832,6.1,38.675265650228134,35.33541744693784,5.84288737655698,692710.4309685823
54.5,209.38814555947226,237.91373032400003,9.324931687590501,6.3,38.66108113679728,35.332857727020496,5.826913418470696,675980.381621759
54.516666666666666,213.15371844369093,237.91373032400003,9.331649963842999,6.300000000000001,38.64441238476892,35.493757949454086,5.8320198097176315,689217.4617405983
54.53333333333333,214.9337716321532,238.45567504000005,9.339082683025646,6.1000000000000005,38.689449566572364,36.6237482765086,5.843910632429263,726577.432571403
54.55,213.87522460927988,238.99761975600003,9.345114854692872,5.9,38.80812090943192,35.61978018205442,5.837133181039283,755645.2470474939
54.56666666666666,211.92812531983805,239.53956447200005,9.348612351468551,5.9,38.93095489097023,35.649843356101904,5.840498697695186,749190.9777803725
54.583333333333336,210.44576838116473,240.62345390400003,9.349986176431988,5.9,39.01726962382878,35.68099599327041,5.842841046474599,744661.6235758556
54.6,209.30906109448944,240.62345390400003,9.35001136669353,5.9,39.07876565025979,35.69266104186638,5.8444703504980255,740378.0171215204
54.61666666666667,208.43301710377807,240.62345390400003,9.349211954187963,5.9,39.12409611643856,35.70125968021005,5.845599403550058,736971.2991376999
54.63333333333333,207.13839315129405,240.62345390400003,9.347687012235859,5.799999999999999,39.171081245598344,35.87223461944032,5.840715034306137,747270.5879285028
54.65,204.44295525900515,241.16539862000005,9.344844981910724,5.6,39.24159515773344,35.893151790437855,5.824179395468349,768229.4962771721
54.666666666666664,201.4532275381868,241.16539862000005,9.340282853374964,5.599999999999999,39.31380229879037,35.90698009113615,5.831964583491301,755382.0742363512
54.68333333333334,199.18254704263887,241.16539862000005,9.334512426248576,5.6,39.36489232687005,35.916764279522894,5.83729135550158,745411.6174526049
54.7,197.44228568478138,241.16539862000005,9.328252870382949,5.6,39.40094940868474,35.92366952687569,5.840949734949192,737589.4403469396
54.71666666666667,197.1939642485413,241.70734333600004,9.322430138564613,5.8,39.404544212192775,35.93216107145183,5.852355115874311,706995.5312551486
54.733333333333334,197.80380720161844,242.24928805200005,9.317932250848354,5.800000000000001,39.38967926094874,36.01751610730863,5.851299969024745,709078.8884401731
54.75,198.8710631079713,244.41706691600004,9.315038649361664,5.900000000000001,39.372063560898724,36.04386139279647,5.850369981793073,700170.6632545743
54.766666666666666,199.5968155702099,246.04290106400003,9.313449344500944,5.8,39.364469669769186,36.064277911373175,5.849022435556527,718306.8810594792
54.78333333333333,199.7523147811885,246.58484578000005,9.312515771857516,5.800000000000001,39.37452824155288,36.073636115918035,5.8487629134807095,719219.0915251141
54.8,200.45450907091669,246.58484578000005,9.312111440526227,5.9,39.3771865920824,36.07419244968726,5.849227030168439,707316.367235018
54.81666666666666,201.46087762344962,246.58484578000005,9.312479239738824,5.9,39.37888659766951,36.23269266171576,5.848693756207455,710961.9888408462
54.833333333333336,202.27701932708834,247.12679049600004,9.313500234104032,5.9,39.392966448187536,36.24256322508366,5.8482852740979325,714528.5069887085
54.85,202.9350932167605,247.66873521200006,9.31489213563898,5.9,39.41531628050339,36.254211551692194,5.847977032398454,717580.7144939713
54.86666666666667,203.46667997452204,247.66873521200006,9.31645762451691,5.9,39.44250949015232,36.25999658883173,5.847745868481143,719745.7860984246
54.88333333333333,203.8952905114819,247.66873521200006,9.31806348898153,5.9,39.47220401308338,36.26631375110183,5.847574761142926,721544.3586326975
54.9,204.240950521901,247.66873521200006,9.319622900432039,5.900000000000001,39.502204226922224,36.27269594553538,5.847449444805466,723035.4796435358
54.916666666666664,204.52013251107542,247.66873521200006,9.321082665274934,5.9,39.53118878638996,36.278862071386605,5.847358366996378,724270.5841756408
54.93333333333334,204.7461141861437,247.66873521200006,9.322413350162527,5.900000000000001,39.55840974094734,36.28465301093075,5.847292482436397,725293.266052228
54.95,204.33175529226094,247.66873521200006,9.323346810124827,5.8,39.59189991362482,36.1343253128802,5.843798677305645,738959.6827427002
54.96666666666667,203.53821286078806,247.66873521200006,9.323551120199634,5.8,39.62278040039705,36.140894775079424,5.844969739111829,735976.1785815815
54.983333333333334,202.92103161821655,247.66873521200006,9.323103147585204,5.799999999999999,39.63925772988514,36.14440013411132,5.845800809138481,733575.439066926
55.0,203.02653975562527,247.66873521200006,9.322516273715593,5.9,39.63573331564526,36.14365035622426,5.848777783521138,719064.2556781017
55.016666666666666,203.57670070728452,248.21067992800005,9.32229543179603,5.9,39.620202355514124,36.14794426512734,5.848306464540729,721505.8921816618
55.03333333333333,204.02170478937444,248.21067992800005,9.322489167438716,5.9,39.610218145091594,36.302911637200474,5.847949216318676,723105.8808917848
55.05,204.3951893018866,248.21067992800005,9.322920043427608,5.9,39.60922826187195,36.30269934960688,5.847665432218753,724539.6167148226
55.06666666666666,205.90494739215202,248.75262464400004,9.32398120861801,6.1,39.593238900515004,36.3064467179248,5.843533275460341,701417.7279949075
55.083333333333336,208.11793286546265,250.37845879200006,9.326280774329408,6.1000000000000005,39.56786840323632,36.32217608749423,5.844106699506469,710789.9915512755
55.1,209.92665697570746,250.37845879200006,9.329650187395561,6.1000000000000005,39.55829555245491,36.320058013403184,5.844477529601963,717582.2974922393
55.11666666666667,211.3956720267111,251.46234822400004,9.333547328058259,6.1,39.559655386623746,36.33432137310568,5.844712996618615,724227.1135461644
55.13333333333333,212.57867450864845,252.54623765600005,9.337595709293437,6.1000000000000005,39.56656884337259,36.34973988189763,5.844863357371457,729920.2577507743
55.15,213.53096035846067,253.08818237200006,9.341546757168826,6.1,39.575153101781225,36.20451830936619,5.8449606251867845,734399.3508562545
55.166666666666664,214.29457715691342,253.08818237200006,9.345247750732572,6.1,39.58406873690134,36.36064607479746,5.845026650909609,737602.1680292026
55.18333333333334,214.906205376529,253.08818237200006,9.348613598935344,6.1,39.596174948081654,36.3634256142798,5.8450742238427775,740283.4139047951
55.2,214.07388559566198,253.08818237200006,9.3510716244951,5.9,39.63204045940679,36.217579427680676,5.837110328792217,769211.4092845877
55.21666666666667,212.3042381011522,253.08818237200006,9.351901791099118,5.900000000000001,39.67451204938113,36.227330741238084,5.8401028940013155,762565.4850664741
55.233333333333334,212.23904370980807,253.08818237200006,9.351799028702795,6.1,39.67452933008351,36.22733470882083,5.8468890676896885,731267.1231591798
55.25,212.0097362400312,253.08818237200006,9.351535292907288,5.9,39.67323693575324,36.22703798005786,5.840550975675025,761386.9776892614
55.266666666666666,212.02557279824865,253.08818237200006,9.351183451543937,6.099999999999999,39.669886943606585,36.38034960468703,5.84690055580149,730357.5577554381
55.28333333333333,213.14741103930356,253.08818237200006,9.351302880610344,6.1,39.65135983772419,36.37609585249928,5.8463937128776395,734374.5749972049
55.3,212.7446195717215,253.08818237200006,9.351588017808453,5.8999999999999995,39.66897270810399,36.380139699735125,5.839370244025854,764140.7799889578
55.31666666666666,212.6182697673499,253.08818237200006,9.351545980194668,6.1,39.683470349177156,36.3834683023147,5.846683040481904,732526.2191868998
