Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
55.333333333333336,213.64141213581468,253.08818237200006,9.351816030586383,6.1,39.67678410634598,36.38193316670034,5.84619860356233,736222.5951233784
55.35,214.44927713011467,253.08818237200006,9.352681938797677,6.1,39.67771598250162,36.382147121878276,5.845839704850211,739245.7988700792
55.36666666666667,215.1035888041793,253.08818237200006,9.353870205177852,6.1000000000000005,39.68326211367075,36.383420492244056,5.845566716739861,741772.7364263496
55.38333333333333,215.62739888088052,253.08818237200006,9.355190190686903,6.1,39.69145030702871,36.385300469917375,5.845362571562986,743855.0159770288
55.4,216.0464892988029,253.08818237200006,9.35652137204898,6.1,39.70096879415695,36.38748587791919,5.845210753923451,745565.258584809
55.416666666666664,216.3825038701723,253.08818237200006,9.357788417997284,6.1,39.71096743709128,36.38978152784564,5.84509767085622,746968.6478946696
55.43333333333334,216.65278136470405,253.08818237200006,9.358947815861699,6.1,39.72090855212964,36.39206396958865,5.845012732970067,748120.1587198239
55.45,216.87100421411625,253.08818237200006,9.359978021495166,6.1,39.730463840890465,36.39425782710363,5.844947924671851,749065.2320255311
55.46666666666667,217.04830554801404,253.63012708800005,9.360872039400274,6.1,39.738705743196554,36.40329234898026,5.844896977084742,750309.462718222
55.483333333333334,217.1935543871391,254.41488519199999,9.361632031257166,6.1000000000000005,39.74489357152221,36.415026194169826,5.844855179646735,751628.7344603265
55.5,217.3135692901912,254.41488519199999,9.362265758532299,6.1,39.750476897630065,36.416330535037275,5.84481920895202,752159.8377957839
55.516666666666666,217.41383224401832,254.41488519199999,9.362784051753291,6.099999999999999,39.756501652634995,36.41773799969499,5.844786610288436,752602.5274768365
55.53333333333333,217.50068045136692,254.41488519199999,9.3631981336045,6.1,39.76255169535449,36.419151371906544,5.844753799271664,752981.2763226306
55.55,217.5759445043565,254.41488519199999,9.36351965270603,6.1,39.76838372016477,36.4205138121712,5.844720848540089,753304.3154470513
55.56666666666666,216.29076555892112,254.41488519199999,9.363227665429633,5.9,39.79673936957414,36.427138077283665,5.833615872721895,780733.3002739748
55.583333333333336,215.46044271320852,254.41488519199999,9.362141267568894,6.1,39.812859579664185,36.430903977466855,5.846264668051023,745434.2719454621
55.6,215.9968024583157,254.41488519199999,9.361139884989973,6.099999999999999,39.80203285279795,36.42837470691386,5.845757134815618,747227.730148176
55.61666666666667,216.42578402350097,254.41488519199999,9.360661055609757,6.1,39.7960017634834,36.42696576247532,5.84537522598626,748711.4444196791
55.63333333333333,218.1291433751191,254.41488519199999,9.361055476179736,6.3,39.77021541630462,36.420941721285914,5.84045082804358,723955.7291406417
55.65,220.72986788172852,254.41488519199999,9.362944285068853,6.3,39.73522936388961,36.41276850391079,5.841222587446371,733114.9862234304
55.666666666666664,221.45740904000002,254.41488519199999,9.368089973204155,6.3,39.712186042513586,36.25410798923533,5.842089328932729,736422.054434785
55.68333333333334,221.45740904000002,254.41488519199999,9.375021913994198,6.1,39.7163540304988,36.255081687880036,5.841756107784467,769333.8346799643
55.7,221.45740904000002,254.41488519199999,9.378686274936872,6.1,39.73960551389666,36.413790832033136,5.842043547996301,769834.2122789758
55.71666666666667,221.08135560031334,254.41488519199999,9.37856301745559,6.1,39.75798091411141,36.41808357528203,5.842481212703573,768426.3527259248
55.733333333333334,220.44004539105518,254.41488519199999,9.377196344833147,6.1,39.772927182694154,36.42157522677288,5.843109638277886,765851.2772878521
55.75,219.94550450389076,254.41488519199999,9.375634992462299,6.099999999999999,39.78437076619294,36.424248603419564,5.843526354833187,763794.2387833286
55.766666666666666,218.19186444039283,254.41488519199999,9.373504152471414,5.8999999999999995,39.81623144971687,36.43169169214167,5.83013609112009,789734.1811758953
55.78333333333333,215.65548687781836,254.41488519199999,9.370170539312436,5.9,39.85690837935261,36.441194375786054,5.835102795429614,779331.9743816702
55.8,213.0958613001095,254.41488519199999,9.365589943123833,5.800000000000001,39.89143235468512,36.44925964567415,5.829177644229878,785027.3853343232
55.81666666666666,210.61621452800304,254.41488519199999,9.360029221382868,5.8,39.919880872528815,36.45590560611514,5.834462194915618,774383.5018468094
55.833333333333336,208.74101491184683,254.41488519199999,9.353939324138626,5.8,39.933244942778245,36.459027634570056,5.838015968596629,766135.7024433073
55.85,207.30981511338985,254.41488519199999,9.347808567884,5.799999999999999,39.9394529969885,36.613755202010374,5.840411169829895,759618.9940607189
55.86666666666667,206.2090598273004,254.41488519199999,9.341925757176782,5.800000000000001,39.94543826630544,36.61515344227468,5.8420241947020894,754519.0426470196
55.88333333333333,204.1630521950037,254.41488519199999,9.33595671382157,5.6,39.97442366672087,36.62192482578175,5.824855002032835,776996.99687819
55.9,201.67470977408746,254.41488519199999,9.329348830747444,5.6,40.01524729220828,36.7081004203694,5.831158770089034,765898.2970986577
55.916666666666664,199.77430115429507,254.41488519199999,9.322276221607085,5.6000000000000005,40.04398054315961,36.71481289833443,5.835501573082468,757246.1615548097
55.93333333333334,197.1980010193679,254.41488519199999,9.314739232865582,5.3999999999999995,40.08847063562175,36.878483670240456,5.815582393597832,776597.8643788376
55.95,194.42876162554018,254.41488519199999,9.306435493060471,5.4,40.14562958128828,37.04511405845029,5.82419992104095,763720.4266974018
55.96666666666667,192.30986824395424,254.41488519199999,9.297674129891876,5.4,40.196533211796734,37.13364447921843,5.83021659509821,753673.9083454509
55.983333333333334,190.67514939817158,254.41488519199999,9.288982163502512,5.4,40.24531067174452,37.14503955684624,5.834440468872185,745761.2183797744
56.0,190.4165064006275,254.41488519199999,9.281138480158946,5.599999999999999,40.26980154277865,37.074122316401706,5.850279019222688,714989.504307544
56.016666666666666,195.77537551783092,254.41488519199999,9.277102654813117,6.6,40.17398519816552,37.0517383159628,5.690517508607478,604636.1725918701
56.03333333333333,203.37925320000002,227.61678072000004,9.316862646416983,9.2,39.73145938583876,35.164447523957904,4.243435675875309,229088.80123176347
56.05,203.37925320000002,0.0,9.453461137317895,9.453461137317895,39.40577143162942,39.40577143162942,0.0,116681.10462907606
56.06666666666666,203.37925320000002,0.0,9.682816674177817,9.682816674177817,39.40577143162942,39.40577143162942,0.0,116683.24617078302
56.083333333333336,203.37925320000002,0.0,9.970798277574975,9.970798277574975,39.40577143162942,39.40577143162942,0.0,116685.93520010436
56.1,203.37925320000002,0.0,10.291668892898773,9.99942515026214,39.40577143162942,39.40577143162942,4.24343567587531,176417.4592653178
56.11666666666667,203.37925320000002,0.0,10.622722505127493,9.99938832700596,39.40577143162942,39.40577143162942,4.24343567587531,242979.6740367688
56.13333333333333,203.37925320000002,0.0,10.941920837015127,9.59891275003627,39.40577143162942,39.40577143162942,4.540606352698289,370566.8245468784
56.15,203.37925320000002,0.0,11.23467404333768,9.798707515273193,39.40577143162942,39.40577143162942,4.707097011424205,378732.62844393466
56.166666666666664,203.37925320000002,0.0,11.499007705733296,9.798893513521147,39.40577143162942,39.40577143162942,5.107091884098867,401991.54496881866
56.18333333333334,203.37925320000002,0.0,11.73644677837244,9.798886813425465,39.40577143162942,39.40577143162942,5.402267162320244,423847.8286571914
56.2,203.37925320000002,0.0,11.947320423392492,9.798887451381626,39.40577143162942,39.40577143162942,5.620040093278074,443898.70462724805
56.21666666666667,203.37925320000002,0.0,12.135054313270873,9.99910447397383,39.40577143162942,39.40577143162942,5.606226624876395,442502.78634611354
56.233333333333334,203.37925320000002,0.0,12.305600113996997,10.099409842885777,39.40577143162942,39.40577143162942,5.668933895075533,449035.0335259656
56.25,203.37925320000002,0.0,12.464321125555026,10.299719353636513,39.40577143162942,39.40577143162942,5.628006680255012,444730.4705931274
56.266666666666666,203.37925320000002,210.27454980800005,12.614093531002277,10.299999999999999,39.335728634876645,31.4,5.757634573569242,538159.2180777257
56.28333333333333,203.37925320000002,254.41488519199999,12.759269948130939,10.8,38.97446834291144,31.2,5.414876931326115,542243.026759272
56.3,208.35074605600002,254.41488519199999,12.900275939181999,10.8,38.380661652959205,30.9,5.61313244363422,566810.6312646933
56.31666666666666,206.99488436800002,254.41488519199999,13.03835683301904,10.800000000000002,37.7530306913689,30.537212303103303,5.727158912212572,578455.3531822211
56.333333333333336,214.67810060000002,254.41488519199999,13.165263396079512,10.800000000000002,37.13799296061687,30.4,5.897301876408071,608872.50705937
56.35,220.101547352,254.41488519199999,13.246980683985734,8.7,36.84706497851852,31.2,6.269148572563665,919030.4399358038
56.36666666666667,220.101547352,254.41488519199999,13.245917014701881,7.8415275280047005,36.95147018450478,33.08009209476307,5.9746565703795955,1082129.4191370138
56.38333333333333,219.64959345600002,254.41488519199999,13.158137646766948,7.77045167644596,37.165770398784865,33.36007145998605,5.965393128718765,1078333.6666712791
56.4,219.19763956000003,189.6806506,13.010088896926762,7.583780015815909,37.528043771392795,32.5,5.934770023122713,1037294.1524078293
56.416666666666664,219.64959345600002,190.22259531600002,12.827959505579932,7.700000000000001,37.96051472573223,34.77579781597944,6.008224438519974,983319.9860449893
56.43333333333334,219.64959345600002,194.55815304400002,12.631353387855363,7.500000000000002,38.32650100424988,35.30228896305054,5.967408083218132,991975.6724046501
56.45,220.101547352,216.77788640000006,12.427761928363005,7.200000000000001,38.647201287860824,34.55723702986793,5.886439761929651,1035932.81110938
56.46666666666667,220.101547352,237.37178560800004,12.223124458815768,7.400000000000001,38.8245957879568,35.10803704791242,5.990271452959725,975373.2587196052
56.483333333333334,220.101547352,241.70734333600004,12.029858010727295,7.4,38.89798698258381,35.188889876682055,6.0147353337193,946322.2948051568
56.5,220.553501248,245.50095634800005,11.855491112872205,7.499999999999998,38.944918897692254,35.33528413375691,6.057733338213071,904592.7205118646
56.516666666666666,220.553501248,248.75262464400004,11.705910661704133,7.700000000000001,38.94931324980457,35.54018509654387,6.109771885332574,848746.0444326212
56.53333333333333,221.00545514400002,252.54623765600005,11.586835239966652,7.8999999999999995,38.91514049141683,35.738017153017154,6.134925507985561,803076.8629140907
56.55,220.101547352,0.0,11.546054114839944,11.546054114839944,38.89217093666231,38.89217093666231,0.0,136714.2016205776
56.56666666666666,219.64959345600002,254.41488519199999,11.600650985088159,8.2,38.85390353485754,35.59376968486694,6.153257899062401,755199.1491330045
56.583333333333336,220.101547352,254.41488519199999,11.670488108984546,8.2,38.815732180848656,35.58485233774481,6.163164718032555,766415.7384537689
56.6,220.101547352,254.41488519199999,11.710078500506764,8.2,38.82976011821791,35.74140673617905,6.1682365088423685,771835.4476807477
56.61666666666667,220.553501248,254.41488519199999,11.729286415554675,8.2,38.87498915390504,35.751972853669336,6.170063345378399,776206.316558766
56.63333333333333,220.101547352,254.41488519199999,11.73339767871459,8.0,38.960557488955665,35.77196277978333,6.155772897478852,806381.210525797
56.65,220.553501248,254.41488519199999,11.723493881680698,8.0,39.067923529786924,35.87368358704085,6.154275294532303,806739.2731633276
56.666666666666664,220.553501248,254.41488519199999,11.701677509649759,7.900000000000001,39.18026854817256,36.05320619192784,6.1413991277816065,819642.7089575275
56.68333333333334,220.553501248,254.41488519199999,11.669421403388556,7.7,39.31962271867986,36.085761220262434,6.110154754821751,847973.7308215325
56.7,220.553501248,254.41488519199999,11.626769020431448,7.700000000000001,39.46230371390621,36.19573208086808,6.110269793731054,841526.6137424499
56.71666666666667,220.553501248,254.41488519199999,11.577822654929717,7.7,39.58041491753463,36.22332446340503,6.109945858257849,834196.1754613997
56.733333333333334,220.553501248,254.41488519199999,11.524979246518866,7.5,39.70478768842429,36.40565691475835,6.075200291917691,859908.2524045912
56.75,221.00545514400002,254.41488519199999,11.466979711710934,7.499999999999999,39.83255416679185,36.43550490070901,6.074782504308729,852971.0430887922
56.766666666666666,221.45740904000002,254.41488519199999,11.405709336935212,7.5,39.93733223948212,36.459982482634686,6.07394532335288,845534.0824489336
56.78333333333333,221.45740904000002,254.41488519199999,11.344639736026979,7.3999999999999995,40.03281980316369,36.48228967537918,6.056769829586757,853224.6596148048
56.8,222.36131683200003,254.41488519199999,11.283385892530744,7.4,40.12084748560868,36.65613142006881,6.05460232685658,847585.4539231089
56.81666666666666,221.909362936,254.41488519199999,11.221942910988556,7.200000000000001,40.21922692660629,36.75575283545919,6.019074692009543,870730.8468384224
56.833333333333336,221.909362936,254.41488519199999,11.162465330910665,7.4,40.298513845500416,36.927552618978744,6.055270548476235,827151.45406033
56.85,221.45740904000002,254.41488519199999,11.109927598192964,7.4,40.34377975834248,36.93812735147365,6.055001208127271,817403.2424278555
56.86666666666667,221.00545514400002,254.41488519199999,11.067229944552517,7.4,40.38541782189315,36.94785456906431,6.054320051560659,809228.8746324718
56.88333333333333,220.553501248,254.41488519199999,11.032919345348867,7.4,40.42209554520015,36.95642298375302,6.053487558701516,802372.346934563
56.9,220.553501248,254.41488519199999,11.006238059483012,7.5,40.441538519128834,36.96096512673198,6.059327977424402,782527.0731456818
56.916666666666664,220.553501248,254.41488519199999,10.987324407164067,7.5,40.44652742816703,36.8088533220958,6.057511494164293,779865.519016303
56.93333333333334,220.553501248,254.41488519199999,10.975146836187053,7.5,40.44788679402849,36.809170888437556,6.056289233846591,778117.0162030983
56.95,220.101547352,254.41488519199999,10.968380460860612,7.5,40.44345675410482,36.73149733009979,6.056077012316579,775489.3438591377
56.96666666666667,220.553501248,254.41488519199999,10.964642478449376,7.5,40.43489718425419,36.72949769824088,6.055201388850348,776640.2641612293
56.983333333333334,220.553501248,254.41488519199999,10.962344191242728,7.499999999999998,40.4243378373915,36.727030891290944,6.0549592087768325,776308.3110579579
57.0,220.553501248,254.41488519199999,10.961570520693144,7.500000000000001,40.41265927785277,36.72430262104753,6.054877346199655,776194.5347705798
57.016666666666666,220.101547352,254.41488519199999,10.961226538356975,7.4,40.410539304381395,36.570530084833074,6.0495318156535784,790278.7203834081
57.03333333333333,220.101547352,254.41488519199999,10.96031426026608,7.5,40.398356232230434,36.5676839535861,6.05521148949962,774398.0942860814
57.05,220.101547352,254.41488519199999,10.959997075879794,7.5,40.36859319611318,36.56073090380946,6.0551770764848625,774344.5656972155
57.06666666666666,220.101547352,254.41488519199999,10.961208154977626,7.5,40.33678059105229,36.40002176527297,6.055308318552745,774588.2602527185
57.083333333333336,220.101547352,254.41488519199999,10.963364629224182,7.500000000000001,40.30352093540501,36.54552913924483,6.055540976682198,774807.2226683904
57.1,219.64959345600002,254.41488519199999,10.969300938783201,7.700000000000001,40.247491108921416,36.53243981021997,6.0571323768366065,743523.0660613546
57.11666666666667,220.101547352,254.41488519199999,10.983927205186728,7.899999999999999,40.153492648386774,36.35720321061368,6.04541837487075,717839.9576885626
57.13333333333333,220.101547352,254.41488519199999,11.009404357599472,7.900000000000001,40.055010586506974,36.33419646238882,6.051719357930343,721199.5091336791
57.15,220.553501248,254.41488519199999,11.042282283480855,7.9,39.97761948978703,36.31611685029403,6.059826948921629,727086.201659979
57.166666666666664,220.101547352,254.41488519199999,11.078702716225298,7.9,39.916895512048434,36.2252922629346,6.067624706386478,730480.9201140807
57.18333333333334,220.553501248,254.41488519199999,11.112964407529308,7.699999999999999,39.89425052085586,36.22000208520094,6.078858569206553,766740.5844270285
57.2,220.553501248,254.41488519199999,11.139102726275826,7.699999999999998,39.89642980126554,36.06723391312862,6.082124769810908,770517.790991312
57.21666666666667,220.101547352,254.41488519199999,11.158170089825497,7.7,39.888912157511186,36.06547768936767,6.084797237635745,771542.1023087959
57.233333333333334,220.101547352,254.41488519199999,11.172245148582979,7.7,39.87384541784985,36.061957894195416,6.086426071620682,773528.7016023744
57.25,220.101547352,254.41488519199999,11.182230186422714,7.700000000000001,39.855634579233104,36.05770359477253,6.087547211006535,774938.1376225431
57.266666666666666,220.101547352,254.41488519199999,11.189357321565627,7.7,39.83631104236733,36.053189353914874,6.088330143366087,775943.5446471862
57.28333333333333,220.101547352,0.0,11.238848474821301,11.238848474821301,39.82701490426485,39.82701490426485,0.0,136704.11743235198
57.3,220.101547352,254.41488519199999,11.346815345203696,7.500000000000001,39.8612743583252,35.982382483026,6.077762946464224,831133.6831506168
57.31666666666666,219.64959345600002,254.41488519199999,11.439654615368207,7.7,39.89958799661549,35.99133306969019,6.108262489420049,810325.5437022642
57.333333333333336,220.101547352,254.41488519199999,11.483090565742796,7.700000000000001,39.91522484577339,35.99498605018978,6.108972670116677,818537.0998442429
57.35,219.64959345600002,254.41488519199999,11.496858864819984,7.700000000000001,39.92935256206023,35.99828647673853,6.1105445485510765,818734.9220352407
57.36666666666667,220.101547352,254.41488519199999,11.49196912099415,7.7,39.937956427056015,36.00029645654541,6.109269481713294,819858.7729031793
57.38333333333333,220.101547352,254.41488519199999,11.475496447242854,7.7,39.91792354419885,35.842339221225885,6.108704633725087,817529.1174885839
57.4,219.64959345600002,254.41488519199999,11.454145010549103,7.700000000000001,39.89298420819476,35.98979033495632,6.108911825295121,812450.2411915817
57.416666666666664,220.101547352,253.63012708800005,11.430368839819842,7.7,39.88338330591196,35.82174177307681,6.106838289493839,810206.7305925532
57.43333333333334,219.64959345600002,253.63012708800005,11.406504945112776,7.700000000000001,39.86727392245838,35.97176813951067,6.106591034846253,804807.7129008562
57.45,219.64959345600002,253.08818237200006,11.384494161464481,7.7,39.845825434532664,35.80442132518324,6.105335748412715,801240.6898580325
57.46666666666667,219.64959345600002,252.54623765600005,11.36427212509432,7.700000000000001,39.82040138731838,35.78995355253431,6.104078214092034,797834.7423954925
57.483333333333334,220.101547352,252.00429294000006,11.345497916181307,7.7,39.79188909450829,35.77483408744915,6.102015285606178,796410.1087696471
57.5,220.101547352,251.46234822400004,11.32599232778152,7.500000000000001,39.78790612214053,35.76528200561249,6.077448185979349,825560.540113167
57.516666666666666,220.101547352,251.46234822400004,11.305498793204364,7.700000000000002,39.77087999968795,35.60638069976449,6.0991221212416615,790279.5109141918
57.53333333333333,220.101547352,250.92040350800005,11.288043625742084,7.7,39.719822545417,35.586003331895704,6.097730583646503,787284.0068995216
57.55,220.101547352,248.75262464400004,11.275554271291767,7.700000000000001,39.673164134501825,35.69665895225961,6.0966859742110895,783512.8390928755
57.56666666666666,220.101547352,246.58484578000005,11.266811893963448,7.700000000000001,39.63808421208868,35.654359215708595,6.095930231533561,780420.5349833441
57.583333333333336,220.101547352,245.50095634800005,11.260884620716583,7.700000000000003,39.60918852349189,35.471982027719875,6.09540627404839,778769.7936716083
57.6,220.101547352,244.41706691600004,11.257062941120706,7.699999999999999,39.57927689726131,35.44758514639216,6.095063465354062,777308.8708787351
57.61666666666667,220.101547352,243.33317748400003,11.254819675483175,7.700000000000001,39.550611190640474,35.583742699878336,6.09486041816299,775964.8813366342
57.63333333333333,220.101547352,242.79123276800004,11.253759834734717,7.700000000000001,39.5275289049045,35.57034265500178,6.094764017423429,775358.0483509715
57.65,220.101547352,241.70734333600004,11.253589320231432,7.700000000000001,39.51091658846698,35.54938590675723,6.094748479603862,774435.8519003831
57.666666666666664,220.101547352,240.62345390400003,11.251555287665958,7.500000000000001,39.525436980956535,35.53429551588504,6.075545540150365,805299.1760946618
57.68333333333334,220.101547352,239.53956447200005,11.243948078518567,7.5,39.56052806920828,35.52276374111385,6.0752808767543,803299.315204968
57.7,220.101547352,239.53956447200005,11.233863436809667,7.700000000000001,39.5588739991852,35.52245604890421,6.092897957167312,769863.3637513238
57.71666666666667,219.64959345600002,238.99761975600003,11.228286128973417,7.700000000000001,39.5274579834305,35.344352215890495,6.092909975898693,767024.9764260816
57.733333333333334,219.64959345600002,238.45567504000005,11.2280616194778,7.7,39.495279997293956,35.3289784228545,6.092887479460736,766541.8662071611
57.75,219.19763956000003,237.91373032400003,11.231406824631843,7.7,39.46269603036041,35.313607923709604,6.093768382831536,764862.3295592743
57.766666666666666,219.64959345600002,236.28789617600003,11.236261787508338,7.7,39.43459020317695,35.280145699218174,6.093700233037096,765937.2964744432
57.78333333333333,219.64959345600002,235.20400674400003,11.241304562631198,7.700000000000001,39.41231676438175,35.25719165574484,6.094190924832934,765778.9630685378
57.8,219.64959345600002,234.66206202800004,11.246859293058991,7.700000000000001,39.392373198268785,35.24422301605761,6.094723432217725,766131.0318045736
57.81666666666666,219.64959345600002,233.57817259600003,11.252582968903582,7.7,39.37510767833328,35.2221209861175,6.095263397608745,766078.8298738309
57.833333333333336,220.101547352,232.49428316400002,11.257536281268532,7.7,39.3621929136035,35.200675877706566,6.095106136768955,767643.4070544413
57.85,219.64959345600002,231.41039373200002,11.262527894015461,7.700000000000002,39.35181075124671,35.17954956018097,6.096180610477686,765778.1176915574
57.86666666666667,219.19763956000003,230.32650430000004,11.26877360154463,7.7,39.34204349580658,35.15841648611575,6.097370726709936,764093.8174659996
57.88333333333333,219.19763956000003,229.78455958400002,11.275196699223484,7.699999999999999,39.33312070238131,35.14719794527818,6.097952141165285,764583.155164976
57.9,219.19763956000003,229.78455958400002,11.28102890645095,7.699999999999999,39.32423137685953,35.14585151850991,6.0984705799836965,765413.0036966029
57.916666666666664,220.101547352,229.78455958400002,11.282367676117737,7.500000000000001,39.34256933827651,35.148629088311665,6.076482894008491,801278.0541296743
57.93333333333334,220.101547352,230.32650430000004,11.276174909974948,7.500000000000001,39.38059161846515,35.333639738279764,6.076311702925088,800682.7127997372
57.95,220.101547352,232.49428316400002,11.263469952368908,7.4,39.42054489174957,35.37782022574021,6.061502174948536,817086.006402186
57.96666666666667,220.101547352,234.66206202800004,11.245244153651711,7.399999999999999,39.45914962818121,35.42169457123135,6.061366952000544,816066.3195807191
57.983333333333334,220.101547352,235.20400674400003,11.22360877614917,7.4,39.48696629319361,35.435754587220025,6.061115087575274,813246.5340976662
58.0,220.101547352,237.37178560800004,11.198526481245596,7.200000000000001,39.53127494219592,35.48066493306264,6.026603835592381,845105.097182132
58.016666666666666,220.101547352,239.53956447200005,11.168010532199492,7.2,39.582300624610184,35.526813899563905,6.02739843749752,842138.8087396497
58.03333333333333,220.101547352,241.70734333600004,11.133674423947282,7.200000000000001,39.61390139436977,35.56929508696278,6.028081016184078,838610.08934577
58.05,220.101547352,243.87512220000005,11.098841200667644,7.200000000000001,39.630401921877926,35.608555366870974,6.02853874976989,835039.1416325445
58.06666666666666,220.101547352,246.04290106400003,11.064250853385065,7.1,39.65098573736702,35.80675479800648,6.010755129038778,848550.8117681192
58.083333333333336,220.101547352,247.66873521200006,11.02926409469732,7.1,39.678507322034726,35.83784534476935,6.011564233062097,844483.2953970339
58.1,220.101547352,247.66873521200006,10.99477672753099,7.1000000000000005,39.70347737945104,35.84315743228659,6.012129587372707,839151.8062182228
58.11666666666667,220.101547352,249.83651407600004,10.962386474694268,7.1000000000000005,39.723137334399766,35.88096933683329,6.012445086023853,835999.7402506594
58.13333333333333,220.101547352,252.00429294000006,10.934234432078961,7.200000000000001,39.72145181602071,35.913638840882676,6.02730561658623,816786.4010428293
58.15,220.101547352,254.172071804,10.912483619084377,7.2,39.70658899117511,36.019365435997074,6.0266990595097925,815330.4329490772
58.166666666666664,220.101547352,254.41488519199999,10.895590657170153,7.1,39.712398423119254,36.02424168183624,6.01241368394338,829643.0357268243
58.18333333333334,220.101547352,254.41488519199999,10.880229676466692,7.1000000000000005,39.73576853903958,36.02970125856221,6.012272682493809,827312.0283189722
58.2,220.553501248,254.41488519199999,10.862249259564177,6.900000000000001,39.785624713856556,36.04134833864538,5.975761207513237,860784.1340425747
58.21666666666667,221.00545514400002,254.41488519199999,10.83806270975564,6.9,39.85401399380009,36.210602285585196,5.974976474906686,858868.2688154134
58.233333333333334,221.00545514400002,254.41488519199999,10.805795767263621,6.599999999999999,39.952456430807715,36.23359977690134,5.906271422506307,907983.4024021045
58.25,221.00545514400002,254.41488519199999,10.763754456706486,6.599999999999999,40.06837829361479,36.337319340463296,5.909972396960429,900984.4284160151
58.266666666666666,220.101547352,254.41488519199999,10.717589180279697,6.699999999999999,40.14447642577125,36.35509689846206,5.941328919819891,871107.2108933814
58.28333333333333,220.101547352,254.41488519199999,10.67646365011041,6.900000000000001,40.1630478748495,36.28279680059175,5.98043307647182,829905.9180721751
58.3,220.101547352,254.41488519199999,10.647732628669534,7.1,40.12580693830515,36.27409681163559,6.003511113320571,792520.7007534635
58.31666666666666,220.101547352,254.41488519199999,10.634890971156876,7.1000000000000005,40.07280717008745,36.261715345406245,6.002639792214762,790610.7155586779
58.333333333333336,220.101547352,254.41488519199999,10.63456892530039,7.1,40.03340190344251,36.252509739520974,6.002617386347629,790550.5830165147
58.35,220.101547352,254.41488519199999,10.639391462194487,6.9,40.031325713772716,36.252024713394505,5.980184212888189,824175.845223932
58.36666666666667,220.101547352,254.41488519199999,10.642498004577197,6.900000000000001,40.05526452131435,36.25761714421289,5.980216593433609,824661.1169207175
58.38333333333333,219.64959345600002,254.41488519199999,10.643121285070299,6.9,40.07377300391133,36.26194097731513,5.981425247463929,822902.4561173039
58.4,219.64959345600002,254.41488519199999,10.642436854952331,6.9,40.08535404249463,36.11136918374101,5.981417013339244,822908.5205138979
58.416666666666664,219.64959345600002,254.41488519199999,10.640563940586071,6.9,40.088316754382475,36.11206131350724,5.981393952298246,822625.4246132748
58.43333333333334,220.101547352,254.41488519199999,10.637406444650411,6.900000000000001,40.08477229387223,36.11123327935568,5.980162407105018,824002.836505133
58.45,220.101547352,254.41488519199999,10.633626737662105,6.900000000000002,40.07743123884969,36.109518309122684,5.980118476419971,823423.2782721414
58.46666666666667,220.101547352,254.41488519199999,10.632874191747012,7.1,40.04412632058001,36.255015109130746,6.002499028829235,790314.7696696975
58.483333333333334,220.101547352,254.41488519199999,10.63881742610946,7.1000000000000005,39.99903185755602,36.24448042964368,6.0029107818652925,791175.1117729045
58.5,219.64959345600002,254.41488519199999,10.651554441291065,7.1,39.97010553234187,36.237722846906586,6.004514278345205,791295.0504701644
58.516666666666666,220.101547352,254.41488519199999,10.667266199040599,7.1,39.954288590195524,36.23402779423707,6.0047544339710255,795361.1209801548
58.53333333333333,220.101547352,254.41488519199999,10.68092537576981,6.9,39.97199949388576,36.08488802046916,5.980442984703251,830646.6604402766
58.55,220.553501248,254.41488519199999,10.687856646038965,6.9,40.00776063229547,36.09324230846763,5.979145913692119,833617.9933003511
58.56666666666666,220.101547352,254.41488519199999,10.688976728680482,6.9,40.03041993016527,36.09853582843555,5.980450107182191,831911.7947952043
58.583333333333336,220.101547352,254.41488519199999,10.689850906571827,7.1,40.017158935292045,36.09543787978951,6.006070268947105,798838.6872869208
58.6,219.64959345600002,254.41488519199999,10.693024876868831,6.9,40.005959054523125,36.09282143541294,5.981750694452101,830640.1766521552
58.61666666666667,220.101547352,254.41488519199999,10.694365445915642,6.900000000000001,40.019469971903746,36.09597776935365,5.980447176819633,832742.5310991012
58.63333333333333,220.101547352,254.41488519199999,10.691826837389337,6.9,40.028817262844996,36.098161423566054,5.980449324112646,832356.3112802121
58.65,220.101547352,254.41488519199999,10.687723789009045,6.899999999999999,40.03395521613342,36.09936171928937,5.980449905653761,831727.564619982
58.666666666666664,219.64959345600002,254.41488519199999,10.683767511479738,6.900000000000001,40.03506824788406,36.09962173863467,5.981730863877915,829236.2878233037
58.68333333333334,220.101547352,254.41488519199999,10.679549651014419,6.900000000000001,40.03442751657622,36.09947205509233,5.980440384027616,830472.202731621
58.7,219.64959345600002,254.41488519199999,10.673064720031944,6.7,40.05825031879245,36.10503738548994,5.945221672693929,862129.9426071737
58.71666666666667,220.553501248,254.41488519199999,10.662597906276233,6.900000000000001,40.072949629171966,36.108471344187855,5.979121256959959,829760.160462546
58.733333333333334,219.64959345600002,254.41488519199999,10.653660176150932,6.899999999999999,40.05787080808412,36.104948726630155,5.981539024716014,824641.3941463043
58.75,220.101547352,254.41488519199999,10.651484884937684,7.099999999999998,40.016992663284014,36.01876039559005,6.003757596591483,793236.6070803473
58.766666666666666,219.64959345600002,254.41488519199999,10.659142859485156,7.2,39.94632533472912,36.002251547128175,6.011623826067783,776677.9046369026
58.78333333333333,220.101547352,254.41488519199999,10.676921140513592,7.199999999999999,39.876954466030064,35.8327682877133,6.012738929514879,781056.4460877761
58.8,220.101547352,254.41488519199999,10.703076049263043,7.399999999999999,39.793885202411225,35.81336217865319,6.020459408336066,753704.8097683233
58.81666666666666,220.101547352,254.41488519199999,10.738396941482362,7.400000000000001,39.70349116906887,35.79224490382728,6.025605399860196,758638.3860633065
58.833333333333336,220.101547352,254.41488519199999,10.777293979383094,7.2,39.659983347088435,35.78208088525365,6.020409059208842,795654.1251214913
58.85,219.64959345600002,254.41488519199999,10.81264484786558,7.2,39.64803690658485,35.62601275277897,6.023340058048789,799234.4236238813
58.86666666666667,220.101547352,254.41488519199999,10.841482646653986,7.2,39.634139941313265,35.622766232803755,6.023949785294608,805281.9585992475
58.88333333333333,220.101547352,254.41488519199999,10.864479806585985,7.2,39.62137537453675,35.7730615381054,6.024971542248296,808562.5940254558
58.9,220.101547352,254.41488519199999,10.883492142641872,7.2,39.61402016174468,35.771343260425006,6.025720579892059,811398.8505270449
58.916666666666664,220.101547352,254.41488519199999,10.89930985632865,7.2,39.61252087220523,35.77099300601022,6.02627873359125,813766.2996135675
58.93333333333334,220.101547352,254.172071804,10.912566014535006,7.200000000000001,39.6176283263812,35.921936292437834,6.026701562035831,815426.2873076473
58.95,219.64959345600002,253.08818237200006,10.927068729637048,7.400000000000001,39.60628082654589,35.903503575281846,6.0473894908899615,782590.2136850428
58.96666666666667,220.101547352,252.00429294000006,10.94326042427967,7.2,39.61313004923452,35.889127511438495,6.027525705993749,818175.755197646
58.983333333333334,219.64959345600002,250.92040350800005,10.957421551929823,7.199999999999999,39.65022056113086,35.72589815941688,6.0289860129837605,817671.6813944901
59.0,220.101547352,250.37845879200006,10.966277553913466,7.1,39.69543853857597,35.88315712525064,6.0124183945603145,837125.5917483734
59.016666666666666,219.64959345600002,248.75262464400004,10.969415520013733,7.1,39.74542355706324,35.71227917280366,6.013795352839495,834458.8702011451
59.03333333333333,220.101547352,248.21067992800005,10.967891303941652,7.1,39.78358157364972,35.711656442477384,6.012406420605441,835701.5875673785
59.05,219.64959345600002,248.21067992800005,10.963881153757747,7.1000000000000005,39.8076793748201,35.71682438968531,6.013825024715174,833182.0245858164
59.06666666666666,219.64959345600002,248.21067992800005,10.96064104847514,7.200000000000001,39.80744070423047,35.716773205056526,6.02905638526018,815931.4641552757
59.083333333333336,220.553501248,248.21067992800005,10.958398029856175,7.200000000000001,39.79385473726951,35.71385959648592,6.0266871859371545,819295.4757119562
59.1,219.64959345600002,248.21067992800005,10.959420656372497,7.2,39.78087219728386,35.71107539718092,6.029029982211967,815740.1056632892
59.11666666666667,219.64959345600002,248.21067992800005,10.962587270036078,7.1,39.780774523977,35.71105445043603,6.013831060305747,832979.4280921425
59.13333333333333,219.64959345600002,248.21067992800005,10.963595445902927,7.1000000000000005,39.791640501125265,35.71338473757998,6.013826386067301,833140.5766319159
59.15,220.101547352,248.21067992800005,10.962801515408591,7.200000000000001,39.78690688279104,35.71236957899846,6.027939468669441,818110.6642717604
59.166666666666664,219.64959345600002,248.21067992800005,10.964107420584353,7.200000000000001,39.770556144362196,35.708863045252365,6.029129573500134,816448.3654900657
59.18333333333334,220.101547352,248.21067992800005,10.967737568733744,7.2,39.76040987829484,35.86379566332403,6.028030524693301,818718.3735630155
59.2,220.101547352,248.21067992800005,10.972074000860347,7.2,39.75768960503154,35.706103723124194,6.0281060726673,819504.9743353027
59.21666666666667,219.64959345600002,248.21067992800005,10.978104617102856,7.200000000000001,39.75581718447362,35.70570216903526,6.029398018648428,818556.585321973
59.233333333333334,219.64959345600002,248.21067992800005,10.985129144987804,7.2,39.75297467741975,35.70509257290287,6.029516477245909,819617.1145561738
59.25,220.101547352,248.21067992800005,10.99122604409488,7.200000000000001,39.75421868689956,35.86246791769036,6.028390343313033,822277.7792822099
59.266666666666666,219.64959345600002,248.21067992800005,10.997275723609027,7.200000000000001,39.75918857162435,35.706425187317684,6.029695884191083,821458.6348738763
59.28333333333333,220.553501248,248.75262464400004,11.00226073886711,7.199999999999998,39.76418625552242,35.71633507966736,6.027263137594175,826427.101837336
59.3,219.64959345600002,248.75262464400004,11.007280597618164,7.199999999999999,39.76621978387318,35.71677466470964,6.029819636375592,823437.3155276484
59.31666666666666,219.64959345600002,248.75262464400004,11.013563908065231,7.200000000000001,39.76600420576432,35.716728063484695,6.029886342730692,824390.7985517107
59.333333333333336,219.64959345600002,248.75262464400004,11.01807084193806,7.1000000000000005,39.77922462187342,35.7195859027531,6.013269257082154,842000.2288683755
59.35,220.101547352,248.75262464400004,11.01574486492514,6.9,39.82822343728915,35.73017790966459,5.9700204697313195,878705.9198266964
59.36666666666667,220.553501248,248.75262464400004,11.00282909907028,6.9,39.88984090702094,35.743497673820734,5.968891306862722,878725.6951144459
59.38333333333333,220.101547352,248.75262464400004,10.983343713465556,6.9,39.93347038843611,35.7529289991451,5.971918486983472,873556.4546383721
59.4,220.101547352,248.75262464400004,10.961597730325991,6.900000000000003,39.961747855364216,35.75904170049514,5.973093129771422,870093.1460208579
59.416666666666664,220.101547352,248.21067992800005,10.93907469423164,6.899999999999999,39.95919946668537,34.4,5.974224051265094,866403.3339675941
59.43333333333334,220.101547352,247.12679049600004,10.91733497427426,6.9,39.92227944133697,35.72306401495681,5.975231510368347,861658.3990015382
59.45,220.101547352,0.0,10.948505277625731,10.948505277625731,39.89957311698171,39.89957311698171,0.0,136694.58778827748
59.46666666666667,220.101547352,245.50095634800005,11.053811348611571,6.9,39.90641830465355,35.533147981317356,5.967569915098463,882321.074088391
59.483333333333334,220.101547352,244.95901163200006,11.148274670062088,6.9,39.932214154614016,35.528735722758334,5.960501929883374,897245.2945741831
59.5,220.101547352,244.95901163200006,11.188044976449074,6.900000000000003,39.95390328224978,34.4,5.957123841805496,903923.4721313243
59.516666666666666,220.101547352,244.95901163200006,11.192854705186397,6.9,39.949913120013974,34.4,5.956699720772175,904715.0664879171
59.53333333333333,220.101547352,244.95901163200006,11.176430765106112,6.900000000000001,39.913741702460804,35.52496679479395,5.958134219788443,901857.8052582978
59.55,220.101547352,244.95901163200006,11.145473941242336,6.7,39.89892045882985,35.521942821629786,5.9043299261736575,934290.3303467642
59.56666666666666,220.101547352,244.95901163200006,11.105128869917937,6.900000000000003,39.89639372700279,35.521427293417155,5.963900710574055,890200.2820098299
59.583333333333336,220.101547352,244.95901163200006,11.063695267349795,6.900000000000001,39.87520109958321,35.517103369042744,5.96689544970207,883468.6868252336
59.6,220.101547352,244.41706691600004,11.025895276467875,6.9,39.86164146333166,35.50469754473471,5.9693900835625975,876910.483467628
59.61666666666667,219.64959345600002,244.41706691600004,10.993086423672011,6.900000000000001,39.84950929700521,35.422470110138725,5.973244264199151,869667.6941808119
59.63333333333333,219.64959345600002,243.87512220000005,10.965128871856475,6.899999999999999,39.835632291862616,35.40985001669571,5.9747340264911575,864753.457114492
59.65,220.101547352,243.33317748400003,10.940155310930063,6.9,39.82232670864596,35.397349069998526,5.974171805548192,862356.8572354157
59.666666666666664,219.64959345600002,243.33317748400003,10.919020292466913,6.9,39.807294749702386,35.39436204894069,5.9768961659210955,856975.2741062164
59.68333333333334,220.101547352,243.33317748400003,10.901234482652987,6.900000000000001,39.79068852075076,35.391062202543026,5.975923530491974,856162.1262628511
59.7,220.101547352,243.33317748400003,10.885743007821477,6.9,39.77438243041291,35.38782199709854,5.976545305789732,853703.7933147013
59.71666666666667,219.64959345600002,243.33317748400003,10.873908316697808,6.900000000000001,39.75691341916797,35.38435070605497,5.978645171079565,849837.9685475946
59.733333333333334,219.64959345600002,242.79123276800004,10.865090325123303,6.9,39.740393672601904,35.371337407127754,5.978943598356634,847997.2229618545
59.75,220.101547352,242.79123276800004,10.857229935920373,6.9,39.72676956609294,35.36865451029709,5.9775749691161675,848737.7802666151
59.766666666666666,220.101547352,242.79123276800004,10.850317909610025,6.9,39.71443913784305,35.36622636817633,5.9778018840663085,847645.3889545874
59.78333333333333,220.101547352,242.79123276800004,10.845006249676809,6.9,39.70254858569044,35.36388484767632,5.977970179719836,846805.9279129931
59.8,220.101547352,242.79123276800004,10.841027768705686,6.900000000000001,39.69144699786258,35.36169869221878,5.978092758555548,846177.0408845176
59.81666666666666,220.101547352,242.79123276800004,10.838154056775581,6.900000000000001,39.68132825231454,35.359706080788214,5.9781794411586695,845722.601947365
59.833333333333336,220.101547352,242.24928805200005,10.836194571778144,6.9,39.673258370697106,35.348463377070324,5.978237651481896,844965.9337129394
59.85,219.64959345600002,242.24928805200005,10.838350314988686,7.1,39.63991089700717,35.3419564119349,6.012764783151355,809381.0665593346
59.86666666666667,220.101547352,242.24928805200005,10.844458288956977,6.9,39.616448759533576,35.33737833468796,5.977987239703831,846240.7376570648
59.88333333333333,219.64959345600002,242.24928805200005,10.850348491019352,6.900000000000001,39.62262577071158,35.33858363127954,5.97941020662052,845197.356885675
59.9,219.64959345600002,241.70734333600004,10.85191319918759,6.700000000000001,39.65378160256651,35.33500124870161,5.934724135676855,880605.4539478982
59.916666666666664,219.64959345600002,241.70734333600004,10.848169052260998,6.9,39.67312509522465,35.177405068216196,5.979475737625763,844642.6182689335
59.93333333333334,219.64959345600002,241.16539862000005,10.844024990353095,6.900000000000003,39.657216105100645,35.16425561546747,5.979597873938482,843541.773921977
59.95,219.64959345600002,238.99761975600003,10.842107516250234,6.900000000000001,39.641703303394195,35.12064606112416,5.979653290518527,841465.073249705
59.96666666666667,219.64959345600002,238.45567504000005,10.84173848109255,6.900000000000001,39.62710782235357,35.1077098629484,5.979663876210109,840961.8317603184
59.983333333333334,219.64959345600002,238.45567504000005,10.844981792684388,7.1000000000000005,39.58428089026174,35.09990159807356,6.012906539263391,807470.5664401698
60.0,219.64959345600002,237.37178560800004,10.855061259453622,7.099999999999998,39.52516166778016,35.068867015734085,6.013103170902073,808085.532045535
60.016666666666666,219.64959345600002,236.82984089200005,10.871069254515659,7.100000000000001,39.48017629429756,35.05072026911739,6.013369161069184,810048.5228652165
60.03333333333333,219.64959345600002,236.82984089200005,10.887371533926583,6.900000000000001,39.47130693024651,35.04915298140854,5.9781619038500615,846740.4955712176
60.05,219.64959345600002,236.82984089200005,10.898383783164185,6.899999999999999,39.48633414214677,34.969479211604664,5.977742000927355,848596.0918558696
60.06666666666666,219.64959345600002,236.28789617600003,10.903570612507314,6.9,39.494623145062484,34.960568533840096,5.977536609706141,848985.165936445
60.083333333333336,219.64959345600002,236.28789617600003,10.901222113216352,6.6,39.53369045458734,34.802362216306875,5.903924566585054,903341.694361143
60.1,218.745685664,228.70067015200001,10.89043557132017,6.700000000000001,39.57341704875341,33.6,5.935961344879266,872882.5823459681
60.11666666666667,219.19763956000003,212.98427338800005,10.882537727938413,7.4,39.50464354431955,34.0075895123096,6.043728934576123,744143.4332495847
60.13333333333333,219.19763956000003,208.10677094400003,10.894211026559177,7.5,39.36179025701178,33.86974161330552,6.048012071158916,726756.7127441075
60.15,218.745685664,204.31315793200002,10.928472195283042,7.5,39.23400454222203,33.85736195834809,6.052721432866238,727016.9068985464
60.166666666666664,218.745685664,203.77121321600004,10.974751433360208,7.400000000000001,39.14336101761411,34.03052342617406,6.052671193449007,748467.7986586851
60.18333333333334,219.19763956000003,205.39704736400003,11.019996155546728,7.2,39.106412019779,34.069120527032965,6.031211377367536,790523.1239732045
60.2,219.19763956000003,209.19066037600004,11.05544258660126,7.1,39.106031815885345,34.16044454508997,6.014105915719198,815531.0642992958
60.21666666666667,219.64959345600002,213.52621810400004,11.07607444182975,6.9,39.13172653363832,34.26309431015942,5.96805884495085,859157.1251528098
60.233333333333334,219.64959345600002,216.77788640000006,11.08092749786054,6.900000000000001,39.165676531719896,34.33953758483162,5.967721312749738,862342.2673029237
60.25,219.64959345600002,218.94566526400004,11.074454919735896,6.9,39.18721216808205,34.5677866229065,5.968170657942938,862689.0183838872
60.266666666666666,219.64959345600002,221.11344412800003,11.06149511941031,6.8999999999999995,39.20202918220235,34.43846426952663,5.969050455157772,862458.7766689822
60.28333333333333,219.64959345600002,221.11344412800003,11.045294296548827,6.9,39.21289797931973,34.4397488495202,5.970112579440549,859857.872620704
60.3,219.64959345600002,221.11344412800003,11.027979739220218,6.900000000000001,39.22416342936562,34.61744236754712,5.971200855974276,856852.6248084176
60.31666666666666,219.64959345600002,222.73927827600002,11.013442388390962,7.1000000000000005,39.20659339473068,34.47380363717561,6.0133395444064925,821012.1867969289
60.333333333333336,219.64959345600002,224.36511242400002,11.006048987144158,7.1000000000000005,39.16359190043177,34.50246732788691,6.013443073802649,821081.7966393841
60.35,219.64959345600002,224.36511242400002,11.00559599836814,7.1000000000000005,39.128617456905225,34.49788674003749,6.0134490661110505,820991.469828981
60.36666666666667,219.64959345600002,224.90705714000003,11.009448974878875,7.1,39.10319767541462,34.505662679167564,6.01339680296183,821985.2625515192
60.38333333333333,219.64959345600002,224.90705714000003,11.015783478867572,7.1000000000000005,39.085709115680004,34.503335588104314,6.013304518305858,822953.4502871623
60.4,219.64959345600002,225.990946572,11.023389512649432,7.1000000000000005,39.0734106894071,34.52362578920452,6.013183305187331,824953.0705114059
60.416666666666664,219.64959345600002,225.990946572,11.031471496342789,7.1000000000000005,39.06558481645214,34.522551910489824,6.013042135571296,826199.370856676
60.43333333333334,219.64959345600002,225.990946572,11.039523122851648,7.1,39.063279053691815,34.5222355100622,6.012888897818233,827445.6916156191
60.45,219.64959345600002,225.990946572,11.047239123856786,7.1000000000000005,39.06482923136629,34.52244822790444,6.012730319970621,828643.6616101391
60.46666666666667,219.64959345600002,225.990946572,11.05190801785144,6.900000000000001,39.09510780348614,34.52660310165441,5.969684073403783,864570.6508549917
60.483333333333334,219.64959345600002,225.990946572,11.052469552175273,7.1000000000000005,39.12059169230772,34.702655723739376,6.012616332679186,829264.8590959981
60.5,219.64959345600002,225.990946572,11.053116579977084,7.1,39.12314652539257,34.70300630199246,6.012601868632284,829367.7063664021
60.516666666666666,219.64959345600002,225.990946572,11.053442796101116,6.9,39.15898449437834,34.70792404500894,5.969583628608549,864631.3952921097
60.53333333333333,219.64959345600002,225.990946572,11.051500704066706,7.1,39.19059706523606,34.712261972184166,6.012637841548295,829157.1144331732
60.55,219.64959345600002,225.990946572,11.050892109443602,7.1,39.19545113795198,34.712928055750716,6.0126512610444225,829066.4939384306
60.56666666666666,219.64959345600002,225.990946572,11.053359891818655,7.1,39.203301504160976,34.71400529546864,6.012596408756929,829454.8779179002
60.583333333333336,219.64959345600002,225.990946572,11.05510827642484,6.900000000000001,39.23943212998683,34.71896319732146,5.969474202336827,864949.5552650086
60.6,219.64959345600002,225.990946572,11.051727867051321,6.9,39.294385668735124,34.72650400917709,5.969695838711962,864437.8913967039
