Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
60.61666666666667,219.64959345600002,225.990946572,11.043317735128815,6.900000000000001,39.338200496824456,34.732516349467346,5.970239273087627,863111.0414388843
60.63333333333333,219.64959345600002,225.990946572,11.032334780358726,6.9,39.37214262105233,34.737173941655456,5.97093171983272,861366.8052484437
60.65,219.64959345600002,225.990946572,11.02039282979895,6.9,39.39769242542299,34.7406799263854,5.9716622975901315,859466.4330595228
60.666666666666664,219.64959345600002,225.990946572,11.011061924589113,7.1000000000000005,39.39024698106434,34.739658250686816,6.013374054257029,823023.9798217751
60.68333333333334,219.64959345600002,225.990946572,11.008522272384962,7.1000000000000005,39.3599035521169,34.73549447717997,6.013409640885719,822615.3406139149
60.7,219.64959345600002,225.990946572,11.01245171864704,7.1,39.33719118041345,34.73237784946659,6.01335404176003,823209.4325636766
60.71666666666667,219.64959345600002,226.53289128800003,11.020185111994357,7.1,39.320318918482954,34.74104408531069,6.013235752193133,824811.8721531132
60.733333333333334,219.64959345600002,226.53289128800003,11.029924920680518,7.1,39.30884185466161,34.73944549500213,6.013070132553797,826312.0209673417
60.75,219.64959345600002,226.53289128800003,11.040488151026983,7.1000000000000005,39.30294491499172,34.73862413591995,6.012869691579693,827944.9038748265
60.766666666666666,219.64959345600002,226.53289128800003,11.051117627871882,7.100000000000001,39.30135457322316,34.738402624131034,6.012646296560315,829592.8265014517
60.78333333333333,219.64959345600002,227.07483600400002,11.058808016684171,6.900000000000001,39.325800738472985,34.58101591429033,5.969229530507966,866687.3190747355
60.8,219.64959345600002,227.61678072000004,11.059737791995024,6.9,39.362944395985245,34.59763883801159,5.96916769887689,867281.7313001977
60.81666666666666,219.64959345600002,227.61678072000004,11.051892030394455,6.700000000000003,39.41134503440964,34.60457872923533,5.917048772532028,902850.5240113557
60.833333333333336,219.64959345600002,228.15872543600003,11.037028168367362,6.9,39.439414698297504,34.62007808906447,5.970638211293194,864099.9800900392
60.85,203.37925320000002,228.70067015200001,11.049576592215015,6.7,39.416026883104266,34.62804992307675,5.996234180621255,825534.0260817506
60.86666666666667,219.64959345600002,228.70067015200001,11.049697282220736,6.700000000000001,39.42246487781532,34.458487983506075,5.917273533291173,903629.4500951425
60.88333333333333,219.19763956000003,228.70067015200001,11.014252796909608,6.7,39.45648265897266,34.63401488777388,5.923127457513516,895251.1795617619
60.9,219.64959345600002,228.70067015200001,10.980132266398623,6.7,39.47327964885046,34.636491504511255,5.924055665165168,891802.4159198983
60.916666666666664,219.64959345600002,228.70067015200001,10.947845628832503,6.7,39.48259381670893,34.80837600721696,5.9269718541720104,886218.3108513745
60.93333333333334,219.64959345600002,228.70067015200001,10.918846915706697,6.7,39.4868479693902,34.63849207306498,5.929461554137958,881705.434107265
60.95,219.64959345600002,228.70067015200001,10.895857205402592,6.900000000000001,39.458593244237086,34.634326081078726,5.977840287448337,842061.6260903543
60.96666666666667,219.64959345600002,228.70067015200001,10.882376126546909,6.9,39.40668436750957,34.62667242444995,5.97834509486575,839902.8777276224
60.983333333333334,219.64959345600002,228.70067015200001,10.877531297482674,6.899999999999999,39.36287019720648,34.62021228437152,5.978518396170677,839112.1446641777
61.0,219.64959345600002,228.70067015200001,10.878211986078124,6.9,39.3270459704702,34.614930214180134,5.978494308005841,839196.8554810187
61.016666666666666,219.64959345600002,228.70067015200001,10.88226639318766,6.9,39.30080985459172,34.78157303796825,5.978349067734019,839573.7890509375
61.03333333333333,219.64959345600002,228.70067015200001,10.888225272152981,6.9,39.28416639135536,34.60860787404062,5.978130139463327,840750.4995490817
61.05,219.64959345600002,228.70067015200001,10.892556609743076,6.700000000000001,39.29858916168435,34.610734426158345,5.931610321468635,877280.7264903518
61.06666666666666,219.64959345600002,228.70067015200001,10.891057054885213,6.700000000000001,39.33241203689641,34.61572140891333,5.93172972979436,877060.7720807164
61.083333333333336,219.64959345600002,228.70067015200001,10.883990722524583,6.700000000000001,39.35623813575298,34.619234426164866,5.932287787906002,875923.54095302
61.1,219.64959345600002,229.24261486800003,10.873948075752999,6.7,39.37061262163241,34.63258142111284,5.933067709200326,874716.8941101595
61.11666666666667,219.64959345600002,229.24261486800003,10.861367515575125,6.6,39.38863518509859,34.46516698181409,5.907782148589372,891421.0538345209
61.13333333333333,219.64959345600002,229.24261486800003,10.845561396162958,6.6,39.40548565692448,34.46768544625097,5.9092496821581095,888813.6802791278
61.15,219.64959345600002,229.24261486800003,10.827536716540493,6.6,39.40799469411541,34.468060445894984,5.910879122773288,885833.7550276064
61.166666666666664,219.64959345600002,229.24261486800003,10.810372256170561,6.700000000000001,39.387318703426025,34.46497022101663,5.937638042392979,864697.9897282822
61.18333333333334,219.64959345600002,229.24261486800003,10.795691344036314,6.6,39.36432617860528,34.46153376792063,5.91364114853175,880550.6113734387
61.2,219.64959345600002,229.24261486800003,10.782014507356893,6.599999999999999,39.35184342599863,34.4596681009625,5.914780801642013,878293.5116927241
61.21666666666667,219.64959345600002,229.24261486800003,10.768582095165684,6.600000000000001,39.33609212998225,34.45731391888013,5.9158724208570295,876078.0715763939
61.233333333333334,219.64959345600002,229.24261486800003,10.756005585995979,6.6,39.3184077054752,34.45467081222604,5.916869368190811,874005.3285138063
61.25,219.64959345600002,229.24261486800003,10.74461542224035,6.6,39.29982786235173,34.451893876681865,5.917751105210692,872129.4621473445
61.266666666666666,219.64959345600002,229.24261486800003,10.734553492378069,6.600000000000001,39.2811339471135,34.44909989196738,5.918513131918688,870473.4205003685
61.28333333333333,219.64959345600002,229.24261486800003,10.725842071207952,6.6,39.26289393251982,34.44637374705245,5.919159981052167,869040.4206882906
61.3,219.64959345600002,229.24261486800003,10.718429774262958,6.599999999999998,39.24437124173537,34.35855131144306,5.919700874802672,867986.1826777296
61.31666666666666,219.64959345600002,229.24261486800003,10.71222303102949,6.6,39.22536730271059,34.440765032733516,5.920147043403268,866798.3781882519
61.333333333333336,219.64959345600002,229.24261486800003,10.708385723214539,6.699999999999999,39.19480973732561,34.43619791185435,5.94358271293234,848180.2728624474
61.35,219.64959345600002,229.24261486800003,10.708584931775585,6.700000000000001,39.15814625679229,34.43071820346343,5.943572840311217,848188.9590572295
61.36666666666667,219.64959345600002,229.24261486800003,10.71236668616904,6.7,39.12966547280844,34.42646147745961,5.943384095004053,848776.6877093702
61.38333333333333,219.64959345600002,229.24261486800003,10.718197799045596,6.700000000000001,39.108140681780576,34.42324439123941,5.943088148507626,849697.8953396754
61.4,219.64959345600002,229.24261486800003,10.725055527364512,6.700000000000002,39.09237582116493,34.420888181797736,5.9427324951780705,850788.5326347819
61.416666666666664,219.64959345600002,229.24261486800003,10.730998955048934,6.600000000000001,39.094380762507726,34.421187839488155,5.918778517892526,869789.9004442106
61.43333333333334,219.64959345600002,229.24261486800003,10.733819418413512,6.6,39.10878235691112,34.423340295734725,5.918568102289508,870265.4822642244
61.45,219.19763956000003,229.24261486800003,10.734448635351221,6.6,39.11790883991614,34.33965029401902,5.920543276321662,868441.2116227149
61.46666666666667,219.64959345600002,229.24261486800003,10.730506732050372,6.400000000000001,39.148265060246864,34.344187321951004,5.864210077785674,907296.5581435346
61.483333333333334,219.64959345600002,229.24261486800003,10.721169349396462,6.600000000000002,39.165964401232166,34.34683265801567,5.919501981436477,868420.4725230822
61.5,219.19763956000003,229.24261486800003,10.713085653273602,6.600000000000001,39.149574438406376,34.344383021060395,5.922068930067315,865004.2498466271
61.516666666666666,219.64959345600002,229.24261486800003,10.707660125464079,6.599999999999998,39.13331268568854,34.341952546333964,5.920471100912381,866200.6583740046
61.53333333333333,219.64959345600002,229.24261486800003,10.700882088020101,6.400000000000001,39.14520614815418,34.34373013823529,5.867460652454112,902293.4292018956
61.55,219.64959345600002,229.24261486800003,10.689581530516762,6.4,39.173263493379075,34.17781549320059,5.868669575588612,900792.2905519357
61.56666666666666,219.64959345600002,229.24261486800003,10.676546833276568,6.6,39.161007799849216,34.346091846456225,5.922590671286483,861177.3672961444
61.583333333333336,219.19763956000003,229.24261486800003,10.668731820283712,6.6,39.12201210217843,34.34026356587216,5.925000457547358,857820.2819736778
61.6,219.64959345600002,229.24261486800003,10.663405883656045,6.4,39.11742315050421,34.339577703083656,5.871402791483472,895967.8417166102
61.61666666666667,219.19763956000003,229.24261486800003,10.65533444911806,6.4,39.13473232602694,34.17205664112271,5.8745189476418584,892818.6939153527
61.63333333333333,219.19763956000003,229.24261486800003,10.644634905743446,6.4,39.141591570685414,34.343189905006,5.875578176397669,890656.225579052
61.65,219.19763956000003,229.24261486800003,10.63231521769938,6.4,39.14160495766557,34.173083821758865,5.876777705256032,888986.2790355347
61.666666666666664,219.64959345600002,229.24261486800003,10.618799677637984,6.4,39.135385618353844,34.17215428191931,5.875839913628025,888900.6159472934
61.68333333333334,219.64959345600002,229.24261486800003,10.605151514885247,6.4,39.11012543439601,34.083324863412,5.877140717646711,886818.7781504014
61.7,219.64959345600002,229.24261486800003,10.592772538475527,6.4,39.08095691202394,34.07896534831774,5.878297088487332,884731.3272202403
61.71666666666667,219.64959345600002,229.24261486800003,10.58183132974538,6.4,39.059382660010456,34.07574086967941,5.879300381406255,882893.8171841871
61.733333333333334,219.64959345600002,229.24261486800003,10.572358999651138,6.400000000000002,39.034606843831334,34.072037886606495,5.880154629789394,881300.1322038714
61.75,219.64959345600002,229.24261486800003,10.564305224348452,6.4,39.00872205024782,34.068169156236834,5.880870391869121,879943.0004164957
61.766666666666666,219.19763956000003,229.24261486800003,10.55843776106478,6.4,38.982078302469226,34.06418699289215,5.88350788924646,876816.578366599
61.78333333333333,219.64959345600002,229.24261486800003,10.553509546477045,6.400000000000001,38.95706605247624,34.06044867252079,5.881814500313347,878114.0454483284
61.8,219.19763956000003,229.24261486800003,10.549580497515159,6.4,38.93387174871412,34.05698206162902,5.8842601204702385,875318.9843862808
61.81666666666666,219.64959345600002,229.24261486800003,10.545115477202454,6.3000000000000025,38.926064267048176,34.055815158700696,5.85512024512098,895461.6069686986
61.833333333333336,219.64959345600002,229.24261486800003,10.53879192589077,6.4,38.91687386136875,34.054441564530556,5.883073040255444,875654.9189708239
61.85,219.19763956000003,229.24261486800003,10.534475185372832,6.4,38.893567144106804,34.050958152364345,5.8855152746870845,872805.8934268132
61.86666666666667,219.19763956000003,229.24261486800003,10.532870288128747,6.4,38.87012530888805,33.877346461465535,5.885646563989738,873003.8403606466
61.88333333333333,219.19763956000003,228.15872543600003,10.532438859706742,6.4,38.84678351308738,33.8502334563255,5.885681788233469,872072.650858243
61.9,219.19763956000003,228.15872543600003,10.532813928014516,6.4,38.822551741211036,33.846709696106025,5.885651167302927,872116.2195972627
61.916666666666664,219.19763956000003,228.15872543600003,10.532460747223736,6.3,38.810035613124974,33.84488961318033,5.85871186420098,890698.5003724978
61.93333333333334,203.37925320000002,227.61678072000004,10.561039985625454,6.4,38.75879764897714,33.82572111782909,5.950837099558468,803723.2861850029
61.95,219.19763956000003,227.07483600400002,10.581318392758735,6.4,38.71307286638049,33.80748493102133,5.881509773801832,879205.8533406168
61.96666666666667,219.19763956000003,227.07483600400002,10.570364324708322,6.4,38.7114011549622,33.80724865156002,5.8824761914189985,877395.3164916032
61.983333333333334,218.745685664,227.07483600400002,10.563785108066511,6.4,38.70291701780325,33.806049504784056,5.885169769034517,874171.4550567281
62.0,219.19763956000003,226.53289128800003,10.559589659540103,6.4,38.69534170533582,33.96542224815753,5.88340918262191,874722.6632235997
62.016666666666666,219.19763956000003,226.53289128800003,10.55631634011163,6.4,38.69151550130663,33.79274644308353,5.883689145300895,874653.210385093
62.03333333333333,219.19763956000003,226.53289128800003,10.554245939435368,6.399999999999999,38.68610582184348,33.791992952356566,5.883865382382895,874301.6444650055
62.05,219.19763956000003,226.53289128800003,10.552829349556736,6.4,38.678138484368255,33.790883216567764,5.88398558957106,874055.5932271853
62.06666666666666,219.19763956000003,226.53289128800003,10.55185730202447,6.4,38.67122415296703,33.96206301916978,5.884067897364338,873419.0179676177
62.083333333333336,219.19763956000003,226.53289128800003,10.551182491249541,6.399999999999999,38.66939250956634,33.961807897525894,5.884124951957113,873302.9669332185
62.1,219.19763956000003,225.44900185600002,10.550699413564395,6.400000000000001,38.67263679923117,33.766643257460665,5.884165753883825,872854.6412259423
62.11666666666667,218.745685664,224.90705714000003,10.549928798448999,6.299999999999999,38.68777484181909,33.756835909019,5.8592305913259874,888833.004007435
62.13333333333333,218.745685664,224.90705714000003,10.546778977439754,6.3,38.706820514222294,33.759370195130366,5.859549948050594,888320.906224703
62.15,218.745685664,224.36511242400002,10.540608563971087,6.300000000000001,38.71800996578752,33.748885309707134,5.860171528395321,886880.6128213549
62.166666666666664,218.745685664,222.73927827600002,10.53287200957572,6.300000000000001,38.72645346220076,33.713666608387506,5.860943298972803,884354.2930961102
62.18333333333334,218.745685664,220.571499412,10.524529365492276,6.3,38.733318172240736,33.48840197512321,5.861766028954921,881885.4622232696
62.2,218.745685664,220.02955469600005,10.516189988217315,6.3,38.731989178263554,33.47533216191563,5.862578516906897,880079.5591657396
62.21666666666667,218.745685664,218.94566526400004,10.508224043594824,6.299999999999999,38.72138144580095,33.448147996478745,5.863345298769534,877923.7162847463
62.233333333333334,218.745685664,217.86177583200003,10.500838142266703,6.3,38.706265199094666,33.42032536953646,5.8640480560078405,875864.7389915527
62.25,218.745685664,216.77788640000006,10.495402737441552,6.4,38.67557493416517,33.39080965666421,5.890595926589192,855658.5790274894
62.266666666666666,218.745685664,216.77788640000006,10.493728352823119,6.4,38.63259453773171,33.38648782713354,5.890719562510295,855330.8079970668
62.28333333333333,218.745685664,216.77788640000006,10.495470060967643,6.400000000000001,38.59403456447567,33.5624997855423,5.89059094605353,855033.5616080152
62.3,218.29373176800001,215.69399696800005,10.498769145037326,6.300000000000002,38.576766813623365,33.354764140402295,5.866447127320144,871596.3377621775
62.31666666666666,218.29373176800001,214.61010753600004,10.500614378481119,6.299999999999999,38.57529279863309,33.328255564048064,5.8662761017550595,871104.4060350101
62.333333333333336,218.29373176800001,213.52621810400004,10.499761169373537,6.3,38.57262267570586,33.30138894013988,5.8663552432631425,870166.859853348
62.35,218.29373176800001,212.44232867200003,10.497276612014238,6.300000000000002,38.56881105466029,33.274181584920676,5.866585098996545,868961.098189899
62.36666666666667,218.29373176800001,211.35843924000005,10.493888693425069,6.299999999999999,38.56404310326644,33.24666016667378,5.866897072803265,867608.4370018161
62.38333333333333,218.29373176800001,211.35843924000005,10.491348827588514,6.3999999999999995,38.542949413255755,33.245025600289196,5.892875610619409,848781.1393742571
62.4,218.29373176800001,211.35843924000005,10.490482572321373,6.3,38.52394577983961,33.428054839028164,5.867209025994966,866471.309465539
62.416666666666664,218.29373176800001,210.27454980800005,10.490653290126259,6.4,38.50973266495788,33.21530067544411,5.892925303517723,847845.8268717648
62.43333333333334,217.84177787200002,209.19066037600004,10.493538611475753,6.4,38.48703934030797,33.186326802977156,5.894693343358186,845429.3937724453
62.45,217.84177787200002,207.56482622800004,10.49910473642237,6.3999999999999995,38.468644289317474,33.04975459339912,5.894301051626932,845447.3673990227
62.46666666666667,217.84177787200002,205.39704736400003,10.505385042289902,6.4,38.455615979617214,32.991902400352714,5.893852452558425,844926.3919700289
62.483333333333334,217.84177787200002,203.22926850000005,10.511771413677968,6.4,38.44722848197329,32.93328233690667,5.893389814192151,844445.0340791397
62.5,217.84177787200002,201.06148963600003,10.51789240852093,6.3999999999999995,38.44252748397598,32.87369059467055,5.892940313892907,843941.7122427988
62.516666666666666,217.84177787200002,199.43565548800004,10.526055500959913,6.6,38.41323706838061,32.827638097508746,5.936983916327375,808567.5745975662
62.53333333333333,217.84177787200002,198.35176605600003,10.537170628092483,6.3999999999999995,38.3908895508498,32.79673582746288,5.891486002006154,845175.2932642939
62.55,217.84177787200002,196.72593190800004,10.547022855734625,6.400000000000001,38.39786404236394,32.750565046394684,5.890720354879771,845696.2074224654
62.56666666666666,217.84177787200002,195.64204247600003,10.553470242925384,6.4,38.40361246234322,32.71929752046934,5.890211178403708,846029.7160054459
62.583333333333336,217.84177787200002,195.10009776,10.557511502586875,6.4,38.40553904391614,32.70350894160143,5.889888762106755,846328.8332166778
62.6,217.84177787200002,194.01620832800003,10.559870568261625,6.3999999999999995,38.40505471901778,32.7,5.8896993953308705,845943.0008293362
62.61666666666667,217.84177787200002,192.93231889600003,10.559804412523647,6.3,38.41811728832492,32.7,5.862831402981622,863698.9681608242
62.63333333333333,217.84177787200002,191.84842946400002,10.557174710032546,6.4,38.428444271476195,32.7,5.889915727542072,843986.8881599333
62.65,217.389823976,191.84842946400002,10.555202977037954,6.4,38.42156369882198,32.7,5.892149370289989,841535.3446934035
62.666666666666664,217.84177787200002,191.30648474800003,10.554024177343402,6.4,38.41406270386199,32.7,5.890167133248959,843067.4820781396
62.68333333333334,217.84177787200002,190.22259531600002,10.55134631652104,6.299999999999999,38.423873383588216,32.7,5.863668088343044,860377.4496980278
62.7,217.84177787200002,189.6806506,10.547414858357822,6.400000000000002,38.43057629151342,32.5,5.89068957997167,841456.1668000652
62.71666666666667,217.389823976,189.6806506,10.545002542374833,6.399999999999999,38.41636262391419,32.5,5.892936318727376,838928.8133599994
62.733333333333334,217.389823976,189.6806506,10.544794065437507,6.399999999999999,38.39637978202002,32.5,5.892952234356286,838866.1108522839
62.75,217.84177787200002,189.6806506,10.544416593852889,6.4,38.37548612767916,32.5,5.890924360063304,840885.9638753436
62.766666666666666,203.37925320000002,189.6806506,10.57151038793604,6.4,38.32159597484901,32.5,5.950611316567155,778856.2660453996
62.78333333333333,217.84177787200002,189.6806506,10.591048330739513,6.3999999999999995,38.28046299848259,32.3,5.887117310288499,849083.5549442527
62.8,217.389823976,189.6806506,10.581812644760056,6.400000000000001,38.27333302248705,32.3,5.8900213545359925,845418.4684519687
62.81666666666666,217.84177787200002,189.6806506,10.574683474516334,6.3999999999999995,38.25734491210349,32.3,5.888490938376639,846355.4061921564
62.833333333333336,217.389823976,189.6806506,10.56933735330535,6.4,38.236029229496225,32.3,5.891032458571793,843319.3138872955
62.85,217.389823976,189.6806506,10.565999573969652,6.4,38.210172271615114,32.2,5.891298970661011,843116.5874198277
62.86666666666667,217.389823976,189.6806506,10.562138923528684,6.3,38.19468250987747,32.2,5.864894019452678,860921.6639152125
62.88333333333333,217.389823976,189.6806506,10.557053115896185,6.4,38.17362525324651,32.2,5.892004913745359,841593.8701130535
62.9,217.389823976,189.6806506,10.552681028245622,6.4,38.13760831280592,32.2,5.892345431490387,840825.0934341084
62.916666666666664,217.389823976,189.6806506,10.54998752509726,6.4,38.10318318256499,32.2,5.892553744996784,840332.5446906352
62.93333333333334,217.389823976,189.6806506,10.548413547666861,6.3999999999999995,38.07119907674031,32.2,5.892674956542751,840026.1186684612
62.95,217.84177787200002,189.6806506,10.549218652165417,6.600000000000001,38.01682503909089,32.2,5.936203804918061,806490.5603362798
62.96666666666667,217.389823976,189.6806506,10.55677114755309,6.600000000000001,37.94655080199692,32.2,5.937576258565444,805591.8660711693
62.983333333333334,217.84177787200002,189.6806506,10.570071684352394,6.6,37.89121439412102,32.3,5.935416722361543,809245.1524729406
63.0,217.389823976,189.6806506,10.586320248197463,6.6,37.850872474100804,32.3,5.9364531980565864,809752.697684293
63.016666666666666,217.389823976,189.6806506,10.604295784369135,6.6,37.82298819049509,32.3,5.935692981955685,812547.6064971825
63.03333333333333,217.389823976,189.6806506,10.62147380194347,6.6,37.805121653038356,32.2,5.934912955986611,815550.0008215536
63.05,217.84177787200002,189.6806506,10.636062032809647,6.6,37.795197406629036,32.3,5.932411606295428,819516.2452608454
63.06666666666666,217.389823976,189.6806506,10.648921789865877,6.6,37.79102940103905,32.3,5.933559744582461,819493.951833795
63.083333333333336,217.389823976,189.6806506,10.660662771726978,6.6,37.79093867442609,32.3,5.932941354210589,821333.6247482145
63.1,217.84177787200002,189.6806506,10.66952447435612,6.6,37.795580392618724,32.3,5.930598304591105,824774.1602729326
63.11666666666667,217.389823976,189.6806506,10.676748739768014,6.6,37.80212080312541,32.3,5.932056191482219,823856.6920495122
63.13333333333333,217.389823976,189.6806506,10.683178407561462,6.6,37.808776258083746,32.3,5.931690229771039,824864.4323211719
63.15,217.389823976,189.6806506,10.685518968896748,6.4,37.8415393813572,32.2,5.880729036104577,861970.9477451405
63.166666666666664,217.389823976,189.6806506,10.68043964608152,6.4,37.89061283255089,32.2,5.881219963204629,861163.3842887495
63.18333333333334,217.389823976,189.6806506,10.668758033936989,6.4,37.92586707911883,32.2,5.882335341161904,859246.8543237712
63.2,217.389823976,0.0,10.706776083795619,10.706776083795619,37.93984346081002,37.93984346081002,0.0,133339.3532662698
63.21666666666667,217.389823976,189.6806506,10.82102773277665,6.599999999999997,37.94431052792173,32.2,5.922241975635512,847394.9901160365
63.233333333333334,217.389823976,189.6806506,10.927850937601637,6.6,37.96532481602654,32.2,5.9129475860648695,864852.7463513799
63.25,217.389823976,189.6806506,10.978892338055882,6.400000000000002,38.02768580944223,32.2,5.846736231987807,911552.190965696
63.266666666666666,217.389823976,189.6806506,10.99120641687114,6.599999999999999,38.08336843689981,32.2,5.906684795081475,875410.4709189022
63.28333333333333,217.389823976,189.6806506,10.9816193617587,6.6,38.10292124910884,32.2,5.9076668760671405,873817.9076585639
63.3,217.389823976,189.6806506,10.958527404174895,6.4,38.14075904537561,32.2,5.849428143821895,908113.7027570157
63.31666666666666,217.389823976,189.6806506,10.923485838798095,6.4,38.18856568283591,32.2,5.853951384481305,902150.4972013505
63.333333333333336,217.389823976,189.6806506,10.88048942921385,6.4,38.216987198709475,32.2,5.859308572334205,894837.7981423994
63.35,217.389823976,189.6806506,10.834477956333627,6.4,38.22836967596582,32.2,5.864798011063427,887033.9907199315
63.36666666666667,217.389823976,189.6806506,10.791109922778904,6.6,38.199222483649415,32.2,5.924545014975191,842615.9400502658
63.38333333333333,217.389823976,189.6806506,10.755817816127754,6.6,38.14038283619133,32.2,5.9270852501245495,836823.6999433412
63.4,217.389823976,189.6806506,10.729044238368333,6.6,38.084535913857174,32.2,5.92888179482701,832428.3712408977
63.416666666666664,217.389823976,189.6806506,10.708527522516794,6.6,38.03395454292971,32.3,5.9301806115106235,828767.9273575733
63.43333333333334,217.84177787200002,189.6806506,10.691738191790451,6.6,37.991636054711876,32.3,5.9292903601776645,828079.5501674421
63.45,217.389823976,189.6806506,10.678542419959047,6.6,37.95612749360605,32.3,5.931954794392621,823851.07530044
63.46666666666667,217.389823976,189.6806506,10.668685405086194,6.6,37.92553894322562,32.3,5.932505345234969,822227.1216568446
63.483333333333334,217.389823976,189.6806506,10.660507168662843,6.6,37.89927882689697,32.2,5.932949703110262,821146.6438358523
63.5,217.389823976,189.6806506,10.65352466431091,6.6,37.87498952454117,32.2,5.933320114546146,819986.9971099013
63.516666666666666,217.389823976,189.6806506,10.647389098453107,6.6000000000000005,37.85193734679015,32.2,5.933638733612994,818964.8650503827
63.53333333333333,217.84177787200002,189.6806506,10.641006949376399,6.599999999999999,37.831384989725365,32.2,5.93215568462351,819941.7709004054
63.55,217.389823976,189.6806506,10.635278182076826,6.6,37.811984068141655,32.2,5.934248682806663,816956.7348077134
63.56666666666666,217.389823976,189.6806506,10.630722779338857,6.6,37.79299102523053,32.2,5.934471553920533,816193.2743863518
63.583333333333336,217.389823976,189.6806506,10.626280333053396,6.6,37.77662765128911,32.3,5.934685427657885,815203.6782908972
63.6,217.389823976,189.6806506,10.621897791342894,6.599999999999997,37.76412958317796,32.3,5.934893047756118,814479.1426724228
63.61666666666667,217.389823976,189.6806506,10.617543044828654,6.600000000000001,37.75524127504716,32.3,5.935096024492494,813763.3009956871
63.63333333333333,217.389823976,189.6806506,10.613193441678465,6.6,37.748848406235695,32.3,5.9352954401295275,813051.375356743
63.65,217.389823976,189.6806506,10.60633612947484,6.400000000000001,37.769460464909514,32.2,5.887965555401236,848125.6305237854
63.666666666666664,217.389823976,189.6806506,10.593450697077062,6.4,37.807294484798895,32.2,5.889056939756157,846033.0936980676
63.68333333333334,217.389823976,189.6806506,10.575156651883033,6.4,37.83227279348411,32.2,5.890563748760098,843046.862524675
63.7,217.84177787200002,189.6806506,10.552105143246742,6.299999999999999,37.86039312396574,32.2,5.863593433603047,859911.9719492006
63.71666666666667,217.84177787200002,189.6806506,10.524584283636868,6.299999999999999,37.88919315359495,32.2,5.866248891351845,855344.0039214893
63.733333333333334,217.84177787200002,189.6806506,10.494958918774078,6.3,37.905299922473745,32.3,5.868985835764193,850193.4129459031
63.75,217.84177787200002,189.6806506,10.465234026725165,6.299999999999999,37.91257177643305,32.3,5.871602300880475,845275.2873572502
63.766666666666666,217.84177787200002,189.6806506,10.436631373488494,6.3,37.91329388872385,32.3,5.873994431965577,840554.0748368148
63.78333333333333,217.389823976,189.6806506,10.410689186751808,6.300000000000001,37.90669586662209,32.2,5.878081350208919,834411.1556441
63.8,217.84177787200002,189.6806506,10.3866445487827,6.299999999999999,37.894031813944,32.2,5.8778706445996445,832551.1160696655
63.81666666666666,217.84177787200002,189.6806506,10.36394045306571,6.3,37.877213806133334,32.2,5.879499859878282,828818.0453331078
63.833333333333336,217.84177787200002,189.6806506,10.343503922861984,6.3,37.856731255421884,32.2,5.880894416818552,825460.4853693827
63.85,217.84177787200002,189.6806506,10.325188090252425,6.299999999999999,37.834079389122785,32.2,5.882085385266723,822453.2539227877
63.86666666666667,217.84177787200002,189.6806506,10.308798574617473,6.3,37.81131749675047,32.3,5.883103217527974,819547.1527659362
63.88333333333333,217.84177787200002,189.6806506,10.294126516554403,6.299999999999999,37.78973050633523,32.2,5.883975520954816,817359.8061456371
63.9,217.84177787200002,189.6806506,10.280962710134432,6.3,37.76841875639592,32.2,5.884726529106926,815203.0024611335
63.916666666666664,217.389823976,189.6806506,10.267425742149472,6.1,37.77226108408235,32.2,5.837995676246804,847385.8109967677
63.93333333333334,217.84177787200002,189.6806506,10.24872873149681,6.1000000000000005,37.7954652851718,32.2,5.8375640166740075,846424.8434546497
63.95,217.84177787200002,189.6806506,10.22468988452999,6.1,37.80928603258835,32.2,5.839750036288636,842423.8444160045
63.96666666666667,217.84177787200002,189.6806506,10.198893365376057,6.1,37.813638544346446,32.2,5.8419983044037584,838135.7926762543
63.983333333333334,217.84177787200002,189.6806506,10.173017971207129,6.1,37.810171814129134,32.2,5.844149843036648,833842.0168788881
64.0,217.84177787200002,189.6806506,10.148084950054452,6.1,37.80054766444126,32.2,5.846122798978877,829712.1741716675
64.01666666666667,217.84177787200002,189.6806506,10.124673532928941,6.1,37.78630270568463,32.2,5.847883985570651,825841.1481779561
64.03333333333333,217.84177787200002,189.6806506,10.102854560477464,6.099999999999999,37.76875348535308,32.2,5.849444182184717,822231.0529044323
64.05,217.389823976,189.6806506,10.08339069303679,6.1,37.74796694008139,32.2,5.852626923444424,816971.344443984
64.06666666666666,217.389823976,189.6806506,10.066073315822452,6.1,37.72523453868205,32.2,5.853718991088415,814119.3497693171
64.08333333333333,217.84177787200002,189.6806506,10.049143575977181,6.099999999999999,37.7033882141452,32.2,5.852942013961843,813359.328525636
64.1,217.389823976,189.6806506,10.033623022422498,6.1,37.68135537905437,32.2,5.8556249955986175,808790.6556921463
64.11666666666667,217.389823976,189.6806506,10.020069737396405,6.1,37.65867480487569,32.2,5.856365936335299,806565.315137303
64.13333333333333,217.389823976,189.6806506,10.007439883949097,6.1000000000000005,37.636863170134774,32.2,5.85702669006501,804493.7692447455
64.15,217.84177787200002,189.6806506,9.994829482035552,6.1,37.616961616363746,32.2,5.855965475653752,804421.0570722024
64.16666666666667,217.84177787200002,189.6806506,9.98238529053259,6.099999999999998,37.59857334465021,32.2,5.856583036388446,802383.6884647048
64.18333333333334,217.84177787200002,189.6806506,9.970882307586097,6.099999999999999,37.5805617181178,32.2,5.857128456285951,800501.5771580783
64.2,217.84177787200002,189.6806506,9.960167762974761,6.099999999999999,37.56308189773156,32.2,5.857614308623604,798749.6357201131
64.21666666666667,217.84177787200002,189.6806506,9.952625142600523,6.299999999999999,37.52100664023406,32.3,5.892797786723249,762787.4939109003
64.23333333333333,217.84177787200002,189.6806506,9.94915815085816,6.1,37.48967283943645,32.3,5.8580910503209145,796730.5002871136
64.25,217.84177787200002,189.6806506,9.945506005554602,6.1000000000000005,37.48991148357108,32.2,5.858244127041193,796288.038982672
64.26666666666667,217.84177787200002,189.6806506,9.939448259446783,6.1000000000000005,37.488668247072965,32.2,5.858492432103655,795300.6028076031
64.28333333333333,217.84177787200002,189.6806506,9.931884221200539,6.099999999999999,37.485887861269745,32.3,5.858792623864493,793918.013733455
64.3,217.84177787200002,189.6806506,9.92594844431682,6.299999999999999,37.457180281135436,32.3,5.892460609008419,758562.3774923733
64.31666666666666,217.84177787200002,189.6806506,9.92307227061659,6.1,37.43670796563671,32.3,5.85912845386396,792445.7564960412
64.33333333333333,217.389823976,189.6806506,9.92015144085154,6.1,37.444767750420766,32.3,5.860785408379644,790023.6446845697
64.35,217.389823976,189.6806506,9.915000695063249,6.099999999999998,37.450769446629856,32.3,5.860961850846208,789195.062874456
64.36666666666667,217.389823976,189.6806506,9.907851522914703,6.1000000000000005,37.45527656416745,32.3,5.861198148558476,788049.3150140167
64.38333333333333,217.389823976,189.6806506,9.896991923992955,5.9,37.48420763157515,32.3,5.817482190754554,822126.9636315875
64.4,217.389823976,189.6806506,9.879448605615332,5.9,37.52971047431895,32.3,5.818813527898138,819256.7900326638
64.41666666666667,217.84177787200002,189.6806506,9.855412455161394,5.9,37.563146290867415,32.3,5.818676790756719,817363.1937227427
64.43333333333334,217.84177787200002,189.6806506,9.828117998121023,5.9,37.58535262151217,32.3,5.82058435667448,812884.1554196592
64.45,217.84177787200002,189.6806506,9.8003799293962,5.9,37.59684905796022,32.3,5.8223902720440925,808341.8868858961
64.46666666666667,217.389823976,189.6806506,9.77290810529484,5.800000000000002,37.61180055898163,32.3,5.802133500862995,820039.5551175657
64.48333333333333,217.389823976,189.6806506,9.744380911712746,5.8,37.62857593816767,32.3,5.804313596221691,815329.5839731088
64.5,217.84177787200002,189.6806506,9.713807927110174,5.8,37.63602977285454,32.3,5.804659362089247,812322.4343845209
64.51666666666667,217.84177787200002,189.6806506,9.684259714743444,5.9,37.62234610925045,32.3,5.828428427150248,789499.4311613579
64.53333333333333,217.84177787200002,189.6806506,9.659319293457097,5.9,37.59205367575035,32.3,5.829389583237547,785465.8997705902
64.55,217.84177787200002,189.6806506,9.639130662479557,5.9,37.56186262377302,32.3,5.830076766257893,782205.0682119465
64.56666666666666,217.84177787200002,189.6806506,9.62249740865149,5.899999999999999,37.534647618106646,32.5,5.830580817737041,779287.7648902539
64.58333333333333,217.84177787200002,189.6806506,9.608508564901015,5.9,37.51188548459027,32.3,5.830960681780607,777268.3369484458
64.6,217.84177787200002,189.6806506,9.596461629955025,5.9,37.49272705693389,32.5,5.83125517972839,775103.1495661016
64.61666666666667,217.389823976,189.6806506,9.586611075123251,5.9,37.475509321556686,32.3,5.832835237205575,771857.4484022964
64.63333333333333,217.389823976,189.6806506,9.577101118229875,5.8,37.47124328575339,32.3,5.814206141343018,787871.255810753
64.65,217.84177787200002,189.6806506,9.565566953686309,5.9,37.463506206847455,32.3,5.831870221267422,770382.29480304
64.66666666666667,217.84177787200002,189.6806506,9.554172648069331,5.9,37.44148949921245,32.3,5.832045368023536,768557.8087502366
64.68333333333334,217.84177787200002,189.6806506,9.544704603199808,5.899999999999999,37.42168804951209,32.5,5.832169415033662,766829.4867571655
64.7,217.84177787200002,189.6806506,9.539090015470066,6.1,37.38140744911106,32.5,5.857545691024572,732274.7810424065
64.71666666666667,217.84177787200002,189.6806506,9.540408660835874,6.1,37.32847235306943,32.5,5.857611417227875,732437.0670803309
64.73333333333333,217.84177787200002,189.6806506,9.547677970627092,6.099999999999997,37.29055449558058,32.5,5.857965531112826,733507.9738758828
64.75,217.84177787200002,189.6806506,9.555394528342717,5.9,37.29125928209564,32.5,5.832027934276415,768410.1996259304
64.76666666666667,217.84177787200002,189.6806506,9.558081320616207,5.9,37.320401904678846,32.5,5.831988457786832,768840.4743706782
64.78333333333333,217.84177787200002,189.6806506,9.555141460748343,5.899999999999999,37.346201381971085,32.5,5.832031571742569,768380.9903810214
64.8,217.84177787200002,189.6806506,9.54861093664303,5.9,37.367725182651334,32.5,5.832120610346395,767353.3021572756
64.81666666666666,217.84177787200002,189.6806506,9.539906251624947,5.8999999999999995,37.38472351908872,32.5,5.832224781055643,765981.8659503475
64.83333333333333,217.84177787200002,189.6806506,9.529996843888151,5.900000000000002,37.397353846486936,32.5,5.8323230469891545,764420.4568064514
64.85,217.84177787200002,189.6806506,9.519527578536934,5.9,37.40599638445246,32.5,5.832403170040006,762771.323766081
64.86666666666667,217.84177787200002,189.6806506,9.511414514007813,6.099999999999999,37.385107339556406,32.5,5.856059293760026,728014.1197051693
64.88333333333333,217.84177787200002,189.6806506,9.509423031394677,6.1,37.342905877229306,32.5,5.855944399052225,727685.2861087706
64.9,217.84177787200002,189.6806506,9.510573814426047,5.8999999999999995,37.33536037188597,32.5,5.832452224920086,761306.7283238039
64.91666666666667,217.84177787200002,189.6806506,9.508717156123797,5.9,37.35413078880421,32.5,5.832460136850706,761016.812279541
64.93333333333334,217.84177787200002,189.6806506,9.502710000990017,5.8999999999999995,37.368719251863254,32.5,5.832480391912254,760074.6283300853
64.95,217.84177787200002,189.6806506,9.494144552005217,5.9,37.379006616311834,32.5,5.83249508705497,758730.8500710117
64.96666666666667,217.84177787200002,189.6806506,9.484133210185968,5.9,37.38524664869812,32.5,5.832490987831094,757160.868634864
64.98333333333333,217.84177787200002,189.6806506,9.475921740941361,6.099999999999999,37.36188821022761,32.5,5.853849137454168,722617.4847236206
65.0,217.84177787200002,189.6806506,9.473502982650917,6.1000000000000005,37.31716004800314,32.5,5.853685870464842,722226.6385108831
65.01666666666667,217.84177787200002,189.6806506,9.476547572341442,6.1,37.2964070834885,34.146523473296064,5.8538911185559686,722280.0053737476
65.03333333333333,217.84177787200002,189.6806506,9.482516589153857,6.1,37.322097463775314,34.15460842692349,5.8542860325994726,723179.0003492408
65.05,217.84177787200002,189.6806506,9.489735905744885,6.1,37.3764042269473,32.5,5.854750494136714,724668.2256196742
65.06666666666666,217.84177787200002,189.6806506,9.494610461057901,5.8999999999999995,37.445417654320984,32.5,5.832494718983956,758785.9433157557
65.08333333333333,217.84177787200002,189.6806506,9.492963484520828,5.899999999999999,37.510586267688744,32.5,5.832495800537901,758552.8794001158
65.1,217.84177787200002,189.6806506,9.485039901985129,5.899999999999999,37.549409987390675,32.5,5.8324923088238725,757326.27644395
65.11666666666667,217.84177787200002,189.6806506,9.47340556163303,5.8999999999999995,37.5679841330962,32.5,5.832460935942561,755512.4041918685
65.13333333333333,217.84177787200002,189.6806506,9.459795902599758,5.9,37.57135137405101,32.5,5.832384249075075,753386.70577634
65.15,217.84177787200002,189.6806506,9.445363442562996,5.9,37.56360585227906,32.5,5.832255306392046,751132.0351488236
65.16666666666667,217.84177787200002,189.6806506,9.430856117403652,5.8999999999999995,37.54801534158121,32.5,5.832075714844975,748866.7567798751
65.18333333333334,217.84177787200002,189.6806506,9.41673346235736,5.9,37.52714463453969,32.5,5.831852180623877,746663.3304753987
65.2,217.84177787200002,189.6806506,9.403256790887676,5.900000000000002,37.502971380185166,32.5,5.831593546605916,744562.7333901923
65.21666666666667,217.84177787200002,189.6806506,9.393058769902344,6.1,37.45105419595825,32.5,5.847305965613891,710234.8385564544
65.23333333333333,217.84177787200002,189.6806506,9.38969196039871,6.099999999999999,37.380186347998794,32.5,5.846997790434367,709699.3018263798
65.25,217.84177787200002,189.6806506,9.39250327213335,6.1,37.32051490417825,32.5,5.847255351972249,710083.5411345947
65.26666666666667,217.84177787200002,189.6806506,9.398676156782455,6.099999999999999,37.271502446414196,32.5,5.847812634307562,710970.9271837326
65.28333333333333,217.84177787200002,189.6806506,9.406338303610344,6.1,37.246023671002526,33.99360892545519,5.848488652899437,711841.5307483487
65.3,217.84177787200002,189.6806506,9.414282318549448,6.100000000000001,37.26365191216918,33.99915666397733,5.849171275599706,713022.1101752647
65.31666666666666,217.84177787200002,189.6806506,9.421760848737355,6.1,37.323218511486694,34.15496122897078,5.849797016837077,714052.8967406141
65.33333333333333,217.84177787200002,189.6806506,9.430839204672003,6.299999999999999,37.38579293545644,34.17465386529652,5.8521438672418915,684067.9130010118
65.35,218.29373176800001,189.6806506,9.441626749354548,6.099999999999999,37.47467107014694,32.7,5.850799835494386,718967.4969759135
65.36666666666667,218.745685664,189.6806506,9.445656314357525,5.799999999999998,37.60341339673804,32.7,5.814188530427649,771897.8508066016
65.38333333333333,218.745685664,189.6806506,9.436447158384551,5.800000000000001,37.71281004025656,32.8,5.814386096560894,770402.261732896
65.4,218.745685664,191.84842946400002,9.414148478085266,5.599999999999998,37.80532201470102,32.8,5.774363823489514,804066.1632755857
65.41666666666667,216.33823811343092,195.10009776,9.386424265852643,5.8,37.84387146249669,32.80310201196956,5.821518572511246,756318.2268287854
65.43333333333334,214.67098768974756,195.10009776,9.362177670825142,5.8,37.818216685392606,32.70314773473886,5.825450547737606,745925.8159294114
65.45,213.24494133713105,195.10009776,9.343007904432719,5.8,37.775854697175156,32.70312168185559,5.8283143763881515,737319.455342581
65.46666666666667,212.0216985441101,195.10009776,9.327954579456518,5.800000000000001,37.723145997589555,32.703089265681186,5.830444534764536,730216.9762715825
65.48333333333333,210.95488785784136,195.10009776,9.316215729708132,5.8,37.66545902077238,32.70305378783566,5.832096730200814,724278.5109442692
65.5,210.0080160832929,195.10009776,9.307148974785555,5.8,37.60643883643234,32.70301749005931,5.833439701939179,719241.9681698133
65.51666666666667,209.7610795495109,195.10009776,9.300487240731034,5.9,37.53719078071612,32.70297490207916,5.83991316944954,701648.4775123196
65.53333333333333,209.94957809232454,195.10009776,9.296168427987684,5.9,37.46429776986872,32.7029300724292,5.839318953062771,701699.0533286477
65.55,209.97674469580224,195.10009776,9.29380814836768,5.9,37.401954262804914,32.702891730788934,5.839083011879358,701433.0555746895
65.56666666666666,209.87842865523226,195.10009776,9.292872309542446,5.9,37.348561051131895,32.70285889363539,5.839115651351001,700907.7885883355
65.58333333333333,209.67957244208748,195.10009776,9.292964000429464,5.9,37.317830920270325,34.24117030303405,5.839352099998716,699903.4838863907
65.6,209.40284518228063,195.10009776,9.29379014271274,5.900000000000001,37.331040319668226,34.2455788520746,5.839739349354026,698993.3769253504
65.61666666666667,208.45246438188934,195.10009776,9.294880983297972,5.8,37.38154208166898,32.70287917717201,5.835450814614252,711345.7814522836
65.63333333333333,207.07839666766617,195.10009776,9.295741196761329,5.800000000000001,37.42515563542534,32.702905999775794,5.837700929463623,706225.7028007716
65.65,205.8894563694804,195.10009776,9.29633063772842,5.8,37.43859850094909,32.70291426722076,5.839537228885692,701781.6600086901
65.66666666666667,204.84403045762235,195.10009776,9.296833251199809,5.8,37.4295276267698,32.50303168980736,5.8410715241776225,698007.0536483226
65.68333333333334,203.90863201404449,195.10009776,9.297364348792472,5.8,37.4020752023213,32.50301480639749,5.842387029890182,694526.6765707381
65.7,203.05920064707038,195.10009776,9.297993141184495,5.799999999999999,37.36354770904225,32.702868110522175,5.843541707282325,691264.1197515257
65.71666666666667,202.27722701318527,195.10009776,9.298756702295316,5.8,37.33771247463379,32.70285222169412,5.844577455739295,688414.5992930012
65.73333333333333,201.54869022479483,195.10009776,9.299671842822077,5.8,37.30722834060554,32.50295647499422,5.845524329904563,685912.9368606686
65.75,200.85730640199304,195.10009776,9.300744298254358,5.799999999999999,37.257530306580556,32.50292591039765,5.846410350357264,683445.8428582322
65.76666666666667,200.201622886544,195.10009776,9.301969306720027,5.8,37.22331349983718,34.209625743693096,5.847243106154463,680790.388757313
65.78333333333333,199.5720571650973,195.10009776,9.30333549394703,5.799999999999999,37.23150918694035,34.21236099965947,5.848037148420485,678626.6642672452
65.8,198.9639553011063,195.10009776,9.304830811498109,5.800000000000001,37.28160070106045,34.229078708759005,5.848800073311308,676574.2683260064
65.81666666666666,198.3726044627104,195.10009776,9.306441911584717,5.800000000000001,37.34219663396873,32.702854979479696,5.8495383301318435,674850.6086625985
65.83333333333333,197.79540020767664,195.10009776,9.308155408879943,5.8,37.379239974748664,32.70287776136209,5.850255464206786,672946.7018536589
65.85,197.22788436174017,195.10009776,9.309959057723368,5.8,37.38617198863548,32.702882024593265,5.850956137398076,671081.6628106218
65.86666666666667,196.6696631985502,195.10009776,9.31184142407551,5.8,37.37286307018635,32.70287383952656,5.851640918604789,669255.9434394188
65.88333333333333,196.1190108867005,195.10009776,9.31379150855241,5.800000000000001,37.346508803430474,32.70285763149043,5.852311280597596,667464.2052657374
65.9,217.98112611547305,0.0,9.325105104739654,9.325105104739654,37.331446513978,37.331446513978,0.0,134035.72208699884
65.91666666666667,218.29373176800001,195.10009776,9.37260175450949,5.9,37.35462869066115,32.70286262527101,5.829899331133651,744830.40774232
65.93333333333334,218.29373176800001,195.10009776,9.422262985006963,5.9,37.3972423496558,32.70288883293337,5.830904029537627,752533.1257236331
65.95,218.29373176800001,195.10009776,9.435466818901142,5.9,37.43215204722158,32.70291030261207,5.831069639803554,754596.1480342894
65.96666666666667,213.79404728141913,195.10009776,9.432087922957738,5.9,37.446040658357816,32.702918844193334,5.841040258854545,736231.4128934437
65.98333333333333,209.6809758285993,195.10009776,9.425831344198498,5.9,37.433603301166244,32.70291119514218,5.848723159467677,719246.6794466912
66.0,205.83334235282462,195.10009776,9.419017790226635,5.800000000000001,37.41419476662241,32.70289925877407,5.846636068749598,718941.9832514839
66.01666666666667,202.30790386972768,195.10009776,9.411934252293426,5.800000000000001,37.39000356209522,32.70288438103451,5.852995577318733,704127.8499563651
66.03333333333333,199.76177776283504,195.10009776,9.404831183612936,5.8,37.35359849302761,32.70286199169314,5.856714648598164,693297.107132976
66.05,197.73734144863604,195.10009776,9.398013741079183,5.8,37.326148248446806,34.2439461558982,5.859080629483053,684395.3257000559
66.06666666666666,196.10261713921304,194.55815304400002,9.391730863790487,5.800000000000001,37.3347640800923,34.23822012130971,5.860571234371251,677005.2956005731
66.08333333333333,193.65146195534305,194.01620832800003,9.385661360506228,5.6,37.3865220834043,32.7,5.85179883688658,695540.0666119399
66.1,191.97747767679306,194.01620832800003,9.379735862321992,5.799999999999999,37.41356148431058,32.7,5.863310543133415,659903.2858881244
66.11666666666667,191.39122962410607,194.01620832800003,9.374616369545173,5.8,37.391262317322,32.7,5.863116554268535,657076.4641965969
66.13333333333333,190.86904027264848,194.01620832800003,9.370559504848773,5.800000000000001,37.37141208390144,32.7,5.862951095378752,654631.5623367736
66.15,190.39701987913114,194.01620832800003,9.367392845725162,5.799999999999999,37.35550153051395,34.23641435614006,5.862823867209803,652273.2594076488
66.16666666666667,189.96590124240691,194.01620832800003,9.364971141035133,5.8,37.357362143144165,34.23702839781474,5.862737441756306,650389.3367767496
66.18333333333334,190.1045578455299,194.01620832800003,9.363392824932765,5.900000000000001,37.36988650661937,32.7,5.85913805228944,637595.7371310707
66.2,190.5221228384683,194.01620832800003,9.362840320364032,5.9,37.37634319408026,32.7,5.859082078843909,639009.1354182274
66.21666666666667,190.8228858829481,194.01620832800003,9.363169109537889,5.9,37.36158676237978,34.238422611864564,5.859152083476922,639892.6929241699
66.23333333333333,212.685411987338,0.0,9.37281230922009,9.37281230922009,37.343320200907755,37.343320200907755,0.0,127602.69246022096
66.25,217.84177787200002,194.01620832800003,9.408677760182455,5.8,37.42125566647377,32.7,5.817396635321298,764927.9001377962
