Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
66.26666666666667,217.67587556129033,194.01620832800003,9.437843956504219,5.800000000000001,37.54920388323706,32.7,5.817481299988319,768897.6716985751
66.28333333333333,210.05437236802044,194.01620832800003,9.441945163779794,5.8,37.62017235363968,32.7,5.837832597830495,738446.448639527
66.3,204.4831557704938,194.01620832800003,9.440768921406459,5.800000000000001,37.63424207793826,32.7,5.8503430850234475,716050.8493400858
66.31666666666666,200.31593714887242,194.01620832800003,9.436901205050217,5.799999999999999,37.61169775588701,32.7,5.858038623509991,699172.0819318313
66.33333333333333,197.13696460490223,194.01620832800003,9.431703581731231,5.799999999999999,37.56660845284711,32.7,5.862739685831738,686174.3966209887
66.35,195.22405481043785,194.01620832800003,9.426204981089136,5.9,37.498220667765665,32.7,5.866786515451324,664000.2759081813
66.36666666666667,193.53782597246158,194.01620832800003,9.420957362485652,5.799999999999999,37.42815769915453,32.7,5.866392837349024,671014.1816817672
66.38333333333333,191.75417772751786,194.01620832800003,9.41592639849272,5.8,37.36844934466745,32.7,5.8676808048320765,663641.8357742456
66.4,190.30455310090292,194.01620832800003,9.411138877868872,5.800000000000001,37.32271091602702,34.225592757110576,5.868368920550242,657400.1146835389
66.41666666666667,188.01636331852933,193.47426361200002,9.406331666933793,5.6,37.336473974817075,34.22143362872769,5.864123381248211,675287.4716499071
66.43333333333334,187.04129406245698,192.39037418,9.401695257891392,5.9,37.35581484225033,32.5,5.865184641231872,630380.8634071953
66.45,187.2939648628792,190.22259531600002,9.398141304422547,5.900000000000001,37.33199679531442,32.3,5.864621154469866,629518.793307456
66.46666666666667,188.52306162659949,189.6806506,9.396309905978928,6.1,37.27037720563533,32.3,5.845570263689078,607764.79304461
66.48333333333333,190.23441124873253,189.6806506,9.396428568595395,6.1,37.18206636398478,32.3,5.847765925803833,613451.735700273
66.5,192.71293395974794,189.6806506,9.398617297515816,6.3,37.07533756505741,32.2,5.819411642475048,596761.2034182547
66.51666666666667,195.57646759265072,189.6806506,9.402890545460561,6.300000000000001,36.97348807085125,32.2,5.826536893531841,606316.6700115849
66.53333333333333,197.94400349032495,189.6806506,9.408725085716712,6.299999999999999,36.89825550865646,33.67857592971424,5.832354163326385,614389.8764315763
66.55,199.85226022055133,189.6806506,9.415405017795043,6.3,36.857167845853375,33.665645336834196,5.837057063783958,621380.6839653669
66.56666666666666,200.12642819080386,189.6806506,9.421940214156791,6.1,36.88434505345223,33.67419820606799,5.859366612903694,650174.0434082175
66.58333333333333,199.33639436633126,189.6806506,9.427362692126337,6.1,36.95472194985051,33.696346338461126,5.860163990976029,648132.52497777
66.6,197.4497719155803,189.6806506,9.431109004556875,5.9,37.0388477699831,32.2,5.8656268004998555,670075.1314307584
66.61666666666667,195.02936624824534,189.6806506,9.432933930920594,5.9,37.10144775091957,32.2,5.867750000597399,661385.3806556127
66.63333333333333,193.10787763915886,189.6806506,9.43322345064471,5.9,37.11540443949369,32.2,5.868957686797218,654375.402744716
66.65,191.56059068615767,189.6806506,9.432594831793908,5.9,37.096617135460804,32.2,5.86957776350635,648646.3842963452
66.66666666666667,191.4223596388338,189.6806506,9.431895982167845,6.1,37.036346933107716,32.2,5.856854230567614,621677.5722069029
66.68333333333334,193.21955101789703,189.6806506,9.432385789230954,6.3,36.94518975241723,33.69334648507807,5.830325527728914,602059.0332558166
66.7,195.49781380782542,189.6806506,9.434701271058676,6.299999999999999,36.882470156799705,33.67360816215574,5.835198911471168,609627.2104932871
66.71666666666667,197.3478419594063,189.6806506,9.438474293242871,6.3,36.87159053442274,33.67018426412777,5.839245871157705,616065.4893212386
66.73333333333333,198.8182316463562,189.6806506,9.443100736203462,6.3,36.89615632830239,33.74644455877518,5.842589245767552,621392.7743440017
66.75,199.97353980016763,189.6806506,9.448140665444992,6.3,36.94494314789824,33.76179813352412,5.845364528797123,625817.3569959801
66.76666666666667,200.8587803325919,189.6806506,9.453286329204875,6.299999999999999,37.00922033372603,33.78202664166285,5.847666519383056,629394.327776827
66.78333333333333,201.52501372517332,189.6806506,9.458331830961836,6.299999999999999,37.08217522397255,32.3,5.849586816785776,632448.654512301
66.8,202.64821472090992,189.6806506,9.463382898684914,6.4,37.10949391723896,32.3,5.837909264745573,623380.6619882118
66.81666666666666,203.36943865695778,189.6806506,9.468439430494376,6.299999999999999,37.09272894654458,32.3,5.853635300168538,639882.9628027034
66.83333333333333,202.08299489059914,189.6806506,9.472633799995291,6.1,37.08889926179699,32.3,5.867259806149728,663905.1908348952
66.85,200.01699533859744,189.6806506,9.475193250763427,6.1,37.081948418845926,32.3,5.868039738219721,656881.2540265003
66.86666666666667,198.36756241746252,189.6806506,9.476345733351216,6.1,37.051794226040734,32.2,5.868298477528667,651234.3843428517
66.88333333333333,197.0311190372504,189.6806506,9.476628995423189,6.1,37.02027942140812,33.78550701875627,5.868240986018307,646311.5255405267
66.9,197.14893409880193,189.6806506,9.476849116877842,6.300000000000001,36.994744409960894,33.777470960857485,5.8486907899085,620080.5421002962
66.91666666666667,198.11876026770722,189.6806506,9.477816188542924,6.3,36.98802625516353,33.77535670760813,5.850205097657438,623387.7882611424
66.93333333333334,197.61808417013265,189.6806506,9.47913185539779,6.1,37.03441779518209,33.78995647007048,5.8687227238298645,648695.4437201155
66.95,197.46525874553484,189.6806506,9.480356614394726,6.3,37.07827618928514,32.3,5.849977591224572,621760.3809927803
66.96666666666667,198.23076229263103,189.6806506,9.48195753388337,6.3,37.07372936925146,32.2,5.851343472424649,624531.1163953039
66.98333333333333,198.79901563283696,189.6806506,9.484093740853009,6.3,37.057768450104476,33.79730509473504,5.852538240598556,626425.3123721469
67.0,199.83862416238122,189.6806506,9.486757445563704,6.400000000000001,37.05123415291699,33.79524870284209,5.8396271655215335,617007.3910959733
67.01666666666667,201.12331861922485,189.6806506,9.490081101978724,6.3999999999999995,37.06479639084206,33.799516839922354,5.8426077600520046,621561.3667786039
67.03333333333333,202.480225268516,189.6806506,9.493734778193039,6.3999999999999995,37.08774589885214,32.3,5.845579938696716,626614.9914952024
67.05,203.5904505896856,189.6806506,9.497324808639249,6.4,37.09070770971775,32.3,5.84799901566141,630689.183602931
67.06666666666666,204.5081735173095,189.6806506,9.500723080929525,6.400000000000001,37.06735012775163,32.2,5.849987869472591,634173.1091836791
67.08333333333333,204.60147153040526,189.6806506,9.503609493359706,6.3,37.036698976849486,32.2,5.86184795188917,648611.8983560496
67.1,204.16328853288468,189.6806506,9.505634337020169,6.299999999999999,37.00081881704165,32.2,5.861995018170015,647375.5660520017
67.11666666666667,201.24179508370977,189.6806506,9.505940311614081,5.900000000000001,37.011675677788126,33.91985787013152,5.867911657752671,694115.2809112953
67.13333333333333,196.4612052774597,191.30648474800003,9.503421139662047,5.799999999999999,37.088339052403626,34.106600674909345,5.86914325297166,691018.7591743674
67.15,192.48931724681788,193.47426361200002,9.498291326789218,5.799999999999999,37.17782680540631,34.16937442598979,5.875027141537973,676379.0901324039
67.16666666666667,189.4564456912267,196.72593190800004,9.491668182274829,5.800000000000001,37.263605730617265,34.31427641779645,5.8782064863762775,666089.749467632
67.18333333333334,187.19936890694865,199.43565548800004,9.4843812533641,5.800000000000001,37.34621458191979,32.901565920188084,5.879631441778888,658700.4594546554
67.2,185.43639726584422,201.60343435200002,9.476940486128969,5.8,37.38557438896002,32.95065093814462,5.880070355615045,652688.1542161
67.21666666666667,184.63465747246494,203.77121321600004,9.469870581844628,5.8999999999999995,37.37711776274711,34.58493107653213,5.876406838192749,637182.4170426648
67.23333333333333,185.4399533566007,205.93899208000005,9.464002604572139,6.1000000000000005,37.363588021663894,34.73557072308016,5.857537090919431,615732.7920995376
67.25,186.83228362110523,208.10677094400003,9.459903613557723,6.1,37.35842690455502,33.27491461217616,5.858315672896607,621686.8586996994
67.26666666666667,189.12092735653056,211.35843924000005,9.457793529081725,6.299999999999999,37.32582028117172,33.335211165699654,5.8290829923791305,606717.3338695404
67.28333333333333,191.8348576177817,213.52621810400004,9.457769732037413,6.3,37.280698878172586,34.79652270156388,5.834790987596637,616701.9254629273
67.3,194.13197440557303,216.23594168400004,9.459407035928313,6.3,37.279673087984044,34.82724357583687,5.839503011655059,626264.4936600574
67.31666666666666,196.065152488482,219.48760998000006,9.462076602281984,6.3,37.32160061487792,34.93989554479396,5.843379566556118,635249.3068667662
67.33333333333333,196.46120733409336,222.19733356000003,9.464853152492537,6.1,37.39773501683052,33.80193658157739,5.866091517891041,665517.8603009273
67.35,195.91590190254126,225.44900185600002,9.466820344146111,6.1,37.46511416211883,33.862905188884135,5.866296343212527,666353.2699302878
67.36666666666667,195.5151650081105,228.15872543600003,9.467865462182882,6.1,37.49326413545518,33.90978030932621,5.86636409421721,667183.467392702
67.38333333333333,195.22804478117678,229.24261486800003,9.468263914809038,6.099999999999998,37.50136821871487,34.098042812202785,5.866342586073884,667013.1226903836
67.4,195.03034175238463,231.41039373200002,9.468215577254991,6.1,37.50171009834558,34.12997790179111,5.866265129800581,668015.9662434437
67.41666666666667,194.9044069380123,232.49428316400002,9.467865158261683,6.1,37.49949504286735,34.14533952218021,5.866155208067836,668388.6523321613
67.43333333333334,194.8352967578843,233.03622788000004,9.467316762182428,6.1,37.49932159440418,34.23678100009878,5.86602848429528,668479.7851034799
67.45,194.81220617522854,235.20400674400003,9.466644184742057,6.099999999999999,37.50104076516507,34.267144506185744,5.865895681049439,670040.9827505078
67.46666666666667,194.82571427780232,236.28789617600003,9.465899352069702,6.1,37.50439596828455,34.28256544839776,5.865763378104891,670864.9219629857
67.48333333333333,194.8686122310864,236.28789617600003,9.465118406253069,6.1000000000000005,37.51166428482134,34.28383609353118,5.865635731638768,670919.6135326053
67.5,194.93516684962458,236.82984089200005,9.464325840419503,6.1000000000000005,37.52170573662907,34.29299683307385,5.865515055101944,671491.1322184983
67.51666666666667,195.02091277791686,236.82984089200005,9.46353770938118,6.1,37.53313517173768,34.29501650585554,5.865402504820442,671694.7798240882
67.53333333333333,195.1221829481945,236.82984089200005,9.46276404216581,6.1,37.56252566937352,35.497420849448346,5.865298321929302,671795.7433554274
67.55,195.2364735103703,236.82984089200005,9.46201044678454,6.1000000000000005,37.63277523975541,34.47728210156773,5.865202351188598,672223.9414166111
67.56666666666666,195.36118634582084,236.82984089200005,9.46127957791637,6.1,37.699376549465754,34.489051086751076,5.865113892299515,672583.4763785528
67.58333333333333,194.314630405558,236.82984089200005,9.460125638541596,5.9,37.75656625436528,34.499156965937686,5.871568599131546,696005.632291744
67.6,192.6832307803999,236.82984089200005,9.45799412061691,5.9,37.81537868622885,34.509549593983735,5.872431791835976,689729.3482627027
67.61666666666667,191.4447261110804,236.82984089200005,9.45501212727776,5.8999999999999995,37.85453119527025,34.51646815610816,5.872722530067202,684821.7969897311
67.63333333333333,190.5048126439749,236.82984089200005,9.45159020146732,5.9,37.880118202674566,34.5209895853764,5.872661649221348,680971.9191850568
67.65,189.7924434229384,237.91373032400003,9.447999645980403,5.9,37.89485809527338,34.53895307556947,5.872393004339159,678816.8166426838
67.66666666666667,189.2601245174983,240.08150918800004,9.444417596644113,5.900000000000001,37.8995039453529,34.5701274643661,5.87200832397833,678209.7800158641
67.68333333333334,188.86836416773676,242.24928805200005,9.440956806719282,5.9,37.896579948336935,34.5993499941293,5.8715682617664635,678146.6519808135
67.7,188.58728134175158,243.87512220000005,9.437684086528671,5.9,37.89253908251044,34.78042296488216,5.871111124616133,678019.4989461347
67.71666666666667,187.84837694334587,247.66873521200006,9.43441757307464,5.8,37.89776796192138,34.67175218206935,5.873029323511842,691410.1291399394
67.73333333333333,185.86085583940167,251.46234822400004,9.430478807265548,5.599999999999999,37.925042059325385,34.8816236792498,5.869691980826098,713624.5872491421
67.75,182.63346499228092,254.41488519199999,9.425005948677489,5.4,37.977687749257925,34.929241923021536,5.859676223835009,730262.4802909086
67.76666666666667,178.08582898737063,254.41488519199999,9.417222909829626,5.1,38.06021274047883,34.94852088265173,5.816606646040441,753864.4495582309
67.78333333333333,173.84697088417465,254.41488519199999,9.407081044151129,5.1000000000000005,38.141643092754634,34.967544119745995,5.8167880587310306,735204.8792494613
67.8,170.2012903166222,254.41488519199999,9.395261709164467,5.0,38.202693904865896,34.98180641925879,5.801315614302205,732623.9588897299
67.81666666666666,167.62131848523293,254.41488519199999,9.382655876848894,5.099999999999999,38.240762859617575,35.06733848532104,5.812958157915881,707278.0707683018
67.83333333333333,165.82613919129986,254.41488519199999,9.370107102457284,5.1000000000000005,38.256648002310655,34.994410829766835,5.810625087618963,698786.7899222195
67.85,164.4220447818312,254.41488519199999,9.358056830084672,5.1,38.264689566200964,34.99628944839267,5.80829381434413,691931.9219880434
67.86666666666667,163.31469884826782,254.41488519199999,9.346684067763011,5.1,38.26747201189816,35.073578106325,5.806075721253571,686329.4813083669
67.88333333333333,162.44080966172035,254.41488519199999,9.336083152775364,5.1000000000000005,38.268827446130445,35.07389475418475,5.804033953845674,681781.5323168698
67.9,161.36540962558513,254.41488519199999,9.326104234365259,4.999999999999999,38.278463476508314,35.076145861854094,5.79417382721048,688863.7106148037
67.91666666666667,160.33944466762154,254.41488519199999,9.316548706326177,5.0,38.29202798989894,35.079314716551224,5.7923406872326195,683777.6840503485
67.93333333333334,159.52943910689223,254.41488519199999,9.307451552190397,5.0,38.29967864699843,35.08110201403752,5.790649962919204,679615.784105786
67.95,158.88860373297877,254.41488519199999,9.298903630859845,5.0,38.30315494680343,35.08191412492189,5.789121558718881,676192.4776464305
67.96666666666667,158.3879057324052,254.41488519199999,9.290951199842361,5.0,38.303716369175085,35.08204528081877,5.787770690001641,673390.8942012249
67.98333333333333,158.3689487180195,254.41488519199999,9.283802450624027,5.1,38.29262983069866,35.002816673943855,5.791787032667507,660721.8083284308
68.0,158.53659763787238,254.41488519199999,9.277652998149774,5.099999999999999,38.27278104486505,34.99817972778811,5.791631830002155,660682.9821190499
68.01666666666667,158.7006533562836,254.41488519199999,9.27242759853346,5.1,38.254628522990615,34.99393905194888,5.791550208157055,660729.147440229
68.03333333333333,157.10390971749842,254.41488519199999,9.268946562390706,5.099999999999999,38.23416676087091,34.98915890620112,5.7872344258330655,654438.2923021608
68.05,157.3049707915996,254.41488519199999,9.266679495055236,5.1,38.21052437484748,34.83035844188152,5.787535042237709,655003.0947607786
68.06666666666666,157.33956061033433,254.41488519199999,9.26454952505305,5.1,38.18445018562182,34.82426715687762,5.787416432663878,654899.2353753163
68.08333333333333,157.35760946075197,254.41488519199999,9.26274244649772,5.1,38.155772538593304,34.81756766874472,5.7872861491794785,654767.6628258
68.1,157.3774132374047,254.41488519199999,9.261210267186163,5.1,38.12686460808128,34.810814383260066,5.78718711993876,654671.5680502248
68.11666666666667,158.14644014520627,254.41488519199999,9.260297591621983,5.3,38.08239428591589,34.8004255115609,5.786634418085675,634690.1601785867
68.13333333333333,159.1305220525293,254.41488519199999,9.260376083962154,5.300000000000001,38.03075657462911,34.78836224034372,5.790249055584643,638104.5221905194
68.15,159.97921444772112,254.41488519199999,9.26129939294107,5.300000000000001,37.99133712123412,34.77915332024082,5.793383820654307,641150.376104571
68.16666666666667,160.71114298297684,254.41488519199999,9.262780403374585,5.299999999999999,37.96374149831201,34.92598388924291,5.796100466300079,643796.6766538202
68.18333333333334,160.56751089709627,254.41488519199999,9.264191720502224,5.1,37.96625172432449,34.926570312158454,5.7951018715348175,666729.885204429
68.2,160.11936338248313,254.41488519199999,9.264939433217886,5.099999999999999,37.98608815406401,34.77792709016584,5.794172367931515,665209.2609244819
68.21666666666667,159.7647596122232,254.41488519199999,9.265023446101905,5.1,37.996521931176936,34.780364562315484,5.793376812622568,663901.1611437032
68.23333333333333,159.48781997695562,253.08818237200006,9.264632282626847,5.1,38.0006107446336,34.76444405609187,5.79270427212623,661686.7893134872
68.25,159.2742911795156,250.92040350800005,9.263907476224865,5.1,38.0034124781208,34.73711043212861,5.7921405444111445,658960.8394646856
68.26666666666667,159.87207826336584,248.75262464400004,9.26335541900587,5.300000000000001,37.98929470294453,34.70559410613057,5.79329929733742,636160.984972633
68.28333333333333,160.7293196886692,246.58484578000005,9.263478067918111,5.3,37.96569180836673,34.67178684655856,5.7962573179707215,637344.2707216996
68.3,161.8616078670103,244.95901163200006,9.264424520385136,5.4,37.94247973062035,34.645188693364986,5.796039282585388,628678.9241059489
68.31666666666666,163.01989756675047,244.41706691600004,9.266191686570272,5.4,37.918720674372686,34.633072007193256,5.800663181977818,632366.700108545
68.33333333333333,164.02147464459898,243.33317748400003,9.26855604519074,5.4,37.90270800754818,34.61525470224531,5.804635432847165,635154.1108619006
68.35,164.48315880824254,242.24928805200005,9.271045113964139,5.300000000000001,37.90195077626047,34.600397983262496,5.808949393404433,647802.7953013992
68.36666666666667,164.6975081530088,242.24928805200005,9.273236467754657,5.3,37.906950837533785,34.440398862005715,5.809821365380503,648882.6405464418
68.38333333333333,164.0937593373946,241.70734333600004,9.274632755329916,5.099999999999999,37.92311210968788,34.597086339871986,5.802795670740371,670521.7856047835
68.4,163.24067689997224,240.62345390400003,9.274840137941077,5.1,37.94668785067191,34.424513841824876,5.801294614814645,666509.454107145
68.41666666666667,162.56849181258696,240.08150918800004,9.274026481301089,5.1,37.95641578014145,34.418390586570354,5.799980514313417,663441.9549929836
68.43333333333334,162.04108787040263,238.99761975600003,9.272519135292223,5.1,37.955424379067175,34.40216252903622,5.7988422221138,660407.0622347745
68.45,161.63271809988413,237.91373032400003,9.270559098587771,5.1,37.94749733900763,34.30258992150186,5.797870839460653,657819.1870099069
68.46666666666667,162.09474761992306,236.82984089200005,9.268726257290094,5.300000000000001,37.91626492318653,34.28038940484454,5.801431211475957,634812.1818197939
68.48333333333333,162.86399004323494,236.28789617600003,9.267579202544983,5.3,37.870568025509044,34.26406152150474,5.8036951983088345,636957.8265331307
68.5,162.74926392045592,235.20400674400003,9.26668721856778,5.1,37.85032943536433,34.24398053176423,5.799779511151642,659387.8595675558
68.51666666666667,162.31617222476623,234.12011731200005,9.265403362371455,5.1,37.84723599974742,34.22676731402091,5.7988395657650385,656752.1783641012
68.53333333333333,162.76296957475935,233.57817259600003,9.26409136662234,5.300000000000001,37.822934864753925,34.297826780803376,5.802938082464817,634013.1216059469
68.55,163.52850581162113,233.03622788000004,9.263348792970435,5.299999999999999,37.788207458251314,34.28395767553868,5.805195114790623,636201.8802655444
68.56666666666666,164.19835322886968,231.95233844800003,9.263180003386458,5.300000000000001,37.76523244732596,34.26392055631757,5.807173594554198,637696.8718941499
68.58333333333333,165.189000742428,230.86844901600003,9.263600750046505,5.4,37.74255006907217,34.2439565124783,5.807962841899392,628657.3043792286
68.6,166.2443929071665,230.86844901600003,9.264692122513578,5.4,37.72198197461232,34.40966935637781,5.8116552547616545,632345.233947609
68.61666666666667,167.16227827794125,230.86844901600003,9.266289598394996,5.4,37.72899450117744,34.41075944873041,5.814838197694946,635707.9731328996
68.63333333333333,167.96194280808598,230.86844901600003,9.268168628424382,5.4,37.742097723681574,34.41279633550916,5.817583912076182,638704.2621180273
68.65,168.65881123507432,230.86844901600003,9.270161760299732,5.4,37.74608143179569,34.41341560015077,5.819950626424374,641361.756414885
68.66666666666667,169.2708155761618,230.32650430000004,9.272148415448182,5.4,37.7561683490878,34.4071219932288,5.822002159696373,643306.6930186455
68.68333333333334,169.38826278519514,230.32650430000004,9.273831387055557,5.3,37.778867623288676,34.41060547203497,5.821915975864227,656163.1038181285
68.7,169.29719677181652,229.24261486800003,9.2749184348557,5.299999999999999,37.80932411851021,34.399231897642345,5.821813005981832,655120.7898941733
68.71666666666667,169.25451525215163,228.70067015200001,9.275436188072877,5.300000000000001,37.83629810400598,34.39512826489348,5.821765439581382,654612.7955329461
68.73333333333333,169.2515499620178,228.70067015200001,9.275524244426522,5.300000000000001,37.858598321061635,34.398416299905044,5.8217672330576535,654620.2709159357
68.75,169.7022386977975,228.15872543600003,9.27550296250517,5.4,37.88500133059269,35.671635802299264,5.823658379782278,643348.7460839453
68.76666666666667,170.32991096735947,228.15872543600003,9.27569236781911,5.4,37.92714265686835,34.40016498952681,5.825437638191402,645799.7497402185
68.78333333333333,170.8833847834606,228.15872543600003,9.276097398423678,5.4,37.96763743348133,34.406053699756235,5.826997155326145,647812.2560511593
68.8,171.37616572945075,228.15872543600003,9.276609922841407,5.4,37.99143043570576,34.409513654528354,5.828372937807886,649621.5098776874
68.81666666666666,171.81798359449328,228.15872543600003,9.277152473894088,5.4,38.006636563349325,34.582641112993386,5.8295911863456835,651179.8567959645
68.83333333333333,172.21750506536245,228.15872543600003,9.27767058638571,5.4,38.01815964759997,34.413400589996854,5.830675603605945,652736.2941728906
68.85,172.582219958344,228.15872543600003,9.278127701686985,5.4,38.02723162694749,34.585636026703995,5.831646952322293,654013.2514109013
68.86666666666667,172.91772142943137,228.15872543600003,9.278500388588167,5.4,38.03465789591867,34.41579974889507,5.832521188960436,655329.5510689762
68.88333333333333,174.1090966309722,228.70067015200001,9.27921333521254,5.6,38.019420453234225,34.422128571399895,5.831577406419906,635370.8366119723
68.9,175.63369627831958,228.70067015200001,9.280763568300095,5.6,37.98957252259251,34.41772767069441,5.837003555791531,640663.4125105706
68.91666666666667,176.94799607703584,228.70067015200001,9.283039231311568,5.6,37.96689034372268,34.243872133889326,5.841603686231045,645446.8628569923
68.93333333333334,178.07993902548031,228.70067015200001,9.285708940950778,5.6,37.94602437649644,34.2407955705259,5.845499815146143,649594.2860355679
68.95,178.13120329038782,228.70067015200001,9.288078479800307,5.4,37.94711492955774,34.41146754990471,5.844767682580502,675610.3251006597
68.96666666666667,177.66735323339148,228.70067015200001,9.289453698058255,5.4,37.96354627120662,34.243379070190144,5.844004854539817,674185.8362267446
68.98333333333333,176.87748979987438,228.15872543600003,9.289621397309414,5.3,37.982667752923696,34.40823939389397,5.8371235762203,683997.4076674258
69.0,176.0183749514835,227.61678072000004,9.288616870410413,5.299999999999999,38.00539552222387,34.40298765526879,5.835780224259795,680259.4370360712
69.01666666666667,175.8116518979936,227.61678072000004,9.286937726239426,5.4,38.01275859541427,34.40404340429767,5.840021469498601,666269.0314703187
69.03333333333333,175.80278699821875,227.61678072000004,9.285234417083482,5.4,38.009466499898494,34.40357136951628,5.8398389731974705,666035.5820659068
69.05,175.80965843200255,227.61678072000004,9.28372980143492,5.4,38.007646407395534,34.40331039684321,5.83970855719751,665882.7562460471
69.06666666666666,175.8274735417487,227.61678072000004,9.282396316454932,5.4,38.00682115839364,34.403192069100186,5.839617737225021,665789.8291551253
69.08333333333333,175.85371914392368,227.61678072000004,9.281213565140437,5.4,38.00665949794163,34.4031688895309,5.83955937566628,665745.2053887614
69.1,175.88666121481702,227.61678072000004,9.280163283233367,5.4,38.00918583052244,34.574854267739646,5.839528112910601,665662.2591229272
69.11666666666667,175.92491762859913,227.61678072000004,9.279229012361844,5.4,38.01516544836863,34.404388509202036,5.839519437422971,665770.9062677817
69.13333333333333,175.9673793651315,227.07483600400002,9.278396002182683,5.4,38.021614477367514,34.396682408011266,5.839529556957699,665409.2625773823
69.15,176.91092900331634,227.07483600400002,9.278097247953752,5.6,38.00728464969282,34.394657032144,5.840734165174433,643437.4651838711
69.16666666666667,178.22876333442588,227.07483600400002,9.278839658245468,5.6,37.98039402288472,34.390856314659544,5.844944519365497,647984.3855619458
69.18333333333334,179.34073452428953,227.07483600400002,9.2805009605335,5.6,37.96347020035996,34.38846430391793,5.848495746497306,651961.0088123631
69.2,180.27281101851622,227.07483600400002,9.282723581906122,5.6,37.95382391647219,34.387100899483585,5.851475639015129,655407.3584723353
69.21666666666667,181.0535735531815,227.07483600400002,9.285242362574579,5.6,37.96643748361967,35.69588964581151,5.8539770434918195,658160.2760362657
69.23333333333333,180.7597649859446,227.07483600400002,9.287406482770567,5.4,38.02847775833568,34.56938449077957,5.849322588507141,683822.8516256139
69.25,179.95781024546648,227.07483600400002,9.288546680845256,5.4,38.10510088201521,34.58021439251303,5.848076558226202,681049.2518075308
69.26666666666667,179.32486225521274,227.07483600400002,9.288706633289914,5.4,38.15575273721931,34.41564149115917,5.846994102834208,678855.878273701
69.28333333333333,178.8255396297663,227.07483600400002,9.288210902784538,5.4,38.1864415830298,34.591711075976406,5.846061291785602,676901.2437117845
69.3,178.4325536603861,227.07483600400002,9.287293723998053,5.4,38.203557442494144,34.422398201609774,5.845263559105637,675451.1114020956
69.31666666666666,178.1241223854337,226.53289128800003,9.286122867390107,5.4,38.21019946560822,34.4142775046202,5.844585513678601,673774.303541914
69.33333333333333,178.7982936536025,226.53289128800003,9.285267571783935,5.6,38.191312776520675,34.58378972958513,5.847583224662071,650241.0686425497
69.35,179.9135341925176,226.53289128800003,9.285337647472984,5.6,38.161239531513736,34.57960095806974,5.850821386728638,654053.2221659357
69.36666666666667,180.84759470107392,226.53289128800003,9.286273947819678,5.6,38.144138937840246,34.57721909074351,5.853552796535164,657363.7327457812
69.38333333333333,181.62848494402974,226.53289128800003,9.287755657242997,5.6,38.13605614237543,34.57609327331344,5.855854125717622,660225.6671401404
69.4,182.27998407680656,226.53289128800003,9.289545634867803,5.6,38.13413940271152,34.57582629898111,5.857790270973073,662688.393606621
69.41666666666667,182.82475670292501,226.53289128800003,9.291473405681428,5.6000000000000005,38.13634236540977,34.57613314007518,5.859379144584083,664809.888059092
69.43333333333334,183.2806593039762,226.53289128800003,9.293420090235797,5.6,38.14121912566794,34.576812402803625,5.859275516932608,666750.172884987
69.45,183.66176903077132,226.53289128800003,9.295304861329265,5.6,38.14773746666945,34.57772031417496,5.859196662902796,668408.0073939443
69.46666666666667,183.01525448744314,226.53289128800003,9.296611483193892,5.4,38.174723486505286,34.58147907952189,5.852660689932584,692967.0625503778
69.48333333333333,181.90132042888212,226.53289128800003,9.296764073308067,5.4,38.210401628749786,34.41430566304503,5.851772448051672,688906.0867100421
69.5,181.9682332105447,226.53289128800003,9.296339092963546,5.6,38.21144815946003,34.586594299510594,5.8578493314096445,662449.6936288539
69.51666666666667,183.58898363221323,226.53289128800003,9.296724490784303,5.8,38.17429878025098,34.58141992403468,5.852135109813438,642620.5092379537
69.53333333333333,185.56505732967526,226.53289128800003,9.298631553777463,5.8,38.134522625898796,34.57587967647232,5.853160521314566,649788.0255882043
69.55,186.22088604412187,227.61678072000004,9.30129050379052,5.6000000000000005,38.13155617820992,34.678061824181924,5.857406338960179,679587.3222742712
69.56666666666666,186.11381745930902,229.78455958400002,9.303603097516733,5.6,38.15037092436148,34.713491745871224,5.85776670442079,681159.0077077174
69.58333333333333,185.0489121495494,231.41039373200002,9.304843693242407,5.3999999999999995,38.184813714829566,34.7430606690724,5.848808180836793,705947.353960289
69.6,183.57844772494855,233.03622788000004,9.304600983948285,5.4,38.22740459070251,34.77402822759005,5.851994155656209,701287.2948217964
69.61666666666667,182.42470903325602,234.12011731200005,9.30312445048561,5.4,38.25883306428906,34.961834432949516,5.852956019261621,697390.9242649768
69.63333333333333,181.51343533484078,235.20400674400003,9.300898266097562,5.4,38.28469163872588,34.815653643455136,5.851481102230548,694691.0884971656
69.65,180.7969752111323,235.74595146000004,9.298259862373273,5.4,38.306758915120426,34.99285982512389,5.850189244022113,692094.4505958067
69.66666666666667,181.16116571304082,235.74595146000004,9.295893188459145,5.6,38.31000705307944,34.993421502116675,5.855673298874126,666766.2969254461
69.68333333333334,182.048336076314,236.28789617600003,9.294489300488232,5.6,38.3039077094745,34.999962064109354,5.85782119096547,670096.6032643372
69.7,182.78775026796473,236.28789617600003,9.294034197907315,5.6,38.30917376592558,35.000882674675495,5.859648134982626,672604.1964236366
69.71666666666667,182.44593026760037,236.82984089200005,9.293759954119075,5.4,38.340769504975405,35.01403635514385,5.852363126164058,698494.8363559392
69.73333333333333,181.58579640301411,237.37178560800004,9.292892650272785,5.4,38.38588348475652,35.029688437125046,5.851026928604206,695665.4260294812
69.75,180.9065582937307,237.37178560800004,9.29139502890685,5.4,38.42113469025958,35.03598386800218,5.849857703139831,692993.8394306146
69.76666666666667,180.3678309032735,237.37178560800004,9.289532880577127,5.4,38.44950474163482,35.04105040955344,5.8488411018992545,690798.0969621505
69.78333333333333,179.9431903415658,237.37178560800004,9.287491564084668,5.4,38.47238332358046,35.04513624233987,5.847968627353645,689001.6048142817
69.8,180.5327166848724,237.37178560800004,9.285853475045087,5.6,38.47167151517865,35.04500912213143,5.8526285545887395,664770.3005682051
69.81666666666666,181.59434797259775,238.45567504000005,9.285241190190527,5.6,38.45552078001205,35.057640236141076,5.855434126530697,669220.4183038959
69.83333333333333,182.47929555080742,238.99761975600003,9.285592728979145,5.6,38.44681654032735,35.06374207285643,5.857800716278549,672752.9526828188
69.85,183.21777406510233,240.08150918800004,9.286573143505993,5.6,38.444505759819734,35.15979557696363,5.85848242425015,676381.8333397808
69.86666666666667,183.83068144472674,240.62345390400003,9.287933864948972,5.6000000000000005,38.44872423341614,35.16799376602748,5.858175201168499,679281.6782335255
69.88333333333333,184.34115605014387,241.16539862000005,9.289494031270282,5.6,38.45866220353505,35.17726940246811,5.857935261463582,681831.3274002486
69.9,184.76627528018156,241.70734333600004,9.291126165138381,5.6,38.4706469826033,35.10627585421466,5.8577482404098395,684111.3101440206
69.91666666666667,185.12104673127698,241.70734333600004,9.292742528297678,5.6,38.4821385792322,35.10849742725282,5.857601949800561,685648.4855312872
69.93333333333334,185.41806911867775,242.79123276800004,9.294285441457824,5.6000000000000005,38.49121435032961,35.12534555126252,5.857486502211498,687853.546108915
69.95,185.6677518598036,242.79123276800004,9.295719361507842,5.6,38.498774220618884,35.12683426188188,5.857394039943419,688975.7368146719
69.96666666666667,185.88210671101427,242.79123276800004,9.297023244571811,5.6,38.507846258740344,35.20892847550379,5.857314649768827,689914.4193729962
69.98333333333333,186.06142913270097,242.79123276800004,9.29818954623211,5.6,38.51970534742071,35.2112638001296,5.857250546143461,690741.2969058657
70.0,187.2112394067358,242.79123276800004,9.299695661000024,5.8,38.513976187066966,35.21013559798693,5.853603725775118,668690.6204115343
70.01666666666667,187.81838970245457,242.79123276800004,9.30164643604029,5.6,38.5185029493275,35.21102702056307,5.855574486970824,697851.5085771572
70.03333333333333,187.65265158908767,243.87512220000005,9.303340047684525,5.6,38.54427850616059,35.230894706647206,5.855944354208889,698336.5906376741
70.05,186.52824436779497,244.95901163200006,9.304025096746521,5.4,38.583180306433846,35.25349281764029,5.84536222617606,722821.1094557383
70.06666666666666,184.99652468734004,245.50095634800005,9.303277207340575,5.4,38.630653619672174,35.42945514848756,5.848842049184065,716918.0460386337
70.08333333333333,184.76343426486204,246.04290106400003,9.301807005036032,5.6,38.64926025967976,35.44036779646815,5.858963698434425,688954.7704251743
70.1,185.21096562884367,246.04290106400003,9.300655744917869,5.599999999999999,38.652999547065264,35.44114383369446,5.858396256053122,690503.4265121585
70.11666666666667,185.58357025480183,248.21067992800005,9.300031630315113,5.6,38.66230449985027,35.47119048951009,5.857949659777607,693658.1683503496
70.13333333333333,185.89466885576957,249.83651407600004,9.29977185258146,5.6000000000000005,38.67274633650233,35.494249663867215,5.857596665828299,696182.2735329006
70.15,186.15525524656778,250.37845879200006,9.299755637996753,5.6,38.68579351979305,35.50401632629916,5.857316046491373,697631.667030143
70.16666666666667,186.37463215126695,250.92040350800005,9.299894512670532,5.6000000000000005,38.70129386546642,35.51434406843458,5.857090977102713,698946.7384428221
70.18333333333334,186.5603864771784,250.92040350800005,9.30012457636713,5.6,38.71838363360692,35.51815406806952,5.856908379127397,699685.0250591042
70.2,186.71878403154156,250.92040350800005,9.300400497314763,5.6,38.73639814581097,35.522170230509914,5.856758037516604,700325.9989800241
70.21666666666667,186.85488793863806,251.46234822400004,9.300690867983844,5.6,38.75350727621657,35.53294041472723,5.856632105385604,701347.0456535836
70.23333333333333,185.98319604874976,251.46234822400004,9.30050105622814,5.3999999999999995,38.78924681720257,35.540968054977334,5.846465551709314,725633.3154648558
70.25,184.65757592171823,251.46234822400004,9.29925466940585,5.400000000000001,38.83442800484563,35.55111643155029,5.849369394526374,720131.8772877881
70.26666666666667,184.577994166545,251.46234822400004,9.297546526957765,5.599999999999999,38.84646665528879,35.553820494114845,5.858656228073703,692373.4448052297
70.28333333333333,186.12370916002098,251.46234822400004,9.29680568844907,5.8,38.81914389141751,35.54768338902211,5.852967756777693,671790.5836838508
70.3,187.05964562239075,252.00429294000006,9.297283423424435,5.6,38.80610157512851,35.55176753890243,5.856049200955083,702178.3449517135
70.31666666666666,187.17731496701697,252.54623765600005,9.298078254638092,5.6,38.820550982625825,35.71645614387871,5.85599337609413,703130.5250155221
70.33333333333333,187.2801750903152,253.08818237200006,9.298755911790181,5.599999999999999,38.83600757392221,35.572571031831174,5.855940942739601,704140.645735951
70.35,188.37668326862956,254.172071804,9.299807487427842,5.800000000000001,38.82841168846714,35.58471866471757,5.853646825478337,682495.0936477634
70.36666666666667,189.9657480613942,254.41488519199999,9.301834313629373,5.799999999999999,38.80665528237739,35.58273185088858,5.853779953003631,688642.1246638674
70.38333333333333,190.2428745884768,254.41488519199999,9.304235873470077,5.599999999999999,38.816416688795236,35.58501224810498,5.85252408186721,717319.4674215732
70.4,188.7466040980774,254.41488519199999,9.305521671184247,5.4,38.864453547314255,35.596234311172765,5.839968010531868,740111.3629932355
70.41666666666667,187.90743873456327,254.41488519199999,9.305438193428241,5.6,38.89500709656019,35.60337203556094,5.855827784743913,708535.1191904566
70.43333333333334,187.91497039324778,254.41488519199999,9.30493839823687,5.6,38.89961280021962,35.75772527213341,5.855770426386915,708436.760072127
70.45,187.928699658908,254.41488519199999,9.304480669082732,5.6,38.91032568193689,35.760227946912224,5.855709227725125,708434.4488614263
70.46666666666667,187.9474237239533,254.41488519199999,9.304062077663305,5.6,38.926128251079376,35.76391964185268,5.855645454508632,708457.5359979249
70.48333333333333,188.98468931261863,254.41488519199999,9.304161567078214,5.800000000000001,38.92546393284625,35.84040308888241,5.854285222837296,685346.3058612414
70.5,190.52649749218477,254.41488519199999,9.305366634538691,5.800000000000001,38.91789211941031,35.838634210347564,5.854176788928405,691036.7543393183
70.51666666666667,190.75763787053944,254.41488519199999,9.307060420778068,5.6,38.947570414554,35.998844745077825,5.851987829973673,719558.4455812016
70.53333333333333,190.24713582372382,254.41488519199999,9.308219518234473,5.6,39.0020442487693,36.01157057315974,5.852851717053904,717750.7023418304
70.55,188.82384628959977,254.41488519199999,9.3081923475521,5.3999999999999995,39.07343497210742,36.028248416475364,5.839862170906499,740686.4336038459
70.56666666666666,187.04161393079136,254.41488519199999,9.306635252053702,5.3999999999999995,39.14815516637524,35.89242678785755,5.844250615527368,733271.5724528725
70.58333333333333,186.6309158408439,254.41488519199999,9.304330354442177,5.599999999999999,39.179701098927445,35.89979634647457,5.857261297184487,703513.4949154012
70.6,187.95590950337552,254.41488519199999,9.30285363517065,5.799999999999999,39.161855224924636,35.818988666947696,5.854142860374086,681603.0365343242
70.61666666666667,188.70752353801106,254.41488519199999,9.302545498075116,5.6,39.15102004657447,35.81645742201318,5.854518310666501,711235.8575559795
70.63333333333333,188.64995599149884,254.41488519199999,9.302541823388285,5.6,39.16053526150159,35.818680305551105,5.854594102975164,711017.8247082499
70.65,188.61013683087486,254.41488519199999,9.302434081704515,5.6,39.1623367838056,35.66582388405081,5.85463659265523,710924.2266822208
70.66666666666667,188.58501021249782,254.41488519199999,9.302258222865632,5.6,39.15512478833187,35.66413906388259,5.854653283041261,710803.6905690429
70.68333333333334,188.57156735120284,254.41488519199999,9.30204012828475,5.599999999999999,39.14102147080334,35.66084433721541,5.8546506249439325,710720.4120389236
70.7,188.5673662053503,254.41488519199999,9.301798188637948,5.6,39.12361391069792,35.65677769457095,5.854633593420443,710668.4745914937
70.71666666666667,188.57074700211115,254.41488519199999,9.301545253924626,5.6,39.10511052640946,35.65245505250287,5.8546055972214655,710643.8344900594
70.73333333333333,188.58005757422427,254.41488519199999,9.301290127445373,5.6,39.086829283370335,35.64818430564999,5.85456963649468,710641.6837950002
70.75,188.59419874958314,254.41488519199999,9.301038633467789,5.6000000000000005,39.06951770746567,35.64414008621945,5.854527699935854,710658.7869833347
70.76666666666667,188.61217215427197,254.41488519199999,9.300794480202303,5.6000000000000005,39.05356235032011,35.64041269792477,5.854481440297458,710691.8976376631
70.78333333333333,188.63321228202355,254.41488519199999,9.300559818551637,5.6000000000000005,39.039125008491744,35.637039938641095,5.854432056171466,710738.4119008789
70.8,188.65667047316964,254.41488519199999,9.30033568964856,5.6,39.02623116142374,35.634027760712634,5.854380478136474,710795.9766821257
70.81666666666666,188.68206703149764,254.41488519199999,9.300122407076959,5.6,39.01482672777082,35.63136353000207,5.854327363979001,710862.7900094774
70.83333333333333,188.7089860836811,254.41488519199999,9.299919818109444,5.6,39.004814234526265,35.62902447549017,5.854273232173341,710937.2078596923
70.85,188.73713432332983,254.41488519199999,9.299727416057543,5.6,38.99607569593761,35.62698303410151,5.85421840836622,711018.0003398368
70.86666666666667,188.76623832644577,254.41488519199999,9.299544492300681,5.6,38.988486542872394,35.62521010479358,5.854163187334958,711104.0074301328
70.88333333333333,188.79606745860855,254.41488519199999,9.29937028359219,5.6,38.9819238478488,35.62367697003582,5.854107786530852,711194.2027708491
70.9,189.8434677198797,254.41488519199999,9.299690172720961,5.8,38.95623890412957,35.61767661807284,5.853478462534682,687986.1759553868
70.91666666666667,190.36894084827168,254.41488519199999,9.300610548543514,5.599999999999999,38.943681351737844,35.768020284748516,5.852033665370744,717312.491168902
70.93333333333334,189.08310986898982,254.41488519199999,9.300917960570786,5.4,38.980750483883824,35.77668013786205,5.83894855297629,740852.6905406074
70.95,187.39906233339997,254.41488519199999,9.299735426290146,5.4,39.029347890415785,35.78803315256464,5.843092108030916,733830.4941641331
70.96666666666667,186.08277591019254,254.41488519199999,9.29734316883785,5.3999999999999995,39.06489106443672,35.796336521119315,5.846081325500039,728186.1070713353
70.98333333333333,184.5671930791596,254.41488519199999,9.294031214995398,5.299999999999999,39.10071058803436,35.804704448691254,5.839461917289045,735772.1757497318
71.0,183.0700477970372,254.41488519199999,9.289880224585506,5.3,39.134446011137335,35.812585502060514,5.843328188529512,729044.8333576847
71.01666666666667,181.89153729364193,254.41488519199999,9.285197785466778,5.3,39.15669377384674,35.81778288182137,5.842944562030719,723888.6385333425
71.03333333333333,180.9623188997767,254.41488519199999,9.280330439017845,5.300000000000001,39.17093504841334,35.82110983712776,5.841754757063882,719759.2103098693
71.05,180.22680409651758,254.41488519199999,9.275506014413677,5.300000000000001,39.17956350817134,35.82312556260539,5.84067583122699,716383.5773900946
71.06666666666666,179.64162150549896,254.41488519199999,9.27087505200685,5.300000000000001,39.18424992419324,35.82422037308595,5.8397130072577434,713609.5238784967
71.08333333333333,179.627795387402,254.41488519199999,9.266756630062103,5.4,39.177868255186375,35.89936816926461,5.845719560749255,699584.3078527782
71.1,179.43952508919182,254.41488519199999,9.263236151399637,5.299999999999999,39.177068300123786,35.89918128888899,5.8390159100247425,711872.463047577
71.11666666666667,179.02345268249562,254.41488519199999,9.260003755194788,5.3,39.1883966672682,35.901827749429266,5.838271157362171,709921.2652195503
71.13333333333333,178.69216776960872,254.41488519199999,9.256939664777011,5.300000000000001,39.196862085289865,35.827166745342815,5.837626217796379,708344.3368868814
71.15,178.42945069427543,254.41488519199999,9.254087030630814,5.3,39.20087690444765,35.82810466166755,5.8370728153943485,707017.5971994828
71.16666666666667,177.33597500939015,254.41488519199999,9.251008743666674,5.1,39.219953990548525,35.832561328276775,5.815853197708945,729829.8828606616
71.18333333333334,176.82638583524465,254.41488519199999,9.247643154490477,5.3,39.22518162995447,35.68050529429933,5.834188001714588,700371.4578469652
71.2,176.9240464948278,254.41488519199999,9.244639085725352,5.299999999999999,39.201585878171,35.67499300596888,5.834128435655585,700362.5986230338
71.21666666666667,177.0088004809311,254.41488519199999,9.242219970577896,5.3,39.17353589753429,35.51516286763953,5.8340900980174935,700458.6924268287
71.23333333333333,177.08267818002074,254.41488519199999,9.240268058208942,5.3,39.13971007083265,35.50726069476085,5.834067908822115,700484.6487269271
71.25,177.14785108785657,254.41488519199999,9.23868887045996,5.299999999999999,39.102066917726454,35.49846674254891,5.83405861498038,700522.1544996172
71.26666666666667,177.20576476572808,254.41488519199999,9.23740687141971,5.3,39.063957883085514,35.489563954078186,5.834059118101033,700568.611723445
71.28333333333333,177.25763138114542,254.41488519199999,9.236361811575014,5.3,39.02732464761442,35.48100593235262,5.8340670272823045,700621.894020443
71.3,177.30426342255538,254.41488519199999,9.235505449897119,5.3,38.99321234753734,35.4730368353997,5.834080159245328,700679.5372788374
71.31666666666666,177.79335486160525,254.41488519199999,9.235034488178151,5.4,38.95266332304216,35.463564032134634,5.839187172617777,689275.7726907711
71.33333333333333,178.45282929643355,254.41488519199999,9.235186088074238,5.4,38.91275564932989,35.60751833872655,5.840587113545858,691565.9167654634
71.35,179.0009555619111,254.41488519199999,9.235870393090433,5.4,38.88755778951336,35.6016317761837,5.841769118083705,693608.3542761088
71.36666666666667,179.45599279089697,254.41488519199999,9.236884612958166,5.4,38.87427759690982,35.59852934268692,5.842766091541931,695363.5361004798
71.38333333333333,179.83360981603568,254.41488519199999,9.238080812104755,5.4,38.86867404909163,35.59722027775309,5.84360667010544,696867.3556734003
71.4,180.14709245309376,254.41488519199999,9.239353364387767,5.4,38.86793100856051,35.59704669338559,5.844315439592739,698152.971712763
71.41666666666667,180.40765355514026,254.41488519199999,9.240628844490091,5.4,38.8701826901964,35.597572716820636,5.84491340875118,699250.524690625
71.43333333333334,180.62459851309796,254.41488519199999,9.241858081270122,5.4,38.87419755340883,35.59851064343714,5.845418227832749,700186.6077165793
71.45,180.34342537911039,254.41488519199999,9.242770115153595,5.299999999999999,38.888765506268015,35.60191391523289,5.838981905796866,712743.5419308818
71.46666666666667,179.85114344145467,254.41488519199999,9.243073789298968,5.3,38.90875574973037,35.6065839078134,5.838351790958258,710950.2263414173
71.48333333333333,179.45772017351283,254.41488519199999,9.242831782904897,5.300000000000001,38.92285574016994,35.60987785722738,5.837802089910586,709458.8213806816
71.5,179.59909233211266,254.41488519199999,9.242471466759326,5.4,38.92323845411626,35.609967264407096,5.843550388259656,696572.0043870166
71.51666666666667,179.98280488990795,254.41488519199999,9.24240060525048,5.4,38.91564786379591,35.60819399933684,5.844274731769337,697946.3432050847
71.53333333333333,180.3009001515685,254.41488519199999,9.242649195488418,5.4,38.911830310789064,35.607302167066194,5.844891134937391,699125.2087838334
71.55,180.1041528343621,254.41488519199999,9.242859062955116,5.3,38.92009729554959,35.60923344707125,5.838674847901332,711872.4489856432
71.56666666666666,179.68146467141887,254.41488519199999,9.242671050379018,5.3,38.93251443845007,35.45885697882997,5.838098197973158,710355.582005748
71.58333333333333,179.80009567957558,254.41488519199999,9.242330931636975,5.4,38.924638414618805,35.457017032611944,5.8439224037662685,697360.6925761835
71.6,180.16620392619618,254.41488519199999,9.242258254342826,5.4,38.903331773434815,35.452039511631156,5.844606425973481,698667.479345015
71.61666666666667,180.4695771892189,254.41488519199999,9.242490951758896,5.4,38.883293730441686,35.44735835243056,5.845188730463749,699786.5753098562
