Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
4.883333333333333,184.833993770583,254.41488519199999,9.220737558104727,5.4,40.079815829406776,36.64654586747712,5.844031439475558,713475.8718291724
4.9,184.8377761632462,254.41488519199999,9.219671607565413,5.4,40.06538247117538,36.643174038815836,5.843948487533713,713352.0616485559
4.916666666666667,184.82504271078864,254.41488519199999,9.218957549429538,5.4,40.053313721384896,36.64035461482614,5.8439203169253515,713208.2744337642
4.933333333333334,184.79890337216935,254.41488519199999,9.218514101925738,5.400000000000001,40.04309555747028,36.63796751285024,5.843935478952625,713046.3650669847
4.95,184.76191433334478,254.41488519199999,9.218278126993926,5.4,40.03434705954188,36.635923744824446,5.843984841112325,712868.3463836882
4.966666666666667,184.71611786448673,254.41488519199999,9.218200696746855,5.3999999999999995,40.02678117204404,36.634156250669285,5.8440612106542424,712676.0120529667
4.983333333333333,184.19627368247086,254.41488519199999,9.218010407661755,5.299999999999999,40.029998765040425,36.634907924126814,5.837429891591887,724487.6014741374
5.0,183.45570517338462,254.41488519199999,9.217396372915978,5.299999999999999,40.04027046922327,36.71394617463552,5.839119901851477,721380.7252373426
5.016666666666667,183.3061936994534,254.41488519199999,9.216631168691183,5.4,40.03812349934355,36.713444613289965,5.846367443023467,706921.3195157481
5.033333333333333,183.50758492669848,254.41488519199999,9.216158569991348,5.4,40.02865203888256,36.63459331059162,5.845995518513226,707675.3656326829
5.05,183.66212589225506,254.41488519199999,9.216031061543575,5.400000000000001,40.02257674417388,36.70981267997059,5.845726595017936,708235.874915692
5.066666666666666,183.77920948518408,254.41488519199999,9.21614385996223,5.4,40.01999799913687,36.7092102500796,5.845537770901363,708707.9808947385
5.083333333333333,183.86584148412317,254.41488519199999,9.216418057598915,5.4,40.02060325373943,36.70935164578139,5.845411863639548,709081.9132906989
5.1,183.9277477436665,254.41488519199999,9.216795768024575,5.3999999999999995,40.02302968543481,36.70991849320553,5.8453352556404345,709372.4492602788
5.116666666666666,183.96958237392843,254.41488519199999,9.217235096453344,5.4,40.026403996362674,36.710706778101965,5.8452971944910255,709592.3023500437
5.133333333333334,183.99514801274728,254.41488519199999,9.21770624299665,5.400000000000001,40.030174522548045,36.71158762426792,5.845289174174479,709752.4671595749
5.15,184.00752716513176,254.41488519199999,9.21818845725321,5.4,40.03400023597344,36.71248136292325,5.845304505377568,709862.3079069006
5.166666666666667,184.00924843199863,254.41488519199999,9.21866768358,5.4,40.037677433418715,36.71334040622699,5.845337896103839,709929.9206337756
5.183333333333334,184.00239078063768,254.41488519199999,9.2191347439182,5.4,40.041091404140225,36.71413795619028,5.845385142112734,709962.2739060536
5.2,183.98861145612554,254.41488519199999,9.219584017882523,5.400000000000001,40.044184405934544,36.71486052344956,5.845442987284748,709965.126561955
5.216666666666667,183.96924960977702,254.41488519199999,9.22001245722051,5.3999999999999995,40.04693458119261,36.71550300177027,5.845508917326973,709943.3614042496
5.233333333333333,183.94541783202476,254.41488519199999,9.220418782714361,5.3999999999999995,40.04934225386918,36.71606546683264,5.8455809128097105,709901.1780481812
5.25,183.91797681080513,254.41488519199999,9.220802924709853,5.4,40.05142087161098,36.71655106018973,5.845657475219603,709841.9469626204
5.266666666666667,183.8876599201738,254.41488519199999,9.221165619976883,5.3999999999999995,40.05319119561915,36.716964631940314,5.845737385440075,709768.6517343267
5.283333333333333,183.8550535526721,254.41488519199999,9.221508098365257,5.400000000000001,40.05467763272867,36.71731188385277,5.845819714351045,709683.761130462
5.3,183.82061137815552,254.41488519199999,9.221831892394572,5.3999999999999995,40.05590578530568,36.71759879698783,5.845903778423365,709589.2506732515
5.316666666666666,183.32014357463322,254.41488519199999,9.22190653110486,5.3,40.06543319172645,36.64318588782596,5.839661203494417,721435.8175874811
5.333333333333333,182.60754467387514,254.41488519199999,9.221455100765953,5.300000000000001,40.076858367963055,36.64585496428601,5.840559376773243,718558.7349649776
5.35,182.02778552716873,254.41488519199999,9.220542761630682,5.3,40.079425584350545,36.64645470092777,5.839814975433052,716277.4007551853
5.366666666666666,181.55343874494633,254.41488519199999,9.219369206507467,5.299999999999999,40.07654462557522,36.64578166979982,5.839154331622063,714360.0966117566
5.383333333333333,181.61653417194304,254.41488519199999,9.218301891060603,5.4,40.06076797921798,36.64209603077434,5.84519811972701,700905.5031302989
5.4,181.951559963587,254.41488519199999,9.217709973649706,5.4,40.03818492615249,36.63682032262903,5.8457537747560115,702036.0353623006
5.416666666666667,182.21772022440433,254.41488519199999,9.21759731168376,5.4,40.020799274645576,36.63275879813096,5.8462188580462335,702979.1054178086
5.433333333333334,182.42728439934228,254.41488519199999,9.217812683518607,5.4,40.00728448931404,36.629601560584334,5.8466058767706555,703759.8008200825
5.45,182.59045097808246,254.41488519199999,9.218244029289016,5.4,39.99668208234369,36.62712469420798,5.846925886315602,704400.6791103502
5.466666666666667,182.71568049960064,254.41488519199999,9.218809413732854,5.4,39.988291680472244,36.625164582288335,5.847188620799344,704921.8506938516
5.483333333333333,182.8099450188497,254.41488519199999,9.21944983024232,5.4,39.98159573507821,36.62360031843289,5.847402521227986,705340.8737154031
5.5,182.8789803563814,254.41488519199999,9.22012359395592,5.4,39.97620988062032,36.622342109626906,5.847349763736859,705692.4217604824
5.516666666666667,182.92747977657362,254.41488519199999,9.22080197889313,5.4,39.969369817437816,36.4674668963004,5.8473253711541195,706022.6419760121
5.533333333333333,182.9592836006342,254.41488519199999,9.22146586284341,5.4,39.95750921437751,36.46469609821601,5.847326652814692,706226.1652844495
5.55,182.97752625779654,254.41488519199999,9.222103163573095,5.4,39.94125745093021,36.46089946538049,5.847347783998964,706372.2107945633
5.566666666666666,182.98477817490266,254.41488519199999,9.222706830826041,5.4,39.92322282492223,36.45668633161811,5.847384171800084,706470.6330749533
5.583333333333333,182.5211988439504,254.41488519199999,9.223042343764238,5.300000000000001,39.91470818459427,36.45469719590637,5.840544692309532,718450.0610636356
5.6,181.8428247677131,254.41488519199999,9.22283252925238,5.300000000000001,39.9094352593214,36.300188087296114,5.839718024883688,715951.0587749041
5.616666666666667,181.29019000319283,254.41488519199999,9.222141404701315,5.299999999999999,39.893404167320504,36.29644300630985,5.838981245274628,713798.6088764061
5.633333333333333,180.83748833454544,254.41488519199999,9.221166669710078,5.299999999999999,39.86962024650443,36.29088675913579,5.838328937334582,711985.0206862922
5.65,179.5691931507615,254.41488519199999,9.219594409842358,5.1000000000000005,39.86147554752389,36.288984046751054,5.81620911639722,734727.0880459305
5.666666666666667,177.9982968482073,254.41488519199999,9.216991150791692,5.1,39.86219192617232,36.28915140254036,5.815468737427163,728212.0166250705
5.683333333333334,177.60831749572554,254.41488519199999,9.213995977001794,5.3,39.83239484019933,36.282190398254606,5.832981085035523,699161.5886561488
5.7,177.81458686961227,254.41488519199999,9.211544088341004,5.300000000000001,39.78604756255032,36.27136304424286,5.833139885921965,699608.967299077
5.716666666666667,178.41504639241745,254.41488519199999,9.210023119866566,5.4,39.73844865910144,36.260243293432154,5.838019047870686,688461.7357397295
5.733333333333333,179.17342158877912,254.41488519199999,9.209532145408273,5.4,39.69232932983942,36.249469191261895,5.839591045698017,691093.6677893428
5.75,179.79264316013115,254.41488519199999,9.20988475808825,5.4,39.65723580092902,36.241270865916626,5.840906691993797,693339.0906798275
5.766666666666667,180.29529255439445,254.41488519199999,9.21079709922991,5.4,39.63034797680988,36.234989504742664,5.842004182669001,695241.9536699173
5.783333333333333,180.70087622229977,254.41488519199999,9.21205839709562,5.4,39.6096225356735,36.23014775999268,5.842917035257645,696844.4506487551
5.8,181.02600545783662,254.41488519199999,9.213514973831014,5.4,39.593563021518996,36.226396039205014,5.843674123716628,698185.7623218362
5.816666666666666,181.30081492285655,254.41488519199999,9.215048886109557,5.4,39.583570094825596,36.37733883730225,5.844329526787021,699301.1659273125
5.833333333333333,181.507743022138,254.41488519199999,9.21658574817351,5.4,39.582151425363044,36.377007416833216,5.844849045292509,700234.4238327936
5.85,181.6954601598064,254.41488519199999,9.218069072062756,5.4,39.590375878104396,36.53220604237732,5.845321780441936,701044.3808112222
5.866666666666667,181.36800519935855,254.41488519199999,9.219237740451597,5.300000000000001,39.61556207891219,36.38481259962043,5.838908633962553,713588.4897161967
5.883333333333333,180.80557180407143,254.41488519199999,9.219811987801656,5.3,39.64681007325026,36.392112555821036,5.8382027183463086,711575.008785802
5.9,180.34580699307418,254.41488519199999,9.219844375511753,5.299999999999999,39.6698411307469,36.39749292389075,5.83757753126093,709876.8253371221
5.916666666666667,179.0753654903421,254.41488519199999,9.219073113449626,5.1,39.706082407873474,36.40595937881953,5.8160095142203145,732606.5332986066
5.933333333333334,178.38485563088557,254.41488519199999,9.217555181789848,5.300000000000001,39.728797067865806,36.41126583213176,5.8345104117437145,702358.2575149889
5.95,178.36413598665615,254.41488519199999,9.21604056561815,5.299999999999999,39.72636454457534,36.41069756162821,5.83436804383436,702096.7388917266
5.966666666666667,178.34153278512213,254.41488519199999,9.214844577531565,5.299999999999999,39.72530948410993,36.41045108516309,5.834245100024706,701867.5223957654
5.983333333333333,178.31721079644382,254.41488519199999,9.213906435194563,5.3,39.72505274357072,36.41039110708351,5.834137682597011,701663.6390047413
6.0,178.29150770835744,254.41488519199999,9.213176998156902,5.300000000000001,39.725228542426365,36.41043217608565,5.834042929517338,701480.2467560668
6.016666666666667,178.26470771054406,254.41488519199999,9.212616424881896,5.300000000000001,39.7256098287727,36.4105212497586,5.833958497769527,701313.4570526648
6.033333333333333,178.71758548255082,254.41488519199999,9.212397540360334,5.4,39.71663185782594,36.408423873716714,5.838910313335048,689755.2059067916
6.05,179.36364267850206,254.41488519199999,9.21274865869869,5.4,39.700307018455,36.25133288775536,5.840302586244779,692160.3650339947
6.066666666666666,179.4498577824994,254.41488519199999,9.213371286738502,5.3,39.696134273476055,36.403635359409094,5.835857562127367,705767.2051233433
6.083333333333333,179.24476260484903,254.41488519199999,9.213798528030388,5.3,39.7017996861254,36.40495887680836,5.8355779452490815,705063.7804082875
6.1,179.0801370309657,254.41488519199999,9.213947780350784,5.299999999999999,39.70450990414979,36.25231473897936,5.835337486906349,704535.5485718726
6.116666666666666,178.94833647778665,254.41488519199999,9.213905770472957,5.299999999999999,39.70329959418734,36.4053092757184,5.835131829763747,703983.6811142759
6.133333333333334,178.84315034903528,254.41488519199999,9.21373635423801,5.300000000000001,39.699822105606046,36.251219605522905,5.834956813873208,703634.5701546225
6.15,177.86131439514128,254.41488519199999,9.213026558803541,5.1,39.71170525559046,36.25399567087523,5.815305071657324,727131.5532039213
6.166666666666667,175.71456245823325,254.41488519199999,9.210853806700303,4.8,39.75901814616139,36.26504860519015,5.7661531011310325,761126.7259137762
6.183333333333334,173.3303616937842,254.41488519199999,9.20678492356093,4.999999999999999,39.78692592260292,36.19492960029141,5.800258548032946,722343.6308094481
6.2,172.27192813668964,254.41488519199999,9.201712910472596,5.0,39.77479327864674,36.19209524975616,5.799612803846812,717517.9083393198
6.216666666666667,171.4209881413034,254.41488519199999,9.19655625895263,4.999999999999999,39.75505564688763,36.187484270703024,5.798950019419785,713524.3274019822
6.233333333333333,170.7337045051981,254.41488519199999,9.191508002313657,5.0,39.73141185220034,36.18196075889725,5.798305639207034,710204.5545065092
6.25,169.63576545091672,254.41488519199999,9.18640067973552,4.8,39.7251216832655,36.18049128993799,5.770074342171521,732357.2291947275
6.266666666666667,168.65500838543073,254.41488519199999,9.181088723088482,5.0,39.710014976428276,36.176962157890216,5.796069385356717,700837.2386862838
6.283333333333333,168.4811941708398,254.41488519199999,9.176093708901186,5.0,39.67426826404269,36.16861124000706,5.79567825870385,699562.7595758389
6.3,168.73816809959274,254.41488519199999,9.172002248410648,5.1,39.63440285099505,36.15929813766781,5.803647910224719,687185.8580229619
6.316666666666666,169.1549385025072,254.41488519199999,9.168964796230194,5.1,39.5937971914152,36.149812103677185,5.804116907718168,688386.8664181428
6.333333333333333,170.31240819018802,254.41488519199999,9.167285882916424,5.3,39.54394877060714,36.138166835035896,5.812817881918497,667362.363434749
6.35,171.70981353749966,254.41488519199999,9.167237339752571,5.3,39.4910178584522,36.12580145451871,5.816393473327763,672293.1056307367
6.366666666666666,172.88943675742587,254.41488519199999,9.16852927211802,5.299999999999999,39.454078197238616,36.11717184757475,5.819385617791525,676630.6796901404
6.383333333333333,174.30636403500336,254.41488519199999,9.170931537285387,5.4,39.41941482270063,36.10907401213755,5.823393772853722,669376.4866087523
6.4,176.6085077279921,254.41488519199999,9.17482664420429,5.6,39.36940080731999,36.09739005835334,5.822498758934058,653028.4047469272
6.416666666666667,179.0715716736422,254.41488519199999,9.180445715512057,5.6,39.322122884705244,36.16298393382669,5.832136993887683,661757.9126939916
6.433333333333334,179.7881712781422,254.41488519199999,9.186597137818953,5.299999999999999,39.3285160259261,36.317754740108384,5.834485684102427,703637.2614768773
6.45,179.57150318419752,254.41488519199999,9.1918181251986,5.299999999999999,39.37225998430915,36.32797392335524,5.834523806983945,703492.655695233
6.466666666666667,179.39854213654382,254.41488519199999,9.195847036271594,5.3,39.41415501212089,36.33776117128994,5.834543492110285,703361.0651166014
6.483333333333333,179.2609410427931,254.41488519199999,9.198945646266953,5.300000000000001,39.453074636710944,36.346853324590334,5.834551030935321,703244.2071834097
6.5,179.15197581148385,254.41488519199999,9.201318866823337,5.3,39.48851242741528,36.35513207416987,5.834550935974071,703142.6833992661
6.516666666666667,179.0662794606843,254.41488519199999,9.20312710373784,5.300000000000001,39.52033967431694,36.362567351642554,5.83454650822998,703056.5587776386
6.533333333333333,178.99953144489177,254.41488519199999,9.20449588703938,5.300000000000001,39.55112289330068,36.52303601159998,5.834540113489511,702935.4385384417
6.55,178.948190881134,254.41488519199999,9.205523416573426,5.299999999999999,39.58194635869344,36.37695951047193,5.834533315211059,702930.5278322959
6.566666666666666,178.90934204417084,254.41488519199999,9.20628648288414,5.3,39.60894188701317,36.383266032811065,5.834527097233362,702887.6766074634
6.583333333333333,179.33288916614222,254.41488519199999,9.207077324668608,5.4,39.61846511287843,36.2322135062162,5.839683497331661,691349.6660919917
6.6,179.4961065882781,254.41488519199999,9.207978388033641,5.3,39.6226231863113,36.23318488868672,5.835554837212933,705319.8410406503
6.616666666666667,179.36392882762203,254.41488519199999,9.208692547523032,5.3,39.629524792855854,36.23479719778227,5.835403670908662,704921.9130070941
6.633333333333333,179.2595143658691,254.41488519199999,9.209127194560043,5.300000000000001,39.629826776199884,36.234867745196,5.8352744350701755,704590.3570085402
6.65,179.63147661019624,254.41488519199999,9.209590963700006,5.4,39.61675420977872,36.231813815997484,5.840548558029175,692719.0624956443
6.666666666666667,180.20960901592235,254.41488519199999,9.210410582925748,5.4,39.59661437085141,36.227108875883054,5.841797385189887,694881.9197313737
6.683333333333334,180.68774268534605,254.41488519199999,9.211565693733021,5.4,39.58143195384696,36.22356205691116,5.8428462514558595,696732.9622736556
6.7,181.08286010079178,254.41488519199999,9.21290217294676,5.4,39.570031437913016,36.220898741433004,5.843726952137184,698312.5264406953
6.716666666666667,181.40934999708276,254.41488519199999,9.214310303768407,5.4,39.56152721057689,36.21891203833769,5.844466580050676,699657.452972218
6.733333333333333,181.664109183152,254.41488519199999,9.215722033706287,5.4,39.55768711459694,36.37129222131895,5.845060915845481,700689.4858359091
6.75,181.884681010328,254.41488519199999,9.217085262935882,5.4,39.561344290920395,36.372146587416516,5.8455798430880845,701653.7437054807
6.766666666666667,181.60207166571445,254.41488519199999,9.218125019697492,5.300000000000001,39.58100542571704,36.37673969573947,5.839142938437974,714316.5401900769
6.783333333333333,181.0942648083676,254.41488519199999,9.218550672128336,5.299999999999999,39.60896673357198,36.38327183730492,5.83850965525055,712486.2364709986
6.8,180.68800603967264,254.41488519199999,9.218422196616455,5.299999999999999,39.63225073200132,36.38871129581449,5.837957431190801,710966.0280610083
6.816666666666666,180.36298784946388,254.41488519199999,9.217931432655718,5.300000000000001,39.651633343800185,36.39323933737947,5.837479268661335,709703.6015082027
6.833333333333333,180.1030921033169,254.41488519199999,9.217216456212105,5.3,39.6677638364151,36.39700763970022,5.837067709628903,708655.6725572344
6.85,179.89568945103258,254.41488519199999,9.216375603823453,5.300000000000001,39.6811854832412,36.40014311882604,5.836715612260931,707787.1264628887
6.866666666666667,179.73056604120103,254.41488519199999,9.215477902357984,5.299999999999999,39.69235263092034,36.402751916307935,5.836415939339648,707068.332709617
6.883333333333333,180.05510378262213,254.41488519199999,9.214802266267677,5.4,39.69207813114129,36.40268778942854,5.8419024640851065,694827.0966152414
6.9,180.5966143309544,254.41488519199999,9.214649698745694,5.4,39.685237715984435,36.40108977547287,5.842952600034474,696750.1308413177
6.916666666666667,180.58352412470146,254.41488519199999,9.214744013227048,5.3,39.69265357207828,36.40282222025282,5.837581763402331,710138.019404605
6.933333333333334,180.3006247016069,254.41488519199999,9.214639321672365,5.3,39.70806630731046,36.4064228446932,5.837179661802415,709080.1633330802
6.95,180.0748286065235,254.41488519199999,9.214273507656346,5.3,39.71935552403849,36.409060159164085,5.836834488488019,708201.5309190978
6.966666666666667,178.9886486614202,254.41488519199999,9.213283505991987,5.1000000000000005,39.74680251932872,36.41547215032388,5.815865771685787,731544.81979495
6.983333333333333,177.59537528017134,254.41488519199999,9.211214874696314,5.099999999999999,39.78194914490116,36.42368287977109,5.815111985607312,725825.4781254497
7.0,176.48804101414237,254.41488519199999,9.20825773330227,5.099999999999999,39.80350407883944,36.42871840531407,5.814328172952353,721138.0320931108
7.016666666666667,175.60330815065063,254.41488519199999,9.204817363159785,5.1,39.81582525790584,36.43159680021365,5.813562162663315,717275.5188491388
7.033333333333333,174.89410472849454,254.41488519199999,9.201167540093197,5.1000000000000005,39.8218915813909,36.43301397583332,5.812841497072269,714081.1682923214
7.05,174.33540487806204,254.41488519199999,9.197486947480346,5.099999999999999,39.82377758531612,36.43345457198485,5.81219074282456,711474.3659950938
7.066666666666666,174.74020399681118,254.41488519199999,9.194344763778522,5.3,39.80431814764502,36.428908582851896,5.825996093158947,686298.8829193991
7.083333333333333,175.55453654421748,254.41488519199999,9.192332586311881,5.299999999999999,39.773247793053784,36.42165012571063,5.827451470705502,689000.7272341778
7.1,175.36813984392592,254.41488519199999,9.190922882434986,5.1,39.77121902367089,36.42117617760772,5.812873428198272,714641.6188511611
7.116666666666666,174.31414128599516,254.41488519199999,9.189056275068324,5.000000000000001,39.79308723918997,36.273007608389285,5.800367645961544,724033.491540136
7.133333333333334,173.6585851909268,254.41488519199999,9.186594761858647,5.1,39.79818619390487,36.27419879351576,5.811051460144783,707604.252478781
7.15,173.3626275390958,254.41488519199999,9.184030285340882,5.1000000000000005,39.783253334325735,36.2707102745504,5.8106161983265725,706155.808662624
7.166666666666667,173.96875191974507,254.41488519199999,9.182039916622765,5.3,39.74645575729591,36.26211386040299,5.823199818470716,682120.526123163
7.183333333333334,174.08784110677118,254.41488519199999,9.180711938302263,5.1000000000000005,39.717211220315036,36.25528193907205,5.8112387740230025,708513.8946120607
7.2,173.72619998639675,254.41488519199999,9.179428118297569,5.1,39.70916957452025,36.25340330131221,5.810798894028326,706970.2987749176
7.216666666666667,173.43616801995313,254.41488519199999,9.177978457718611,5.1000000000000005,39.69833088740116,36.25087123668158,5.810413917428438,705682.3734695289
7.233333333333333,173.2039616759056,254.41488519199999,9.176459297036297,5.1,39.68622868955809,36.248043998772175,5.810079520116856,704608.5116293817
7.25,172.60155026631946,254.41488519199999,9.174712378967065,5.0,39.68306605840358,36.24730516514795,5.799137841461618,715465.5898347312
7.266666666666667,171.8937605534619,254.41488519199999,9.172533115226084,5.0,39.68380103078984,36.170838223888715,5.798591736789501,712454.0014225123
7.283333333333333,171.3238649485678,254.41488519199999,9.170016861543822,4.999999999999999,39.67656233092791,36.16914716521244,5.7980814193729815,709915.2767699981
7.3,170.86429217804252,254.41488519199999,9.16735039144477,5.000000000000001,39.66375854518306,36.166156026833185,5.797614758154032,707794.8735427861
7.316666666666666,170.493532667233,254.41488519199999,9.164662540638613,5.0,39.64809389464977,36.16249655155443,5.797194906142904,706022.4556199061
7.333333333333333,170.19450277133132,254.41488519199999,9.162039924813506,5.0,39.631286179466535,36.1585700408369,5.796821876300354,704540.3754900752
7.35,169.94476078089463,254.41488519199999,9.159543396461425,5.000000000000001,39.61438383660191,36.15462142380681,5.796485366174753,703267.5377043766
7.366666666666666,169.75020638152168,254.41488519199999,9.157205448629133,4.999999999999999,39.598037234039495,36.15080263526495,5.796198434368661,702229.850079581
7.383333333333333,169.99667458842373,254.41488519199999,9.155260800661688,5.1,39.573553595354426,36.14508292448611,5.804543854603738,689949.3520134363
7.4,170.0083949125326,254.41488519199999,9.153738978736468,5.0,39.55447181277644,36.140625160716006,5.796314877276673,702805.4550555081
7.416666666666667,169.81451338926541,254.41488519199999,9.152330386620976,5.0,39.5469549929115,36.13886912942682,5.796062327283274,701884.512421855
7.433333333333334,169.65915953891908,254.41488519199999,9.150929648686642,4.999999999999999,39.53891360900442,36.13699055284751,5.795843771761705,701114.4901586759
7.45,169.5351063585877,254.41488519199999,9.149572889578033,5.0,39.53084177039463,36.1351048616357,5.795655663040438,700471.462206721
7.466666666666667,169.4367093494392,254.41488519199999,9.14828318372386,5.000000000000001,39.523040132731005,36.133282293037496,5.795494778272977,699936.1388938488
7.483333333333333,169.35939485498,254.41488519199999,9.147073968051622,5.0,39.51568300949958,36.1315635690525,5.79535805888831,699492.2681404477
7.5,169.29931013519516,254.41488519199999,9.145951854907663,5.000000000000001,39.50638881956753,35.97611503836076,5.79524252256561,699195.088868647
7.516666666666667,169.25338222971766,254.41488519199999,9.14491864768343,5.0,39.49185403229886,35.97271951449774,5.795145525704051,698891.3060152306
7.533333333333333,169.22058891667132,254.41488519199999,9.14397198007126,5.0,39.47288866392433,35.96828894666786,5.795066302360989,698647.2176356754
7.55,169.19776518781617,254.41488519199999,9.143107347151632,5.0,39.45222148904757,35.96346081370808,5.79500146796804,698450.847989106
7.566666666666666,169.1828018368176,254.41488519199999,9.142319843855603,5.000000000000001,39.43149681845454,35.9586192489675,5.794948664795013,698293.9435318711
7.583333333333333,169.17434788605945,254.41488519199999,9.141603818159757,5.0,39.41166414050688,35.95398606583286,5.794906266076437,698170.886095614
7.6,169.17113890110107,254.41488519199999,9.14095322915878,5.0,39.39199485331617,35.87275241220143,5.794872675655051,698113.1673471245
7.616666666666667,169.17231787564728,254.41488519199999,9.140361969315238,4.999999999999999,39.371049530185445,35.86785930002893,5.794846706951754,698041.4409655464
7.633333333333333,169.17700768218722,254.41488519199999,9.139824076724455,5.0,39.34929106732575,35.86277622736353,5.794827139236747,697989.3199482393
7.65,169.18499223410655,254.41488519199999,9.139333707420068,5.0,39.3280527157742,35.857814659769076,5.794813484651211,697955.679432965
7.666666666666667,169.1954441979089,254.41488519199999,9.138885332913874,5.0,39.30807752592548,35.85314818391732,5.794804565989256,697936.9014033318
7.683333333333334,169.20786052281838,254.41488519199999,9.138474079417096,5.000000000000001,39.28726213603217,35.6950081443183,5.794799595542356,698009.6441600792
7.7,169.2218336651115,254.41488519199999,9.138095551091231,5.0,39.26240412687503,35.68920097550874,5.794797908123368,698010.6168089163
7.716666666666667,169.23712951914473,254.41488519199999,9.137745741657895,5.0,39.234306396220965,35.682636963723155,5.794799055548691,698019.0579213448
7.733333333333333,169.2534462790762,254.41488519199999,9.137421054610767,5.0,39.20563216756971,35.675938274169646,5.794802525724514,698034.2575614849
7.75,168.52816407547118,254.41488519199999,9.13669878371397,4.799999999999999,39.196182880180494,35.673730792200665,5.770312103675544,721709.4819724777
7.766666666666667,168.23666675832396,254.41488519199999,9.135500123148525,5.0,39.177600682062774,35.516112456554,5.793494974429522,693982.1453602856
7.783333333333333,168.43842782237155,254.41488519199999,9.134417055239776,4.999999999999999,39.13713622603111,35.65993669122831,5.7936911327961615,694527.6395966623
7.8,168.60908979761518,254.41488519199999,9.13367396028122,5.0,39.10325692587426,35.65202202622368,5.793863470767014,695084.190570119
7.816666666666666,168.75394973055248,254.41488519199999,9.133180404705373,5.0,39.076828281368975,35.645847935648696,5.794014794880977,695573.643690183
7.833333333333333,168.8773337738719,254.41488519199999,9.13286696199045,5.0,39.05594277917844,35.64096879846091,5.7941475580025115,696003.7841360831
7.85,168.9831695379792,254.41488519199999,9.132680593811674,5.0,39.03924785387686,35.63706863699277,5.794264373489959,696382.9793579053
7.866666666666667,169.07430702265276,254.41488519199999,9.132581175851017,4.999999999999999,39.02577113728742,35.633920292821735,5.79436706765128,696717.102289413
7.883333333333333,169.15325235452906,254.41488519199999,9.132538803461767,5.0,39.017275968157676,35.78521298744339,5.794457456903647,696939.6124457966
7.9,169.22208556560372,254.41488519199999,9.132531354859767,5.0,39.016578032771825,35.7850499402509,5.794537150952009,697203.0631735517
7.916666666666667,169.2825724093612,254.41488519199999,9.132542702758405,5.0,39.02247936405976,35.78642857145075,5.7946076140144145,697438.6021112893
7.933333333333334,169.33612918167637,254.41488519199999,9.13256130310711,5.000000000000001,39.029461927595825,35.634782511603056,5.794670080227102,697722.1861718267
7.95,169.38416038826966,254.41488519199999,9.1325789674095,5.000000000000001,39.03227518421326,35.63543972658672,5.794725880417705,697909.8556068789
7.966666666666667,169.42748232321293,254.41488519199999,9.132590160541277,5.0,39.033023098824685,35.78889173120245,5.794775776818254,698004.4866779102
7.983333333333333,169.46691146759355,254.41488519199999,9.132591403279513,5.0,39.03709377029921,35.78984269538753,5.794820598744932,698157.4811534401
8.0,169.50308659494743,254.41488519199999,9.132580635339421,5.0,39.042494934167095,35.637827199082935,5.79486102565686,698370.7295635471
8.016666666666667,169.53659082652968,254.41488519199999,9.132556854316705,4.999999999999999,39.043930793063225,35.63816263523729,5.79489771284367,698497.2875478374
8.033333333333333,173.4981183115446,254.41488519199999,9.130344395808615,5.0,39.05029290747337,35.63964891163746,5.798483827416977,713578.6617725898
8.05,173.50176340129337,254.41488519199999,9.126793912756318,5.0,39.060227193984154,35.64196969599336,5.798376482287129,713161.5624159399
8.066666666666666,174.20540060698943,254.41488519199999,9.124283314368121,5.099999999999999,39.05633278704243,35.64105990959893,5.808603990916019,702147.1305908893
8.083333333333334,174.66429651165538,254.41488519199999,9.122287073824419,5.000000000000001,39.05481676490279,35.640705746221315,5.799054682877266,717142.0072952658
8.1,174.8652511224606,254.41488519199999,9.120425414327011,5.000000000000001,39.06291054610878,35.642596563521835,5.799133272799665,717699.9805480832
8.116666666666667,175.0729161915445,254.41488519199999,9.118554263975362,5.0,39.066253467392954,35.49010023377402,5.799214254316366,718367.0575101392
8.133333333333333,175.2853331531741,254.41488519199999,9.116700536378056,5.0,39.06237992758473,35.48919532222561,5.799296895666963,718966.6967265785
8.15,175.50142231303948,254.41488519199999,9.114882184898864,5.0,39.05266096891035,35.486924841379036,5.7993808083846705,719582.9398306945
8.166666666666666,175.72049963994596,254.41488519199999,9.113110329932791,5.0,39.0402066446248,35.48401534194656,5.799465675882436,720215.5970393204
8.183333333333334,175.94150579641718,254.41488519199999,9.111391168824404,5.000000000000001,39.02692581741138,35.48091276019629,5.799550853240257,720861.9787794014
8.2,176.16323450048628,254.41488519199999,9.10972774918175,5.0,39.01395025548204,35.47788149256555,5.799635586225787,721518.1833164488
8.216666666666667,176.38471116572634,254.41488519199999,9.108121033364439,5.0,39.001913978127085,35.475069654578164,5.799719253613963,722180.7644481924
8.233333333333333,176.60514630122265,254.41488519199999,9.10657049103324,5.000000000000001,38.99113661455535,35.47255191596171,5.799801350430878,722846.6922015559
8.25,175.9893882818622,254.41488519199999,9.10460082676116,4.8,39.0007341827086,35.474794038332604,5.76892370178303,748533.0167233234
8.266666666666667,175.88834500467118,254.41488519199999,9.102145298243048,5.0,39.00151713107644,35.398338304914766,5.799285858069178,719542.4307487634
8.283333333333333,176.3099757764768,254.41488519199999,9.099872408860529,5.0,38.979044809612304,35.3930884651766,5.799478974593534,720897.6211544317
8.3,176.6920873218197,254.41488519199999,9.098014823033635,5.0,38.958963437915564,35.388397183801914,5.799649974567335,722151.7449327178
8.316666666666666,177.04090957821876,254.41488519199999,9.096466036359445,5.0,38.94141103651279,35.38429670426171,5.799801740427685,723315.9233000306
8.333333333333334,177.36161281537102,254.41488519199999,9.09514453004838,5.0,38.9263370317056,35.38077521185264,5.799936797920018,724400.0779213953
8.35,177.66049801671466,254.41488519199999,9.093987310284115,5.0,38.91482814290747,35.4547252197988,5.800058287045114,725375.3561206362
8.366666666666667,177.93721341604666,254.41488519199999,9.092948183025818,5.0,38.90834813646377,35.45321140221721,5.800166217169498,726326.9116935955
8.383333333333333,178.19685554524165,254.41488519199999,9.091993426063148,5.0,38.90626739045633,35.45272531166834,5.800263310639613,727224.1159536182
8.4,179.71901493689714,254.41488519199999,9.091824845009759,5.300000000000001,38.878164663699316,35.44616013272519,5.826512320956448,692044.3724634403
8.416666666666666,182.22807134872198,254.41488519199999,9.093528938389476,5.4,38.82668157730567,35.43413298398471,5.834052940132698,687920.5370117637
8.433333333333334,184.65287115559283,254.41488519199999,9.097216181234238,5.4,38.791064271893326,35.579089578926244,5.833760797598047,697287.6618997125
8.45,187.65772990799985,254.41488519199999,9.102762335994443,5.6,38.76009700443147,35.57185520433956,5.831472968505859,682379.5934843175
8.466666666666667,189.8881272246444,254.41488519199999,9.109645419364108,5.3999999999999995,38.75676474315884,35.57107674281413,5.827268571149842,718976.9370726992
8.483333333333333,191.1307921078168,254.41488519199999,9.116636008036354,5.4,38.789963541304594,35.732109714896396,5.825537998583429,724681.5305077378
8.5,192.1813221079601,254.41488519199999,9.123089729109651,5.3999999999999995,38.82906448770925,35.58796694584038,5.823931787400675,729742.9250030371
8.516666666666666,194.06843209846426,254.41488519199999,9.12944843954568,5.6,38.847333499265375,35.59223483525258,5.8312115908571105,709195.1324030034
8.533333333333333,195.3494102240789,254.41488519199999,9.135805256949352,5.4,38.87239872582366,35.598090412863556,5.817847439387425,744046.1821658092
8.55,195.69872064520635,254.41488519199999,9.141359246146383,5.4,38.91817628587817,35.60878467310161,5.8172532911171135,746222.6973368959
8.566666666666666,196.01281436573774,254.41488519199999,9.145796271018815,5.400000000000001,38.959353806708116,35.77168158324983,5.816671231522155,748034.5724933486
8.583333333333334,196.29836762062587,254.41488519199999,9.149309708187108,5.4,39.00079521125108,35.7813628586233,5.816104297113586,749682.1537817889
8.6,196.56031990847748,254.41488519199999,9.15206096275949,5.4,39.04403438414292,35.868102757916766,5.815554366900312,751098.496587645
8.616666666666667,196.29043803196947,254.41488519199999,9.153921103775918,5.300000000000001,39.099323788566885,35.88101911428466,5.803242454312956,765655.1695176939
8.633333333333333,195.7396272465736,254.41488519199999,9.154674869072513,5.3,39.159985697680554,35.89519056077125,5.804890495895867,763482.1692868236
8.65,195.33592662301368,254.41488519199999,9.154489896849677,5.3,39.21452263634947,36.06120841250807,5.806081586297614,761725.3153826846
8.666666666666666,195.04690861143894,254.41488519199999,9.153687072608097,5.300000000000001,39.26750743136338,36.07358638079349,5.8069208085011725,760426.0838978587
8.683333333333334,194.84866612210416,254.41488519199999,9.152494118575124,5.300000000000001,39.319211508672595,36.085665156015565,5.8074852903040295,759450.8032669043
8.7,193.72621826167816,254.41488519199999,9.150556209177754,5.1000000000000005,39.38865094467446,36.101887152087514,5.777458986381911,785760.4932513735
8.716666666666667,192.18144121244578,254.41488519199999,9.147355787419173,5.1,39.46454784488431,36.11961769956841,5.783568081726854,778518.4346082966
8.733333333333333,191.9667080254011,254.41488519199999,9.143626544514223,5.3,39.50213500241864,36.12839857045367,5.8153002607833075,746400.9883519403
8.75,192.49548820231107,254.41488519199999,9.140506754931579,5.300000000000001,39.5173306734194,36.208587126537665,5.813824223461191,748113.9135534354
8.766666666666666,192.9511616660227,254.41488519199999,9.138204124299804,5.3,39.53866741159635,36.21357167858508,5.812554336577486,749674.2240220295
8.783333333333333,193.3470380760022,254.41488519199999,9.13649435783288,5.300000000000001,39.563825775731516,36.21944901439994,5.81145127608396,751072.2629587455
8.8,193.69409487690734,254.41488519199999,9.135208718687092,5.3,39.59025398948339,36.22562300434508,5.810483250721814,752329.2843221357
8.816666666666666,194.00139109049098,254.41488519199999,9.134221334233368,5.3,39.61641394182335,36.23173432477819,5.809624432334749,753464.6908654614
8.833333333333334,193.29173933760424,254.41488519199999,9.13292052297241,5.099999999999999,39.66221575762326,36.24243425148805,5.779716782053946,781364.6053205914
8.85,191.5937444604575,254.41488519199999,9.130347485537568,5.0,39.72719703845087,36.257614761915974,5.766375790391108,789440.8122143358
8.866666666666667,189.96655582571498,254.41488519199999,9.126295932064433,5.0,39.78457426177083,36.424296142752475,5.773402568914135,781501.4411617625
8.883333333333333,188.72583488436015,254.41488519199999,9.121275061501652,4.999999999999999,39.8302731118252,36.43497201526467,5.778656261045137,775270.6697332029
8.9,187.76658266853735,254.41488519199999,9.11580615619312,5.000000000000001,39.8713105823086,36.59783620774837,5.782643082927044,770204.8567715625
8.916666666666666,187.0315182881519,254.41488519199999,9.110235688175834,5.000000000000001,39.909481648000884,36.45347620591899,5.785647352665491,766261.5551475264
8.933333333333334,186.47038338500897,254.41488519199999,9.104783457390717,5.000000000000001,39.93905938273632,36.3071086851774,5.787907152054399,763125.4242488182
8.95,185.16331497765168,254.41488519199999,9.099096715214545,4.8,39.97809385781974,36.46950495071091,5.7525445129099,787416.3025607212
8.966666666666667,183.5709170237637,254.41488519199999,9.092662148543395,4.8,40.02262512999566,36.47990806116097,5.7604677289274315,779134.4660913153
8.983333333333333,182.34546362708426,254.41488519199999,9.085654924510276,4.799999999999999,40.055445400476074,36.64085260403566,5.764781816241606,772632.908190627
9.0,182.249799625724,254.41488519199999,9.078999216240343,5.0,40.062016576994544,36.48911043858908,5.80123020742456,741517.8615139945
9.016666666666667,182.72360643010717,254.41488519199999,9.073551713260455,5.0,40.050524725159825,36.48642578580306,5.801256475458516,742678.5597543254
9.033333333333333,183.19550470593282,254.41488519199999,9.069319166404027,5.0,40.043682747534,36.48482740683339,5.7999499566635295,744115.3387405804
9.05,203.6864079583911,0.0,9.077210192894118,9.077210192894118,40.04132899906008,40.04132899906008,0.0,117030.28383772544
9.066666666666666,217.467478726557,254.41488519199999,9.100957506800171,5.0,40.12733489849245,36.504369686298645,5.6732751734742575,903042.0523987463
9.083333333333334,209.47851535305637,254.41488519199999,9.12177627662959,5.0,40.25515792068268,36.53423088165483,5.687478104883718,870874.9460773073
9.1,203.9086347945823,254.41488519199999,9.131060832545637,5.0,40.32903078376115,36.70476586814791,5.708911230570871,846473.2758052913
9.116666666666667,199.8899566566647,254.41488519199999,9.133283558038858,5.000000000000001,40.37313911856884,36.71507017468017,5.728447285032866,827975.0052869708
9.133333333333333,197.42931412350936,254.41488519199999,9.131454296118333,5.1,40.389263013617885,36.718836935719864,5.763315554741335,799543.2106578083
9.15,218.99125109929133,0.0,9.139415544883967,9.139415544883967,40.389142965247224,40.389142965247224,0.0,135278.83384117376
9.166666666666666,221.45740904000002,254.41488519199999,9.181517728582053,5.0,40.47071501882218,36.73786523123253,5.653198452015135,935704.6636280679
9.183333333333334,221.45740904000002,254.41488519199999,9.213416705141453,5.0,40.614806305877664,36.77152691437975,5.648685438877255,941532.2289850467
9.2,212.7267129620992,254.41488519199999,9.21077132013821,5.0,40.71258229391043,36.79436871415698,5.671149865037053,900518.7189365198
9.216666666666667,206.59954173958818,254.41488519199999,9.201213616332101,5.0,40.756423130019,36.804610529357284,5.687376788184595,870925.6626801597
9.233333333333333,202.1899300931606,254.41488519199999,9.188468974401571,5.0,40.76749843346919,36.80719787077895,5.712078090548046,847593.6922152608
9.25,198.96048223841169,254.41488519199999,9.17442950685931,5.0,40.758960159256894,36.8052032138706,5.72961633865286,830097.3076369481
9.266666666666667,196.55487530954895,254.41488519199999,9.160186762576132,5.0,40.7391492246383,36.80057511027316,5.742306874554532,816693.0507887402
9.283333333333333,194.7456375178126,254.41488519199999,9.146382548284572,5.0,40.71448940944982,36.87145288306695,5.751604069312785,806245.0066041375
9.3,193.3784326152279,254.41488519199999,9.133379410985448,5.000000000000001,40.68990963689686,36.86571071410992,5.758471206299734,798084.6570861165
9.316666666666666,191.56870546641693,254.41488519199999,9.120952986624697,4.799999999999999,40.688254174955546,36.86532397569937,5.718385650782243,821060.516454871
9.333333333333334,189.3554691158555,254.41488519199999,9.108508405859144,4.8,40.698672780526174,36.86775790357052,5.730986614829095,808634.9673217038
9.35,188.54302581980613,254.41488519199999,9.096554630048113,5.000000000000001,40.67509116906132,36.78561027781227,5.780080545826189,771209.1137400994
9.366666666666667,188.605456645498,254.41488519199999,9.086155191343085,4.999999999999999,40.630761104146856,36.77525417211331,5.78009768658668,770026.0665567223
9.383333333333333,188.6906718521567,254.41488519199999,9.07746441323588,5.000000000000001,40.592689537035206,36.76636013656668,5.779975662093154,769182.6242040853
9.4,188.7941761319816,254.41488519199999,9.07017443148707,5.000000000000001,40.55746922528592,36.60485491143018,5.779746155545952,768692.0273814468
9.416666666666666,188.912464058865,254.41488519199999,9.064032821784961,5.0,40.52348022950399,36.750191901633386,5.779432534926395,768270.061881486
9.433333333333334,189.0426111902189,254.41488519199999,9.058832548577307,4.999999999999999,40.491775785992765,36.58950803110504,5.779052899105696,768184.7050127519
9.45,189.1825327880124,254.41488519199999,9.054403692774981,5.0,40.460438314378635,36.58218717179656,5.778620089166841,768171.5869796199
9.466666666666667,189.33018062651962,254.41488519199999,9.050606904048282,5.0,40.43123756390989,36.72864276118683,5.778145390963023,768204.6879091582
9.483333333333333,189.48408213290594,254.41488519199999,9.047327961962731,5.0,40.40672059976934,36.569637983531806,5.77763693926532,768488.7552171472
9.5,189.64294413518638,254.41488519199999,9.04447322223472,5.0,40.383653732366255,36.56424924978122,5.77710151697283,768778.0934711373
9.516666666666666,189.80587221418807,254.41488519199999,9.041965891093062,5.000000000000001,40.360524015142914,36.55884583345836,5.7765439337993305,769133.1381118395
9.533333333333333,210.9526672469462,0.0,9.051465666710985,9.051465666710985,40.349648300573,40.349648300573,0.0,125528.7796128352
9.55,221.45740904000002,254.41488519199999,9.082124763803009,4.800000000000001,40.444718433009896,36.42523751224712,5.6245375915851294,956005.8203255687
9.566666666666666,214.37012560119365,254.41488519199999,9.106628085015094,4.799999999999999,40.5861625198364,36.611558055036895,5.6424406656371735,926358.6355770193
9.583333333333334,207.58909837792214,254.41488519199999,9.111921938286192,5.0,40.614320550428296,35.2,5.692216565230969,861294.7507049645
9.6,204.4636764512436,254.41488519199999,9.110710562175289,5.1000000000000005,40.519035726675774,35.1,5.734486860334736,828527.3734803774
9.616666666666667,202.55774669703317,254.41488519199999,9.106838894928039,5.1,40.37710219785249,36.33280279987499,5.743098872645956,819051.3902906625
9.633333333333333,201.13498587271437,254.41488519199999,9.101688236288787,5.1,40.237667218713334,34.9,5.749481441359942,812108.8072730636
9.65,201.09196011958824,254.41488519199999,9.096464035694556,5.300000000000001,40.07865175437781,36.0331647973409,5.788782746246179,777865.272092373
9.666666666666666,201.8834035832197,254.41488519199999,9.092288496588143,5.299999999999999,39.93152183918303,35.99879324935927,5.786374935633548,780508.2769747364
9.683333333333334,202.56192235808567,254.41488519199999,9.089295908913867,5.3,39.82962483255384,35.821711442028125,5.784291200560864,782981.5661667372
9.7,203.16669823996875,254.41488519199999,9.087130146514726,5.3,39.75413816387642,35.80407673020908,5.782414876103431,785169.2534761059
9.716666666666667,203.68242396937947,254.41488519199999,9.085536463422764,5.3,39.69547317073048,35.790371790434676,5.780800326030934,787077.1036428469
9.733333333333333,204.13584277970634,254.41488519199999,9.084336685920011,5.3,39.64689079526568,35.62574500559685,5.779368567080925,788906.5284645596
9.75,204.54370264935443,254.41488519199999,9.083392928496199,5.3,39.60451606090538,35.76912297328906,5.778070585832955,790349.0941145471
9.766666666666666,204.91373044966718,253.63012708800005,9.082606215144457,5.300000000000001,39.571548406668484,35.74963234988152,5.776885166662742,791101.6612536341
9.783333333333333,205.25338538895585,252.54623765600005,9.081908134455114,5.300000000000001,39.549304018308064,35.728158825768624,5.775791072077503,791489.7995421097
9.8,205.56857012059842,252.00429294000006,9.081251800209207,5.299999999999999,39.53396603982731,35.7164705918,5.774771354198937,792252.6473270318
9.816666666666666,205.86469093555522,250.92040350800005,9.080605716710258,5.299999999999999,39.52353862923697,35.69765563966468,5.773810041477516,792477.2147941829
9.833333333333334,206.14538298456523,250.37845879200006,9.079949570528346,5.3,39.51650619184793,35.68781852148186,5.772896477810261,793102.0952472651
9.85,206.41492236106782,249.83651407600004,9.079270624426906,5.3,39.51114994350678,35.67833727497846,5.772017474257908,793678.6094272406
9.866666666666667,206.67515112391152,249.29456936000005,9.078561640433357,5.3,39.507180433586974,35.66914022602457,5.771167615670294,794213.2251484905
9.883333333333333,206.92806172064587,249.29456936000005,9.077819610635249,5.3,39.50351364792138,35.668341333848424,5.770340758154741,795172.4451696647
9.9,207.71286143220038,249.29456936000005,9.077328525378594,5.4,39.488396479159704,35.665047716781466,5.7851211025393985,781657.4403749662
9.916666666666666,208.82562484135997,249.29456936000005,9.077466858210443,5.400000000000001,39.46781971859891,35.66056460418054,5.781904557433153,786254.4511494737
9.933333333333334,209.76198370849986,249.83651407600004,9.078165004739466,5.4,39.451700255592726,35.50919779487207,5.779127943365693,790802.2038099924
9.95,210.55626664294823,249.83651407600004,9.07913862720106,5.4,39.43500341557331,35.50553168302976,5.776718378789534,794241.0199886074
9.966666666666667,211.24847593050805,249.83651407600004,9.080188441521136,5.4,39.41791524938149,35.50177964801196,5.774576967514534,797277.5122644466
9.983333333333333,211.83694160666363,250.37845879200006,9.081191263907707,5.4,39.400880176934095,35.506486978334436,5.772725882567225,800343.3342879904
10.0,212.35004989749524,250.37845879200006,9.082077472066489,5.4,39.385031132509994,35.50298024338901,5.771090355420486,802621.6260896487
10.016666666666667,212.80456063189501,250.37845879200006,9.082803769611036,5.4,39.37166121642443,35.50002203652809,5.769627003112672,804635.1421178757
10.033333333333333,212.67642798433747,250.37845879200006,9.083040703882485,5.300000000000001,39.37215146351086,35.50013050783676,5.7497460314696704,821651.6731986529
10.05,212.15478392051804,250.37845879200006,9.082382284307045,5.3,39.38050832253562,35.50197953348094,5.751713682349044,819290.8853838538
10.066666666666666,211.8055657621818,250.37845879200006,9.080923123495705,5.299999999999999,39.383166796643785,35.50256774333178,5.753073944424619,817550.2656712009
10.083333333333334,211.58911437310306,249.83651407600004,9.078986098519653,5.3,39.38327539480398,35.49417380277807,5.7539637715350915,815847.7494592345
10.1,211.47532640863636,249.29456936000005,9.076790366596711,5.300000000000001,39.38271802254553,35.48559779794911,5.754487615760867,814549.2732362015
10.116666666666667,211.44160236413785,249.29456936000005,9.07448205699536,5.299999999999999,39.38097675496095,35.48521842342964,5.754724097682384,814038.2206795951
10.133333333333333,212.02409133037207,249.29456936000005,9.0724456916195,5.400000000000001,39.366471443859474,35.48205811339021,5.772363918785174,798838.0220378372
10.15,212.4528761012332,249.29456936000005,9.07083961107454,5.300000000000001,39.357206487610824,35.48003953315827,5.75123604205469,817812.7853580647
