Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
10.166666666666666,212.93098728703575,249.83651407600004,9.069522418969324,5.4,39.348816340510055,35.4866076557182,5.7696147615051485,802619.0700802971
10.183333333333334,213.8422128990271,249.83651407600004,9.06868170550653,5.4,39.33210055448225,35.48293738391594,5.76675953464845,806292.3659932638
10.2,215.76070399453442,249.83651407600004,9.068946624676737,5.6,39.29911030512544,35.475693741184294,5.792746684030517,779952.1930510352
10.216666666666667,218.36972416297633,249.83651407600004,9.070909791026793,5.6,39.25922953805406,35.46693715297532,5.7868168232757,790554.8555365122
10.233333333333333,219.3373333451645,249.83651407600004,9.073665048427587,5.4,39.26162562375186,35.46746325960039,5.748132893890954,830331.1759370331
10.25,219.08965201108273,250.37845879200006,9.07562381264295,5.4,39.28766494963426,35.48143715303883,5.748890736537408,830069.5788833256
10.266666666666667,218.36909235128957,250.37845879200006,9.07614469487447,5.299999999999999,39.317987116557276,35.488146188582206,5.728265062173543,845435.326390537
10.283333333333333,217.93275015427434,250.92040350800005,9.075469046268026,5.4,39.33711149314199,35.50068157928527,5.752916886985853,825594.6158943512
10.3,218.1746305843808,251.46234822400004,9.074342688071324,5.4,39.33827625872778,35.50921137113109,5.7521414240491735,826905.0792846549
10.316666666666666,217.83852468603135,252.54623765600005,9.072888490117013,5.3,39.35030486681094,35.528386962102054,5.730622611984591,844422.5350157974
10.333333333333334,217.1201412739932,253.08818237200006,9.070708554636788,5.3,39.36661059106452,35.46327428703716,5.733604351015892,841441.3607387673
10.35,216.62493777788882,253.63012708800005,9.067893920104973,5.299999999999999,39.37422162732838,35.55025051160853,5.735728433160699,839209.8823475857
10.366666666666667,216.29950684674574,253.63012708800005,9.064774437838327,5.3,39.37855956722805,35.551253626862085,5.737196971829597,837274.867009365
10.383333333333333,216.10448222042183,253.63012708800005,9.06156326866137,5.3,39.382647058894534,35.552198827887054,5.738159180886104,835897.8646938809
10.4,216.00987204403424,253.63012708800005,9.058393681832321,5.300000000000001,39.386442613605645,35.553076520735374,5.738728900634537,834967.390795835
10.416666666666666,215.99321574161596,253.63012708800005,9.055344589013073,5.299999999999999,39.38996635701936,35.553891359310754,5.7389915131288625,834396.9640520266
10.433333333333334,216.03692899196275,254.41488519199999,9.05245833731175,5.3,39.39202619201614,35.566205170154035,5.739013998313821,834793.5158848994
10.45,216.12822353973854,254.41488519199999,9.049752868953284,5.3,39.39587029635364,35.72038048677324,5.738845284055886,834627.4912690262
10.466666666666667,216.82501476340678,254.41488519199999,9.047528957712556,5.4,39.3946406150161,35.72009321649894,5.7579114507754925,819283.7852569602
10.483333333333333,217.9360027502378,254.41488519199999,9.046191270974774,5.4,39.39315973667215,35.71974726318967,5.754315596165949,823747.2689283248
10.5,218.87060324042164,254.41488519199999,9.04565230827889,5.4,39.40203847931553,35.72182145815117,5.751219771269081,827613.5900480406
10.516666666666666,219.6639676152882,254.41488519199999,9.045575481818586,5.4,39.41692307490636,35.72529870199285,5.748538597727505,830970.650115625
10.533333333333333,220.33045077605223,254.41488519199999,9.045736844936583,5.4,39.43495836117262,35.729511990000546,5.74624849423535,833837.7640137607
10.55,221.45740904000002,254.41488519199999,9.047672756604513,5.6,39.42922124643808,35.7281717220196,5.7793514019399295,803046.7574966747
10.566666666666666,221.45740904000002,254.41488519199999,9.05346280156715,5.4,39.43518477211048,35.88284216426984,5.741866974217821,839831.3440131616
10.583333333333334,221.45740904000002,254.41488519199999,9.060191531284962,5.4,39.47114225316906,35.73796503898295,5.741446944432425,841085.9666977038
10.6,221.45740904000002,254.41488519199999,9.063746959494987,5.300000000000001,39.51532530503392,35.74828680043532,5.716838473190863,860469.6682162234
10.616666666666667,221.45740904000002,254.41488519199999,9.06292083285843,5.3,39.56158124506278,35.75909281673753,5.71691227888163,860347.9480451834
10.633333333333333,221.3432613897063,254.41488519199999,9.058710675968888,5.299999999999999,39.59655828885531,35.767263929575996,5.717750355710149,859134.1905939305
10.65,220.909026017309,254.41488519199999,9.053569914674851,5.299999999999999,39.621782884516584,35.77315673797557,5.719950246567886,856342.1827434272
10.666666666666666,220.62121353291883,254.41488519199999,9.048710460903512,5.3,39.639297009389196,35.777248275598076,5.721511628892785,854250.496609364
10.683333333333334,220.45219086017778,254.41488519199999,9.044220281601907,5.300000000000001,39.65157925793274,35.780117575798364,5.722553270038304,852748.1115818612
10.7,220.964190031282,254.41488519199999,9.040422568844788,5.400000000000001,39.64591994264287,35.62551820122832,5.7443633205584135,835885.6919236567
10.716666666666667,221.45740904000002,254.41488519199999,9.038577010199159,5.4,39.62775532050486,35.77455198019988,5.742763741741998,837536.1022852161
10.733333333333333,221.45740904000002,254.41488519199999,9.03974340383824,5.4,39.61472235043964,35.771507301248306,5.7426950983153455,837727.8225630828
10.75,221.45740904000002,254.41488519199999,9.043409619069422,5.4,39.60720073409532,35.76975014943635,5.742477534602105,838340.7767366584
10.766666666666666,221.45740904000002,254.41488519199999,9.048530416234883,5.4,39.603816666208346,35.76895958518165,5.742169086190228,839199.7174233564
10.783333333333333,221.45740904000002,254.41488519199999,9.05440376313035,5.3999999999999995,39.6034977725426,35.76888508728692,5.741808783799244,840186.8855626694
10.8,221.45740904000002,254.41488519199999,9.060567119354085,5.4,39.60541267255073,35.769332433956166,5.741423231313177,841224.5343308812
10.816666666666666,221.45740904000002,254.41488519199999,9.066728956167676,5.4,39.608921616942894,35.770152171059806,5.741030179328265,842263.5186156548
10.833333333333334,221.45740904000002,254.41488519199999,9.072713638432436,5.4,39.61353651832796,35.77123027474917,5.7406411955704675,843274.0717499699
10.85,221.45740904000002,254.41488519199999,9.078423612722355,5.4,39.6188882914153,35.77248052168376,5.740263458976764,844239.5278047533
10.866666666666667,221.45740904000002,254.41488519199999,9.083813665968966,5.3999999999999995,39.624700709776526,35.77383838161542,5.739900994670873,845152.0381473254
10.883333333333333,221.45740904000002,254.41488519199999,9.087559313921057,5.3,39.643964462344364,35.7783386560485,5.714658617639806,864647.6624938431
10.9,221.45740904000002,254.41488519199999,9.089152914017625,5.4,39.65855445045962,35.781747075579574,5.739536333558299,846070.1448580888
10.916666666666666,221.45740904000002,254.41488519199999,9.090802367238563,5.3999999999999995,39.65595093552665,35.62786157750738,5.739422553876703,846489.3611073067
10.933333333333334,221.45740904000002,254.41488519199999,9.093645359262995,5.4,39.64859748232123,35.62614371089035,5.739225198525959,846967.9497691523
10.95,221.45740904000002,254.41488519199999,9.095883053719966,5.299999999999999,39.652844272026655,35.7804131002848,5.7138729409459055,866093.8017557531
10.966666666666667,221.45740904000002,254.41488519199999,9.095355245044859,5.3,39.669834150164874,35.78438216674458,5.713923122813589,866011.6434091198
10.983333333333333,221.45740904000002,254.41488519199999,9.092200391062462,5.3,39.68555033819204,35.7880536818824,5.7142220499848655,865475.8356897718
11.0,221.45740904000002,254.41488519199999,9.087743795334955,5.299999999999999,39.699224003397305,35.791248035927026,5.714641336240893,864715.0648646301
11.016666666666667,221.45740904000002,254.41488519199999,9.082849224685283,5.3,39.710661728171715,35.793920043896065,5.715097792593902,863878.4210660654
11.033333333333333,221.45740904000002,254.41488519199999,9.079377745995032,5.4,39.70678696421673,35.793014846370326,5.740199712969929,844456.5625345941
11.05,221.45740904000002,254.41488519199999,9.079486218790375,5.4,39.69511605072524,35.943565643944304,5.740192454020592,844346.0433510825
11.066666666666666,221.45740904000002,254.41488519199999,9.082990779394361,5.4,39.691548947686826,35.78945503859357,5.739956700389418,845062.5468715328
11.083333333333334,221.45740904000002,254.41488519199999,9.088500860624771,5.3999999999999995,39.69358970587025,35.94320906904007,5.739581165462033,845868.3275574687
11.1,221.45740904000002,254.41488519199999,9.09376480433561,5.3,39.71258649995338,35.79436969674579,5.714074037304926,865769.7728167458
11.116666666666667,221.45740904000002,254.41488519199999,9.09633307028037,5.3,39.739992102927154,35.80077201809785,5.713830119227297,866226.5390452065
11.133333333333333,221.45740904000002,254.41488519199999,9.09616451467618,5.3,39.759240563189444,35.8052687200405,5.713846163844749,866207.6404588644
11.15,221.45740904000002,254.41488519199999,9.094481734556283,5.3,39.77248654159075,35.80836316063459,5.714006061832734,865924.9208232476
11.166666666666666,221.45740904000002,254.41488519199999,9.089467226324013,5.1,39.80756750452151,35.81655855039622,5.682103029078823,901263.7699192779
11.183333333333334,221.45740904000002,254.41488519199999,9.077976743781248,5.1,39.85620092259985,35.82791997788551,5.683330795092808,899271.6330461917
11.2,221.45740904000002,254.41488519199999,9.061039988002205,5.1,39.89005122535917,35.83582786870394,5.685105298066299,896323.3817476728
11.216666666666667,221.45740904000002,254.41488519199999,9.041773676523084,5.1,39.91206320661316,35.84097016671207,5.687072163728178,892970.1506635451
11.233333333333333,220.82572091463243,254.41488519199999,9.023320351228751,5.1,39.92353956662962,35.84365120039878,5.689990290471971,887025.8917785941
11.25,220.2661813357177,254.41488519199999,9.007567294284518,5.1,39.926241413266695,35.844282388496744,5.692399156851997,881893.6427146276
11.266666666666667,219.8815691856497,254.41488519199999,8.994371592609983,5.1,39.92335408083117,35.84360786839514,5.694200302345242,877976.1606848929
11.283333333333333,219.63421409281165,254.41488519199999,8.983319399827774,5.1000000000000005,39.89411943140196,34.4,5.695543419175039,875467.1960025936
11.3,220.61446902824065,254.41488519199999,8.97466055255038,5.3,39.80821949734528,35.816710864781754,5.7271862117175845,841819.0013709955
11.316666666666666,221.45740904000002,254.41488519199999,8.970741047725056,5.299999999999999,39.715577952185996,35.79506854064719,5.7243536794682575,844758.3643094554
11.333333333333334,221.45740904000002,254.41488519199999,8.974586160765563,5.4,39.64739751480564,35.77914066376556,5.7460966926753665,826940.3241861486
11.35,221.45740904000002,254.41488519199999,8.985244427027398,5.3,39.60812640214708,35.76996639807493,5.72328962324379,847175.9796923315
11.366666666666667,221.45740904000002,254.41488519199999,8.998302118357353,5.300000000000001,39.60002813160538,35.76807453200457,5.722296878629564,849394.1219207564
11.383333333333333,221.45740904000002,254.41488519199999,9.011173045177392,5.299999999999999,39.601948309907954,35.768523111755144,5.721286484560772,851588.9409498494
11.4,221.45740904000002,254.41488519199999,9.023366394258222,5.299999999999999,39.610200797104014,35.770451004932085,5.720300443856076,853674.8469310754
11.416666666666666,221.45740904000002,254.41488519199999,9.032024578352699,5.1,39.64845635801153,35.77938802393027,5.688046176127606,891176.6041106944
11.433333333333334,221.45740904000002,254.41488519199999,9.03344000411189,5.099999999999999,39.70551835156545,35.792718481211985,5.687905655679433,891450.1501686417
11.45,221.45740904000002,254.41488519199999,9.026997146003813,5.0,39.74151442906808,34.4,5.673272195461145,908874.5060299522
11.466666666666667,221.45740904000002,0.0,9.066910637530341,9.066910637530341,39.75206669277306,39.75206669277306,0.0,138342.05757735958
11.483333333333333,221.45740904000002,254.41488519199999,9.17686777816197,5.0,39.744204917053544,34.4,5.653846255540086,935723.9530390826
11.5,221.45740904000002,254.41488519199999,9.27115559490781,4.999999999999999,39.71597261651395,35.64188345800165,5.640218600383867,952583.2607548353
11.516666666666666,221.45740904000002,254.41488519199999,9.307479445170667,5.1,39.70463800108617,35.63923553777745,5.6554056857048165,940231.4653023602
11.533333333333333,221.45740904000002,254.41488519199999,9.308254805907609,5.000000000000002,39.74062185595316,34.4,5.634583452862692,959693.4050411995
11.55,221.45740904000002,254.41488519199999,9.286387880226481,5.0,39.73966500380877,34.4,5.637922950345662,955679.5285836874
11.566666666666666,221.45740904000002,254.41488519199999,9.250870525809999,5.0,39.68956004120632,35.63571312140965,5.643236030722191,948870.9244058296
11.583333333333334,221.45740904000002,254.41488519199999,9.208945942200364,5.0,39.63846855951818,34.3,5.6493251509358355,941598.4188941836
11.6,221.45740904000002,254.41488519199999,9.165330376491802,5.0,39.58364376527072,35.53433099893698,5.655442332454396,933375.6716364649
11.616666666666667,221.45740904000002,254.41488519199999,9.12295812650796,5.0,39.5454344751891,35.525404789432635,5.661164252344207,925728.0063713295
11.633333333333333,221.45740904000002,254.41488519199999,9.083537694403203,5.0,39.53311055490993,35.5225257541485,5.666284513387075,918662.6478519456
11.65,221.45740904000002,254.41488519199999,9.047955415852549,5.0,39.53454346820685,35.52286050217084,5.670732111239154,912322.9120937649
11.666666666666666,221.4372420872478,254.41488519199999,9.016597025135757,5.0,39.54248061112101,35.52471472663736,5.674553644337066,906673.8617484123
11.683333333333334,220.9996343383622,254.41488519199999,8.990257679027787,5.0,39.551869105383894,35.526908006505735,5.678520387198556,900086.0253058021
11.7,220.6958522335647,254.41488519199999,8.968999581184862,5.0,39.560344449358794,35.528887962055286,5.681494327684204,895021.3765219646
11.716666666666667,220.50092039663156,254.41488519199999,8.951823058396648,5.000000000000001,39.56777635250809,35.530624155645505,5.683720547250333,891170.8860462864
11.733333333333333,220.39148247634458,254.41488519199999,8.937912187520839,4.999999999999999,39.5511807658404,34.1,5.685385019293274,888796.1818110716
11.75,220.34665263984022,254.41488519199999,8.926614700950445,5.000000000000001,39.50258050300529,35.515393519058634,5.686627970669935,886082.5610230777
11.766666666666666,220.35263012749687,254.41488519199999,8.917409000922326,5.000000000000001,39.438084647645724,34.1,5.687548090365278,884995.9777989804
11.783333333333333,220.3980401945641,254.41488519199999,8.909876917341151,5.0,39.36548254081439,35.33008829005633,5.688220037764014,883518.7904520741
11.8,220.47438580998715,254.41488519199999,8.903683347589407,5.0,39.31195328887128,35.47086041082881,5.688699375420703,882568.8441255406
11.816666666666666,220.574596048027,254.41488519199999,8.898559848245464,5.0,39.29307872070112,35.46645105516083,5.689029094719755,882106.1411567858
11.833333333333334,220.69364617635318,254.41488519199999,8.894291381412382,5.0,39.29705775857617,35.467380612491596,5.6892412928522385,881883.5481737981
11.85,220.8267274079348,254.41488519199999,8.890705972288266,5.0,39.31405025469429,35.47135029054706,5.689362258865194,881845.6367614621
11.866666666666667,220.97137009001955,254.41488519199999,8.88766588440074,5.0,39.337838737702015,35.4769076035111,5.689410202255417,881954.9147336942
11.883333333333333,221.12499648456236,254.41488519199999,8.885060648767436,5.0,39.36456181625559,35.48315047788172,5.68940049019859,882179.3306999387
11.9,221.28594835138676,254.41488519199999,8.882801861703294,5.000000000000001,39.39188057352791,35.48953251089752,5.689344561953219,882495.3702499449
11.916666666666666,221.45247010845577,254.41488519199999,8.880818876477033,5.0,39.418432649948706,35.49573543684566,5.689252211647468,882882.6328327473
11.933333333333334,221.45740904000002,254.41488519199999,8.879352402510966,4.999999999999999,39.443130684366814,35.501505233381806,5.68938765803605,882663.7419136959
11.95,220.69541670826345,254.41488519199999,8.877335405154055,4.8,39.490014031052546,35.51245782040679,5.657713720423344,915472.7169331368
11.966666666666667,220.11976117231367,254.41488519199999,8.87425066172132,5.000000000000001,39.50032133575803,34.1,5.692121005062406,876619.8844481683
11.983333333333333,220.70795685925629,254.41488519199999,8.871468727060684,5.0,39.425977592856135,34.0,5.691412189721078,878741.9675077039
12.0,221.45740904000002,254.172071804,8.870365856958996,5.099999999999999,39.3140006508248,35.23753220138446,5.701992641699152,863541.9807011727
12.016666666666667,221.45740904000002,251.46234822400004,8.872121588780928,5.0,39.21572140266743,33.8,5.690092560145439,879600.610201642
12.033333333333333,221.45740904000002,249.83651407600004,8.875200772518365,5.0,39.1388237487349,34.97224127119407,5.689793390265153,878374.7688937413
12.05,221.45740904000002,247.12679049600004,8.877808024199885,5.0,39.08570149289079,34.91534563449715,5.689538904330553,876506.6585068332
12.066666666666666,221.45740904000002,245.50095634800005,8.881384260662344,5.1,39.05119716004924,34.880626848922915,5.70118050615812,858128.7618957425
12.083333333333334,221.45740904000002,244.41706691600004,8.88785957445388,5.1,39.0247108260081,34.856774828628026,5.700693377828028,858316.9657446
12.1,221.45740904000002,242.79123276800004,8.896976779448615,5.1,39.014280186606115,34.82681051249818,5.699995235026918,858524.0809418244
12.116666666666667,221.45740904000002,242.79123276800004,8.907311633310526,5.1,39.012594590618626,34.8264785802625,5.69918663512825,860293.7206686784
12.133333333333333,221.45740904000002,242.79123276800004,8.917911135320283,5.1,39.01423066757685,34.82680076107363,5.69833849307173,862113.2679187403
12.15,221.45740904000002,242.24928805200005,8.930845239124029,5.3,38.993074833390274,34.81330485183591,5.7270668732253815,828204.9636015539
12.166666666666666,221.45740904000002,242.24928805200005,8.946829128327275,5.1,38.9833563967005,34.81140853041441,5.6959289624182325,866621.1801716436
12.183333333333334,221.45740904000002,241.16539862000005,8.961312439126543,5.1,39.00545413850609,34.7968901142568,5.694670417697024,868242.2490793257
12.2,221.45740904000002,240.08150918800004,8.97200910500721,5.1000000000000005,39.028590388190516,34.78223617089836,5.693719093953774,869218.2539660834
12.216666666666667,221.45740904000002,238.99761975600003,8.979958364704915,5.1,39.051256033424295,34.76715278553189,5.693000221377875,869725.2393604473
12.233333333333333,221.45740904000002,237.91373032400003,8.98592452187237,5.1,39.07262076608109,34.7514906843547,5.692454073210006,869893.5041319678
12.25,221.45740904000002,237.37178560800004,8.993099477204094,5.3,39.065005105275254,34.7402650273941,5.722696342384089,834817.743913092
12.266666666666667,221.45740904000002,237.37178560800004,9.00556304896653,5.299999999999999,39.03593369889246,34.73507323248178,5.721730744433639,836922.2069141953
12.283333333333333,221.45740904000002,237.37178560800004,9.024212963237895,5.4,39.0042543096005,34.893698148704374,5.743586248179957,821245.230687891
12.3,221.45740904000002,237.37178560800004,9.048148155628988,5.4,38.977053981475194,34.88884050531021,5.742192294810884,825239.014040939
12.316666666666666,221.45740904000002,237.37178560800004,9.075274032999843,5.4,38.96742492442779,34.88712087438728,5.74047261174129,829793.4912871165
12.333333333333334,221.45740904000002,237.37178560800004,9.103071141966518,5.4,38.97061785034501,34.887691091607394,5.738559664134863,834486.2983487331
12.35,221.45740904000002,237.37178560800004,9.128683389541612,5.3,38.99613310093898,34.89224780092087,5.710659711236281,857844.5703597043
12.366666666666667,221.45740904000002,237.37178560800004,9.149373557353076,5.299999999999999,39.036432101668865,34.899444705817935,5.708538401650368,861460.0134765141
12.383333333333333,221.45740904000002,237.37178560800004,9.16501800544799,5.299999999999999,39.074359080256926,34.90621799679259,5.706886901311863,864205.282449388
12.4,221.45740904000002,237.37178560800004,9.176918818729025,5.3,39.109187344166195,34.91243789551328,5.705603581567976,866301.3734160387
12.416666666666666,221.45740904000002,237.37178560800004,9.18604716114438,5.3,39.14065053988152,34.91805683452466,5.704603581594134,867914.5330125957
12.433333333333334,221.45740904000002,237.37178560800004,9.193124759808203,5.300000000000001,39.16642787157391,34.758377883550054,5.703818967122712,869397.1637020325
12.45,221.45740904000002,237.37178560800004,9.198689265593284,5.300000000000001,39.18578740533449,34.92611772244082,5.703196442218958,870153.7505298118
12.466666666666667,221.45740904000002,237.37178560800004,9.203140002351873,5.3,39.20284718256496,34.9291643884144,5.702694958274163,870944.0530559797
12.483333333333333,221.45740904000002,237.37178560800004,9.206807132890884,5.299999999999999,39.21981942264462,34.93219542133163,5.702279395023347,871597.4776637744
12.5,221.45740904000002,237.37178560800004,9.21121746263,5.4,39.22276548401935,34.93272155158674,5.729732975914207,853063.5927737559
12.516666666666666,221.45740904000002,237.37178560800004,9.218328016947613,5.4,39.2159565017021,34.93150555125682,5.72907862431778,854282.0936977547
12.533333333333333,221.45740904000002,237.37178560800004,9.227917816024279,5.4,39.21417138273157,34.93118675100797,5.728182182037295,855931.2856105715
12.55,221.45740904000002,237.37178560800004,9.238626912486984,5.4,39.216387368782264,34.93158249880745,5.727162342216346,857777.9016024552
12.566666666666666,221.45740904000002,237.37178560800004,9.249569358698546,5.4,39.22164493503327,34.93252143534715,5.726100005834493,859669.3510195265
12.583333333333334,221.45740904000002,237.37178560800004,9.260196858410879,5.4,39.229100924973906,34.93385298326507,5.725048824573935,861510.5178611443
12.6,221.45740904000002,237.37178560800004,9.270193523129421,5.4,39.23804809070886,34.935450836803035,5.724042726611496,863246.0968896816
12.616666666666667,221.45740904000002,237.37178560800004,9.282027703528206,5.600000000000001,39.22141853211059,34.93248100257528,5.772527049729359,827701.8709133079
12.633333333333333,221.45740904000002,237.91373032400003,9.299304550769966,5.599999999999999,39.188135310429004,35.01819866502703,5.7715573964132725,830892.9734447552
12.65,221.45740904000002,239.53956447200005,9.318697446621037,5.4,39.193375423048025,35.04747617485395,5.718927647157581,873302.2807993252
12.666666666666666,221.45740904000002,241.70734333600004,9.333666026048713,5.4,39.22662143104757,35.25242199094747,5.7172725950268335,877519.2867935183
12.683333333333334,221.45740904000002,243.87512220000005,9.343088285510783,5.4,39.25938406687413,35.294316854736145,5.716212677258656,880973.0452985134
12.7,221.45740904000002,245.50095634800005,9.34878482979963,5.4,39.29308942375287,35.32751169417714,5.715565139489761,883340.3807636702
12.716666666666667,221.45740904000002,247.12679049600004,9.352036379770013,5.400000000000002,39.327767001948196,35.43981721647246,5.715193269669821,885203.6177020656
12.733333333333333,221.45740904000002,248.21067992800005,9.3524199993068,5.299999999999999,39.376635807158465,35.38872115176642,5.684125022619347,906132.1125063879
12.75,221.45740904000002,248.75262464400004,9.350033192301819,5.4,39.42017661027134,35.40682157484654,5.715422563697511,886359.5968285752
12.766666666666666,221.45740904000002,249.29456936000005,9.34616555243258,5.300000000000001,39.46002358107432,35.4242278233754,5.684968329250173,905976.0285210852
12.783333333333333,221.45740904000002,249.83651407600004,9.340370770673074,5.299999999999999,39.5067908899798,35.44325092173308,5.685744770671399,905426.4126722487
12.8,221.45740904000002,250.37845879200006,9.332664897622207,5.299999999999999,39.54532504440399,35.460572469929225,5.686769946968966,904533.5405103725
12.816666666666666,221.45740904000002,250.92040350800005,9.324262859900996,5.299999999999999,39.57787910898271,35.55435840631509,5.687878152499038,903422.8417535131
12.833333333333334,221.45740904000002,250.92040350800005,9.315932483506272,5.3,39.60814793048152,35.561106549292354,5.6889669532896034,901955.7953622943
12.85,221.45740904000002,250.92040350800005,9.309447549668162,5.4,39.623899429322876,35.56461819464306,5.719932560607189,881135.8582986695
12.866666666666667,221.45740904000002,251.46234822400004,9.306892123005953,5.4,39.62665623884624,35.496447375699624,5.720207763028342,881251.0347557855
12.883333333333333,221.45740904000002,252.00429294000006,9.308023523420152,5.4,39.62876957248262,35.50580775589685,5.720086048326582,881913.9706412749
12.9,221.45740904000002,252.00429294000006,9.311399655484248,5.4,39.63228250070838,35.58397441183748,5.7197216242470175,882409.4582578829
12.916666666666666,221.45740904000002,252.54623765600005,9.31603944248059,5.3999999999999995,39.639197285369924,35.594237944480454,5.719217814486571,883686.9955084863
12.933333333333334,221.45740904000002,253.08818237200006,9.321289036937621,5.4,39.6484369855405,35.605020927241085,5.718643640242095,885073.587727051
12.95,221.45740904000002,253.08818237200006,9.326723722312689,5.3999999999999995,39.658716890212666,35.530340768814916,5.718044606828204,886123.4908458194
12.966666666666667,221.45740904000002,253.08818237200006,9.332077945292141,5.4,39.648450421875985,35.527983627207114,5.717449866726251,887053.2875066738
12.983333333333333,221.45740904000002,253.63012708800005,9.335880502694492,5.3,39.63530925323207,35.53374924920987,5.686343169874653,907952.2471930525
13.0,221.45740904000002,253.63012708800005,9.336215128727847,5.300000000000001,39.636451089108455,35.53401328997833,5.686298674768179,908013.4031888009
13.016666666666667,221.45740904000002,253.63012708800005,9.333399789175504,5.3,39.63667331755634,35.534064678598504,5.686672541030856,907512.0140878995
13.033333333333333,221.45740904000002,253.63012708800005,9.328886665456558,5.300000000000001,39.63567910272776,35.5338347740625,5.68726952886285,906708.859000606
13.05,221.45740904000002,253.63012708800005,9.321004532379177,5.1,39.65970454208583,34.3,5.653551360995744,942511.6123745112
13.066666666666666,221.45740904000002,253.63012708800005,9.306705138495852,5.1,39.66620579603769,34.3,5.655511187145337,939934.4928133233
13.083333333333334,221.45740904000002,253.63012708800005,9.287076334571463,5.1,39.631401628531876,35.532845641038115,5.658161774921996,936059.7669010707
13.1,221.45740904000002,253.63012708800005,9.26394813997877,5.0,39.621966162775244,35.53066376211776,5.641295950891073,950766.1372507386
13.116666666666667,221.45740904000002,253.63012708800005,9.238807828380699,5.1,39.630758542262626,35.53269693228212,5.664479675845245,927397.4067390243
13.133333333333333,221.45740904000002,253.08818237200006,9.21374689641454,5.0,39.650925002043685,35.528551781287355,5.648638102277543,941168.002309858
13.15,221.45740904000002,253.08818237200006,9.190043496905401,5.1,39.673141953478655,34.3,5.670563278677611,918568.4479495322
13.166666666666666,221.45740904000002,253.08818237200006,9.169702191282326,5.1,39.64958793788259,35.528244796503195,5.673008913636609,914633.5595726904
13.183333333333334,221.45740904000002,253.63012708800005,9.156209661140283,5.3,39.585397070052764,35.522207440553395,5.70782174537518,876283.1646383154
13.2,221.45740904000002,254.172071804,9.152430669918326,5.3,39.52693841833409,35.51725702204007,5.708218874555612,876063.8756618119
13.216666666666667,221.45740904000002,254.172071804,9.15699676433287,5.3,39.49559546910936,35.50995783043272,5.707738730490329,876843.498176631
13.233333333333333,221.45740904000002,254.41488519199999,9.166441589215921,5.3,39.483383311445664,35.51090879418177,5.706734612118027,878694.0939674636
13.25,221.45740904000002,254.41488519199999,9.178434390511487,5.3,39.48409335119808,35.511074669118806,5.705438488721657,880788.6473416049
13.266666666666667,221.45740904000002,254.41488519199999,9.191445844126958,5.3,39.493658109096344,35.51330912656818,5.704005820101767,883069.7342924578
13.283333333333333,221.45740904000002,254.41488519199999,9.20187036131382,5.1,39.53500422154912,35.522968140414164,5.669116148449146,921449.6871418648
13.3,221.45740904000002,254.172071804,9.205446722023721,5.1,39.59670104594239,35.533503444235194,5.6686749380175865,921913.3589652807
13.316666666666666,221.45740904000002,254.172071804,9.201232909500638,5.0,39.63753421625937,34.1,5.650423309016556,940460.1070559958
13.333333333333334,221.45740904000002,254.172071804,9.19016749495407,5.0,39.62203041405088,34.1,5.651986569275599,938445.8816361515
13.35,221.45740904000002,254.172071804,9.174466189837814,5.0,39.54485610594226,34.1,5.654179808990906,935549.9536392919
13.366666666666667,221.45740904000002,254.172071804,9.156808806212847,5.0,39.45508730747526,34.1,5.656610843058631,932298.1294498377
13.383333333333333,221.45740904000002,254.172071804,9.14022873091604,5.1,39.35172207838293,35.32302867684291,5.676453503955948,910423.7476800056
13.4,221.45740904000002,254.172071804,9.1276120013582,5.1,39.262793113929554,35.30231877024368,5.677891549878672,908145.8739463545
13.416666666666666,221.45740904000002,254.172071804,9.11919709914953,5.1,39.226038068917276,35.29375920189681,5.678838332494198,906643.0417328381
13.433333333333334,221.45740904000002,254.172071804,9.112486203040337,5.0,39.234260367794604,35.29567402281963,5.662543828683116,923837.8386630887
13.45,221.45740904000002,254.172071804,9.104781905301307,5.0,39.269558895676205,35.30389439533844,5.663549898023079,922480.1794893736
13.466666666666667,221.45740904000002,254.172071804,9.097132289706012,5.1000000000000005,39.295729647057016,35.30998907798835,5.681273395498128,902809.1866076909
13.483333333333333,221.45740904000002,254.172071804,9.095026953719278,5.3,39.28715277020227,35.30799168243037,5.7139543094630305,866232.9149490154
13.5,221.45740904000002,254.172071804,9.099776754005878,5.1,39.29445630907885,35.46311625026495,5.680985212449675,903071.1784555421
13.516666666666666,221.45740904000002,254.172071804,9.105885775314759,5.1,39.33610150456283,35.319390934889775,5.680315648416603,904380.299084184
13.533333333333333,221.45740904000002,254.172071804,9.110355583690323,5.1,39.37750735254127,35.4824572980737,5.679822379668618,904981.5143703141
13.55,221.45740904000002,254.172071804,9.113690344407594,5.1,39.416860909938215,35.33819830268737,5.679452523286058,905808.437823845
13.566666666666666,221.45740904000002,254.172071804,9.116253692717242,5.1,39.450732302193884,34.1,5.67916715499938,906657.7205029975
13.583333333333334,221.45740904000002,254.172071804,9.116983388051645,5.000000000000001,39.4575096007362,34.1,5.661953070658607,925179.1101821106
13.6,221.45740904000002,253.63012708800005,9.11422080757709,4.999999999999999,39.420464941769254,35.33031661630089,5.66231626875348,923819.5995678226
13.616666666666667,221.45740904000002,252.54623765600005,9.108446092900936,5.0,39.38524354980051,35.30473386459748,5.6630723539833605,921832.2524907122
13.633333333333333,221.45740904000002,251.46234822400004,9.101214433776228,5.0,39.383118888373595,35.28666822976225,5.6640131826082465,919609.049944385
13.65,221.45740904000002,251.46234822400004,9.093536596371766,5.0,39.39739826910776,35.28987559416497,5.665004701586759,918246.2660575296
13.666666666666666,221.45740904000002,251.46234822400004,9.086045036278856,5.0,39.418186410921884,35.29454492452982,5.665964809481234,916922.2147778037
13.683333333333334,221.45740904000002,251.46234822400004,9.079113483430032,5.0,39.441433845352734,35.29976664912952,5.666846631770196,915701.0885155491
13.7,221.45740904000002,251.46234822400004,9.074255729903415,5.1,39.45165872375398,35.30206331112186,5.68372426346833,896598.7185983483
13.716666666666667,221.45740904000002,251.46234822400004,9.072074182552086,5.0,39.46543853319936,35.3051584642741,5.667735711357628,914465.2982129635
13.733333333333333,221.45740904000002,251.46234822400004,9.070385151519002,5.0,39.49208948500617,35.31114467023885,5.66794806836852,914183.5731603629
13.75,221.45740904000002,250.92040350800005,9.068037676678136,5.0,39.51648363684829,34.1,5.668242583852617,913635.9627424259
13.766666666666666,221.45740904000002,250.92040350800005,9.066807073884307,5.1,39.493304055688746,35.3023853287144,5.684505808964954,894869.0183923895
13.783333333333333,221.45740904000002,250.92040350800005,9.068819489630922,5.1,39.4440627594111,35.291407454743315,5.68429546112299,895193.2970608452
13.8,221.45740904000002,251.46234822400004,9.073887193389124,5.1,39.42003697446574,35.29496058902859,5.683763125543142,896531.6087852292
13.816666666666666,221.45740904000002,251.46234822400004,9.080630040570549,5.1,39.41256472860451,35.293282209844655,5.6830489947221,897711.5373450296
13.833333333333334,221.45740904000002,251.46234822400004,9.088133703412792,5.1,39.41654211738404,35.29417559138722,5.682246500017606,899033.2105527658
13.85,221.45740904000002,251.46234822400004,9.095810609166408,5.099999999999999,39.42994220167952,35.452262434344675,5.68141705281649,900167.010235753
13.866666666666667,221.45740904000002,251.46234822400004,9.101978809193122,5.0,39.463796046414174,35.30478953695542,5.663914058041637,919835.9991187543
13.883333333333333,221.45740904000002,251.46234822400004,9.104589475313944,5.0,39.50723194214631,34.1,5.663574931157551,920666.1926465759
13.9,221.45740904000002,251.46234822400004,9.10389090078681,5.0,39.51027307882159,34.1,5.663665760140221,920546.9549200042
13.916666666666666,221.45740904000002,251.46234822400004,9.101313285697875,5.0,39.460097349547844,35.303958753822286,5.6640003656672215,919723.3375242032
13.933333333333334,221.45740904000002,251.46234822400004,9.09781263117268,5.0,39.41311774079754,35.2934064247287,5.664453434135814,919069.7575691249
13.95,221.45740904000002,251.46234822400004,9.094010732617996,5.0,39.39899971117376,35.290235302220324,5.664943693774953,918383.3848815797
13.966666666666667,221.45740904000002,251.46234822400004,9.090298413360083,5.0,39.40422193315655,35.291408292086096,5.665420594007776,917725.5792451507
13.983333333333333,221.45740904000002,251.46234822400004,9.086907574542739,5.0,39.42019101310836,35.29499518843231,5.665854638039086,917132.3897611535
14.0,221.45740904000002,251.46234822400004,9.083962596790302,5.0,39.44152618023801,35.299787388938185,5.66623039278226,916622.6229069935
14.016666666666667,221.45740904000002,251.46234822400004,9.081516728766506,5.0,39.46492899285944,35.3050440138243,5.666541607065335,916203.629925948
14.033333333333333,221.45740904000002,251.46234822400004,9.079361498662577,4.999999999999999,39.488411890174454,35.31031862694115,5.6668151866075505,915832.2929014422
14.05,221.45740904000002,251.46234822400004,9.077322059235703,5.0,39.51073246866477,34.1,5.667073509847946,915817.8023920926
14.066666666666666,221.45740904000002,251.46234822400004,9.076759342122088,5.099999999999999,39.48611175810658,35.30980198256746,5.6834597481983,897110.6628880441
14.083333333333334,221.45740904000002,251.46234822400004,9.078210896881203,5.0,39.450023095958294,35.30169592443573,5.666960993668531,915597.82605473
14.1,221.45740904000002,251.46234822400004,9.079481029176169,5.0,39.4496992759973,35.301623189585726,5.66680003049403,915822.9474739
14.116666666666667,221.45740904000002,251.46234822400004,9.079445748953798,5.0,39.44015495353497,34.0,5.666804503945799,916292.3424446544
14.133333333333333,221.45740904000002,251.46234822400004,9.078608337616224,5.0,39.4072620523945,34.0,5.666910645447223,916114.8811129765
14.15,221.45740904000002,251.46234822400004,9.077311912194755,5.0,39.34829293879191,35.2013073050264,5.667074795494861,915493.0168270051
14.166666666666666,221.45740904000002,251.46234822400004,9.075784064658286,5.0,39.29570616973066,35.189495523109436,5.6672679588433335,915184.1808459141
14.183333333333334,221.45740904000002,251.46234822400004,9.074173484159088,5.0,39.25646164567494,33.8,5.667471245872512,915533.2368457728
14.2,221.45740904000002,251.46234822400004,9.072573634372782,5.0,39.206054577452285,33.8,5.667672845464584,915202.5277234308
14.216666666666667,221.45740904000002,251.46234822400004,9.071039919321084,5.0,39.13652727257108,34.99866455883778,5.667865790194896,914496.8932171563
14.233333333333333,221.45740904000002,251.46234822400004,9.069602023359021,5.0,39.05618864294497,33.6,5.668046400153884,914911.8843410478
14.25,221.45740904000002,251.46234822400004,9.065626252278443,4.8,39.008291960791134,33.6,5.627226879066811,952042.7507940866
14.266666666666667,221.45740904000002,251.46234822400004,9.058076614995663,5.0,38.94519735227013,34.95568897138247,5.66948416368082,912047.7653444094
14.283333333333333,221.45740904000002,250.92040350800005,9.051344838180993,5.0,38.87727907854395,34.93193059593785,5.670315726038395,910338.720455372
14.3,221.45740904000002,250.92040350800005,9.047649235316001,4.999999999999999,38.8594061138288,34.927945990150334,5.670769648780174,909667.6601819745
14.316666666666666,221.45740904000002,250.92040350800005,9.045945046162405,5.0,38.870578604650596,34.93043678965109,5.670978350100387,909370.5835248639
14.333333333333334,221.45740904000002,250.92040350800005,9.045503027116945,5.0,38.898271991816046,34.93661076428451,5.671032417255014,909309.1640230808
14.35,221.45740904000002,250.92040350800005,9.04714597436514,5.1,38.92133669177244,34.94175281756992,5.686529298841065,891459.5156572015
14.366666666666667,221.45740904000002,250.92040350800005,9.052371172724557,5.1,38.93943500766828,34.94578766323834,5.685997146125879,892382.6618150811
14.383333333333333,221.45740904000002,250.92040350800005,9.060592320096827,5.1,38.96412572955448,34.951292222492704,5.685151627240928,893834.7740897005
14.4,221.45740904000002,250.92040350800005,9.070192974887949,5.099999999999999,38.992473483299314,34.95761208186886,5.684151557595338,895532.5169493839
14.416666666666666,221.45740904000002,250.37845879200006,9.08013018549865,5.1,39.023343137752924,34.95570878741579,5.683102158343897,896831.3484010381
14.433333333333334,221.45740904000002,249.29456936000005,9.088440162996095,5.0,39.072229095467115,35.105099809344516,5.665658646408558,915433.5805804647
14.45,221.45740904000002,248.21067992800005,9.092908966958275,4.999999999999999,39.134096520076284,34.9439354579625,5.665085417101491,915615.08194028
14.466666666666667,221.45740904000002,247.12679049600004,9.093698644615996,4.999999999999999,39.19092954046474,35.09534762977567,5.664983851861025,914616.0557359642
14.483333333333333,221.45740904000002,246.04290106400003,9.09220514950631,5.0,39.24413399252752,35.0883472647008,5.665175871690434,913472.2804992178
14.5,221.45740904000002,245.50095634800005,9.089383239993618,5.000000000000001,39.29345532679629,35.089323020135176,5.665537885330568,912544.684139204
14.516666666666666,221.45740904000002,245.50095634800005,9.085873533905199,5.000000000000001,39.333644524829175,33.8,5.665986700752432,912448.8405442717
14.533333333333333,221.45740904000002,245.50095634800005,9.082095843836901,5.0,39.332232191683765,33.8,5.6664679886778435,911770.6611870422
14.55,221.45740904000002,245.50095634800005,9.079636376666826,5.1,39.264821037161376,34.92458781442134,5.683154645091219,892787.7769426431
14.566666666666666,221.45740904000002,245.50095634800005,9.080495783019494,5.1,39.18912620323773,34.90901081981048,5.6830632726602754,892883.3573191874
14.583333333333334,221.45740904000002,245.50095634800005,9.087044657597174,5.299999999999999,39.122128255280955,34.89522352918357,5.714706795757032,857804.9148086824
14.6,221.45740904000002,245.50095634800005,9.101530358396012,5.299999999999999,39.0611397056303,34.88267289316275,5.713332982847554,860260.2636716602
14.616666666666667,221.45740904000002,245.50095634800005,9.122299018646313,5.3,39.02739051497607,34.875727756570306,5.711299650337428,863827.4871922067
14.633333333333333,221.45740904000002,245.50095634800005,9.1458126709553,5.299999999999999,39.01322468363534,34.872812616038054,5.708908618381707,867895.6729923724
14.65,221.45740904000002,245.50095634800005,9.169802635707317,5.3,39.01284418751828,34.872734314974984,5.7063737414821265,872069.8589675355
14.666666666666666,221.45740904000002,245.50095634800005,9.192879386052365,5.3,39.01948991844863,34.71525927038088,5.703846304757163,876396.8318114331
14.683333333333334,221.45740904000002,246.04290106400003,9.214249818461944,5.299999999999999,39.02807303762245,34.8850140363042,5.701429433978947,880304.3426115813
14.7,221.45740904000002,246.04290106400003,9.23352017412118,5.300000000000001,39.04072604568946,34.887639992608825,5.699188327952991,883697.0970167691
14.716666666666667,221.45740904000002,246.58484578000005,9.247925211041567,5.1,39.08170707983719,34.747199636634356,5.663308476708092,923677.8420592382
14.733333333333333,221.45740904000002,246.58484578000005,9.253823880444813,5.099999999999998,39.118785951168284,33.6,5.662545187247608,925041.6711752706
14.75,221.45740904000002,246.58484578000005,9.252048672232474,5.1,39.118574808126205,34.913059672549345,5.66277535801829,924141.3900126526
14.766666666666666,221.45740904000002,246.58484578000005,9.245708160216326,5.1,39.11948281779665,35.07139413740921,5.66359423571513,922748.8917773233
14.783333333333333,221.45740904000002,246.58484578000005,9.236903396634485,5.1,39.14099714456256,35.07589660853523,5.66472298458604,921184.3296402034
14.8,221.45740904000002,246.58484578000005,9.227021937993635,5.099999999999999,39.17228373793234,34.92429975959892,5.66597807810305,919693.4454914982
14.816666666666666,221.45740904000002,246.58484578000005,9.21695481526934,5.1000000000000005,39.20276725093443,34.93067928235159,5.6672439225019495,917914.8480165566
14.833333333333334,221.45740904000002,246.58484578000005,9.207248711862569,5.099999999999999,39.22885201013863,34.93613824355563,5.66845199753143,916199.9771659186
14.85,221.45740904000002,246.58484578000005,9.200850245282242,5.3,39.22446315664029,34.93521975391998,5.702953347690782,878527.720647312
14.866666666666667,221.45740904000002,246.58484578000005,9.198952543258512,5.1,39.22566678027742,34.93547164563529,5.669474877559227,914716.2718510253
14.883333333333333,221.45740904000002,246.58484578000005,9.197224079838774,5.1,39.253022428332606,34.941196575671086,5.669686857023999,914425.864268693
14.9,221.45740904000002,246.58484578000005,9.192108880465153,5.0,39.291043339344625,35.10729794713749,5.65171335249174,931906.7771404518
14.916666666666666,221.45740904000002,246.04290106400003,9.184068372743301,5.1,39.32662338782356,35.10546679442014,5.67128738318795,911412.8210327611
14.933333333333334,221.45740904000002,246.04290106400003,9.1746230366104,5.0,39.342351701325576,33.8,5.6541580495932084,928826.3774289119
14.95,221.45740904000002,246.04290106400003,9.163455921805639,5.0,39.3190717847133,33.8,5.655700124759037,926788.5667766889
14.966666666666667,221.45740904000002,244.95901163200006,9.150652385291696,5.0,39.26670732738474,34.91537038766613,5.657449518463008,923296.7486033957
14.983333333333333,221.45740904000002,243.87512220000005,9.137459675928527,5.0,39.23235532752795,34.88914381105418,5.659231008580281,919994.5261610331
15.0,221.45740904000002,243.87512220000005,9.124650582547192,5.0,39.221544229089545,34.88697627225288,5.660939983721769,917682.5669406145
15.016666666666667,221.45740904000002,243.87512220000005,9.112670795417236,5.0,39.222417671784086,34.887151390529894,5.662519627653135,915531.214226977
15.033333333333333,221.45740904000002,243.87512220000005,9.101401829389799,5.0,39.22956754957687,34.8885848838635,5.6639888884878395,913507.0858117988
15.05,221.45740904000002,243.87512220000005,9.090685470189761,5.0,39.24194342873877,35.050967747705315,5.665370956410653,911332.3715590728
15.066666666666666,221.45740904000002,243.87512220000005,9.080642576792712,5.0,39.2583297381292,34.894351472712245,5.666652643659541,909795.3727666652
15.083333333333334,221.45740904000002,243.87512220000005,9.071309835026018,5.0,39.273543284928444,34.89740166721197,5.667831854833853,908130.6212486094
15.1,221.45740904000002,243.87512220000005,9.06267232261686,5.0,39.285009047136995,34.899700460865105,5.668912979589209,906589.2220171347
15.116666666666667,221.45740904000002,243.87512220000005,9.054685466449742,5.0,39.293413209259334,34.901385428178685,5.669903822818251,905163.3327391263
15.133333333333333,221.45740904000002,243.87512220000005,9.0472891596687,5.0,39.29931878478528,34.902569448856084,5.670813777647742,903842.2827960432
15.15,221.45740904000002,243.87512220000005,9.04041657412042,5.0,39.30318597862166,34.90334479030176,5.671652682799035,902614.2184289616
15.166666666666666,221.45740904000002,242.79123276800004,9.033989957248249,4.999999999999999,39.307391751373245,34.88453085457162,5.672431344611763,900569.7606919163
15.183333333333334,221.45740904000002,241.70734333600004,9.027948704737623,5.0,39.31314223953854,34.865809090803516,5.673158168998406,898599.6917905225
15.2,221.45740904000002,241.16539862000005,9.022242928136807,5.0,39.318236176956745,34.85679061741213,5.67384002981855,897137.5073545706
15.216666666666667,221.45740904000002,241.16539862000005,9.01681753310927,5.0,39.32049800753922,34.857223777802716,5.674484218724287,896168.8819503952
15.233333333333333,221.45740904000002,240.62345390400003,9.011626692106132,5.0,39.32080788071554,34.847230137540734,5.675096731774074,894797.2446616963
15.25,221.45740904000002,239.53956447200005,9.006630234600792,5.0,39.321629471724705,34.827140537718265,5.675682759609529,893020.0340961298
15.266666666666667,221.45740904000002,238.99761975600003,9.001793617431021,5.0,39.32235488255723,34.81708255574773,5.676246710713753,891715.6500935929
15.283333333333333,221.45740904000002,238.99761975600003,8.997087833470237,5.0,39.32076524974779,34.81678978430603,5.676792248211168,890874.4610243167
15.3,221.45740904000002,238.99761975600003,8.992488521085118,4.999999999999999,39.316679933634525,34.81603736910601,5.677322420513363,890051.0512974247
15.316666666666666,221.45740904000002,238.99761975600003,8.987975257503507,5.0,39.29362181437745,33.6,5.67783975453292,889574.1178405668
15.333333333333334,221.45740904000002,238.99761975600003,8.983531090084478,5.0,39.24553785980066,34.802934741003526,5.678346338544154,888408.3288669975
15.35,221.45740904000002,237.91373032400003,8.980458636352957,5.1,39.18835269847477,34.608467282094956,5.692954642092806,869267.8046782517
15.366666666666667,221.45740904000002,236.82984089200005,8.979265072799741,4.999999999999999,39.15199269565105,34.581081604210944,5.678829956784576,886086.5974319862
15.383333333333333,221.45740904000002,235.74595146000004,8.97775032257253,5.0,39.13777761924916,34.47490008710518,5.679001048896722,885073.3572697282
15.4,221.45740904000002,235.20400674400003,8.974794949234157,5.0,39.124395404353685,34.46186754266643,5.679333910737744,884098.9677827433
15.416666666666666,221.45740904000002,234.12011731200005,8.970909180503044,5.0,39.110745638726584,34.437999809016304,5.679769647204336,882530.0508765322
15.433333333333334,221.45740904000002,233.57817259600003,8.96644729477802,5.0,39.097021174495225,34.42489024656408,5.680267291700983,881294.2211362506
15.45,221.45740904000002,231.95233844800003,8.962965886771926,5.1,39.07144799870213,34.388065408490576,5.694524572259042,861485.3124970014
15.466666666666667,221.45740904000002,231.41039373200002,8.96114523005466,4.999999999999999,39.051152837429335,34.37390228954648,5.680854884939347,878596.425665175
15.483333333333333,221.45740904000002,230.32650430000004,8.958901878144335,5.000000000000001,39.0453963633544,34.351008298001204,5.681102270246902,877337.7004367744
15.5,221.45740904000002,229.78455958400002,8.955191839244407,5.0,39.038660342011795,34.338916352715074,5.681509769154667,876247.7781462846
