Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
15.516666666666666,221.45740904000002,229.78455958400002,8.950571685166855,4.999999999999999,39.03021891393795,34.42249120986368,5.682014417113842,875288.568448246
15.533333333333333,221.45740904000002,229.78455958400002,8.94542211263922,5.0,39.0217802251717,34.42121303904902,5.682573184089536,874370.9188289178
15.55,221.45740904000002,229.78455958400002,8.939996910178596,5.0,39.01427757594392,34.420076645997774,5.683157614332975,873406.2792723464
15.566666666666666,221.45740904000002,229.24261486800003,8.934463198573756,4.999999999999999,39.00723499277588,34.32310902734142,5.6837492248153545,872130.200454822
15.583333333333334,221.45740904000002,228.15872543600003,8.928927341698605,4.999999999999999,39.001519369942784,34.385483586494296,5.684336485721966,870176.7138818514
15.6,221.45740904000002,227.07483600400002,8.923453593893672,5.0,38.998616132702544,34.363039659651285,5.684912631800942,868370.0654832494
15.616666666666667,221.45740904000002,227.07483600400002,8.919392869493725,5.1,38.98175883925949,34.2747910383295,5.6982184200559125,850026.624089083
15.633333333333333,221.45740904000002,227.07483600400002,8.918594921469621,5.1,38.951526630265455,34.27051802207973,5.698283127665196,849861.2260978982
15.65,221.45740904000002,227.07483600400002,8.920708396951094,5.1,38.923688963250456,34.26658345006303,5.698111503155085,850197.3347796797
15.666666666666666,221.45740904000002,227.07483600400002,8.924264205557314,5.1,38.900171544239434,34.3491255150948,5.697821068667458,850663.17505082
15.683333333333334,221.45740904000002,227.07483600400002,8.928305483911526,5.1,38.88272666792394,34.34665985868226,5.697488412925747,851339.233226016
15.7,221.45740904000002,227.07483600400002,8.932232204928857,5.1,38.87091041982886,34.344989751806125,5.6971625809106685,851999.5251788105
15.716666666666667,221.45740904000002,227.07483600400002,8.934372730120815,5.0,38.87520065298282,34.25973011897702,5.68375885886149,870270.1278078998
15.733333333333333,221.45740904000002,227.07483600400002,8.932704440522752,5.0,38.88836634037694,34.261590955417574,5.683936295006405,869978.1459843226
15.75,221.45740904000002,227.07483600400002,8.92749691035979,5.0,38.89492278304776,34.26251764212044,5.6844874829745935,869062.4705091458
15.766666666666666,221.45740904000002,225.990946572,8.92020173724247,5.0,38.896170889939064,34.067915456478666,5.685252771661623,867205.7319119852
15.783333333333333,221.36882218417418,225.44900185600002,8.911963420240387,5.0,38.88996735943693,34.05547068095711,5.686268675037872,864951.976695228
15.8,220.72672823935255,223.82316770800003,8.90453688301416,5.0,38.87679448621901,34.01865574434867,5.6881712470005885,859619.4558805905
15.816666666666666,220.6908289394756,223.281222992,8.899182967223478,5.1,38.84512628961216,33.91552526824948,5.700832854368243,840661.769501744
15.833333333333334,221.08530573585728,223.281222992,8.89601078680927,5.1000000000000005,38.79857509664622,33.90962485909556,5.700559348779677,841726.8636710827
15.85,221.3100241738261,223.281222992,8.894660423808073,5.1,38.75341107149739,33.90390027481667,5.700368018916089,842394.3168073052
15.866666666666667,221.4010032706973,222.73927827600002,8.894561096901288,5.1,38.71193209473711,33.8869316077881,5.700255983699173,842308.5816169889
15.883333333333333,221.38721795073758,222.73927827600002,8.895303376685902,5.1,38.674163889513,33.88222469676453,5.700217149082517,842342.4651945651
15.9,221.29178881638754,222.19733356000003,8.896597014380042,5.1,38.64011290553083,33.86636609345941,5.7002436428421275,841722.1713322663
15.916666666666666,221.1328236609374,222.19733356000003,8.898238990112011,5.1,38.60943722150638,33.862608591348234,5.70032719469732,841307.8565386555
15.933333333333334,220.92470287618013,221.65538884400002,8.900089416613637,5.1000000000000005,38.58194284353945,33.84769382248102,5.700459334786268,840316.9005349564
15.95,220.67832023100675,221.65538884400002,8.90205368908178,5.1,38.55719879551808,33.84471598204077,5.700632576556162,839595.9451624044
15.966666666666667,220.4026116994084,221.65538884400002,8.904069224080287,5.1,38.53390674451918,33.84191288323733,5.700839477850231,838762.0258520424
15.983333333333333,219.5455394218352,221.65538884400002,8.90578329824955,5.0,38.524118618854615,33.840734924141344,5.690102353885358,852898.0926757972
16.0,218.298601097392,221.65538884400002,8.906744451882002,5.0,38.51989001251278,33.6642951747752,5.692108971194317,847963.266984424
16.016666666666666,217.25735074096056,221.65538884400002,8.907031154536467,5.0,38.50408277726548,33.662392841562486,5.693776445147731,843529.1196830784
16.033333333333335,216.20939512335437,221.65538884400002,8.907071788661346,5.0,38.47915632275333,33.659393049280546,5.69542186431616,839026.818693446
16.05,215.82609676674173,221.65538884400002,8.907444684796129,5.1,38.437203867239376,33.654344250535516,5.706027112416394,820460.4920084621
16.066666666666666,215.34445592633926,221.65538884400002,8.908355415568908,5.0,38.39830676290968,33.649663150249026,5.696633769871739,835472.057303817
16.083333333333332,214.9202807105697,221.65538884400002,8.909667166788358,5.1000000000000005,38.36079094697643,33.64514828211838,5.706842833967771,817009.2526143838
16.1,214.94276187490436,221.65538884400002,8.911573956654976,5.1,38.31759267756705,33.81588040965786,5.7067093047016995,817127.9153152455
16.116666666666667,215.93303983392573,221.65538884400002,8.914722302090956,5.3,38.26317559107432,33.80933154583983,5.74640526646171,785870.8842756553
16.133333333333333,217.5735873279507,221.65538884400002,8.919701285452682,5.300000000000001,38.20671749751,33.8025370555426,5.740910773494419,793499.0430187186
16.15,217.64747574978247,221.65538884400002,8.925559534675244,5.1,38.19620958893552,33.80127247364927,5.702761181080129,830555.2689546939
16.166666666666668,216.5946486004339,221.65538884400002,8.930670093702021,5.1,38.21337292820026,33.80333800818542,5.703681787131534,827018.5987973803
16.183333333333334,215.66098117645856,221.65538884400002,8.93469160279235,5.1,38.2252576190365,33.80476827994053,5.7045077266208235,823796.5415640224
16.2,215.91903298066052,221.65538884400002,8.938585833985693,5.3,38.209344018089396,33.80285314607038,5.745513588647767,789577.4202163965
16.216666666666665,215.86658998406753,221.65538884400002,8.942815671469765,5.1,38.201304372114926,33.80188560903329,5.703734537179908,825962.5236241888
16.233333333333334,214.1914900662909,221.65538884400002,8.946257173343135,5.0,38.229756658652356,33.805309720132485,5.695224317604919,836418.6302940303
16.25,212.31652120605906,221.65538884400002,8.94815140789799,5.0,38.25734770333657,33.808630184455,5.697921945189408,828725.3690236241
16.266666666666666,211.29182476250418,221.65538884400002,8.949199859280714,5.1,38.25855434218398,33.632844543620855,5.717350139994232,807315.7548450234
16.283333333333335,210.82845750814926,221.65538884400002,8.950324905916442,5.1,38.241620726535245,33.80673751000329,5.719176612057055,805202.675862899
16.3,210.35089929022087,221.65538884400002,8.951786905687715,5.1,38.226257370255944,33.80488859572753,5.721029515111202,803302.2248231729
16.316666666666666,209.86230048022765,221.65538884400002,8.953499436601968,5.1,38.21398368195408,33.803411509789754,5.722902973151579,801396.9086248657
16.333333333333332,209.36532967263085,221.65538884400002,8.955397942847151,5.1000000000000005,38.203735306501585,33.80217816159858,5.724791200081093,799487.3132603305
16.35,209.92434187087554,221.65538884400002,8.958016865669475,5.299999999999999,38.17187459610615,33.79834386125336,5.763769514946105,767552.741402843
16.366666666666667,211.1438226293033,221.65538884400002,8.962102528360058,5.299999999999999,38.1285974983374,33.79313564747357,5.759950092546517,773213.8241435407
16.383333333333333,212.01002028944504,221.65538884400002,8.967478552250794,5.300000000000001,38.10143841482469,33.877832595163675,5.757079412862677,777557.207034558
16.4,212.5865739596714,221.65538884400002,8.973520656866176,5.299999999999999,38.08632086756661,33.78804783562168,5.755034185777514,780995.0650122359
16.416666666666668,212.9283393009327,221.65538884400002,8.979804486096828,5.3,38.07810132602438,33.78705864892177,5.7536951808962735,783413.7537021763
16.433333333333334,213.0817307116526,221.65538884400002,8.986053567534356,5.3,38.073398627390695,33.786492699237314,5.752950564859834,785041.9608306265
16.45,213.084765683539,221.65538884400002,8.992098175262495,5.3,38.07085678194071,33.78618679899952,5.75270065567071,786006.8260237843
16.466666666666665,211.8600506540156,221.65538884400002,8.997252951114646,5.1,38.09270874668206,33.7888165895758,5.711036188120038,817310.8343820464
16.483333333333334,209.86618022190615,221.65538884400002,9.000699946654445,5.1,38.12709618096695,33.792954970343644,5.719362221215089,808899.5813190182
16.5,208.21689308277905,221.65538884400002,9.002613329958402,5.1,38.14639300835422,33.79527726105827,5.726199858612881,801820.9344194217
16.516666666666666,206.82617366243977,221.65538884400002,9.003625100649787,5.1,38.155041408455325,33.79631805905309,5.731910358582597,795779.6175220466
16.533333333333335,205.64309316561764,221.65538884400002,9.004148320682056,5.1000000000000005,38.154062364383144,33.620269380619696,5.736713072943697,790787.4978549982
16.55,204.61041707834485,222.19733356000003,9.004453570813613,5.1,38.1416228963885,33.629803686615496,5.74085269949448,786663.12967458
16.566666666666666,203.71154630810176,222.73927827600002,9.004709647632533,5.1,38.119379406917226,33.638009225517976,5.744408031606706,783131.6848042003
16.583333333333332,202.8879965301585,222.73927827600002,9.00502832960112,5.1,38.092591789672184,33.63467078435676,5.747620934682676,779540.606369084
16.6,202.13216700939114,222.73927827600002,9.005483559115644,5.1,38.06457279540976,33.63117888125518,5.750528121114244,776276.2752012486
16.616666666666667,202.44834162943238,223.281222992,9.006659501824133,5.3,38.0134983783305,33.63546581386928,5.784982897474527,745308.5554841044
16.633333333333333,202.3631026780192,223.82316770800003,9.008724780718042,5.1,37.97196025207474,33.640713550527366,5.749481528773462,778536.4025537961
16.65,202.42522038448467,223.82316770800003,9.011370997292643,5.3,37.935440907948234,33.63600747134492,5.785065838462965,746257.1252475167
16.666666666666668,203.16845880567382,223.82316770800003,9.014915077422389,5.3,37.88771222266166,33.8040838200142,5.782985175822216,749633.6112787749
16.683333333333334,203.66306624725286,223.82316770800003,9.019371653358847,5.3,37.85841455244842,33.80030836458962,5.781557868581547,752306.2780508364
16.7,202.93462628341575,223.82316770800003,9.023742395841959,5.1,37.865657667760395,33.801241751401484,5.74647356100044,783101.4035582269
16.716666666666665,200.92345729350626,223.82316770800003,9.026754543618138,5.0,37.90264439558935,33.63178113629536,5.731620246078369,791847.9952848504
16.733333333333334,199.37381378596746,223.82316770800003,9.028323921145354,5.1,37.92071134051103,33.634109340030115,5.7600877438731075,768349.626829818
16.75,197.9390296921451,223.82316770800003,9.02903198099251,5.0,37.925429589265384,33.63471735895191,5.744413023918451,778726.4490129399
16.766666666666666,196.348251524876,223.82316770800003,9.029019456657727,5.0,37.9304280785671,33.63536149117852,5.751093575727471,771602.1178908255
16.783333333333335,195.0019366041401,223.82316770800003,9.028477273694735,5.0,37.92523398197753,33.6346921519443,5.756644918154105,765522.5779153551
16.8,193.84320319655853,223.82316770800003,9.027727033775609,5.0,37.9156506855171,33.80768412066522,5.761333860467313,760121.6789974757
16.816666666666666,193.30496679222975,223.82316770800003,9.027235343867735,5.099999999999999,37.896814750229886,33.80525682069428,5.781831964810189,741848.3312113523
16.833333333333332,192.63855514374177,223.82316770800003,9.027189972546967,4.999999999999999,37.883099137097105,33.62926242911959,5.7660974422935745,754856.138285891
16.85,191.6825631642929,223.82316770800003,9.027274514460986,5.0,37.87971827267061,33.8030536766056,5.769788758003153,750519.8456503188
16.866666666666667,190.82762684383079,223.82316770800003,9.027366475123854,5.000000000000001,37.87314207943588,33.62797930909379,5.773036286049264,746929.0459800226
16.883333333333333,190.05238154417083,223.82316770800003,9.027555115864313,5.0,37.86219346407573,33.626568411607664,5.7759348593834305,743563.9009408393
16.9,189.80224851018315,223.82316770800003,9.028148183714507,5.1000000000000005,37.8363717324797,33.62324088433615,5.793186991006965,727239.5172165795
16.916666666666668,189.8475020675586,223.82316770800003,9.0294685884097,5.1000000000000005,37.80464660846792,33.79337953802108,5.793051949234496,727452.0738771539
16.933333333333334,189.77320150737665,223.82316770800003,9.031459461319102,5.099999999999999,37.78343381642176,33.790645943499115,5.793292969969699,727397.7000575514
16.95,189.6208962087136,223.82316770800003,9.033908642503308,5.1,37.77115788146009,33.78906400046728,5.79378039380291,727081.3184788038
16.966666666666665,188.9421268662827,223.82316770800003,9.036394185421601,5.000000000000001,37.7726657355774,33.61503138679479,5.7798690614518415,739891.7691923602
16.983333333333334,187.99819061424728,223.82316770800003,9.038492081334313,5.0,37.777864272804145,33.61570129827341,5.783278961719318,736081.6664028493
17.0,187.15315479580437,223.82316770800003,9.040195136140179,5.0,37.77380269374562,33.61517790134194,5.786291931936919,732650.976124557
17.016666666666666,186.8406545676179,223.82316770800003,9.04192246804653,5.1,37.75363814481564,33.612579389068166,5.802313152226537,716614.5316809131
17.033333333333335,186.367552680639,223.82316770800003,9.043827989383741,4.999999999999999,37.734448151821425,33.610106463316036,5.789042015405713,729725.8753686448
17.05,186.06282874502648,223.82316770800003,9.04586196065128,5.1,37.71488759118167,33.607585784223204,5.804659400606454,713868.9148016222
17.066666666666666,185.57398111556438,223.82316770800003,9.047981022296542,5.0,37.69707406005699,33.60529023675386,5.791794488773984,726842.4718842162
17.083333333333332,184.80859473897155,223.281222992,9.049919366259543,5.0,37.690225478085274,33.594490658168795,5.794431206109454,723393.4509907574
17.1,184.1126881438106,222.73927827600002,9.051604720722592,4.999999999999999,37.682094226270586,33.58351199894831,5.796799851050761,720215.190618285
17.116666666666667,183.9171965935821,222.73927827600002,9.053393417779638,5.1,37.664401668447844,33.75638178468253,5.810920092148817,704965.3294403561
17.133333333333333,184.85859123441833,222.73927827600002,9.056146099129267,5.300000000000001,37.624703063195255,33.75143429507918,5.825999064009411,681007.4480049838
17.15,185.2197296676264,222.73927827600002,9.059937978056578,5.1,37.60166385850922,33.57348826119326,5.807386398522768,711317.7600463112
17.166666666666668,185.7687829419525,222.73927827600002,9.064369298768662,5.299999999999999,37.58266961812886,33.57112107962082,5.825085499509352,685688.3740095235
17.183333333333334,185.80555918278645,222.73927827600002,9.069128241201215,5.1,37.568174263319804,33.569314577433694,5.805826179432599,714957.4559508314
17.2,185.16480349407783,222.73927827600002,9.073521707329222,5.1000000000000005,37.57393224772767,33.57003217362663,5.807809946946475,712853.8326460279
17.216666666666665,184.11387298618882,222.73927827600002,9.077055170437818,5.0,37.5841846967956,33.57130989824314,5.796792131578017,723533.61969636
17.233333333333334,182.90817482517528,222.73927827600002,9.079601857497101,4.999999999999999,37.59608769037537,33.5727933240867,5.800958296054161,718679.7741797761
17.25,181.8650501585829,222.73927827600002,9.08135720701981,5.0,37.6015413476884,33.74854773657323,5.801192116206962,714625.1431056507
17.266666666666666,180.94972468367092,222.73927827600002,9.082618980319996,5.0,37.60421501810672,33.57380620273062,5.801032414805336,711277.7444430484
17.283333333333335,180.1357121059157,222.73927827600002,9.083596042401885,5.0,37.6024142711985,33.57358178233726,5.800833801831107,708187.3230740591
17.3,179.40228853415047,221.11344412800003,9.084433213306712,5.0,37.598387367236015,33.54348207542001,5.800608686444643,704176.7038651495
17.316666666666666,179.16515661579976,220.02955469600005,9.08546534444373,5.099999999999999,37.582470646465026,33.344464284056684,5.812132039196717,688701.703129128
17.333333333333332,178.71946153059793,218.94566526400004,9.086792882880584,5.0,37.56445863384012,33.321512479156226,5.800387952601229,700278.5436088367
17.35,178.02958000949593,217.86177583200003,9.08811871762838,5.000000000000001,37.55199562924045,33.299094325326955,5.800112137800473,696927.8805831748
17.366666666666667,177.39579927575048,216.77788640000006,9.089346601706287,5.000000000000001,37.534723455019716,33.27609304114128,5.7998263026745525,693790.8080252282
17.383333333333333,177.23280893506467,215.69399696800005,9.090778989223779,5.1,37.50518562784146,33.25185626224463,5.810427167251519,678772.6249014208
17.4,177.27656537001556,214.61010753600004,9.09272487356952,5.1,37.46902258185559,33.227067032534706,5.810567796964884,678367.1069467192
17.416666666666668,177.23393020328825,214.61010753600004,9.095148039855756,5.1,37.43850521876956,33.405982027166885,5.810637260501819,678372.3809738836
17.433333333333334,177.98690915642734,215.15205225200003,9.098355017314333,5.3,37.39458551544389,33.41202175071601,5.823603943264042,655315.4676566634
17.45,179.04328548457949,215.69399696800005,9.102766148831154,5.3,37.34517679544411,33.41728329143142,5.826196514950435,659992.6537154968
17.466666666666665,178.9647764031266,216.23594168400004,9.107690656478914,5.1,37.33051953986494,33.42568683876874,5.8128388989851665,687661.5221242442
17.483333333333334,178.30901438966853,216.77788640000006,9.112146058701518,5.1,37.335790418503144,33.25608962695281,5.812437458180584,686219.2863648133
17.5,177.70209928579303,216.77788640000006,9.115955927950957,5.1,37.33315899396798,33.25582502799125,5.812034060529944,684371.8592394
17.516666666666666,176.70247652293853,216.77788640000006,9.119053829725168,5.0,37.333945182034725,33.25590408195737,5.800115942014648,694691.9016228365
17.533333333333335,175.55671218356343,216.77788640000006,9.121315627260158,5.0,37.33617991247484,33.256128791937044,5.799572668766486,690474.7520277177
17.55,174.55303514276108,216.77788640000006,9.122916683312743,5.0,37.33034244958196,33.255541814579736,5.798999355406476,686740.4504196333
17.566666666666666,173.66422218770734,216.77788640000006,9.12410916504259,5.0,37.31922338878665,33.25442375403851,5.798413356239639,683411.9107099067
17.583333333333332,172.86586570002837,216.77788640000006,9.125071912399946,5.0,37.30479875394818,33.25297330643944,5.797824027159023,680414.2442992998
17.6,172.14091419905708,216.77788640000006,9.125930108981391,5.0,37.2884528804707,33.25132967156024,5.797238443694459,677694.9480348519
17.616666666666667,171.47431590309236,216.77788640000006,9.126769578239585,5.0,37.27114414506242,33.24958921753856,5.796659492323322,675204.7393233547
17.633333333333333,170.85559364414405,216.77788640000006,9.12764760726398,5.0,37.25352461968329,33.24781751249583,5.796089616281175,672908.8751502403
17.65,170.27340445543382,216.77788640000006,9.128601720377983,5.0,37.236023290608145,33.2460576925058,5.795526871298985,670767.1315258027
17.666666666666668,169.72332958751002,216.77788640000006,9.129654132627694,5.0,37.2189156357798,33.244337457841326,5.794973691848882,668764.3409061574
17.683333333333334,169.60025423443426,216.77788640000006,9.131036659159019,5.1,37.19321630557256,33.241753300099084,5.8022379545504075,655546.8571682301
17.7,169.6329503238349,216.77788640000006,9.132994928476649,5.1,37.162977452983895,33.23871267746794,5.8024331638352145,655882.0320092742
17.716666666666665,187.99900593530782,0.0,9.145227530994823,9.145227530994823,37.150061653320684,37.150061653320684,0.0,99698.27155683575
17.733333333333334,197.90571480562068,217.31983111600005,9.170004443308258,5.1,37.210422209809536,33.25337602953669,5.759319406967829,777626.5735211042
17.75,191.24160187590684,217.31983111600005,9.192070469566065,5.1,37.30005167602239,33.26258962623741,5.785948854410399,751043.77126985
17.766666666666666,186.2803506113642,217.31983111600005,9.20521177787963,5.1,37.347513440479254,33.267468530183706,5.804615319011611,731054.4430777568
17.783333333333335,181.98203344177026,217.31983111600005,9.212350748951367,5.0,37.3766919336168,33.2704679775693,5.8005874104297614,728317.0764048122
17.8,178.3307932872315,216.77788640000006,9.215268564640919,5.0,37.39350022904276,33.26189255070633,5.801306219886259,713401.9745396221
17.816666666666666,175.42804291203095,216.23594168400004,9.215404749681142,4.999999999999999,37.393534927773324,33.25154105510365,5.801070397843655,701300.4314453208
17.833333333333332,173.07315002630892,215.69399696800005,9.213861667233612,5.0,37.38144847486075,33.14957669623587,5.800273519348752,691340.3369096372
17.85,171.1273434270828,215.15205225200003,9.211377377429143,5.0,37.359645879260924,33.13687293059668,5.799154987362077,682910.0955455382
17.866666666666667,169.90965481954032,214.06816282000005,9.208658643552473,5.1,37.320747156205414,32.929856897622315,5.80765306384983,663985.4184671133
17.883333333333333,169.06152751078224,211.90038395600004,9.20626484193622,5.1,37.27117943456399,32.880979314991805,5.806324384938552,658889.6785517832
17.9,168.29452466906696,210.27454980800005,9.204346605607052,5.1,37.22338243915232,32.84355792687104,5.805056620074006,654573.2233097841
17.916666666666668,167.59284132799536,209.19066037600004,9.20288516076732,5.1,37.174138603662286,32.631105566770785,5.803849027573639,651084.9776984539
17.933333333333334,166.9436654075883,207.02288151200003,9.201853477618368,5.1,37.12267445589924,32.580540808460285,5.802697793686073,646963.8887602927
17.95,166.33591158316074,206.48093679600004,9.201220557083591,5.099999999999999,37.06846188084253,32.56559959977846,5.80159619687151,644201.3316710118
17.966666666666665,165.7628542897699,205.39704736400003,9.20095299573932,5.1,37.012455800095395,32.53899738350775,5.800540873278724,641238.1222751108
17.983333333333334,166.01872328367534,204.85510264800004,9.201435154441185,5.3,36.939140201154615,32.52362867601184,5.804892364984623,617534.5704154766
18.0,166.55085718848454,204.85510264800004,9.203086214184186,5.300000000000001,36.85558687185081,32.519601007177016,5.806672445491716,619550.118294818
18.016666666666666,166.92466626233505,204.85510264800004,9.205754105645845,5.3,36.80000803426982,34.071523270534314,5.8080826897691695,620819.3574825015
18.033333333333335,167.35844682891087,204.85510264800004,9.209008828725997,5.3,36.796008749637515,34.07006165259894,5.809705096814108,622710.3380840775
18.05,167.6756024898159,204.85510264800004,9.212533501849826,5.3,36.82332155875247,32.518045665252345,5.811003206108349,624549.8354538777
18.066666666666666,167.0726700722392,204.85510264800004,9.215758356173113,5.099999999999999,36.85655364847962,32.51964761041988,5.803854423425588,647395.0090544581
18.083333333333332,166.13469557828967,204.31315793200002,9.218117285165812,5.1000000000000005,36.8783251175873,32.50913840402263,5.802438985171274,643758.9940042674
18.1,164.9287237236186,203.77121321600004,9.219458229084148,5.0,36.88563572509218,32.497833621020504,5.793539598739344,651518.3633192232
18.116666666666667,164.1164261958835,203.22926850000005,9.220026193797851,5.1,36.87406775113122,32.48566326665108,5.798868884551502,635646.7212802657
18.133333333333333,163.60021226350904,203.22926850000005,9.22029335313888,5.1,36.841856617687135,32.484355803669956,5.797867609225367,633733.9392582001
18.15,162.74472424944105,203.22926850000005,9.220275121270975,5.0,36.81305810921704,32.48318686052173,5.790535908403826,642779.1683957715
18.166666666666668,162.21625618984277,203.22926850000005,9.220020539944631,5.1,36.77835714166748,32.48177833416362,5.794949179830339,628523.5438622283
18.183333333333334,161.92052018878672,203.22926850000005,9.2198468650697,5.1,36.74839085333725,33.903171611350324,5.794285456390885,627158.3730386272
18.2,161.62342529295228,203.22926850000005,9.219867948685343,5.099999999999999,36.7581621565604,32.480958611520904,5.793624829875339,626297.2368638102
18.216666666666665,161.35288210884062,203.22926850000005,9.220061186953977,5.099999999999999,36.76469464359266,32.481223767821106,5.793029497163639,625317.4318226225
18.233333333333334,160.70996791531257,203.22926850000005,9.220196227009962,5.0,36.75015798911466,32.384692759705764,5.787197308230077,635006.5763871401
18.25,160.35623389753127,203.22926850000005,9.220248118003349,5.1,36.72301274569226,32.38359092325688,5.790713874582905,621692.4457160374
18.266666666666666,160.19552326882234,203.77121321600004,9.220473354623614,5.1,36.67923287540559,32.39324318638891,5.790347499147379,621480.0795865279
18.283333333333335,160.79379095575894,204.31315793200002,9.221335808734267,5.3,36.63145095574392,33.87572442835881,5.790537357501722,600690.0656064263
18.3,178.71434933825043,0.0,9.231928464289147,9.231928464289147,36.60754319620634,36.60754319620634,0.0,90094.52191168698
18.316666666666666,187.6700990292858,204.85510264800004,9.253863648029716,5.3,36.67667448947773,33.89954254804923,5.829713708076378,704597.267914789
18.333333333333332,182.93955359177653,204.85510264800004,9.27386359115705,5.300000000000001,36.79219325554722,32.51654513262551,5.843008413302148,687906.8009019331
18.35,179.32538910989453,204.85510264800004,9.286757067270878,5.300000000000001,36.864051966665954,32.52000906510666,5.840204927818275,675838.2988621083
18.366666666666667,175.55899305946411,204.85510264800004,9.29436583340098,5.1,36.91117582337249,32.522280659675246,5.815877259664046,689677.60066466
18.383333333333333,172.09482925248903,204.85510264800004,9.297762158342083,5.099999999999999,36.93937446509979,32.52363996865091,5.813858097231164,676418.486629531
18.4,168.93317614069994,204.85510264800004,9.297974560966141,5.0,36.948038754267785,32.71441667514569,5.7998999053358,677168.6723328314
18.416666666666668,166.60482228121737,204.85510264800004,9.29608918112128,5.1,36.93591823048758,32.5234733616641,5.807968806626839,654862.8666766725
18.433333333333334,164.93298834720906,204.85510264800004,9.293130771171102,5.1,36.91779538949988,32.71295880077072,5.805365275306507,647994.1177024514
18.45,163.54897421353905,204.85510264800004,9.28968280491887,5.1,36.90814271768833,34.11104323654128,5.802871570723603,642111.4145317578
18.466666666666665,162.38989791397412,204.85510264800004,9.286053016652591,5.1,36.90343643245917,32.52190758413366,5.800526385021163,637624.3093300633
18.483333333333334,161.01622452171884,204.85510264800004,9.282253745236419,5.0,36.90276694958101,32.52187531186699,5.7914739346747055,644187.8041769323
18.5,160.0618069295516,203.77121321600004,9.278421710286086,5.1,36.882580258984646,32.497701802018696,5.795190479719352,627264.8263735243
18.516666666666666,159.42430468074622,203.77121321600004,9.274903509145707,5.099999999999999,36.842649847919475,32.49597912313981,5.793461751006673,624485.6306834004
18.533333333333335,158.87553397391594,203.77121321600004,9.271806016078289,5.1,36.81381693119067,34.0620101818836,5.7919099283015765,621794.7627999304
18.55,159.15417371461933,203.77121321600004,9.26950495751416,5.300000000000001,36.80696266901938,34.059528289983305,5.791641713591588,599601.9042693365
18.566666666666666,159.6857285868577,203.77121321600004,9.26839043591471,5.3,36.82896310109127,34.06749452949933,5.793355914779046,601347.4520218244
18.583333333333332,160.1032492181095,203.77121321600004,9.268326985031411,5.3,36.883809577544305,34.0873541471017,5.794792454644477,602814.2935789648
18.6,160.42305641650808,203.77121321600004,9.269033218788023,5.300000000000001,36.94323737896173,32.6916902677035,5.795981071688629,604234.1151414978
18.616666666666667,159.87706920074376,203.77121321600004,9.269892692433556,5.1,36.99302771330169,32.693838323660145,5.7940546522664995,625575.7938804576
18.633333333333333,159.05671206410693,203.77121321600004,9.270325009779642,5.1,37.02152160377785,32.695067607857105,5.792204516818269,622574.5442716116
18.65,157.96971982857372,202.68732378400003,9.270129525976781,5.0,37.03036491884673,32.67226775852197,5.785614063238863,629542.3539404029
18.666666666666668,157.26508386440725,202.14537906800004,9.269471500124002,5.1,37.018188404868646,32.6601522417681,5.787704058655145,614716.5677736767
18.683333333333334,156.43427541360973,202.14537906800004,9.268540906988365,5.0,36.99195215290768,32.65922226847114,5.78244749814462,623127.0263679025
18.7,155.56729461043187,202.14537906800004,9.267296808080845,5.000000000000001,36.97890925839867,32.65875994848632,5.780489601721659,619698.371046895
18.716666666666665,154.82249456299107,202.14537906800004,9.265829515251106,5.0,36.95192175420682,32.46489256992099,5.778688848658681,616819.0867872289
18.733333333333334,155.27437019633373,202.14537906800004,9.264853386193222,5.3,36.891599843099996,34.06764339343488,5.7761043669286405,584582.2667144183
18.75,156.06733214219446,202.14537906800004,9.265051248682287,5.299999999999999,36.85285720317475,34.053813662654996,5.779341832315407,587321.2206933668
18.766666666666666,156.71405209577654,202.14537906800004,9.266320357250287,5.3,36.86567548777523,34.05838932981207,5.782087337173131,589684.1649844731
18.783333333333335,157.2339272453157,202.14537906800004,9.26834474530075,5.300000000000001,36.91293025269858,34.20386476764761,5.784399140142157,591640.8906273827
18.8,157.64332498041904,202.14537906800004,9.270879133489764,5.3,36.98238886954711,32.65888328719555,5.786326625673545,593605.646890787
18.816666666666666,157.9579723164278,202.14537906800004,9.273736091360613,5.300000000000001,37.021399444155044,32.66026606064727,5.78791897774469,595004.5666029415
18.833333333333332,158.19277771011397,202.14537906800004,9.276773815048296,5.3,37.012167937590746,32.659938839571325,5.789223769594407,596130.3471371955
18.85,158.7484586134438,202.14537906800004,9.28008475860027,5.4,36.97506427496956,32.65862365874792,5.786181087403739,587333.0993134129
18.866666666666667,159.35296041649764,202.14537906800004,9.283798245297953,5.4,36.93651118847061,34.083675130472834,5.789298288885134,589542.7127971809
18.883333333333333,159.83334516071108,202.14537906800004,9.287802767781155,5.4,36.93389428001561,34.0827409881563,5.791897212917075,591585.8115087483
18.9,160.20733443474091,202.14537906800004,9.291932599839736,5.4,36.96774086675882,34.094823003821205,5.7940486253744,593293.9145971541
18.916666666666668,160.49068265864742,202.14537906800004,9.29606736805832,5.4,37.00899653271579,32.6598264255782,5.795815042376132,594909.5452998533
18.933333333333334,160.29656642643727,202.14537906800004,9.29992321668121,5.3,37.05082160140737,34.253087025944836,5.799696401465892,605655.130324033
18.95,159.92953286945098,202.14537906800004,9.303236850702422,5.299999999999999,37.092640073506125,32.662791264439846,5.79892457721439,604994.6714958872
18.966666666666665,159.59400480514532,202.14537906800004,9.306034526675996,5.3,37.10860215580823,32.66335705830121,5.798180287848295,604107.2681135023
18.983333333333334,158.49782141907053,202.14537906800004,9.308040320182638,5.1000000000000005,37.10969714571423,32.663395871443214,5.794209055129142,623426.2058224904
19.0,157.23857187354207,202.14537906800004,9.308948720950008,5.1,37.100632082131554,32.663074550124925,5.791340272927482,618807.0481293356
19.016666666666666,156.17861966301956,202.14537906800004,9.308960383594679,5.099999999999999,37.070029437872485,32.66198980516899,5.788703567877722,614847.0914564055
19.033333333333335,155.54058348997717,202.14537906800004,9.308245013052018,5.1,37.02701426134343,32.66046508412289,5.786975189166041,612389.5267844294
19.05,155.0219032018633,202.14537906800004,9.30693051148632,5.1000000000000005,36.97798524879489,32.65872719593238,5.785454193691707,610315.9343024961
19.066666666666666,155.35360249562615,202.14537906800004,9.305610345818437,5.3,36.9251025359081,34.07960265131795,5.782772097537529,588947.1941850788
19.083333333333332,155.94566514199312,202.14537906800004,9.30481656854666,5.3,36.899593955054506,34.070497004246334,5.784943450205851,590921.7375789523
19.1,156.46217613095428,202.14537906800004,9.304544683159513,5.300000000000001,36.920178739649195,34.07784503292108,5.7868633619160805,592700.4412249551
19.116666666666667,156.9142653334589,202.14537906800004,9.30463632743528,5.3,36.971516085512455,34.22477780550187,5.788562679739963,594242.2841253484
19.133333333333333,157.69689091518313,202.14537906800004,9.30516242157934,5.4,37.03553818639157,34.24763139577938,5.786040603332432,586056.0999933993
19.15,158.53703986115602,202.14537906800004,9.306230369792283,5.4,37.107490530849816,34.27331579815255,5.789699035323779,589038.9448869878
19.166666666666668,159.2140900320859,202.14537906800004,9.307742393218735,5.4,37.175159330887865,32.85862702811127,5.792677907875229,591717.6500401759
19.183333333333334,159.8416753733444,202.14537906800004,9.309515050089333,5.4,37.22626463304908,34.38001747825361,5.795435239613697,593832.3804404828
19.2,160.36146937085186,202.14537906800004,9.311402976005942,5.4,37.282090513908024,32.958872711646194,5.79773742985933,596017.7474527159
19.216666666666665,160.43963653360402,202.14537906800004,9.313110120256065,5.3,37.320518792069336,32.96023484494904,5.801864857025586,607790.3025087549
19.233333333333334,160.35053565235677,202.14537906800004,9.314346264497704,5.3,37.320277525669226,32.96022629299163,5.801737555601191,607606.0461702634
19.25,160.29518782040853,202.14537906800004,9.315127368267662,5.3,37.29900362938993,32.959472215942384,5.801659979489972,607486.7433807839
19.266666666666666,160.26840410038722,202.14537906800004,9.315557382364378,5.300000000000001,37.28015741293812,32.95880419072007,5.801629043052915,607432.550475268
19.283333333333335,160.66470733457956,201.60343435200002,9.315913224299592,5.4,37.25780406593286,34.38357020205122,5.7995861685978385,596962.5410603456
19.3,161.1921417128874,201.60343435200002,9.316463766245763,5.4,37.24892503727982,34.38041605597612,5.8016342549165865,598836.2452780652
19.316666666666666,161.65485878880253,201.60343435200002,9.317201093530622,5.4,37.28023885434722,34.391539835058154,5.803437380337555,600519.16320984
19.333333333333332,162.06279984587889,201.60343435200002,9.318033064168795,5.4,37.321567435367356,32.94854810286411,5.805028612932571,602229.643030134
19.35,162.4253871348664,201.60343435200002,9.318891940022224,5.4,37.33995998698817,32.94915235762513,5.806439973813216,603583.9137437969
19.366666666666667,162.34130609735553,201.60343435200002,9.319530458530936,5.3,37.338670948335746,32.949110008539535,5.808480780714579,614899.6405877561
19.383333333333333,162.1090940983385,201.60343435200002,9.319706076630508,5.3,37.324745821992494,32.94865252313652,5.807817724326161,614084.7762549429
19.4,161.13472995372314,201.60343435200002,9.319063464949279,5.1,37.31294017629077,32.948264669522224,5.800552161490038,634167.8032356692
19.416666666666668,160.00789923796162,200.51954492000002,9.31731854656972,5.1000000000000005,37.319589559254304,32.92485552088495,5.798208150278025,628970.6664385276
19.433333333333334,159.89431891121868,200.51954492000002,9.315077202941461,5.3,37.30701603786313,34.38534412741032,5.8003572739015175,604765.358431202
19.45,160.16340258372702,200.51954492000002,9.313076842639443,5.300000000000001,37.29581469943713,34.3814040535469,5.800972294750177,605507.0708896475
19.466666666666665,160.41015264089663,200.51954492000002,9.311442144674972,5.300000000000001,37.31037691703775,34.38652631758174,5.801557048073403,606214.1897627199
19.483333333333334,160.6382317217064,200.51954492000002,9.310090877662164,5.299999999999999,37.33930690418444,32.92540022065015,5.802113597876491,607096.5907268001
19.5,160.85077491595632,200.51954492000002,9.308957726694961,5.3,37.36160236326228,32.92601614187929,5.802644306154154,607740.1338930181
19.516666666666666,161.05048112727616,200.51954492000002,9.307990979376282,5.3,37.35446802692197,32.925819052902895,5.803151726708159,608346.0667546473
19.533333333333335,161.6385167198938,200.51954492000002,9.307348210541413,5.4,37.32006002659294,32.92486851773873,5.801894522391797,598921.8141472222
19.55,162.3339581627185,201.06148963600003,9.30720770256808,5.4,37.28510134749922,34.51477294826459,5.804395516389121,601402.7128278879
19.566666666666666,162.94129003485253,201.60343435200002,9.30748838654708,5.4,37.28873782384329,34.523511873065466,5.806589054642657,603905.2873373205
19.583333333333332,163.4736495761236,202.14537906800004,9.308037935440987,5.4,37.33194844496066,34.546349987035555,5.808516053663385,606190.9772793471
19.6,163.94251942608733,202.14537906800004,9.308741694766026,5.4,37.400660617580506,34.570877764452554,5.810212905686854,607910.8280775307
19.616666666666667,164.35789273755933,202.14537906800004,9.309514916207567,5.400000000000001,37.467888580673474,32.96545853194457,5.8117118462007324,609743.1619414868
19.633333333333333,165.56131612578412,202.68732378400003,9.31070515873682,5.6,37.48407670757148,33.17050764282594,5.80380992719941,591403.2234179054
19.65,166.15655430699297,203.22926850000005,9.312301275224334,5.4,37.47336158713546,33.18157556257746,5.817852771645257,616987.5140680651
19.666666666666668,166.27120935279407,204.31315793200002,9.31371439195805,5.4,37.4620948545708,33.20382899259332,5.8183906152093625,618292.0641318668
19.683333333333334,166.39121668494943,204.31315793200002,9.314756311224071,5.4,37.43653609247263,33.20266146547877,5.818893335914129,618820.6771933542
19.7,166.5157441847209,206.48093679600004,9.315494341942768,5.4,37.40085616581351,33.24512424876848,5.819367594203201,620841.2947864734
19.716666666666665,166.64413267108455,208.64871566000005,9.315983592046319,5.4,37.356758351405,33.28541183046775,5.819818870720281,622861.8930542333
19.733333333333334,166.35396035589326,208.64871566000005,9.316063949255383,5.3,37.33833417428054,34.760179946761156,5.818913713335611,633593.7160914002
19.75,165.93745493643823,208.64871566000005,9.315551903592372,5.300000000000001,37.37098494707098,34.772489508727055,5.8178241982759005,632034.7731588747
19.766666666666666,166.0390620124772,208.64871566000005,9.314742909223462,5.4,37.43259540581236,34.79571706797939,5.817809485397254,620378.707446543
19.783333333333335,166.35099127942325,208.64871566000005,9.314026987674085,5.4,37.49405437512281,33.29440611160172,5.818675811817737,621668.2497826647
19.8,166.63553716958347,209.19066037600004,9.313470262986764,5.4,37.5291055997993,33.30766709741481,5.819469966887291,623004.7976495632
19.816666666666666,166.89730256047832,209.19066037600004,9.313020650494057,5.4,37.53176057287661,33.30784745264001,5.820201183061158,623878.460414582
19.833333333333332,167.14017151768087,209.73260509200003,9.312639056733342,5.4,37.51380796324603,33.3174991785126,5.820877748920766,625072.419373546
19.85,167.3674488835692,209.73260509200003,9.312296481897754,5.3999999999999995,37.48371405316815,33.31538238670272,5.821507104456867,625826.7411110919
19.866666666666667,168.43470295022195,210.27454980800005,9.312387851980255,5.6,37.42919633118493,33.322160131822784,5.8161173851294405,606385.4972658597
19.883333333333333,168.9220449594879,211.35843924000005,9.312937384043236,5.4,37.378109330684254,33.339263084665575,5.826024271730783,632520.9801775428
19.9,168.48855410748016,211.35843924000005,9.313149895721162,5.3,37.37365857579256,34.80683288342322,5.823639471471931,642985.9178521181
19.916666666666668,168.37244093403245,212.44232867200003,9.312817578004681,5.4,37.40536557473835,34.83223542226082,5.824473213592074,631100.1044548622
19.933333333333334,168.51871731157905,214.61010753600004,9.312307563738285,5.4,37.44769059945917,33.58852855980741,5.8248239314216494,633316.1806140664
19.95,168.6663311067859,216.77788640000006,9.31177076965983,5.4,37.47506656761511,33.71981757921591,5.8251732722774685,635336.8691317923
19.966666666666665,169.6764175246028,218.94566526400004,9.311632322068283,5.6,37.46311434437655,33.75568998486544,5.820852885569527,616644.7677597787
19.983333333333334,170.1192929623844,221.11344412800003,9.311938910198133,5.4,37.44661482971239,33.790087209632816,5.829137978451454,643728.4554348311
20.0,170.06565837118194,224.36511242400002,9.31211025927006,5.4,37.44205979139288,33.8424837921344,5.829016246431562,646016.7459579936
20.016666666666666,170.04924441490093,227.07483600400002,9.311961131511604,5.4,37.42914477886065,33.883612753577175,5.828955846650715,648016.2392880436
20.033333333333335,167.72895844130562,228.70067015200001,9.312361955631564,5.300000000000001,37.418985425651066,33.90732002105007,5.821835183223215,653237.3137136614
20.05,167.26381036304213,228.70067015200001,9.312727117875289,5.3,37.414647304260406,33.90668039072803,5.82077918872978,651585.9379358393
20.066666666666666,166.73917123617687,228.70067015200001,9.312186819494631,5.3,37.41152871457868,33.90622057313815,5.8194638504232685,649620.3943443631
20.083333333333332,165.468660056444,228.70067015200001,9.310812880676458,5.1,37.42642673500626,33.90841719806994,5.807196922815631,669499.3317865843
20.1,164.05154842790682,228.70067015200001,9.308338217983517,5.1000000000000005,37.45114317397877,33.91206149070172,5.80491366435823,663787.2837976575
20.116666666666667,162.91947435214232,228.70067015200001,9.305004077647304,5.1,37.46525535404618,33.91414224812373,5.802811770133878,659096.3247217588
20.133333333333333,162.8057187423704,228.70067015200001,9.301575634055519,5.3,37.45464707825034,33.91257812064721,5.807709001289266,634322.9417263117
20.15,163.0902015530778,228.70067015200001,9.298732172972281,5.3,37.42930327096286,33.908841326270746,5.808205131240857,635025.6626872543
20.166666666666668,163.34081885362525,228.70067015200001,9.296534037635928,5.299999999999999,37.410811403739665,33.90611480990064,5.8086747316150555,635678.9625157147
20.183333333333334,163.56364115444887,228.70067015200001,9.294831383108834,5.299999999999999,37.397374708837255,33.90413364876807,5.809118618482882,636288.0220072395
20.2,163.76392553540856,228.70067015200001,9.293505623242186,5.299999999999999,37.38768629670224,33.90270514974373,5.809538748733041,636858.5595666503
20.216666666666665,163.94623078081509,228.70067015200001,9.292463227127712,5.300000000000001,37.37966305142277,33.816266577823846,5.809937784112729,637436.8302157518
20.233333333333334,163.3088060057831,228.70067015200001,9.291223022114709,5.1,37.38849840979973,33.81756929912072,5.802558169664071,659065.3085213891
20.25,162.4350829519513,229.24261486800003,9.289297613790575,5.1,37.405370170669485,33.82853285820035,5.800845891544765,655965.268568599
20.266666666666666,161.73968254937677,229.24261486800003,9.286767975603722,5.1,37.40918222044534,33.65899452149808,5.799333088217849,653152.1714001318
20.283333333333335,161.1881292403162,229.24261486800003,9.283881932350907,5.1,37.40127025619874,33.65781200264717,5.798012147522306,650755.3825746919
20.3,160.75348704250393,229.24261486800003,9.28081655826236,5.1,37.38447927299102,33.65530242935416,5.796871240762192,648782.1438773569
20.316666666666666,161.18792400673797,229.24261486800003,9.278097103052824,5.299999999999999,37.345677880849145,33.64950318959277,5.799738885040192,626620.2486568948
20.333333333333332,161.91721998162626,229.78455958400002,9.276232938988132,5.300000000000001,37.29424796935223,33.65043072180782,5.801838221867653,629402.2042409949
20.35,162.55158449030557,229.78455958400002,9.275167673926823,5.3,37.25210266635945,33.644047159414114,5.803689270806556,631518.9732067136
20.366666666666667,163.10532430675156,229.78455958400002,9.274671188263813,5.3,37.218447822893125,33.638949609322836,5.805322536037461,633417.9763771945
20.383333333333333,163.59106864765235,230.32650430000004,9.27456530161367,5.3,37.193123878551184,33.81279326723154,5.806766281313412,635459.0430550867
20.4,164.0197305914433,230.32650430000004,9.274713740519388,5.299999999999999,37.17844198938112,33.81054015335196,5.808045836021146,636996.2900986013
20.416666666666668,164.40076256332515,230.32650430000004,9.275013731831201,5.3,37.17146142687716,33.64016132598267,5.809183939372073,638473.6460661583
20.433333333333334,164.7421989589119,230.32650430000004,9.275388990859941,5.300000000000001,37.16775748233172,33.808900486218484,5.810200495787564,639644.2913448457
20.45,165.05091756146552,230.32650430000004,9.27578399521878,5.300000000000001,37.16866735890309,33.809040117808664,5.81111305785176,640791.8296743461
20.466666666666665,165.33269223415863,230.32650430000004,9.276159314220088,5.300000000000001,37.174455983906405,33.80992845249009,5.811936792479509,641843.8883906275
20.483333333333334,165.59240136256292,230.32650430000004,9.276487900915285,5.3,37.18314465200977,33.81126183394203,5.8126848832677185,642814.0040036105
20.5,165.83412738310892,230.32650430000004,9.276752111942905,5.300000000000001,37.19340601668728,33.81283656474884,5.813368649752426,643714.1473887712
20.516666666666666,165.2443884108892,230.32650430000004,9.276524495080245,5.1000000000000005,37.22205658262875,33.81723334141927,5.804826439841877,666020.3442104993
20.533333333333335,165.21015701828492,230.32650430000004,9.275769564563413,5.3,37.24300378579594,33.82044794368521,5.811553826017844,641393.4449233273
20.55,165.59688933521764,230.32650430000004,9.2750545902987,5.3,37.24339271214809,33.82050762914884,5.812534745850749,642700.2144022388
20.566666666666666,165.94628428597332,230.32650430000004,9.274550997972652,5.3,37.24637399609136,33.82096514331161,5.813423594482117,643898.8065035251
20.583333333333332,166.264792539186,230.32650430000004,9.27418390251239,5.299999999999999,37.25101700933813,33.821677669980915,5.814232776333563,645003.5367204524
20.6,166.97029471260197,229.78455958400002,9.27410767276613,5.4,37.248562571513,33.81321784267399,5.815296961494386,635133.2523760184
20.616666666666667,167.79181741077977,229.78455958400002,9.2745108414201,5.4,37.24206885119536,33.81223426761648,5.817904034548191,638041.9784979317
20.633333333333333,168.50840488520902,229.78455958400002,9.27530564134239,5.4,37.240543240778,33.8120031901631,5.82016837323472,640637.26695008
20.65,168.71341183270118,229.78455958400002,9.276108230241984,5.299999999999999,37.25150209456789,33.81366307921273,5.820569977411176,653626.1219248162
20.666666666666668,168.70102466272266,229.78455958400002,9.2765592802172,5.299999999999999,37.269848234613626,33.816441887795165,5.820585852042497,653640.6687449268
20.683333333333334,168.72205531446969,229.78455958400002,9.276630139632042,5.299999999999999,37.28214788802029,33.648597976076594,5.820642557630658,653829.9092552371
20.7,168.7708706597047,229.78455958400002,9.276413558886151,5.3,37.28618959589479,33.64921015566867,5.820735935507116,653986.3741579574
20.716666666666665,168.8428585267368,229.78455958400002,9.275981162263019,5.300000000000001,37.28551159191495,33.818814347156646,5.8208620443747305,654100.8747059584
20.733333333333334,169.35598395646343,229.78455958400002,9.275601446865037,5.4,37.277258306292204,33.817564258535036,5.822682712586553,643668.5672259805
20.75,170.02997557296425,229.78455958400002,9.275552063038996,5.4,37.266861404085695,33.815989485802994,5.82458700181798,646031.9896901282
20.766666666666666,170.19554230765553,229.78455958400002,9.275590507129415,5.299999999999999,37.27263229590361,33.81686357722887,5.8238981343150815,658968.4445448131
20.783333333333335,170.14516404402073,229.78455958400002,9.275348220930773,5.300000000000001,37.28592858273996,33.649170621162064,5.82376442911981,658865.957046563
20.8,170.13742324568364,229.78455958400002,9.274790968412686,5.300000000000001,37.291465776989774,33.65000931545229,5.823694795197778,658778.979791357
