Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
20.816666666666666,170.16487298777196,229.78455958400002,9.274009223787735,5.3,37.29250165289183,33.81987310073565,5.823681606234085,658689.8517243022
20.833333333333332,169.3764912179705,228.70067015200001,9.272642925965798,5.1,37.314806469400466,33.80670385868585,5.810264727662141,680238.5321829788
20.85,169.1771558687629,227.61678072000004,9.270702087601563,5.299999999999999,37.334216252696905,33.79278166617478,5.821119492270617,653065.4372190534
20.866666666666667,169.47498759753262,226.53289128800003,9.268817020931408,5.300000000000001,37.335539354836584,33.77602129222455,5.821623959743574,653096.9659053666
20.883333333333333,169.75529264229849,225.990946572,9.267203923326026,5.300000000000001,37.34049004758704,33.76816461960704,5.822109030334082,653516.7677938022
20.9,170.0212665351113,225.990946572,9.265797263350997,5.300000000000001,37.34603931230213,33.768926098523714,5.822576215813192,654324.9906384222
20.916666666666668,170.2755859319455,225.44900185600002,9.264545785743104,5.3,37.35196287941944,33.761127824570984,5.823027115287699,654693.6250992873
20.933333333333334,170.52044539125586,225.44900185600002,9.26340959759069,5.300000000000001,37.35797414681368,33.76194023294115,5.8234632461566065,655456.8492966179
20.95,170.75762031138714,225.44900185600002,9.26235785778772,5.299999999999999,37.3632023411281,33.76264681086279,5.823885970809712,656201.8534401585
20.966666666666665,170.988669134908,224.90705714000003,9.261366830279055,5.299999999999999,37.36873213848765,33.75470658829386,5.824296770930637,656517.5357022322
20.983333333333334,171.2148728299949,224.90705714000003,9.26041832290902,5.3,37.374315532393,33.75544953489763,5.824696979518231,657235.2284882629
21.0,171.43725689950725,224.36511242400002,9.25949851599763,5.300000000000001,37.37993096332363,33.74744376325898,5.825087733112359,657529.1939182078
21.016666666666666,171.65668431597106,223.82316770800003,9.258597002894826,5.300000000000001,37.38404282451228,33.564951347425826,5.825470088842592,657927.4720409227
21.033333333333335,172.16996298386454,223.82316770800003,9.257992303271699,5.4,37.3750069015659,33.738013853643,5.828288388754295,647077.1143600026
21.05,172.83768514645564,223.82316770800003,9.25797187834236,5.4,37.35965379256632,33.736035369407396,5.830018970515258,649429.9166375098
21.066666666666666,173.40332496042413,223.82316770800003,9.258448576875239,5.4,37.35104246121053,33.734925666914215,5.831502460148079,651485.943125407
21.083333333333332,173.8826875571437,223.82316770800003,9.25924073934019,5.4,37.347178426734736,33.7344277266406,5.832773482277314,653278.1340379197
21.1,174.28970677070845,223.82316770800003,9.26021435482604,5.4,37.34660709294983,33.734354101494915,5.833863255717616,654838.7043014801
21.116666666666667,174.63629898105887,223.82316770800003,9.261272332041237,5.4,37.348271304373526,33.734568560733535,5.834798882660117,656197.3515913216
21.133333333333333,174.93261225018756,223.82316770800003,9.26234599428161,5.4,37.351406192053936,33.73497253922781,5.835603811188941,657381.1348141023
21.15,175.18696156860437,223.82316770800003,9.263388412689526,5.4,37.355461285665896,33.73549510040974,5.836297559934393,658413.3754548043
21.166666666666668,176.30200544171345,223.82316770800003,9.26482096169114,5.6,37.34124626659969,33.73366327656664,5.836690840134594,637432.0301965829
21.183333333333334,177.75279102941636,223.82316770800003,9.267145018513505,5.6,37.31674204522632,33.73050553075149,5.841725589371428,642584.2225896359
21.2,178.97634763516004,224.36511242400002,9.270233439075113,5.6,37.31858550859551,34.99040344842555,5.8459399872668145,647261.7718036689
21.216666666666665,199.62061789814257,0.0,9.283209859817314,9.283209859817314,37.32832131923267,37.32832131923267,0.0,112406.67712296509
21.233333333333334,213.1348953750375,224.90705714000003,9.308883959779044,5.6,37.42815935240777,33.84930782651298,5.798941430659605,786085.946246858
21.25,204.98145716042424,224.90705714000003,9.33110071196415,5.3999999999999995,37.60436069173236,33.872753814535855,5.787723143704335,788726.2729869195
21.266666666666666,198.29396317908012,224.90705714000003,9.342275171027417,5.4,37.73135382998164,33.88965198120015,5.811625303786028,761400.3213332598
21.283333333333335,193.48038450666024,224.36511242400002,9.346228303716176,5.3999999999999995,37.80426551041911,33.88992171961155,5.82735684431279,741072.1776834113
21.3,189.9101792218203,223.82316770800003,9.345744404647945,5.3999999999999995,37.842382298058695,33.885355823958434,5.837969108689584,725633.1642689182
21.316666666666666,187.2064972266466,223.82316770800003,9.342576712995138,5.3999999999999995,37.85672195067955,33.887203708752004,5.845235771207598,714019.0317151836
21.333333333333332,185.12800530852593,223.82316770800003,9.337860256771105,5.3999999999999995,37.85485454030307,33.88696306420299,5.850253617735213,704885.357039269
21.35,184.49614811271823,223.82316770800003,9.332790058962399,5.6,37.82323535746147,33.88288844616983,5.8626260886368184,674281.5247782522
21.366666666666667,184.62548285441773,223.82316770800003,9.32838771008976,5.6,37.77506960716395,33.8766815484228,5.862015922010007,674214.2618852467
21.383333333333333,184.74059682490744,224.36511242400002,9.324845891594533,5.6,37.735032334234596,33.88085428025779,5.861512881509361,674613.9095261334
21.4,184.8440548668328,224.90705714000003,9.321991065856176,5.599999999999999,37.70087235942682,33.885596006391516,5.861095937769115,675056.643127185
21.416666666666668,183.95236241498895,224.90705714000003,9.319224766055429,5.4,37.69232744149434,33.88445898868059,5.85202839668681,698501.3100459861
21.433333333333334,182.63918731002113,224.90705714000003,9.315896175727872,5.4,37.69998215549888,33.88547755263451,5.854066095529096,692847.0040428125
21.45,182.56506247165555,224.90705714000003,9.312503182533028,5.6,37.680379548283135,33.88286915876101,5.8613560409201675,665363.2468610371
21.466666666666665,183.1103267538429,224.90705714000003,9.309893072635871,5.6,37.645203034789894,33.87818844454391,5.861395901275345,667016.1263110201
21.483333333333334,183.5658085749574,224.90705714000003,9.308151202230524,5.6,37.618920677045026,33.87469121888569,5.860796463294169,668507.9335751181
21.5,184.93096402289927,225.44900185600002,9.307506774883082,5.8,37.57885090941071,33.87827643748032,5.854550602226602,647903.1768881519
21.516666666666666,186.70187787994388,225.44900185600002,9.308343924709725,5.799999999999999,37.534865457228406,34.04530238882285,5.85499325709629,654169.793926312
21.533333333333335,188.18311806973801,227.07483600400002,9.310415493037162,5.799999999999999,37.52594615345073,35.27857717640737,5.855334760200506,660740.209259762
21.55,188.38127071513958,229.78455958400002,9.312749271870903,5.599999999999999,37.588950705884116,35.44558062405522,5.855892233475451,690752.5761042004
21.566666666666666,185.35407496800394,231.95233844800003,9.31322460526209,5.1,37.74496068092179,34.42881016198987,5.806388526221111,752585.0261848837
21.583333333333332,181.46937153391121,235.20400674400003,9.31037425597526,5.1,37.90524179388177,34.50206636490671,5.816828165495893,738016.8886855971
21.6,178.51798327871285,237.37178560800004,9.304852003196775,5.099999999999999,38.002452470793244,34.38622375672611,5.816856851038234,727217.9895794027
21.616666666666667,175.79331202172202,237.37178560800004,9.297625265016714,5.0,38.065819184718954,34.31539903854886,5.801226452015786,729536.204445057
21.633333333333333,173.42727814636783,236.82984089200005,9.289228672464267,5.000000000000001,38.102804138238746,34.148693981954466,5.801242531985273,718502.9879831544
21.65,171.99555257561315,235.20400674400003,9.280453622782352,5.1000000000000005,38.1006178889585,34.03808924293461,5.813202006253681,696846.1858541274
21.666666666666668,171.9222500367986,231.95233844800003,9.272460099194959,5.3,38.05427211588226,33.80562974513253,5.827258089729954,667126.2105636802
21.683333333333334,172.74481318327628,228.70067015200001,9.266202541495144,5.4,37.979190043183046,33.7341521004193,5.830719043368407,654208.5546560929
21.7,173.23677990311364,226.53289128800003,9.261635350332556,5.299999999999999,37.91124821727256,33.6840664062936,5.828925924525269,666387.660740576
21.716666666666665,173.41940760912388,224.36511242400002,9.258143134078608,5.300000000000001,37.85690534127111,33.63610680682245,5.828983640486488,664962.2437994505
21.733333333333334,173.57737105128015,222.19733356000003,9.255373524570347,5.3,37.80313620839576,33.41284028256922,5.8290540912720274,663703.0875445176
21.75,173.71487501435473,219.48760998000006,9.253175454425444,5.3,37.751065818948256,33.530493477392476,5.829132824472669,661736.9222129206
21.766666666666666,174.26822202408835,218.40372054800005,9.251652644772761,5.4,37.69313392380878,33.503334563189114,5.8328791301096246,649989.013713931
21.783333333333335,174.97240335956053,217.31983111600005,9.250964051237668,5.4,37.63337489738487,33.47629478866198,5.83449124674661,651584.2581699387
21.8,176.44912095684464,216.77788640000006,9.251430641962507,5.6,37.56114921474059,33.27875024391764,5.835035933748907,631509.5882667336
21.816666666666666,178.20186230332243,216.77788640000006,9.253352107993503,5.6,37.48087952944235,33.4505681445657,5.841031238620818,637448.0162079546
21.833333333333332,178.76232388197718,217.86177583200003,9.255975212994805,5.4,37.43431511228785,33.46572886044682,5.843145679408138,666079.2845199746
21.85,178.6965447287646,220.02955469600005,9.258276854249434,5.4,37.409285751247,33.50197874429789,5.84322506820681,667721.1610448058
21.866666666666667,178.19557299889635,222.19733356000003,9.25979684187865,5.3,37.39243957581609,33.7135370590123,5.837105884283567,680841.3120689369
21.883333333333333,177.98680995522832,223.82316770800003,9.260622059112347,5.4,37.37670796114651,33.73823306133338,5.842035204802259,668170.3928024272
21.9,178.08791231560582,225.990946572,9.261177386648788,5.4,37.35615508240706,33.77031420056179,5.842288901280106,670250.0603071991
21.916666666666668,177.725844627627,227.61678072000004,9.261424554821476,5.3,37.35155577395518,33.79526788113643,5.836529808426319,683417.0697625723
21.933333333333334,176.28853585314818,228.15872543600003,9.260651802817017,5.099999999999999,37.378338279925565,33.807609806227006,5.81554885716049,705448.9344441864
21.95,174.65063696831112,228.70067015200001,9.258424958540463,5.1,37.41590866683729,33.82161077928167,5.81452674026684,699162.829468646
21.966666666666665,174.21698835366738,228.70067015200001,9.255519373801683,5.299999999999999,37.423904843105674,33.822789768143686,5.8302713958117245,670612.905081438
21.983333333333334,174.34632991744866,228.70067015200001,9.252923954686398,5.3,37.41437214037526,33.82138422754943,5.830299321136631,670777.6131126571
22.0,174.45955837993765,228.70067015200001,9.250849200691862,5.3,37.41054862524094,33.82082047287397,5.830339546125008,670946.6981635955
22.016666666666666,174.55988354454632,228.70067015200001,9.249187310338682,5.300000000000001,37.41039250231016,33.820797453471904,5.830389301930712,671118.5320457517
22.033333333333335,174.6515624019932,228.70067015200001,9.247849278241345,5.3,37.41251587598072,33.82111053235154,5.83044923674292,671297.3507430428
22.05,175.16862009189674,229.24261486800003,9.246991924035866,5.4,37.406918791460406,33.913818356442654,5.834528443499483,660599.5125997647
22.066666666666666,175.84645487616382,229.24261486800003,9.246820692827638,5.4,37.39918103220369,33.91266187419631,5.836083121017814,662990.5497920852
22.083333333333332,177.30503043609482,229.24261486800003,9.24769337275633,5.6,37.381480641903146,33.910016381301425,5.837268734741211,643012.630042559
22.1,179.04955687877953,229.78455958400002,9.249939583314813,5.6,37.35806678690263,33.91465740408735,5.843151440288115,649566.303384862
22.116666666666667,179.59602301539286,231.41039373200002,9.252818954805,5.4,37.38272120106448,35.20173761119271,5.844461946560333,678586.9364392478
22.133333333333333,179.50884848974894,234.66206202800004,9.255310286799325,5.4,37.449035759859626,34.167791999376995,5.844515979284799,681347.6629523695
22.15,179.44535803076835,236.82984089200005,9.257194926300706,5.4,37.509542208731844,34.29084744021323,5.844561272915383,683057.8078279442
22.166666666666668,179.40110942312106,238.99761975600003,9.258607260714982,5.4,37.55496360066507,34.32840745884679,5.844601349514783,684835.6795740714
22.183333333333334,178.91545949838866,240.62345390400003,9.259419948852235,5.3,37.60078191119473,34.35889969034531,5.838088747127942,697844.3093548946
22.2,177.3640901947931,241.16539862000005,9.258990373604908,5.1000000000000005,37.665954551045715,34.37866595096315,5.816011621396815,719767.6429833905
22.216666666666665,175.62650125339007,242.24928805200005,9.256938121279198,5.1,37.73170205944567,34.40620323748415,5.815101387708171,713564.5529382946
22.233333333333334,174.25448228993469,242.24928805200005,9.253646302084642,5.1,37.77910065953812,34.41545194523145,5.814107965290337,707791.9820569116
22.25,173.16407160113008,242.79123276800004,9.249648415140001,5.099999999999999,37.81379997678637,34.42979317544979,5.8131115668955475,703507.1009840757
22.266666666666666,173.13802979992593,242.79123276800004,9.245755143769097,5.3,37.82307317252428,34.59223472430738,5.827365959024908,676654.8310507676
22.283333333333335,173.58362951299353,243.33317748400003,9.242714165628243,5.299999999999999,37.82106565277172,34.599031438607874,5.827986059987669,678370.8593229959
22.3,173.95834278916882,243.33317748400003,9.24056871667341,5.299999999999999,37.830114521646735,34.60082955168021,5.828533768064503,679489.5868717014
22.316666666666666,174.70520392144894,243.33317748400003,9.239320278910187,5.4,37.83683290252935,34.602164570305945,5.83258249732441,669286.3643705739
22.333333333333332,175.57094601751368,243.33317748400003,9.23905343870449,5.4,37.8420502184265,34.60320131026171,5.834623729756242,672329.5328509362
22.35,176.29627022098697,243.87512220000005,9.239574335268456,5.4,37.85351356005882,34.6126970606268,5.836352384430309,675424.4095899303
22.366666666666667,177.79533133604014,244.95901163200006,9.24107271979324,5.6,37.84824046457731,34.62596108881164,5.837816559918226,656487.9239864838
22.383333333333333,179.57785590827945,245.50095634800005,9.243886831848013,5.6,37.833806315513755,34.6301039315496,5.843858927329556,663269.0389194144
22.4,180.14968322735953,247.66873521200006,9.247276872573527,5.4,37.84880821072363,34.661336567926035,5.84501224232859,693350.390151254
22.416666666666668,179.62161472904953,249.83651407600004,9.2499780515167,5.299999999999999,37.891144297210325,34.854375448982054,5.838464765306095,706923.6902567854
22.433333333333334,178.93124773689493,251.46234822400004,9.251503363989038,5.3,37.936892281632105,34.88428541801134,5.837617251359675,705935.6241644785
22.45,177.48489627054215,252.54623765600005,9.251604865590483,5.1,37.994399677153325,34.756083723504865,5.815929700324999,728883.8738195538
22.466666666666665,196.600871558373,0.0,9.260551401059296,9.260551401059296,38.02812103058722,38.02812103058722,0.0,109031.35484616178
22.483333333333334,207.12331018515516,254.41488519199999,9.2815909441049,5.1,38.13238430418316,34.81210385929326,5.705766216423985,867911.7082977281
22.5,197.59096644163156,254.41488519199999,9.298396143339806,5.1,38.28727805969141,34.84828914589836,5.752415146952048,825293.7465078345
22.516666666666666,190.98448324419587,254.41488519199999,9.304458420480742,5.099999999999999,38.37426406725264,34.86861025957986,5.782689906163018,795650.9282617052
22.533333333333335,186.19502458636916,254.41488519199999,9.304095002835076,5.1,38.4191001380668,34.879084575134634,5.803170930602278,773922.643428636
22.55,183.56872799280734,254.41488519199999,9.300355103734606,5.300000000000001,38.41803789799639,34.8788364214162,5.84239131621855,732630.5994216732
22.566666666666666,182.60687818196843,254.41488519199999,9.295617357744401,5.4,38.38351335412517,35.024048300306575,5.852717658048837,714145.1399837106
22.583333333333332,182.138146280663,254.41488519199999,9.291044694873982,5.4,38.352208521163334,35.0167350658309,5.851727760977885,711834.6315336267
22.6,181.7678454849582,254.41488519199999,9.286872013154548,5.4,38.3340946349858,35.0125034158156,5.850875848739097,709947.4113590362
22.616666666666667,181.47621635344973,254.41488519199999,9.283104197704846,5.4,38.324172275103905,35.01018541768232,5.850149112873829,708406.7187942029
22.633333333333333,181.24775756385873,254.41488519199999,9.279729961472599,5.4,38.31924133582625,35.00903348324566,5.849534152366325,707151.0922960459
22.65,181.0702384362287,254.41488519199999,9.27672788357518,5.4,38.318509149092776,35.08550107527124,5.849017858777132,706089.1220814558
22.666666666666668,180.93241659331358,254.41488519199999,9.27407147175952,5.4,38.32113560847395,35.009476011083144,5.848585399715643,705301.8878725042
22.683333333333334,180.82647617547437,254.41488519199999,9.271731839140413,5.4,38.32426031002406,35.010205983836244,5.848225339002539,704628.8877846702
22.7,180.28557940743133,254.41488519199999,9.269446613198246,5.3,38.33603632623306,35.01295702128246,5.840420297050021,715894.447110884
22.716666666666665,179.58138065189922,254.41488519199999,9.26691732117704,5.3,38.35209222892986,35.01670789838452,5.839411863082413,712941.5995034286
22.733333333333334,179.021039022934,254.41488519199999,9.26418163217373,5.299999999999999,38.36164318037477,35.01893913045873,5.8385211228942895,710509.0707657416
22.75,178.57493448847708,254.41488519199999,9.261400490065798,5.3,38.36677968582053,35.020139087946326,5.837742859317652,708502.8714646129
22.766666666666666,178.22008314255737,254.41488519199999,9.258680583017927,5.299999999999999,38.36646815755599,34.866789029112596,5.837069091511338,706942.8583277664
22.783333333333335,177.93842007972341,254.41488519199999,9.256089766659475,5.299999999999999,38.360836107387684,35.0187505872392,5.8364904199909935,705481.2109931442
22.8,177.71566874311958,254.41488519199999,9.253668293267863,5.300000000000001,38.35471895195153,35.017321536584845,5.835997021762381,704356.8867887672
22.816666666666666,177.54045469457236,254.41488519199999,9.25143698193298,5.3,38.350538067679594,35.01634482519227,5.8355791870302305,703434.3689145029
22.833333333333332,177.8485091405693,254.41488519199999,9.249633639840923,5.4,38.338110339415294,35.01344153895185,5.840720823302922,691174.60144051
22.85,178.3653632332437,254.41488519199999,9.248522294867515,5.4,38.32146354353909,35.00955262117166,5.841672472070833,692894.2044903284
22.866666666666667,179.70286153853556,254.41488519199999,9.2485016321888,5.6,38.29207601179418,35.00268729432025,5.844926168190748,671873.3104796318
22.883333333333333,180.441515861373,254.41488519199999,9.24945559802789,5.4,38.2760810956807,34.99895066451299,5.845733046788423,700488.9163892751
22.9,180.50589572893222,254.41488519199999,9.250565244118953,5.4,38.284788943036006,35.00098493601239,5.845943189662761,700860.8525089512
22.916666666666668,180.56411686693755,254.41488519199999,9.251473990728465,5.4,38.29172286630888,35.00260479473492,5.8461242079619815,701185.5199609663
22.933333333333334,180.6173159494105,254.41488519199999,9.25221393327088,5.4,38.297378699078024,35.00392607414396,5.846281245052871,701471.0633375043
22.95,180.6664229722586,254.41488519199999,9.252812186874014,5.4,38.302093896240436,35.005027608290135,5.846418518013253,701724.2279308337
22.966666666666665,180.25269691304266,254.41488519199999,9.253055944933415,5.3,38.315699315932285,35.00820601925523,5.839465507243615,713729.299036315
22.983333333333334,179.6509094100304,254.41488519199999,9.252692912143834,5.300000000000001,38.333739314132984,35.012420408034856,5.838667251416119,711439.8355036014
23.0,179.17169749650822,254.41488519199999,9.251807885492374,5.299999999999999,38.34535090881,35.01513303437639,5.837968645551797,709546.075070382
23.016666666666666,178.79019664043426,254.41488519199999,9.250605681052155,5.3,38.352549850866694,35.01681480508897,5.837362412193209,707979.4681457808
23.033333333333335,178.49112453990347,254.41488519199999,9.24922532877908,5.3,38.35673445496476,35.01779238548348,5.836845959469402,706699.47071681
23.05,178.25547874218515,254.41488519199999,9.247764390648639,5.299999999999999,38.36011043029248,35.09521970000476,5.836405472796809,705603.5903091931
23.066666666666666,178.06976389365065,254.41488519199999,9.246295033038244,5.299999999999999,38.36501344273729,35.096365110353695,5.836030764530088,704737.0106863418
23.083333333333332,178.3706658207799,254.41488519199999,9.245097152578666,5.4,38.362025165862,35.09566700825892,5.841361640684037,692476.5422781892
23.1,178.88387743482895,254.41488519199999,9.244469069472098,5.4,38.35707299713055,35.24778739593013,5.842334558961708,694167.8800112546
23.116666666666667,180.22066694167154,254.41488519199999,9.244837125995325,5.6,38.344623393714855,35.24487899935702,5.8459363734741565,673100.5090982566
23.133333333333333,180.96015524522522,254.41488519199999,9.246104742514685,5.4,38.35116351341145,35.323045501009965,5.84638136942954,701833.1264309847
23.15,180.5587524061001,254.41488519199999,9.247224611441647,5.3,38.396514717690756,35.3336401587439,5.839515972581042,714022.5230261823
23.166666666666668,179.96494580727625,254.41488519199999,9.247575563769917,5.299999999999999,38.44740596064008,35.34552904481144,5.838774358384812,711861.2548273796
23.183333333333334,179.49166635609458,254.41488519199999,9.24727111523709,5.299999999999999,38.49348510288729,35.509571040345655,5.8381244441424585,710004.7675742087
23.2,179.11435808349728,254.41488519199999,9.246541137090832,5.3,38.53903547295631,35.52021222591513,5.837559270181941,708521.8149343398
23.216666666666665,178.81386018512688,254.41488519199999,9.245550829668035,5.299999999999999,38.58411442890953,35.530743282739685,5.837071224327377,707294.8934496703
23.233333333333334,177.68392336927266,254.41488519199999,9.24395367696112,5.099999999999999,38.64574388760922,35.54514076196051,5.815873819169416,730219.8953738398
23.25,176.2748698802267,254.41488519199999,9.24130756450585,5.1000000000000005,38.713746939194436,35.56102719910937,5.815093463344592,724358.6668196579
23.266666666666666,175.15535787059605,254.41488519199999,9.237810369232143,5.1,38.76602435426499,35.573239913825304,5.814276307478164,719554.3488756191
23.283333333333335,174.26120828008317,254.41488519199999,9.233868122360956,5.1,38.806438480848,35.58268120310454,5.8134740876792055,715594.49709497
23.3,173.54432213174522,254.41488519199999,9.229758775844857,5.1000000000000005,38.83780431403024,35.59000868806082,5.812716615431721,712317.4124643161
23.316666666666666,172.9680986460161,254.41488519199999,9.225669406773411,5.1,38.864677441899666,35.749563897587926,5.812019801883013,709532.041845639
23.333333333333332,172.5041852517696,254.41488519199999,9.22172237527365,5.1000000000000005,38.889488354055004,35.60208278230089,5.811390604409855,707338.5450484784
23.35,172.13063799880376,254.41488519199999,9.217993891147325,5.1,38.909280335747205,35.60670645823712,5.81083060361277,705457.8548660494
23.366666666666667,172.65839272749548,254.41488519199999,9.214978912114768,5.3,38.9046379591193,35.605621935957586,5.8235316151017305,681187.2029173354
23.383333333333333,173.54787484813477,254.41488519199999,9.213207196508128,5.300000000000001,38.8859362672806,35.60125296655037,5.825266816475188,684190.6921284476
23.4,174.29243215529902,254.41488519199999,9.21256290051832,5.300000000000001,38.87538139680365,35.59878720534499,5.826739912505922,686810.4051385244
23.416666666666668,174.9141537212089,254.41488519199999,9.212702651673533,5.299999999999999,38.867904348571,35.443763183652855,5.827987707668279,689159.6720084912
23.433333333333334,175.43239194398834,254.41488519199999,9.213365651374431,5.3,38.860835264785365,35.59538903119426,5.829043125110093,691046.2448396604
23.45,175.86411682785075,254.41488519199999,9.21435677935517,5.300000000000001,38.85706335712162,35.59450786229618,5.829935492898737,692737.7165261189
23.466666666666665,175.3588548561669,254.41488519199999,9.215066177395862,5.1,38.87640841391826,35.59902713050219,5.813712969111651,717577.0986984028
23.483333333333334,174.47386737933925,254.41488519199999,9.214866741315602,5.1,38.90825634229828,35.606467239449316,5.812981767535722,714127.6307876518
23.5,173.7637738565408,254.41488519199999,9.213824718954706,5.1,38.93007583836799,35.611564570302136,5.812303633297825,711259.4647652013
23.516666666666666,173.19248924227128,254.41488519199999,9.212254091989445,5.1,38.94483539465003,35.61501260326175,5.811686511436741,708868.6463628551
23.533333333333335,172.73208011840666,254.41488519199999,9.210378844420278,5.1000000000000005,38.95460341207497,35.61729454489925,5.811132873114853,706872.3923760408
23.55,173.19382273582346,254.41488519199999,9.208812748134479,5.3,38.94238832098486,35.614440933592896,5.824101979056795,682417.703885412
23.566666666666666,174.0335672357352,254.41488519199999,9.208178835999503,5.3,38.91786143268563,35.60871111911634,5.825812927143449,685372.7172181626
23.583333333333332,174.73529277028857,254.41488519199999,9.208427271265855,5.300000000000001,38.900319606436206,35.45133582847886,5.827258349590648,688018.7573729627
23.6,175.3203269144738,254.41488519199999,9.209263515176305,5.300000000000001,38.88345508901365,35.44739604798617,5.828477484213661,690238.5105821793
23.616666666666667,175.80729440259358,254.41488519199999,9.210466889923525,5.3,38.868488502980284,35.59717693165953,5.8295048425464975,692073.2382167809
23.633333333333333,176.21309301792428,254.41488519199999,9.211874611437047,5.3,38.86007564568254,35.59521157384709,5.830371787247368,693719.6031111903
23.65,176.9865234754585,254.41488519199999,9.21360549466838,5.4,38.84867538537539,35.59254831808681,5.8351928548025525,683756.0343803955
23.666666666666668,178.77185338108507,254.41488519199999,9.216325022574976,5.6,38.817288684450965,35.585215958142335,5.837043935822032,664945.1349543426
23.683333333333334,180.8028820857977,254.41488519199999,9.220474614327298,5.6,38.78384248642591,35.57740247168243,5.844056061677348,672244.8139362629
23.7,182.51584173039453,254.41488519199999,9.22571894112903,5.6,38.76716339384956,35.573506008954105,5.84983149266089,678661.604483109
23.716666666666665,183.95004693511942,254.41488519199999,9.231525326627922,5.6,38.76439050813309,35.72613550675846,5.850938246880491,684478.861332947
23.733333333333334,185.14361071965214,254.41488519199999,9.237505346125662,5.6,38.77511601187652,35.72864113021414,5.850997904040294,689617.6599600847
23.75,185.1626463528393,254.41488519199999,9.24289045917011,5.4,38.813074210854296,35.58423139982696,5.844923135897224,717540.2269935674
23.766666666666666,184.56973027432002,254.41488519199999,9.246914651695823,5.3999999999999995,38.86074569195968,35.595368105764706,5.846334551121751,715711.2048628483
23.783333333333335,183.62305618370198,254.41488519199999,9.249368010165298,5.3,38.900634650104365,35.451409426961824,5.840245263321296,726238.767094773
23.8,182.57625229820394,254.41488519199999,9.250332187375585,5.299999999999999,38.93189722834943,35.61199007175816,5.842012609655115,722090.6680258127
23.816666666666666,182.2092492661562,254.41488519199999,9.250388999717977,5.4,38.941073857951594,35.61413385716212,5.84885772612844,707019.2510617874
23.833333333333332,182.20248327660823,254.41488519199999,9.250217519015932,5.4,38.93903110688107,35.613656642746946,5.848833349777783,706973.0536795588
23.85,181.73612662836973,254.41488519199999,9.249797380920892,5.3,38.94833237524613,35.61582954546001,5.841064814575132,718865.7018050767
23.866666666666667,181.54267413280422,254.41488519199999,9.249095341342224,5.4,38.95396667823026,35.61714579521863,5.84764060897021,704436.7414259407
23.883333333333333,181.67061705884618,254.41488519199999,9.248459397294072,5.4,38.95153264313762,35.769854453134386,5.847807391352615,704753.3718956079
23.9,181.77804113805783,254.41488519199999,9.248020653965668,5.4,38.95462604698244,35.617299832721294,5.8479542518008,705161.4926203189
23.916666666666668,181.8687020019468,254.41488519199999,9.2477239811973,5.4,38.958343172676344,35.61816820380662,5.848083450291931,705456.3190447872
23.933333333333334,182.87872730683915,254.41488519199999,9.24800595722749,5.599999999999999,38.938384074129004,35.46022820550475,5.853705459010431,682714.8920232964
23.95,184.29871107323783,254.41488519199999,9.249404029424229,5.599999999999999,38.903842315353806,35.605436062759566,5.853064015582137,688042.203167185
23.966666666666665,185.47949967140997,254.41488519199999,9.251773595195901,5.6,38.88152793028456,35.60022311910991,5.852513859650358,692713.7853838275
23.983333333333334,186.45659502867454,254.41488519199999,9.254704795558311,5.6,38.86992559055074,35.597512654848906,5.852048904327306,696721.3539864246
24.0,187.26204753556146,254.41488519199999,9.257900062800172,5.599999999999999,38.86551280370977,35.596481767864184,5.851661892044424,700138.7209940344
24.016666666666666,188.923437756854,254.41488519199999,9.261647696099757,5.8,38.84589832803323,35.59189955974588,5.847449552768737,680025.5799389948
24.033333333333335,190.5044656798288,254.41488519199999,9.26563931860228,5.6,38.84025170697528,35.59058043231778,5.848760286775644,713386.7048224768
24.05,190.53576935781172,254.41488519199999,9.269196055434422,5.6,38.859886501404524,35.59516738717289,5.8490449374881806,713969.4672854401
24.066666666666666,189.50641535916344,254.41488519199999,9.271778414236202,5.4,38.89567763523532,35.60352868250942,5.836834312844994,738784.3688404179
24.083333333333332,187.96848064131188,254.41488519199999,9.272833619686846,5.400000000000001,38.9360473259279,35.45968230936385,5.840560357428428,732771.9011224457
24.1,186.7310076152624,254.41488519199999,9.27258734675558,5.4,38.95517135472071,35.46414994242395,5.843371398830775,727748.0885355778
24.116666666666667,185.73002579051035,254.41488519199999,9.271531267069632,5.4,38.95870739085392,35.46497600852653,5.845500071694909,723588.5509587607
24.133333333333333,184.9140918453766,254.41488519199999,9.270004126876502,5.400000000000001,38.952724837461695,35.463578402739145,5.847123264598874,720123.6621974168
24.15,184.24372333259504,254.41488519199999,9.268238170594277,5.400000000000001,38.94365747738799,35.61473742577906,5.848371042185283,717140.017950273
24.166666666666668,183.68851695157755,254.41488519199999,9.266390562185252,5.3999999999999995,38.93741286110201,35.61327859853773,5.8493391672711645,714695.4723351653
24.183333333333334,184.1764088234052,254.41488519199999,9.265038720381598,5.6,38.915356812551515,35.60812600581018,5.8551133031908025,689493.2828772764
24.2,185.16443699210743,254.41488519199999,9.264812350732312,5.6,38.88516883645068,35.60107368427757,5.854327646727196,693141.5948476602
24.216666666666665,185.96359463697613,254.41488519199999,9.26562547485293,5.6,38.86814592801885,35.59709690149225,5.853741320144149,696227.5316217064
24.233333333333334,186.60496980934266,254.41488519199999,9.267103190050982,5.6000000000000005,38.859805373408676,35.59514843457037,5.853314933359884,698815.8990541713
24.25,187.11589171065674,254.41488519199999,9.268970221195904,5.6,38.8595835874219,35.748373903946174,5.853015759642958,700902.763696184
24.266666666666666,188.52181087304464,254.41488519199999,9.271518712412545,5.8,38.848869446425375,35.745870934982605,5.849050766969946,679741.1699419535
24.283333333333335,189.3205055456492,254.41488519199999,9.274713830801426,5.6,38.85508892189325,35.74732388898711,5.851114927770592,709975.9148020373
24.3,189.28050629494487,254.41488519199999,9.277734527707928,5.6,38.88892567867367,35.831867256079164,5.851453325996066,710186.4346750982
24.316666666666666,189.23688411290385,254.41488519199999,9.280226915941478,5.599999999999999,38.92281210445262,35.83978358572596,5.851745103278168,710346.8337533347
24.333333333333332,189.19093958094493,254.41488519199999,9.28228519927846,5.6,38.95620807170434,35.84758533759448,5.851998214990302,710442.9274563075
24.35,188.1320349333659,254.41488519199999,9.283500731432989,5.4,39.007776884219474,35.859632513122136,5.8406398400954025,734671.5779286323
24.366666666666667,186.1277023922828,254.41488519199999,9.283123377282896,5.299999999999999,39.07681853850138,35.87576158197764,5.8347955490658725,740829.6616900223
24.383333333333333,184.2329305006856,254.41488519199999,9.281077708228455,5.299999999999999,39.135164086581774,35.88939189504284,5.839938542787222,732709.9187847278
24.4,182.73500520208285,254.41488519199999,9.277907014940707,5.300000000000001,39.17572633293838,35.89886778711444,5.843432919620807,726162.9633341023
24.416666666666668,181.54045655438023,254.41488519199999,9.274134588528877,5.300000000000001,39.203742520221226,35.90541274926017,5.842072264922172,721164.6171879701
24.433333333333334,180.58509500235937,254.41488519199999,9.270109516630473,5.3,39.222850476744334,35.90987662761962,5.840808539583527,717060.3927037871
24.45,179.80982992204056,254.41488519199999,9.26606507937882,5.3,39.23555579539576,35.91284476274748,5.839651320930535,713647.1909726012
24.466666666666665,179.18071031804652,254.41488519199999,9.262152920427749,5.3,39.24363518576853,35.914732218153766,5.838611797208627,710809.6539462057
24.483333333333334,178.6677237207428,254.41488519199999,9.258464168487773,5.299999999999999,39.248375142601695,35.91583953649556,5.837687955079789,708441.8361254733
24.5,178.24786108943357,254.41488519199999,9.255050320475243,5.3,39.250709201782875,35.91638480444485,5.8368738514973675,706460.6937499868
24.516666666666666,178.35245313055535,254.41488519199999,9.252162958632262,5.4,39.24184899531378,35.914314939785605,5.841985664638623,693250.2377846254
24.533333333333335,178.69685690850196,254.41488519199999,9.250070141246471,5.4,39.22681324875955,35.91080238502443,5.842479219288008,694235.2791277282
24.55,178.97579948916297,254.41488519199999,9.248702277318253,5.4,39.219275502878496,36.06231874673029,5.84290372024254,695010.0189153258
24.566666666666666,179.20083088331592,254.41488519199999,9.247863623995404,5.4,39.21851940116699,35.9088648294967,5.84326644521551,695784.3196519478
24.583333333333332,179.38184220552057,254.41488519199999,9.247404915763477,5.4,39.219317971166525,35.90905138630277,5.843574929587351,696382.4326830283
24.6,179.52687451620062,254.41488519199999,9.247213232275735,5.4,39.21898774195476,35.90897424027042,5.843835884815534,696882.8952721054
24.616666666666667,179.18578871873234,254.41488519199999,9.246972255669242,5.3,39.227620835894285,35.91099104835584,5.837685939449761,708956.4799843698
24.633333333333333,178.6388871111078,254.41488519199999,9.246353053324151,5.299999999999999,39.240973579361636,35.91411043072052,5.8368719899792065,706849.6604645603
24.65,178.19493595382855,254.41488519199999,9.245376458211082,5.300000000000001,39.24833340895736,35.915829786949,5.836155983074565,705083.9539624099
24.666666666666668,177.8336268932192,254.41488519199999,9.24419533237514,5.3,39.251713964599794,35.916619530695634,5.835529686648146,703601.7384112984
24.683333333333334,177.53896848877685,254.41488519199999,9.242916895161569,5.299999999999999,39.251243788439005,35.83987105035542,5.834984475947223,702391.572320973
24.7,177.29828870428642,254.41488519199999,9.241614905278526,5.300000000000001,39.246179526331865,35.83868796989366,5.834511805501911,701342.6266311406
24.716666666666665,177.1014879880159,254.41488519199999,9.240338681554144,5.3,39.23755321166103,35.83667274553755,5.834103520852439,700459.079791745
24.733333333333334,176.94044075344493,254.41488519199999,9.239119832389278,5.300000000000001,39.227165043098076,35.83424592816509,5.833751941035971,699714.7940805997
24.75,176.80874566643104,254.41488519199999,9.237977130150098,5.299999999999999,39.2161435529329,35.83167115825824,5.833450254927174,699088.4087585295
24.766666666666666,176.70102647696064,254.41488519199999,9.23692031528248,5.300000000000001,39.2027054160389,35.675254545231596,5.833191938019925,698638.830815172
24.783333333333335,176.61301786999883,254.41488519199999,9.2359528773356,5.299999999999999,39.183913838567946,35.670864577318966,5.832971313193871,698192.5845046449
24.8,176.5412454092941,254.41488519199999,9.23507396081009,5.3,39.160792478245256,35.66546311328169,5.832783321691627,697815.6055921229
24.816666666666666,176.48288967356567,254.41488519199999,9.234279911629613,5.299999999999999,39.13618831468414,35.65971524625363,5.832623526176331,697497.9126270986
24.833333333333332,176.43564711846733,254.41488519199999,9.233565334569958,5.299999999999999,39.10933418573083,35.500164475131555,5.832488035015074,697317.2486835158
24.85,176.39775009506644,254.41488519199999,9.23292378666256,5.3,39.07786259318216,35.49281228334981,5.832373646625395,697090.3790970127
24.866666666666667,176.36758179363602,254.41488519199999,9.23234840021946,5.299999999999999,39.04308527327477,35.484687828725555,5.832277283950487,696898.838797934
24.883333333333333,175.4659474264942,254.41488519199999,9.231378159381824,5.1,39.02917791755661,35.63471616299763,5.814303181325613,720078.5171418261
24.9,175.1187012134336,254.41488519199999,9.229947410140046,5.299999999999999,39.01358528585097,35.63107351229589,5.829845010642335,691941.005334806
24.916666666666668,175.32285681651905,254.41488519199999,9.228691740697831,5.3,38.983907042664114,35.62414027130029,5.830119905899941,692529.2623314401
24.933333333333334,175.49189679506793,254.41488519199999,9.227827303865759,5.299999999999999,38.96286671082639,35.61922496380247,5.830359967810167,693038.4108524566
24.95,175.63222720596087,254.41488519199999,9.227249579518064,5.3,38.94532745785795,35.46185027431841,5.83056920872498,693560.8848026727
24.966666666666665,175.74900466259834,254.41488519199999,9.226878674880739,5.300000000000001,38.92614074438305,35.45736799726456,5.830751141083246,693937.9136322781
24.983333333333334,175.8465315695205,254.41488519199999,9.226654011517637,5.299999999999999,38.90487580771013,35.45240021902441,5.830909127366665,694261.3303890493
25.0,175.92833949230362,254.41488519199999,9.226530042973536,5.300000000000001,38.88342791187062,35.44738969903616,5.831046206603055,694539.2408095575
25.016666666666666,176.43813488733676,254.41488519199999,9.226701319725915,5.4,38.853514852549,35.440401601799856,5.835323463800514,683456.7224090565
25.033333333333335,177.10652239406107,254.41488519199999,9.227410503018644,5.4,38.82259618022084,35.58645586129374,5.836916075027939,685828.1651544543
25.05,177.66089203215404,254.41488519199999,9.22858114807609,5.4,38.80497100213249,35.58233838013061,5.838257878901955,687938.6828730805
25.066666666666666,178.11948441426787,254.41488519199999,9.230019542544818,5.4,38.798117025892665,35.58073719812163,5.839386278349217,689746.9134508139
25.083333333333332,179.40941989025583,254.41488519199999,9.232052270969913,5.6,38.779001298589776,35.576271504402406,5.841542869603913,668918.4312960404
25.1,181.02966978356156,254.41488519199999,9.235126427625975,5.6,38.75387566405966,35.57040181466815,5.846905281475487,674747.4757687994
25.116666666666667,182.38601323928177,254.41488519199999,9.239055874141714,5.6,38.74271468111367,35.56779445735171,5.851343942446159,679822.130709129
25.133333333333333,182.55920433736125,254.41488519199999,9.242946040170175,5.4,38.76024693291038,35.57189022967006,5.848853651934472,707337.7430256171
25.15,182.1191234912887,254.41488519199999,9.245936450969815,5.4,38.79392823067477,35.57975863862456,5.8483611593986655,706115.4397182947
25.166666666666668,181.76714425042377,254.41488519199999,9.24795373466381,5.4,38.81928741495979,35.585682888755976,5.847930506617881,705091.2113715591
25.183333333333334,182.42939993690524,254.41488519199999,9.249727190009745,5.6,38.81930877270749,35.585687878216135,5.8529350908174225,681267.4763912546
25.2,182.6061271541334,254.41488519199999,9.251530334512859,5.4,38.82421662917386,35.586834420194336,5.849586970521704,708594.6742097432
25.21666666666667,182.16868500673002,254.41488519199999,9.25282550321645,5.4,38.84792950341594,35.59237406992305,5.848979632370433,707165.7522016116
25.233333333333334,181.8192790103597,254.41488519199999,9.253467008684844,5.4,38.86526332495866,35.59642348623701,5.848453769435371,705976.3884595335
25.25,182.48460773042837,254.41488519199999,9.254120261553153,5.6,38.85871608588426,35.59489396219905,5.8536819998922285,681994.3262892718
25.266666666666666,184.58834319859517,254.41488519199999,9.255957833770548,5.8,38.819318079578544,35.58569005242771,5.844973555542796,664151.2373300926
25.28333333333333,185.9815807293457,254.41488519199999,9.259056186869946,5.6,38.798970192031696,35.580936509327955,5.852966108505412,695478.7175042112
25.3,186.50248008933505,254.41488519199999,9.262411207683087,5.6000000000000005,38.807453159803416,35.58291824590006,5.852885610847965,697848.3747073064
25.316666666666666,186.93078937429107,254.41488519199999,9.265525572722677,5.6,38.8163400491668,35.58499434404609,5.852824566994148,699847.6558318808
25.333333333333332,188.29165249372085,254.41488519199999,9.268847882047975,5.8,38.80544145740554,35.582448284876826,5.8485773752816925,678672.6975767086
25.35,190.09315645757908,254.41488519199999,9.272955349310559,5.800000000000001,38.786526611894054,35.7313068014713,5.849317568392366,685498.820671596
25.366666666666667,190.5433198272629,254.41488519199999,9.277232487525803,5.6,38.807006250377285,35.81272976417896,5.849758705405271,714933.7910166046
25.383333333333333,190.20769558288563,254.41488519199999,9.280669077282269,5.6000000000000005,38.85638548470225,35.97754270607744,5.850520403864056,714047.1528326268
25.4,188.91653222511945,254.41488519199999,9.282633440493962,5.400000000000001,38.92890174611078,35.99448349038465,5.838699725965305,737681.6772269342
25.416666666666668,187.22553688005584,254.41488519199999,9.282805055350492,5.3999999999999995,39.01409306818607,36.09102398194166,5.842747262232545,730829.5136819493
25.433333333333334,185.40970211782343,254.41488519199999,9.281291256808029,5.3,39.09736601595864,36.11047767438856,5.836752943581109,737528.6772847311
25.45,183.67622557146336,254.41488519199999,9.278388112334355,5.299999999999999,39.17856668762536,36.28272453656755,5.841305584574339,729943.6202254064
25.46666666666667,182.31516545573817,254.41488519199999,9.274559876149375,5.3,39.250537610573566,36.29953792239817,5.842883141246946,724029.215456945
25.483333333333334,181.2394759631798,254.41488519199999,9.270271092523513,5.299999999999999,39.315564251414486,36.314729029541745,5.841557334019733,719434.7624896163
25.5,180.84910848814496,254.41488519199999,9.266059394693398,5.4,39.36366216643282,36.325965356237646,5.847815018511935,703874.837503058
25.516666666666666,180.81889535816782,254.41488519199999,9.262392779579702,5.4,39.39961609863009,36.33436468348535,5.847469568340757,703324.2233433862
25.53333333333333,181.73346188051156,254.41488519199999,9.259797296718384,5.6,39.4156354764634,36.33810702788285,5.852399791357091,679999.8176451247
25.55,183.06809611926948,254.41488519199999,9.258712945308787,5.6000000000000005,39.41705512439223,36.18516139533807,5.85502771671926,684572.8427820387
25.566666666666666,184.1796837421861,254.41488519199999,9.258937435050441,5.599999999999999,39.42438734416691,36.34015158313391,5.854349319929657,688666.0190582423
25.583333333333332,185.10167876648546,254.41488519199999,9.260024949771875,5.6,39.43782460020817,36.343290708784544,5.853803931741199,692234.778384393
25.6,185.86409620357313,254.41488519199999,9.261642950714855,5.6,39.456681495012,36.34769593571393,5.853368257643882,695287.2032266207
25.616666666666667,186.4932811763399,254.41488519199999,9.263548817304446,5.6000000000000005,39.47818352232918,36.35271910155112,5.853022453949394,697886.782832054
25.633333333333333,188.01574546728756,254.41488519199999,9.26605328741531,5.8,39.48072583653183,36.353313020704036,5.848061552809658,677291.6002216268
25.65,189.949929676548,254.41488519199999,9.269628303244378,5.8,39.472689072714935,36.351435523440585,5.848796056562029,684584.4537269525
25.666666666666668,190.5169785820703,254.41488519199999,9.27358226778939,5.6000000000000005,39.498838126848675,36.51082157950142,5.849467155541954,714349.5441286376
25.683333333333334,189.25036655002475,254.41488519199999,9.276359153468707,5.4,39.56854502825332,36.52710605912685,5.837637871700881,738241.4268634731
25.7,187.57585253469853,254.41488519199999,9.27718779661562,5.3999999999999995,39.64486358306748,36.544935110854446,5.841673234731178,731569.3989980657
25.71666666666667,186.266194641863,254.41488519199999,9.276437817665924,5.3999999999999995,39.704074696502566,36.55876763175127,5.84460240234486,726199.1573484992
25.733333333333334,185.23567908957966,254.41488519199999,9.27470270193477,5.4,39.75037330468059,36.569583615913075,5.846731404349938,721847.8270389223
25.75,183.93883790147365,254.41488519199999,9.272160646388329,5.299999999999999,39.796573052560404,36.5803765049655,5.840384966580133,730328.6804732328
25.766666666666666,182.61502036323782,254.41488519199999,9.268823482563363,5.299999999999999,39.84009915688729,36.59054479454376,5.842919158598164,724534.0684076282
25.78333333333333,181.56956108507921,254.41488519199999,9.264952688119763,5.3,39.87147183238862,36.597873877958776,5.8416529492641,720099.5658069912
25.8,181.20509516017898,254.41488519199999,9.261097364934608,5.4,39.884453816207774,36.60090664583026,5.848025190896806,704641.7826242248
25.816666666666666,181.19855330210405,254.41488519199999,9.257736146270574,5.4,39.88729314815686,36.678208593164236,5.847746481982085,704178.6870431319
25.833333333333332,181.1986189874401,254.41488519199999,9.254942762756178,5.4,39.89436419213873,36.67986048514814,5.8475223540685155,703837.6286246389
25.85,182.14103852976703,254.41488519199999,9.253079221255089,5.6,39.885263019504926,36.6777343275176,5.852602819666122,680633.7305513878
25.866666666666667,183.50386561776213,254.41488519199999,9.252612737446407,5.6,39.86736356026826,36.67355277055018,5.8539728318568685,685427.5865704144
25.883333333333333,184.639392064883,254.41488519199999,9.253359194819478,5.6,39.86167450501185,36.67222372991655,5.853330807311529,689727.29765762
25.9,185.5816695863419,254.41488519199999,9.254885098132785,5.6,39.86384572706013,36.67273095689832,5.852806760521283,693423.5580525864
25.916666666666668,185.37827063577373,254.41488519199999,9.256390233784003,5.4,39.890601404517206,36.67898144681588,5.845345012132006,720093.4112401861
25.933333333333334,184.5983711333041,254.41488519199999,9.257075046926941,5.4,39.930336263783715,36.688264050017374,5.846948743308298,717082.9246642115
25.95,183.5014967713542,254.41488519199999,9.256678251443061,5.3,39.968859103575724,36.69726350899584,5.840864944762589,726566.7914757269
25.96666666666667,182.80988935238577,254.41488519199999,9.255456653846046,5.4,39.994831781545045,36.70333107959052,5.850202243990322,709806.8824497649
25.983333333333334,182.554387142969,254.41488519199999,9.253962776024764,5.4,40.00278691098342,36.62855086515515,5.849687999852279,708717.2474059075
26.0,182.35369054526802,254.41488519199999,9.252473268031205,5.4,40.00576777164067,36.62924723472059,5.849253121474412,707800.376628886
26.016666666666666,182.1970822623403,254.41488519199999,9.251033361596528,5.4,40.00464377064057,36.62898465280952,5.8488876709428,707050.4737247359
26.03333333333333,183.00684410991522,254.41488519199999,9.25014311862061,5.599999999999999,39.97927340554229,36.469780509091336,5.853925949835443,683413.2393408463
26.05,184.2669117801879,254.41488519199999,9.250377067220773,5.6000000000000005,39.936675697029,36.4598291053939,5.85320863235645,688090.5665130499
26.066666666666666,185.3118164831284,254.41488519199999,9.25162074099928,5.599999999999999,39.89809080765715,36.297537869193384,5.8526241522381985,692183.1157737895
