Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
26.083333333333332,186.17440212865074,254.41488519199999,9.253489695039546,5.6,39.85957686945442,36.28854048974716,5.852152487236108,695620.1178796209
26.1,186.88404252906278,254.41488519199999,9.255702317570204,5.6,39.82122991818016,36.27958212071713,5.851775913810575,698540.3232279916
26.116666666666667,188.47189668142596,254.41488519199999,9.258543660566502,5.8,39.76766391737418,36.42034565645575,5.846862432618437,678071.0220857924
26.133333333333333,190.46312399828005,254.41488519199999,9.262470591677458,5.8,39.71273201712369,36.407512817921976,5.847642915334161,685595.0976158828
26.15,192.11935051480782,254.41488519199999,9.267272272869603,5.8,39.67883917151274,36.39959498851516,5.848177365619001,692101.5932816196
26.166666666666668,193.48696388641415,254.41488519199999,9.272470820555153,5.800000000000001,39.656942141069365,36.24120226298198,5.8485397204627745,697736.5155935219
26.183333333333334,194.60957362023964,254.41488519199999,9.277728317697752,5.800000000000001,39.637872495999055,36.16010869390021,5.848786375024102,702501.2717213131
26.2,194.43994074848655,254.41488519199999,9.28231296945572,5.6,39.638159603938824,36.16017576621732,5.84417886837776,730807.439181072
26.21666666666667,192.4798274514888,254.41488519199999,9.28496913948292,5.4,39.666422415947096,36.0135010616542,5.829484340543211,752908.275178159
26.233333333333334,189.71394744544494,254.41488519199999,9.28493558398743,5.3,39.69678800045873,36.02059487492563,5.824145945324699,756345.1977802808
26.25,187.24210157371576,254.41488519199999,9.282519721266546,5.300000000000001,39.7052984117175,35.94594438187091,5.831578503849257,745663.9679133911
26.266666666666666,185.32611061108702,254.41488519199999,9.278553069821513,5.3,39.68934847362437,35.94221825954054,5.8369011359139025,737148.8616855465
26.28333333333333,183.8254612650868,254.41488519199999,9.27375306519486,5.300000000000001,39.65600707750149,35.78115197463262,5.840740108228721,730403.9961809312
26.3,181.70049221447482,254.41488519199999,9.268140862985371,5.1,39.62856417540721,35.774740939699036,5.816954163908379,749716.5033748442
26.316666666666666,180.3849589140122,254.41488519199999,9.261956052191643,5.3,39.583635166158864,35.764244912462814,5.840130492015041,715559.3304257083
26.333333333333332,180.3510120133647,254.41488519199999,9.256280584031558,5.4,39.50438351037733,35.74573064848249,5.846145132925108,701207.4226567567
26.35,180.60114830068568,254.41488519199999,9.251741150725664,5.4,39.422408298555055,35.5733028431956,5.846212854386097,701633.0033060655
26.366666666666667,180.80722827668848,254.41488519199999,9.248236547855676,5.4,39.34847863188932,35.70930914980612,5.846287433613261,701826.2520133568
26.383333333333333,180.9771168349002,254.41488519199999,9.245537170238672,5.4,39.285006562143174,35.694481211600035,5.8463641261657715,702090.5476384287
26.4,201.47096401193903,0.0,9.253331179972694,9.253331179972694,39.25754174499598,39.25754174499598,0.0,114499.92684950968
26.416666666666668,214.02044244208247,254.41488519199999,9.27445072216226,5.3,39.32226850669506,35.549908826715466,5.729616805897222,862337.3672014727
26.433333333333334,204.88644347237437,254.41488519199999,9.292260535903448,5.300000000000001,39.405497066349064,35.56935214949454,5.76826747447107,823670.9011344982
26.45,198.5340490497538,254.41488519199999,9.299648347826038,5.3,39.4268303236672,35.497697247567615,5.793295028479077,796646.9439478597
26.46666666666667,192.85903681375805,254.41488519199999,9.300292432979068,5.1,39.43052632484757,35.49856068367946,5.774478781554487,803868.7749081485
26.483333333333334,187.45532965703654,254.41488519199999,9.295918594948585,5.0,39.42893885179687,35.34491254680103,5.777034773335227,794472.4144399856
26.5,183.126466564696,254.41488519199999,9.288034141094114,5.000000000000001,39.40075061736394,35.33832739210256,5.797062226489705,773426.384504163
26.516666666666666,180.31286199850138,254.41488519199999,9.278391357473884,5.1000000000000005,39.337827290630685,35.323627647722816,5.816924747245711,745636.1736135958
26.53333333333333,178.40389820482847,254.41488519199999,9.268347504434313,5.1,39.256194467032756,35.22791846977729,5.816511528800696,736735.5097431357
26.55,176.89787350742336,254.41488519199999,9.258529383506254,5.099999999999999,39.17278640206971,35.20843321211819,5.815799799443013,729480.7665728315
26.566666666666666,175.70012614493783,254.41488519199999,9.24919612686486,5.1,39.09052233209757,35.18921520723815,5.814950184482091,723560.7579494225
26.583333333333332,174.31264756386895,254.41488519199999,9.240278152098524,5.000000000000001,39.021333065551175,35.17305165415131,5.801051064716514,730735.642302339
26.6,172.9691942061955,254.41488519199999,9.231605036033763,5.0,38.9621584682629,35.15922766392271,5.800532466283182,724243.1825288798
26.616666666666667,171.89352124643497,254.41488519199999,9.223264603094288,5.0,38.90054386424466,34.99155637336053,5.799887434165565,719035.1589642008
26.633333333333333,171.02748129379913,254.41488519199999,9.215414232684907,4.999999999999999,38.835251034623525,34.97630308089986,5.799196167710707,714617.9306871571
26.65,170.32726484188333,254.41488519199999,9.208140278343743,5.0,38.77073628346308,35.1145088397401,5.798507764590133,710824.134403507
26.666666666666668,169.75918695080685,254.41488519199999,9.20148077701653,5.0,38.71120298592212,34.94732377066017,5.797851171053775,707892.0091267736
26.683333333333334,169.2971109718088,254.41488519199999,9.195441225382185,4.999999999999999,38.65440326221481,34.934054583179396,5.797242346876232,705337.6367948304
26.7,168.92052602978276,254.41488519199999,9.190005589248338,4.999999999999999,38.599375735621145,34.921199405032105,5.796688868979126,703198.302442608
26.71666666666667,168.61317927685366,254.41488519199999,9.185144131973814,5.0,38.54759036072055,34.90910163758769,5.796192971227963,701404.2482937431
26.733333333333334,168.36210891969273,254.41488519199999,9.180818950972302,5.0,38.499782064913774,34.897932969876116,5.795753561649904,699898.346194872
26.75,168.15695769139415,254.41488519199999,9.176987839832934,5.000000000000001,38.456226024406895,34.88775768679932,5.795367644499499,698633.7139346753
26.766666666666666,167.98929707206833,254.41488519199999,9.173607010741078,5.0,38.41691664268707,34.878574480935825,5.795031054052694,697571.2326152804
26.78333333333333,167.85230448648917,254.41488519199999,9.170633003535837,5.0,38.381683314991264,34.87034349669413,5.794739151932334,696678.3925428997
26.8,167.74044236230293,254.41488519199999,9.168023921970681,5.0,38.35026497756185,34.863003746032085,5.794487207170345,695928.0993293201
26.816666666666666,167.6492191218009,254.41488519199999,9.165740167005298,5.0,38.31988416094865,34.70262909273787,5.79427065150644,695421.9984052571
26.833333333333332,167.57494052529552,254.41488519199999,9.163744918315238,5.0,38.28935441230568,34.84877421009088,5.7940851465958465,694765.0610274142
26.85,166.86677259896499,254.41488519199999,9.161640795608152,4.8,38.28077579581534,34.846770128678045,5.770236827575223,718029.4193487068
26.866666666666667,166.43775054557582,254.41488519199999,9.159266989320939,5.0,38.26908656405754,34.8440393652592,5.792400038142068,689866.9915009515
26.883333333333333,166.96602346577623,254.41488519199999,9.157355786122556,5.1,38.23169436978104,34.83530404044091,5.799474337119988,679026.5653232248
26.9,168.38988212570987,254.41488519199999,9.156836791033278,5.3,38.17799527950816,34.822759203074284,5.80622215024329,659575.4282011939
26.916666666666668,169.9962623894558,254.41488519199999,9.158035935800244,5.300000000000001,38.122147458798125,34.656435111475126,5.8108817260530365,665445.2006242169
26.933333333333334,171.35897799150302,254.41488519199999,9.160600293077705,5.300000000000001,38.08085582993756,34.80006610733365,5.814768517177205,670414.3584676491
26.95,172.5081040393983,254.41488519199999,9.16403006041731,5.3,38.050618095362545,34.63972487994833,5.8179991292748605,674989.9053712653
26.96666666666667,173.89668454915335,254.41488519199999,9.168178200774172,5.4,38.01957992521113,34.78575122312649,5.821893385452444,667759.3864244078
26.983333333333334,175.29773416826413,254.41488519199999,9.17302885702266,5.4,37.99244970074311,34.77941323393632,5.826343458629315,673178.5411668711
27.0,177.3572646997127,254.41488519199999,9.178794355843195,5.6,37.96280024958048,34.92576400074576,5.825910077611011,655957.7093224823
27.016666666666666,178.707867143496,254.41488519199999,9.185231622955017,5.4,37.9546337417831,34.77057891192815,5.8360919106144635,686581.6261485032
27.03333333333333,179.29444118377037,254.41488519199999,9.191452817048237,5.4,37.973224374468856,34.774921936407715,5.838033419155992,689413.6535265772
27.05,179.32014171579004,254.41488519199999,9.19683194383243,5.300000000000001,37.998878143690526,34.78091500558433,5.834491302117669,703392.1374949712
27.066666666666666,177.7237509272267,254.41488519199999,9.200402188080458,4.999999999999999,38.05622223838678,34.79431136552722,5.801299453699091,739169.2249070411
27.083333333333332,175.68625258625494,254.41488519199999,9.201478119113867,5.0,38.12333255051968,34.96326652820273,5.800996515806619,731042.0892123098
27.1,174.07510686318489,254.41488519199999,9.200520811298585,5.0,38.170583843124014,34.82102779079858,5.8004648856860905,724608.8584816532
27.116666666666667,172.30942701304411,254.41488519199999,9.198016193606309,4.8,38.22064883542418,34.83272365348407,5.7688961958851515,745134.9547636118
27.133333333333333,170.64303239933736,254.41488519199999,9.194202623489426,5.0,38.24818618867095,34.839156753490656,5.7983200897918366,710296.0538266209
27.15,170.01900124660006,254.41488519199999,9.189904272356085,5.0,38.24715437315483,34.99219298895847,5.79767694871059,707227.2012728225
27.166666666666668,168.96138759314627,254.41488519199999,9.185485321774973,4.799999999999999,38.26600799674029,34.84332017008995,5.7702113604251135,729570.4288592275
27.183333333333334,168.03326120670948,254.41488519199999,9.180807035311195,5.0,38.274040393052374,34.845196647044915,5.795400092707447,698529.7642929931
27.2,167.8809386849723,254.41488519199999,9.176395967545993,5.0,38.25728176888169,34.84128160465515,5.795035177856473,697414.9639306519
27.21666666666667,167.754509601802,254.41488519199999,9.17261452180415,5.0,38.24209122445806,34.837732887007675,5.794718176875351,696476.5791410436
27.233333333333334,167.6492928036103,254.41488519199999,9.169376883673804,5.000000000000001,38.22836326177354,34.83452584833388,5.794443931671731,695685.6560621624
27.25,167.5618124193782,254.41488519199999,9.166608008411197,5.0,38.2159902719504,34.831635349737326,5.794207817029087,695019.4381875609
27.266666666666666,167.88283098955267,254.41488519199999,9.164461771263124,5.1,38.19589770291941,34.82694145251317,5.801674600268237,683240.6881628104
27.28333333333333,168.34553152032953,254.41488519199999,9.163121836521553,5.1,38.17214611473281,34.821392758680815,5.802379691212585,684806.1713181523
27.3,168.7294899166185,254.41488519199999,9.162477997213502,5.1000000000000005,38.15484438634018,34.81735083976293,5.802982988083584,686161.6553402012
27.316666666666666,169.04734064622698,254.41488519199999,9.162330649043135,5.1,38.1422230854993,34.81440233233758,5.803497934471489,687330.3268281029
27.333333333333332,170.118700307099,254.41488519199999,9.162975260239502,5.3,38.11244143892653,34.65416765330875,5.811798217759869,666428.4923655305
27.35,171.43827558297477,254.41488519199999,9.164796470076936,5.3,38.06960551064252,34.64416059823498,5.815441996857206,671283.9997442997
27.366666666666667,172.5481597205773,254.41488519199999,9.167589961587082,5.3,38.034493751201275,34.63595801398992,5.818476573300372,675534.3645090292
27.383333333333333,172.6333223793635,254.41488519199999,9.17050634370126,5.1000000000000005,38.02453609871067,34.633631771023545,5.809106106641265,701905.4528363822
27.4,171.8367934019535,254.41488519199999,9.172516662675815,5.0,38.03802075462556,34.560143329130504,5.798549816701562,712452.4304547249
27.416666666666668,170.97040619930428,254.41488519199999,9.173295656092794,5.0,38.04691878496355,34.56222202995963,5.797905425579677,709158.392160475
27.433333333333334,170.26755464243007,254.41488519199999,9.17311583132509,5.0,38.04382654774654,34.561499641316,5.797301137295582,706390.9605444106
27.45,169.69531731933483,254.41488519199999,9.172300673713838,5.0,38.033665509192154,34.5591258846007,5.796745080105173,704060.0014360809
27.46666666666667,169.2277877399318,254.41488519199999,9.17108483602832,5.000000000000001,38.01962169059611,34.55584505769285,5.79624031622595,702091.8807814239
27.483333333333334,168.8447082791156,254.41488519199999,9.169637426911057,5.0,38.00373654510841,34.55213407179578,5.795786931655294,700427.1469948307
27.5,168.53002162544868,254.41488519199999,9.16807890268978,5.0,37.987298358615504,34.548293888002945,5.795383060572623,699016.9791108803
27.516666666666666,168.27096262762268,254.41488519199999,9.166493614664711,5.0,37.97110098988087,34.54450996251164,5.795025730537966,697821.2030576033
27.53333333333333,168.45449988947297,254.41488519199999,9.165159409428615,5.1,37.946618556317986,34.538790533265725,5.802707900748061,685533.6645171274
27.55,169.61039785970232,254.41488519199999,9.164800032001118,5.3,37.90024844228064,34.52795784436328,5.810639967587677,664813.1481815043
27.566666666666666,170.17884849220584,254.41488519199999,9.16542278813868,5.1,37.868867015193175,34.52062671645879,5.805473655959449,692005.658224252
27.583333333333332,170.23095674826126,254.41488519199999,9.166263986848373,5.1,37.86295001130763,34.51924442392712,5.805604228468553,692298.0675090642
27.6,170.27292727753118,254.41488519199999,9.167012350041192,5.1000000000000005,37.857302387475464,34.51792506223733,5.805713226773765,692541.6114675138
27.616666666666667,170.30656975813906,254.41488519199999,9.167674423716376,5.099999999999999,37.852093694706376,34.516708240809834,5.805804045960581,692743.8976593517
27.633333333333333,170.33330139902873,254.41488519199999,9.168257356678799,5.099999999999999,37.84739559894044,34.51561070178232,5.805879436727422,692911.102078697
27.65,170.35451728662952,254.41488519199999,9.168768393060628,5.1000000000000005,37.84322167681632,34.514635616842114,5.805942050559058,693049.3133321098
27.666666666666668,170.37107159310455,254.41488519199999,9.169214674061486,5.1,37.839552160784294,34.51377836802091,5.805993692702404,693162.5744107311
27.683333333333334,170.38377787548177,254.41488519199999,9.169603133508195,5.1000000000000005,37.83634932305655,34.51303014159469,5.8060360502762505,693254.7317320866
27.7,170.39328543380134,254.41488519199999,9.169940297521226,5.1,37.833567551554204,34.51238028196186,5.806070527876056,693328.9814488771
27.71666666666667,170.40018280593858,254.41488519199999,9.170232197946435,5.1,37.83115929914966,34.51181768146715,5.80609838286548,693388.2135809504
27.733333333333334,169.9975504670041,254.41488519199999,9.17026110908198,4.999999999999999,37.838175547152694,34.513456772365615,5.796950823315811,704906.7537867007
27.75,169.45835387291845,254.41488519199999,9.16978782964058,5.0,37.85028679210982,34.51628612380384,5.796417226940355,702758.4759575988
27.766666666666666,169.0174325866091,254.41488519199999,9.168883529312335,5.0,37.85708549270018,34.51787439266979,5.795935129186466,700942.560773713
27.78333333333333,168.65589557014061,254.41488519199999,9.167717052994487,5.0,37.86029764021776,34.51862479398945,5.7955035811836195,699405.0420416374
27.8,168.75781039127548,254.41488519199999,9.166630229284793,5.099999999999999,37.85209598018358,34.51670877472838,5.803315528211002,686797.9025295656
27.816666666666666,169.85082833555532,254.41488519199999,9.166395217198543,5.300000000000001,37.82066193084976,34.586003994350314,5.811481986709774,665745.8347826845
27.833333333333332,171.18648752026104,254.41488519199999,9.167505273911777,5.300000000000001,37.78558906365426,34.501171855064065,5.815107739469729,670639.2710150079
27.85,172.3107409651488,254.41488519199999,9.169724408096648,5.3,37.764085058468275,34.49614822716984,5.8181346163804175,674879.3342821988
27.866666666666667,173.2518725649795,254.41488519199999,9.172638217224629,5.3,37.750986797372526,34.4930882953461,5.820654363155736,678569.3114388806
27.883333333333333,174.03604217058222,254.41488519199999,9.17593583595201,5.300000000000001,37.74386996637234,34.49142570689238,5.822748368982661,681759.7403188598
27.9,173.82968076317428,254.41488519199999,9.17892966693265,5.099999999999999,37.75955707805283,34.495090429400406,5.810887186481574,707434.1045088257
27.916666666666668,173.19566951178192,254.41488519199999,9.180944907796999,5.1,37.787984264361064,34.50173140650478,5.8102856920055785,705263.7884071266
27.933333333333334,172.26097114107478,254.41488519199999,9.181782177145884,5.0,37.81622829320992,34.50832959553716,5.799105935151122,715147.1340333271
27.95,171.28206659494847,254.41488519199999,9.18147688321671,5.0,37.84281084944657,34.51453964198457,5.7984112154644265,711274.6535435586
27.96666666666667,189.91782064227093,0.0,9.190529250022998,9.190529250022998,37.852715638630585,37.852715638630585,0.0,101744.17009579594
27.983333333333334,199.64799186485897,254.41488519199999,9.21177014953413,5.0,37.933082244189684,34.38235098516995,5.722936352861275,839267.8918328286
28.0,191.90118093110834,254.41488519199999,9.229466532035657,5.0,38.046697898650955,34.40889314631788,5.75975356776211,805549.5300798067
28.016666666666666,186.3668251803388,254.41488519199999,9.237440486112826,4.999999999999999,38.099268431087054,34.42117433723446,5.784607669750487,781243.740721811
28.03333333333333,182.70486012536088,254.41488519199999,9.239602160257952,5.1,38.10712314109169,34.57628658584972,5.8169539849159495,750042.5270250625
28.05,180.19057487796374,254.41488519199999,9.238505434644933,5.1,38.09331377396296,34.57306052999132,5.81664068211737,739848.2153789384
28.066666666666666,178.21947480400468,254.41488519199999,9.235536852709844,5.1,38.07753441053163,34.5693742562204,5.815949312639498,731651.3736132656
28.083333333333332,176.6568180839448,254.41488519199999,9.231479955751857,5.1,38.06064720913861,34.56542917644388,5.815071961666955,724984.7437483151
28.1,175.4061106148621,254.41488519199999,9.226864464784443,5.1,38.04325826052961,34.56136688169795,5.81412416869615,719511.8154976008
28.116666666666667,174.39738542771084,254.41488519199999,9.22204710678162,5.1,38.02580550356999,34.55728968045403,5.813175285662451,714986.654407268
28.133333333333333,173.15382195987834,254.41488519199999,9.217044964848501,5.000000000000001,38.01787094413955,34.555436059524425,5.800365516440325,723093.0162360764
28.15,171.91961071896606,254.41488519199999,9.211767546312796,5.0,38.0152343534707,34.55482011610761,5.799646088811333,717538.6334609855
28.166666666666668,170.9204654837509,254.41488519199999,9.206375244203977,5.000000000000001,38.007496704240474,34.55301249607717,5.798881012888035,712930.1946099598
28.183333333333334,170.10640969973966,254.41488519199999,9.201087131476234,5.0,37.99419167484243,34.39662697877078,5.798119468798442,709222.7225450033
28.2,169.43936228921797,254.41488519199999,9.196043305157959,4.999999999999999,37.975806023492446,34.5456091223142,5.797390597425385,705858.2690398543
28.21666666666667,169.2929076628768,254.41488519199999,9.191544978347244,5.099999999999999,37.94836060098427,34.53919749857767,5.8057721756751866,691747.113724479
28.233333333333334,170.18586431880883,254.41488519199999,9.188314011394665,5.3,37.90054600052035,34.528027358012494,5.814888345168344,669496.9795094042
28.25,171.3507420080133,254.41488519199999,9.186798884952394,5.3,37.85038369558834,34.51630876177353,5.817638535881374,673449.1813054546
28.266666666666666,172.32288283306974,254.41488519199999,9.186729506775324,5.300000000000001,37.81634393921233,34.508356612015184,5.819954284059797,676899.1603289669
28.28333333333333,173.12927505866705,254.41488519199999,9.187660445652977,5.3,37.793621225130586,34.5030482771582,5.821896799222812,679886.969422051
28.3,172.94342547053353,254.41488519199999,9.18879769601141,5.1,37.797337243047025,34.50391638945165,5.810375442625176,705243.6769890079
28.316666666666666,172.32977234701684,254.41488519199999,9.189379658468194,5.1,37.8164049635224,34.508370868123464,5.809698682636748,702974.8553021896
28.333333333333332,171.4081446259667,254.41488519199999,9.189126942324057,5.0,37.83723185665669,34.513236313439094,5.798731151322995,712687.2446388156
28.35,170.43737553157303,254.41488519199999,9.18800552266668,5.000000000000001,37.85782865181642,34.51804800474037,5.7979596788253325,708750.2009635025
28.366666666666667,169.64548133735838,254.41488519199999,9.18623682064041,5.0,37.86936442917668,34.5207429191262,5.797221379125605,705445.8982681487
28.383333333333333,170.21512705308606,254.41488519199999,9.184756813815413,5.3,37.84763039392407,34.51566555308184,5.814563561534988,669172.6410322683
28.4,171.3211633633121,254.41488519199999,9.184491738043922,5.3,37.80728950489661,34.506241373091015,5.8173172665526875,673059.0181052648
28.416666666666668,172.66427388348836,254.41488519199999,9.18562196662182,5.4,37.771486734241314,34.49787735923412,5.820657303293065,665534.3147519301
28.433333333333334,174.0150908933845,254.41488519199999,9.188014676964544,5.4,37.74032663228127,34.49059793588765,5.8247534506411895,670490.8112289951
28.45,175.14307600754137,254.41488519199999,9.191317946694715,5.4,37.72138376020773,34.486172623499456,5.8281569162296245,674805.7287839327
28.46666666666667,175.63928691563495,254.41488519199999,9.194912664707715,5.3,37.72031733462406,34.48592349198824,5.8278459070545106,689762.5978003619
28.483333333333334,175.79679550623655,254.41488519199999,9.1982501620707,5.3,37.73011385626705,34.488212092598516,5.828442497640964,690734.8060671927
28.5,175.04416922156878,254.41488519199999,9.200732280156481,5.1,37.75691998159053,34.49447436782336,5.812955732447841,714758.2074406383
28.516666666666666,173.946524156328,254.41488519199999,9.201888338802824,5.1,37.79222967506776,34.50272319214955,5.8119976232677155,710675.4891792046
28.53333333333333,172.63295749626377,254.41488519199999,9.201674765203897,5.0,37.82420990342008,34.51019420816843,5.799811967495677,719042.3774643738
28.55,171.34558991589685,254.41488519199999,9.20024065884071,5.0,37.85235207247582,34.51676860136865,5.799000393557706,713790.4174924096
28.566666666666666,170.7160931808791,254.41488519199999,9.198158884795808,5.1,37.85723904212861,34.36463298230648,5.808147553066699,698010.481549976
28.583333333333332,171.24049415672533,254.41488519199999,9.196481022719727,5.3,37.827853782429415,34.511045467832666,5.818404361879601,674148.3638047322
28.6,172.10808389334142,254.41488519199999,9.19589254745293,5.300000000000001,37.78978980719959,34.50215320585283,5.820397320525325,677169.9148461333
28.616666666666667,172.8259422491838,254.41488519199999,9.196290249296904,5.299999999999999,37.765714858873366,34.496528970696744,5.822075726608729,679782.1161686545
28.633333333333333,173.41665590379893,254.41488519199999,9.197354119438344,5.300000000000001,37.75113015245387,34.49312178504159,5.8234848315233805,682024.9464777242
28.65,173.9000684747983,254.41488519199999,9.198842776703724,5.3,37.742961402089904,34.49121345392678,5.824664645591417,683938.4330365772
28.666666666666668,173.43359692433106,254.41488519199999,9.200124809195954,5.1,37.75514843656953,34.34078322923075,5.811413146811957,708595.2958528596
28.683333333333334,172.16204040917145,254.41488519199999,9.200343905764951,5.0,37.78330397591547,34.347360745912496,5.799516573501515,717123.5756464147
28.7,170.90974843467694,254.41488519199999,9.19930019846453,5.0,37.8016713845834,34.351651622227436,5.79867141077697,712064.3545048755
28.71666666666667,169.89643502474647,254.41488519199999,9.197347767686328,5.0,37.80420446400584,34.27560474321176,5.797826612840013,707922.145803925
28.733333333333334,169.06891363399868,254.41488519199999,9.194859622348867,4.999999999999999,37.794801935953856,34.273408184859505,5.797012881078063,704382.7907425128
28.75,168.39159507037851,254.41488519199999,9.19209767417087,5.0,37.77752615603463,34.2693723278577,5.79625128208431,701405.9579082873
28.766666666666666,168.2324207561827,254.41488519199999,9.189460389735885,5.1000000000000005,37.747168179231025,34.262280291850274,5.803994848449585,687605.6803716046
28.78333333333333,169.10547707950454,254.41488519199999,9.187744454044953,5.299999999999999,37.692345572934016,34.249472985869566,5.811984662187324,665698.4793403555
28.8,170.24430709538234,254.41488519199999,9.18745410230428,5.3,37.634325458193,34.312557339254155,5.814941785684426,669608.6138358288
28.816666666666666,171.19537012578803,254.41488519199999,9.188369934217558,5.299999999999999,37.594443555693005,34.30324038475471,5.81742741731673,673080.0515949716
28.833333333333332,171.14758613592892,254.41488519199999,9.189644639176336,5.1,37.5866116557433,34.30141074647515,5.808247396632743,698516.8333537254
28.85,170.66609031871877,254.41488519199999,9.19047879689283,5.1000000000000005,37.5980009518295,34.30407144084438,5.80765618901185,696789.8896011175
28.866666666666667,169.85584570569728,254.41488519199999,9.190556085371764,4.999999999999999,37.61390089713349,34.3077858841797,5.797560263457863,706790.7552163044
28.883333333333333,168.98104630796473,254.41488519199999,9.189808685383415,5.0,37.63143933807591,34.311883102366615,5.79673921167777,703292.5520195405
28.9,168.26472932297224,254.41488519199999,9.188431593895642,4.999999999999999,37.64001935792929,34.23724887082572,5.795971468947486,700411.9599236007
28.916666666666668,167.67503122285123,254.41488519199999,9.186680454536694,5.0,37.640448307043826,34.23734907916916,5.795265105162069,697916.328851305
28.933333333333334,167.1871765076375,254.41488519199999,9.184737094667742,5.0,37.63483211308324,34.23603705992456,5.794622872787407,695796.4526181114
28.95,167.17739394755284,254.41488519199999,9.182945311597967,5.1,37.61680229196553,34.23182504864985,5.801768759705404,682829.7868639798
28.96666666666667,168.15877333201405,254.41488519199999,9.182063711886977,5.3,37.57429497525914,34.22189476170712,5.80869718448605,661662.8509228313
28.983333333333334,169.38098341126735,254.41488519199999,9.182570876434593,5.3,37.52799903826675,34.287718042369,5.812120065297116,665946.8264546389
29.0,170.40514270625516,254.41488519199999,9.18423419021489,5.3,37.49892953428904,34.28092701112665,5.8149926908666245,669752.0984509347
29.016666666666666,171.2580768818801,254.41488519199999,9.18665027546843,5.3,37.482682541150425,34.27713149270008,5.817395678992864,673055.0161158706
29.03333333333333,171.1280541037711,254.41488519199999,9.189062592243387,5.1,37.49206752804865,34.20268531240198,5.80819028262285,698393.1179005416
29.05,170.16507927624997,254.41488519199999,9.190526205887524,4.999999999999999,37.52301867344207,34.209915920654346,5.797820371972393,708019.4820660139
29.066666666666666,169.1669396622914,254.41488519199999,9.19077164819193,5.0,37.5487722255954,34.21593230048005,5.796951041601008,704157.8714736582
29.083333333333332,168.35291520859218,254.41488519199999,9.19009318619071,5.0,37.56245511247774,34.21912880883378,5.796130583051203,700911.4496317359
29.1,168.08641193457527,254.41488519199999,9.189039458529471,5.1,37.55676103565402,34.06452131349694,5.803730113442215,687058.7663408255
29.116666666666667,168.06336230840924,254.41488519199999,9.188084271081726,5.1000000000000005,37.53780948331373,34.21337125487729,5.80362842073784,686706.0334618046
29.133333333333333,168.84696378947504,254.41488519199999,9.187770754651467,5.3,37.503874373134366,34.205443551892834,5.811288679064649,664693.202449685
29.15,170.3221812096782,254.41488519199999,9.188767843603891,5.4,37.455689742909534,34.194186967346056,5.8140397995275235,657835.5043841006
29.166666666666668,171.77904797704173,254.41488519199999,9.19117719864072,5.4,37.41643738672938,34.18501708342372,5.818808018717748,663116.9141712415
29.183333333333334,173.00276045247807,254.41488519199999,9.194602302920716,5.4,37.39218193379955,34.179350679938814,5.822785030187206,667741.8124786393
29.2,174.02371412120607,254.41488519199999,9.198624991552544,5.4,37.37836241583829,34.176122252707955,5.826091125036631,671757.3582388632
29.21666666666667,174.4334233102058,254.41488519199999,9.20270500668598,5.299999999999999,37.381044603889116,34.17674884829297,5.826133513223435,686339.895283132
29.233333333333334,174.52590838636635,254.41488519199999,9.206359327422128,5.3,37.39359317007543,34.17968036391441,5.826653204969016,687110.386416916
29.25,173.72727028218412,254.41488519199999,9.20904288093399,5.099999999999999,37.422333086955355,34.18639439913096,5.812077769794879,710714.8733511204
29.266666666666666,172.60547938546046,254.41488519199999,9.210327705518385,5.1,37.45653858849143,34.04110798761467,5.810996362385526,706705.2683997229
29.28333333333333,171.69632832127002,254.41488519199999,9.210418304690329,5.099999999999999,37.47211205049486,34.04474616001342,5.8099886829572895,703233.2060634815
29.3,170.53839594412227,254.41488519199999,9.209499193272746,5.0,37.482946249090084,34.04727717606386,5.7987016532626585,711886.2837945996
29.316666666666666,169.79385772219717,254.41488519199999,9.207840713721488,5.1,37.48111019909492,34.04684824982937,5.807449484590726,695666.5082420617
29.333333333333332,170.21874156424292,254.41488519199999,9.206392642841704,5.3,37.44598864925039,34.03864337841302,5.816962582795607,671779.1258680064
29.35,171.41478620818592,254.41488519199999,9.206104048707532,5.4,37.391379417778595,34.025885919691675,5.819719258262453,663660.2743697813
29.366666666666667,172.63612984807907,254.41488519199999,9.207161832870776,5.4,37.345494880579025,34.168443949735334,5.8233558656015285,667871.6722069818
29.383333333333333,173.22440857961118,254.41488519199999,9.209000955121699,5.3,37.32840536890915,34.164451607528335,5.824185617416207,682679.8812547023
29.4,173.47393007771353,254.41488519199999,9.210989591909891,5.299999999999999,37.33127483030131,34.16512195271131,5.8249045794382965,683814.6076397863
29.416666666666668,172.81324498375704,254.41488519199999,9.212459036524145,5.099999999999999,37.35659400669126,34.17103685645465,5.811309004848825,707573.6132960564
29.433333333333334,171.39019614219512,254.41488519199999,9.212659319266196,5.000000000000001,37.400355705578185,34.027982902527505,5.799354147963829,715588.9324514673
29.45,170.0219703455154,254.41488519199999,9.211468905861116,4.999999999999999,37.43255950274087,34.03550614725923,5.798379365329993,710060.9148607142
29.46666666666667,168.9164420196548,254.41488519199999,9.209291917518872,4.999999999999999,37.446459318144406,34.03875333306401,5.797399114939153,705465.6085422259
29.483333333333334,168.01705889491993,254.41488519199999,9.206532736026181,5.0,37.44871605600201,34.03928053770116,5.796453800588872,701622.5953170772
29.5,167.68175062803346,254.41488519199999,9.203689581362015,5.099999999999999,37.434797667511894,34.03602901297091,5.804046349677292,687155.3917273955
29.516666666666666,186.2264554145047,0.0,9.210890223810264,9.210890223810264,37.423011913842345,37.423011913842345,0.0,97827.63612552313
29.53333333333333,196.94330620821052,254.41488519199999,9.231032114162781,5.300000000000001,37.46538551652067,34.196452031846725,5.8006978673283776,779614.7012852121
29.55,190.83973536168534,254.41488519199999,9.249205860981773,5.1,37.5505943271139,34.21635796816081,5.7856460544140145,787211.4286050637
29.566666666666666,185.65061347126004,254.41488519199999,9.25863636866605,5.1,37.620067899715686,34.23258793900648,5.806284612395441,765409.6906582786
29.583333333333332,181.77684142056398,254.41488519199999,9.262126138946277,5.1,37.6590456356411,34.24169366790466,5.816954504012141,749236.721238863
29.6,178.35502897449834,254.41488519199999,9.261613766835756,5.0,37.687809342143154,34.248413260700296,5.801034205725313,749800.6202777114
29.616666666666667,175.44583814884336,254.41488519199999,9.258273507573088,5.0,37.70849518455141,34.253245754649164,5.801306906570964,737498.9704346849
29.633333333333333,173.17338737828976,254.41488519199999,9.253135273892017,5.0,37.71468458217922,34.254691682061406,5.800895085162582,727670.0108642143
29.65,171.3745243000048,254.41488519199999,9.247018797697738,5.0,37.71150009191698,34.25394774185251,5.800110560111125,719705.6169283219
29.666666666666668,169.9354444102763,254.41488519199999,9.240471584283217,5.0,37.702352247332584,34.25181068101995,5.799142285214125,713182.0944435725
29.683333333333334,169.18349260203416,254.41488519199999,9.234068582330504,5.1,37.6805189824598,34.246710133587584,5.808078998852102,696357.5201402709
29.7,169.5960883192044,254.41488519199999,9.228703829228175,5.299999999999999,37.635058361996855,34.31272855554438,5.817812715221767,671953.5033901524
29.71666666666667,170.7745505791371,254.41488519199999,9.225155886671057,5.4,37.57832623992604,34.29947516072474,5.820343501547355,663450.2395224498
29.733333333333334,171.55462952215447,254.41488519199999,9.22327335101857,5.3,37.542695258314886,34.291151279123504,5.821885166735849,678332.6553347984
29.75,171.9766016253035,254.41488519199999,9.222383163648965,5.3,37.52875051509929,34.28789359757117,5.822745607477355,679745.5259410267
29.766666666666666,172.32050066940064,254.41488519199999,9.222094540016272,5.299999999999999,37.52071796789189,34.28601708536501,5.823476785708467,680950.1080126956
29.78333333333333,171.74659002735885,254.41488519199999,9.221786716762026,5.1000000000000005,37.53492156355871,34.28933523836828,5.810582802585696,704597.965046241
29.8,170.4078592124912,254.41488519199999,9.22061876044317,5.000000000000001,37.5704095402954,34.29762571208711,5.798924621077549,712533.6877622515
29.816666666666666,169.10978261435187,254.41488519199999,9.218385838749619,5.0,37.60099777119246,34.30477153858038,5.797875985943698,707163.364661245
29.833333333333332,168.07732544838254,254.41488519199999,9.215405011196488,4.999999999999999,37.61933627435614,34.30905566217665,5.7968545406339365,702768.3785540643
29.85,167.2509983676336,254.41488519199999,9.212006837467637,5.0,37.628150180438006,34.2344760696377,5.795894903511403,699210.7585672884
29.866666666666667,166.9543662098032,254.41488519199999,9.208655365608742,5.1,37.61949349845482,34.232453751064675,5.803182485004478,684920.3091071732
29.883333333333333,166.90075820396908,254.41488519199999,9.205757979075807,5.1,37.599728838473375,34.22783645785144,5.802894254025309,684377.1622572566
29.9,167.65416550369972,254.41488519199999,9.203789449090324,5.299999999999999,37.563834580961675,34.21945107142139,5.809906833532476,662274.3172494095
29.916666666666668,167.86917070556532,254.41488519199999,9.202706223064318,5.1000000000000005,37.53922878613279,34.290341464105424,5.804282880635478,687584.0390545425
29.933333333333334,167.64111345455035,254.41488519199999,9.201847137803666,5.1,37.53824704541932,34.213473475332506,5.803858655785796,686687.6831944708
29.95,167.04896071101527,254.41488519199999,9.200753780637378,5.0,37.5451957907187,34.29173543748031,5.79519265020216,697005.4411265241
29.96666666666667,166.3643508816329,254.41488519199999,9.1992306889199,5.0,37.5562601405827,34.21768157919694,5.7943310423458065,694241.5767139699
29.983333333333334,165.80103322120206,254.41488519199999,9.197367845697064,5.0,37.5603210577283,34.21863026463821,5.793546601348562,691848.8495776638
30.0,165.33553608579228,254.41488519199999,9.195335310589936,5.0,37.558841958904445,34.21828472704902,5.792839327139541,689817.7023857262
30.016666666666666,164.9493474119891,254.41488519199999,9.193252507202892,5.0,37.553981142358296,34.217149174235544,5.792206396615489,688089.3153387504
30.03333333333333,164.6258853978227,254.41488519199999,9.19120253629396,5.0,37.54716005800511,34.21555567621835,5.79164072767094,686608.4093923576
30.05,164.35064334046382,254.41488519199999,9.189243172105803,5.0,37.53930194437433,34.213719914066594,5.7911329347671145,685325.0892249782
30.066666666666666,164.12294400049828,254.41488519199999,9.187407665802771,5.0,37.532258882352295,34.28871319984725,5.790689963361702,684177.2473575071
30.083333333333332,164.31461466283503,254.41488519199999,9.185926510165595,5.1000000000000005,37.519342264625536,34.28569570238341,5.796527320864539,672369.2349697761
30.1,164.65167259614006,254.41488519199999,9.185037345575763,5.1,37.50444846267647,34.28221630781132,5.797145635753373,673513.8399299214
30.116666666666667,164.53923058543234,254.41488519199999,9.184466327944685,5.0,37.505110765220124,34.28237103068754,5.791134735904201,685424.6519962199
30.133333333333333,164.25900719498907,254.41488519199999,9.183834099314403,5.0,37.51486568060289,34.284649911509916,5.790684098440293,684283.3636211219
30.15,164.0233346182871,254.41488519199999,9.183088432373497,5.0,37.52212419050261,34.286345598080274,5.7902842451212555,683299.9330620955
30.166666666666668,163.82421997750384,254.41488519199999,9.18229144905738,5.0,37.52624003883761,34.21066847539559,5.789930151281927,682513.0147310091
30.183333333333334,163.07602825205026,254.41488519199999,9.1811660067582,4.8,37.54393624532706,34.214802549758645,5.769308998455234,704895.9704201797
30.2,161.94451014309402,254.41488519199999,9.179263501937836,4.8,37.56757351759667,34.220324537839005,5.768667502916936,700100.3181027826
30.21666666666667,161.60704622303814,254.41488519199999,9.176952152495188,5.0,37.55824675889819,34.064868398640755,5.785831838231708,673641.382954925
30.233333333333334,162.17625284121956,254.41488519199999,9.175226158465234,5.099999999999999,37.51659483029814,34.05513794198611,5.790834593673935,663496.3798908027
30.25,162.81965423007534,254.41488519199999,9.174508886396517,5.1,37.47043265062329,34.04435382937699,5.792268295873798,665758.2935441906
30.266666666666666,164.12431349860097,254.41488519199999,9.175036146394595,5.299999999999999,37.41360697800195,34.0310785798772,5.7953666128448535,646840.696815729
30.28333333333333,165.5904480381331,254.41488519199999,9.177024889128747,5.3,37.35322790426502,34.01697320757893,5.800389623113595,652120.7404951496
30.3,166.03645048122303,254.41488519199999,9.179735461660051,5.1,37.326064917796614,34.01062756474016,5.799446058339123,678179.1741285105
30.316666666666666,165.6263285608797,254.41488519199999,9.182038255937135,5.0,37.329016063494436,34.011316992487195,5.792526677108773,689432.7949679894
30.333333333333332,165.0954624037483,254.41488519199999,9.183495060343398,5.000000000000001,37.33494435201211,34.01270192126231,5.7918759209726085,687563.2313615971
30.35,164.65513691770525,254.41488519199999,9.18423987904968,5.0,37.33487333974782,34.01268533183218,5.791290338610489,685959.0151384812
30.366666666666667,164.28841417815033,254.41488519199999,9.184482557208081,5.0,37.331138771404355,34.01181288590683,5.790765880158668,684579.7688036424
30.383333333333333,163.98172650951847,254.172071804,9.184380059102352,5.0,37.32807011474737,34.16135097307145,5.790297893435651,683052.2681600082
30.4,164.11009988600142,253.08818237200006,9.184262203150915,5.099999999999999,37.32250240207453,34.14651068132999,5.7959615231060475,670254.1211346122
30.416666666666668,164.3933803918113,252.00429294000006,9.184442278869414,5.099999999999999,37.31607695455206,33.976653052089446,5.796566897110427,670521.8771378638
30.433333333333334,165.4080933411629,251.46234822400004,9.185351125609275,5.299999999999999,37.293819086066804,33.9644565646621,5.800930302017822,649823.2863074556
30.45,166.63683513027172,251.46234822400004,9.18735443298361,5.299999999999999,37.25987415128361,33.956832020047514,5.804944617972835,654325.4914081914
30.46666666666667,167.67141349204624,252.00429294000006,9.190258963174157,5.3,37.234189774255235,33.958123409220235,5.808318383247709,658734.3359918607
30.483333333333334,168.5374115128027,252.00429294000006,9.193708132869427,5.3,37.21759085517336,34.10911084581414,5.811145784243713,662042.1607181755
30.5,168.43527699947947,251.46234822400004,9.196992556121284,5.1,37.22887505811735,33.94986915591572,5.804807101561416,686569.2419609362
30.516666666666666,167.9354915216792,250.92040350800005,9.199436795725555,5.1,37.254441127899604,33.94848677939267,5.8041750598937965,684515.5078368793
30.53333333333333,167.52070218483755,249.83651407600004,9.201035344615692,5.1,37.2709430283121,33.93776755336649,5.803607660437265,682222.201670648
30.55,166.77335684019477,247.66873521200006,9.201801787031927,5.0,37.29232785316096,33.913142522202655,5.794928405199105,690378.7543015273
30.566666666666666,166.36057044378393,245.50095634800005,9.20189319688789,5.1,37.30550330309046,33.727172926256074,5.801688152027037,674478.3420928352
30.583333333333332,167.01161852355597,243.33317748400003,9.20216745655485,5.3,37.28346132879967,33.690914713870484,5.807892755037078,650603.894706391
30.6,168.35591609681478,241.16539862000005,9.20349965587818,5.4,37.23796488015462,33.64990919115362,5.809828092957939,641711.2875677496
30.616666666666667,170.5310107368997,240.08150918800004,9.206487443026214,5.6,37.17593181860244,33.62205684410169,5.804617642315109,624999.2691770123
30.633333333333333,172.82734803070562,238.99761975600003,9.211295272025161,5.6,37.113162806936636,33.59437898221488,5.814881440329169,632095.6794627145
30.65,174.7863873569595,238.99761975600003,9.217449379662131,5.6,37.06710641186148,33.58589652192252,5.82344421105971,639198.6952725091
30.666666666666668,175.54144521636815,238.99761975600003,9.223890102531854,5.4,37.051402877108885,33.58300431531862,5.832902331698786,667205.7877916255
30.683333333333334,175.64575297240998,237.91373032400003,9.229651217787652,5.4,37.055565801975995,33.48600006894757,5.833784585259709,667450.5354214199
30.7,175.28835045236713,237.37178560800004,9.234306519359233,5.3,37.06381417168213,33.47932343267214,5.830515792921342,679139.0999411083
30.71666666666667,173.86095745384313,236.28789617600003,9.237281616721358,5.1,37.09184775410532,33.4677816379092,5.813263282239489,699744.8059164309
30.733333333333334,173.10049193279474,234.66206202800004,9.238713919079528,5.3,37.105179886869884,33.4449271323825,5.826666157992989,669520.4535639944
30.75,172.94997279177034,233.03622788000004,9.239509989648583,5.299999999999999,37.09156252724471,33.249827811666236,5.826429938514734,667943.4376182806
30.766666666666666,173.2558229538661,231.95233844800003,9.240306818290152,5.4,37.06599729760078,33.39592163015177,5.829053906561454,655482.4142563249
30.78333333333333,175.51323745555464,231.41039373200002,9.242306273263983,5.8,36.99782232062613,33.37659401137989,5.810061855049548,614660.3855946712
30.8,178.44245572678722,231.41039373200002,9.246533421783885,5.799999999999999,36.915074992343335,33.36356733354234,5.824134075032954,624291.0089832015
30.816666666666666,179.99899009536907,231.41039373200002,9.252179649505727,5.6,36.877731826364915,33.357688504548946,5.846353625251989,654551.8016042763
30.833333333333332,179.78165748237046,231.41039373200002,9.257449640477876,5.4,36.88975184340197,33.35958078183201,5.845209050397825,680325.3545922148
30.85,178.57338157297045,231.41039373200002,9.261110255420311,5.300000000000001,36.924593179609474,33.36506575484109,5.837722539462495,689703.3379430678
30.866666666666667,177.33027006872783,231.41039373200002,9.26299343991889,5.299999999999999,36.95495644740801,33.36984575820694,5.836045559747052,685318.2157722209
30.883333333333333,176.33000419713508,231.41039373200002,9.263531215311541,5.300000000000001,36.97278201122506,33.372651986298365,5.834529104131713,681679.751789965
30.9,174.6268759455914,231.41039373200002,9.262733479757092,5.1,37.00069651544549,33.377046487740536,5.814631220408548,701937.6119693267
30.916666666666668,173.64979392803883,231.41039373200002,9.260871796449738,5.3,37.01423552301311,33.3791778954063,5.82965023470896,671502.9118999371
30.933333333333334,173.33557063101446,231.41039373200002,9.258796420145822,5.300000000000001,37.00228068411559,33.37729587893339,5.828877190258805,670101.1781612663
30.95,174.3919217395401,231.41039373200002,9.257533026465321,5.6,36.96335951389332,33.371168629195324,5.8289569829756775,636334.8824307275
30.96666666666667,176.9131090212427,231.41039373200002,9.25829651841745,5.8,36.89109612665167,33.35979240854165,5.820102715805673,620749.8500223566
30.983333333333334,178.64710058953864,233.57817259600003,9.26099717505117,5.6,36.84275981636365,33.46805341748473,5.843575310110606,652614.0749382011
31.0,178.61479194012776,235.74595146000004,9.264038974216788,5.4,36.84603959022091,33.49965234802268,5.843582981335089,680240.056783866
31.016666666666666,176.66000126202388,236.82984089200005,9.265609658104356,5.1,36.895581389529575,33.52372205441905,5.8158282788407325,714491.5076562049
31.03333333333333,174.35515111010181,236.82984089200005,9.26490648364968,5.1,36.956731967827416,33.53452785167845,5.814510478986697,705347.7782736085
31.05,172.11790162351835,236.82984089200005,9.26216890844943,5.0,37.007989820192755,33.5435855249831,5.800676010065957,709798.797454765
31.066666666666666,170.12338755860964,236.82984089200005,9.257877951479749,5.0,37.05043502037457,33.551085932020385,5.799681994473794,701313.0737524558
31.083333333333332,168.53943877991793,237.37178560800004,9.252601590616303,5.0,37.07650401605581,33.56373091486252,5.798500603108496,694837.8159944837
31.1,167.6772198095589,237.37178560800004,9.247050628910927,5.1,37.08226899437524,33.564760468944435,5.806725568516558,677866.0080987093
31.116666666666667,167.9949552266428,238.45567504000005,9.242209452448682,5.299999999999999,37.05655702926783,33.57606130339049,5.815232579363155,654439.8312385384
31.133333333333333,169.08357822516007,240.08150918800004,9.238916947634959,5.4,37.01175577000123,33.75364320659074,5.817106210176667,646993.2710474074
31.15,170.21120622294828,242.24928805200005,9.237296118311495,5.4,36.97571581573789,33.77576623770274,5.820273756691981,652497.3472256451
31.166666666666668,170.73485590240998,243.87512220000005,9.236761421121601,5.3,36.96578369821906,33.79510792473519,5.821352610413918,667927.8268390145
31.183333333333334,170.1050281622318,243.87512220000005,9.23623725749738,5.1,36.993426704052034,33.800650126396654,5.809366605978506,691029.2088992674
31.2,169.16065705498016,244.41706691600004,9.235002865797124,5.1000000000000005,37.03577427050073,33.81629487355731,5.80809935374627,687734.0462794361
31.21666666666667,167.98641454392686,244.95901163200006,9.232907657497531,5.0,37.077718760440966,33.8319755352263,5.797408923550267,696398.7993495275
31.233333333333334,166.8348591419704,244.95901163200006,9.229994235196022,5.0,37.11792079091825,33.84017794147069,5.796200091220964,691559.8104425812
31.25,165.90453510713982,243.87512220000005,9.226521285129774,4.999999999999999,37.14715569941745,33.67156996187582,5.79504864955744,686780.6120856425
31.266666666666666,165.14941884996253,243.33317748400003,9.222776647058366,5.0,37.16689557685557,33.8280095016625,5.793979060179459,682831.9790400496
31.28333333333333,165.71778884866242,243.33317748400003,9.219588121939298,5.3,37.15427644330938,33.825501936429276,5.80628202686182,647745.8192814057
31.3,167.17373528407097,243.87512220000005,9.217987211741713,5.4,37.11444163120466,33.82491265176674,5.808009304167423,641264.4241685974
31.316666666666666,168.61014482282377,244.41706691600004,9.218128417972466,5.4,37.084222153701866,33.98564122255311,5.812754708015273,646538.4904094567
31.333333333333332,169.82767762224253,244.95901163200006,9.2195770589014,5.4,37.07340787757699,33.990290057117235,5.816767686014702,651354.1598524164
31.35,170.43128801560107,245.50095634800005,9.221667051744443,5.3,37.0862712373281,33.99974316584492,5.819102152008854,666397.6323356938
