Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
31.366666666666667,169.86523535439972,245.50095634800005,9.223379308883175,5.1,37.13190577353673,34.00913414918875,5.808398664838285,689886.7105296202
31.383333333333333,168.98133093693247,245.50095634800005,9.224042877411561,5.1,37.188013684767824,34.02068041444319,5.807247172432556,686614.66823101
31.4,167.85714961097926,245.50095634800005,9.223551630381944,5.0,37.2389967560971,33.87232940747034,5.79695227782031,695313.3720353774
31.416666666666668,166.74647291054254,245.50095634800005,9.221992065772554,5.0,37.279974440536584,33.88076207237748,5.795779063266785,690806.9074410162
31.433333333333334,166.2477305039289,245.50095634800005,9.219873405441676,5.1,37.29688128006085,34.04308392413168,5.802754651531411,675820.0256321745
31.45,166.83712500147408,245.50095634800005,9.218167674080352,5.3,37.28283232215343,33.88135018657545,5.8093374784204475,653404.6077276359
31.46666666666667,168.95956612170488,245.50095634800005,9.218151231409546,5.6,37.22918917298716,33.87031113672015,5.800237361705387,625505.1282467286
31.483333333333334,171.41237422800316,246.04290106400003,9.22045034441893,5.6,37.16659647053837,33.86471929937031,5.810978819328932,634154.2045441582
31.5,172.64971651931234,247.12679049600004,9.22416476436957,5.4,37.14162385473281,33.87393169900315,5.825513122830489,663667.4823474849
31.516666666666666,173.22535599739865,249.29456936000005,9.22809237404816,5.4,37.13907503476681,33.901791095333444,5.8275327517514315,667963.0033755247
31.53333333333333,173.27901197443248,251.46234822400004,9.231587108439875,5.300000000000001,37.14321000425492,33.93062749204873,5.826390994707503,683004.3783414696
31.55,172.22628885467185,252.54623765600005,9.233894346195617,5.1,37.171227556552545,33.95080180259824,5.8116252014845795,706311.165873687
31.566666666666666,170.51189077910504,252.54623765600005,9.234344712024281,5.0,37.218420764821204,34.115970575805264,5.799353033184577,712894.3189291098
31.583333333333332,168.92367625064242,253.08818237200006,9.233009210470428,5.0,37.26138961690139,33.97839865118724,5.798197460449697,707063.6112842041
31.6,168.0637021368598,253.63012708800005,9.230640439542572,5.1,37.28220646604639,34.143978862997194,5.806322140239205,690821.003458844
31.616666666666667,167.57526209183362,253.63012708800005,9.227959051242992,5.1000000000000005,37.29203876016658,34.14625250542597,5.805429467727938,688659.1220477107
31.633333333333333,167.99368376214323,254.172071804,9.22567081037761,5.299999999999999,37.28640301654403,34.151647478632306,5.813380786755069,665577.5042804872
31.65,168.7582518397599,254.172071804,9.224329347028668,5.300000000000001,37.271912111603,34.148272815610966,5.815229703699232,668147.5033727312
31.666666666666668,169.40354207520298,254.172071804,9.223873282515461,5.299999999999999,37.26850354301159,34.14747902319924,5.8168179161951015,670400.9650050214
31.683333333333334,169.94732790681468,254.172071804,9.224034145490256,5.3,37.2732004478012,34.22528469975741,5.818179393288134,672311.4536867588
31.7,169.56793705033164,254.172071804,9.22417159612753,5.1,37.30174007988781,34.15521919625331,5.808051166990472,696275.6769117336
31.71666666666667,168.83862359968373,254.172071804,9.223655252580018,5.1000000000000005,37.34294550576366,34.24152703030785,5.80702542434543,693393.392045786
31.733333333333334,167.8671389448554,254.172071804,9.222273773739804,5.0,37.38473222006141,34.251258381117054,5.796913977780855,702439.5530012554
31.75,166.86776748556656,254.172071804,9.220038603137723,5.0,37.42570536044519,34.26080026564974,5.795825963622623,698287.7446266144
31.766666666666666,166.06305161493677,254.172071804,9.21720128084722,5.0,37.45651059590843,34.267974233694154,5.794810730118774,694837.1414879357
31.78333333333333,165.80992097494186,254.172071804,9.214248171111961,5.099999999999999,37.470865777772595,34.271317289327925,5.801596169058933,680908.1395263751
31.8,166.5961641328676,254.172071804,9.212024514763739,5.299999999999999,37.45707769202468,34.26810629986261,5.807906603937278,659122.6075930803
31.816666666666666,168.06021396080308,254.172071804,9.211283885547925,5.4,37.4282928453942,34.41482655198564,5.809985620127714,652133.0545005966
31.833333333333332,169.51124729258993,254.172071804,9.212096019821495,5.4,37.41140545475762,34.410893791889556,5.814762018756048,657215.2495590368
31.85,170.74674295586408,254.41488519199999,9.214058534819829,5.4,37.41185305945114,34.413862044656526,5.818798876341236,661922.2658701299
31.866666666666667,171.36614974745595,254.41488519199999,9.216528976574464,5.300000000000001,37.43212499472271,34.41859784427243,5.820778017798228,676715.9515293657
31.883333333333333,170.81581299895464,254.41488519199999,9.218500001837628,5.1,37.48203796127863,34.43025819167772,5.809341292954572,700495.1914944699
31.9,169.93586625474921,254.41488519199999,9.219315458672426,5.1,37.53951369957822,34.44368530535566,5.8082727116928545,697249.1181538819
31.916666666666668,169.23004490713885,254.41488519199999,9.21910909110091,5.1,37.58347581229887,34.453955452420935,5.807311740849047,694550.5865689444
31.933333333333334,168.6632868324037,254.172071804,9.218217579880996,5.099999999999999,37.61524156891675,34.304939733580646,5.806457722188872,692209.4467105166
31.95,168.20873778491136,253.63012708800005,9.216885695559489,5.1,37.636968371241416,34.45664213258719,5.805706845898015,689754.4068311643
31.96666666666667,168.66078031595174,253.63012708800005,9.215721012115884,5.3,37.63591504400597,34.45639855876153,5.814015320780828,666347.6423394808
31.983333333333334,169.8739100181899,253.63012708800005,9.215541935978605,5.4,37.613924057406834,34.451313312167876,5.816359979227837,658464.1495813581
32.0,171.11651676198835,254.172071804,9.216563000314387,5.4,37.595050633895006,34.45366134833994,5.820220657827934,663350.4343810774
32.016666666666666,172.16810928759702,254.172071804,9.218480183122978,5.4,37.58686198611739,34.45175436413417,5.823476445230475,667229.3072204295
32.03333333333333,219.51735700433102,254.172071804,9.19416528820644,5.3,37.70172287840864,34.47850333580923,5.712563125577044,873654.6824893872
32.05,217.03050337444824,254.41488519199999,9.155929921481219,5.3,37.88717074652682,34.524902716882934,5.72713497621027,856125.6093686435
32.06666666666666,216.40618740109926,254.41488519199999,9.130050118146796,5.1,38.04322067006393,34.561358100054235,5.687450122031177,885706.879403351
32.083333333333336,214.96351486159375,254.41488519199999,9.108317885463688,5.1,38.17769005825018,34.43949469524777,5.692019602257943,875914.5225762388
32.1,213.40601100715955,254.41488519199999,9.089332459864513,5.0,38.28262932343085,34.61728721552696,5.6831075696014475,883086.3079815079
32.11666666666667,212.3435671163043,254.41488519199999,9.072622733566048,5.1000000000000005,38.353794290272226,34.48063503745963,5.701800247649784,858466.4985950157
32.13333333333333,212.0330311122362,254.41488519199999,9.05830995080453,5.1,38.390113425658704,34.489119681136174,5.70465930269349,854667.9661709022
32.15,213.4528119305779,254.41488519199999,9.047166746495254,5.4,38.37780558742948,34.48624440283749,5.7685971364069735,805349.3742299756
32.166666666666664,216.04186391625416,254.41488519199999,9.040014478212356,5.4,38.33905588832415,34.47719194643996,5.760721595260838,814989.1993429016
32.18333333333334,217.62033056193272,254.41488519199999,9.036058629616578,5.3,38.328938175786,34.47482831127094,5.734127444525534,839052.2739039881
32.2,218.42352831459618,254.41488519199999,9.03371088654764,5.300000000000001,38.33637829557919,34.476566424380856,5.731241098131992,842163.7199927804
32.21666666666667,217.97193230995708,254.41488519199999,9.031578383694978,5.1,38.367623387279046,34.48386570248572,5.6939331746200965,876046.6531030298
32.233333333333334,216.67279159725342,254.41488519199999,9.028548690040415,5.1000000000000005,38.41046874310102,34.49387495996049,5.696208058444393,869981.4886857491
32.25,215.17784058263226,254.41488519199999,9.024295848374084,5.0,38.449110847231495,34.50290228070946,5.68630583569859,880131.4279666176
32.266666666666666,213.60709097402636,254.41488519199999,9.018944371218895,5.0,38.48164149108154,34.433863240471446,5.689686771508613,872454.8535798264
32.28333333333333,212.44843119599898,254.41488519199999,9.012913898146014,5.0,38.49663181548474,34.43736518400076,5.692248269449854,866413.7793520497
32.3,212.12348084116607,254.41488519199999,9.007017194031736,5.1,38.488160030969084,34.43538605998927,5.709023158727797,846723.1632626981
32.31666666666666,213.42094571555052,254.41488519199999,9.002560373785743,5.3,38.44486592685766,34.501910609613105,5.751124153868743,815605.749829016
32.333333333333336,215.96916377588747,254.41488519199999,9.000769992551263,5.4,38.384557588666205,34.4878217620997,5.762174189166814,808427.8763584585
32.35,218.5712991685306,254.41488519199999,9.001721310826387,5.4,38.338885287831694,34.47715209184612,5.754122318154258,819364.7162144658
32.36666666666667,220.68795875392127,254.41488519199999,9.004574864201103,5.4,38.31468548453676,34.471498688872316,5.747182927492604,828688.2196697484
32.38333333333333,221.45740904000002,254.41488519199999,9.008777832253083,5.3,38.31623165370854,34.471859895006396,5.721476891463276,851196.6480153688
32.4,221.0800886918737,254.41488519199999,9.01182803570268,5.1,38.35748625824154,34.48149753135854,5.690655535041821,886045.4470148367
32.416666666666664,218.93988748203878,254.41488519199999,9.011734230394774,5.0,38.42100995406522,34.49633753011803,5.680309410200721,894545.8975404614
32.43333333333334,216.85580886758447,254.41488519199999,9.009103502740572,5.0,38.47235544901848,34.5083325356279,5.684677767248173,884925.5124057468
32.45,215.85403446088048,254.41488519199999,9.005124733867737,5.1,38.49218193890649,34.5129642731477,5.699275233521351,862607.1267367532
32.46666666666667,215.59194246242146,254.41488519199999,9.001049690366042,5.1,38.495640622453,34.66704955023148,5.6999472815284795,860664.6435739525
32.483333333333334,216.50701173843578,254.41488519199999,8.99793572376359,5.300000000000001,38.480485449868105,34.66350909592631,5.740592661285176,827885.1046362708
32.5,218.7876448052477,254.41488519199999,8.996943790335113,5.3999999999999995,38.44623250463953,34.65550714235434,5.753624470225733,819390.6839661961
32.516666666666666,221.15513670905764,254.41488519199999,8.998356970700844,5.4,38.42341442851458,34.6501765296279,5.745952963082015,829525.0681713918
32.53333333333333,221.45740904000002,254.41488519199999,9.00415623327442,5.4,38.417310462535205,34.725389201008326,5.744663333763476,831692.3382624323
32.55,221.45740904000002,254.41488519199999,9.013977366489506,5.3,38.43449865544779,34.729404596494895,5.721062180217385,851923.2147549989
32.56666666666666,221.45740904000002,254.41488519199999,9.023796735443801,5.300000000000001,38.46785269579434,34.7371965536685,5.720265132692683,853613.7411179346
32.583333333333336,221.45740904000002,254.172071804,9.029501150807482,5.1,38.52672338483799,34.74734250834247,5.688295934531235,890400.1485327103
32.6,221.4551714607863,253.63012708800005,9.027743767464091,5.1,38.60023176549453,34.67938938734683,5.6884732191299685,889721.1275782394
32.61666666666667,220.14002305981478,253.63012708800005,9.021723993756002,5.1,38.65338549708276,34.69168077915321,5.6912972169306375,883009.9263002583
32.63333333333333,219.13913721050451,253.63012708800005,9.015580417752501,5.1,38.68706967124143,34.69946998547772,5.693491490609112,877660.3050796371
32.65,219.4974968327229,253.63012708800005,9.010298499952349,5.299999999999999,38.68405298149155,34.6987723991641,5.728839486832126,842257.541356581
32.666666666666664,220.81395730970303,253.63012708800005,9.006906668373347,5.300000000000001,38.6607466012494,34.69338297790269,5.724093597473424,847405.3023167449
32.68333333333334,221.45740904000002,254.172071804,9.007338922525568,5.400000000000001,38.63262204279602,34.69529248731083,5.744498021515143,832181.4737265426
32.7,221.45740904000002,254.172071804,9.013990696948113,5.3999999999999995,38.600425625651766,34.68779453885291,5.744145673920499,833276.0812576646
32.71666666666667,221.45740904000002,254.172071804,9.02471571607806,5.299999999999999,38.591226380386445,34.68565220523418,5.720189616621202,853687.7269162165
32.733333333333334,221.45740904000002,254.172071804,9.032444662547345,5.1,38.622372619928,34.53948187772719,5.6880045026582495,891188.5297568208
32.75,221.45740904000002,254.41488519199999,9.03216489650039,5.1,38.64420596478744,33.3,5.688032255787499,891656.6570832233
32.766666666666666,220.3696259287092,254.41488519199999,9.025494090230657,5.0,38.63185421344909,34.54559361490862,5.6757921046032385,903416.7071883531
32.78333333333333,218.4088892651771,253.63012708800005,9.016719384310903,4.999999999999999,38.61786971098762,34.52971648913366,5.680831922801513,892486.4750220573
32.8,217.47335839725645,253.63012708800005,9.008222357443525,5.1,38.59616418656214,34.52469725347316,5.696694274498963,869394.150548236
32.81666666666666,218.34878580305212,253.63012708800005,9.001469992032915,5.3,38.546188823067766,34.51314083485453,5.733715593529774,835900.5173680478
32.833333333333336,220.60997448566883,253.63012708800005,8.997768055007079,5.3999999999999995,38.48343934459284,34.65238203786403,5.747760839625999,826489.2471554368
32.85,221.45740904000002,253.63012708800005,8.999752766721915,5.4,38.4387717514739,34.64205300034082,5.744888543020987,830360.3808327448
32.86666666666667,221.45740904000002,253.63012708800005,9.00888745752951,5.3999999999999995,38.41609589082219,34.636809381887545,5.744416820801949,831872.6067787593
32.88333333333333,221.45740904000002,253.63012708800005,9.022985461723165,5.4,38.407651910848344,34.634856776432336,5.743654568153152,834222.5357904561
32.9,221.45740904000002,253.63012708800005,9.038117527053526,5.299999999999999,38.42007898002969,34.48397890313109,5.719070493448161,855584.4277179474
32.916666666666664,221.45740904000002,254.172071804,9.04819181041007,5.1000000000000005,38.46750276039825,34.50341555956402,5.686423115713584,893856.9548782157
32.93333333333334,221.45740904000002,254.172071804,9.04759364213065,5.0,38.537781436479705,34.51978215987822,5.6707764648246615,911945.5847210955
32.95,220.55658078527554,254.172071804,9.037624473264424,5.0,38.59807387795581,34.53382315135141,5.673966746794672,906164.2357860801
32.96666666666667,218.70362664391698,254.172071804,9.024967033426398,5.0,38.63413557227591,34.54222125118053,5.679327634019422,895702.4279368249
32.983333333333334,217.8334756523108,253.63012708800005,9.013566185440919,5.1000000000000005,38.640462994836035,34.534941012336,5.695704436691481,871860.806929748
33.0,218.75678171965433,253.63012708800005,9.004652594624167,5.3,38.60822060528731,34.681236745134086,5.7319998155389476,838066.9194067687
33.016666666666666,221.05550973823028,253.63012708800005,8.999348447198258,5.400000000000001,38.5576672593441,34.669546672517455,5.746231153388804,828657.8678063285
33.03333333333333,221.45740904000002,253.63012708800005,9.001054284103677,5.4,38.51814215331128,34.660406795599656,5.744822403786599,830615.7220667274
33.05,221.45740904000002,253.63012708800005,9.009664580165456,5.299999999999999,38.50502919180522,34.5036229865429,5.721406526425851,850771.2187832508
33.06666666666666,221.45740904000002,253.63012708800005,9.020202173089322,5.3,38.50602219543792,34.50385261099917,5.720559002927014,852570.5445779423
33.083333333333336,221.45740904000002,254.172071804,9.027752192060957,5.1,38.529870671712686,34.51793988947217,5.688468473380568,890331.2462069043
33.1,221.45740904000002,254.172071804,9.028419820556953,5.1,38.54790324226492,33.2,5.688402666650247,890850.6946334784
33.11666666666667,221.36754744240122,254.172071804,9.021629249523938,5.0,38.53698433857286,34.442884676019624,5.6741074135763485,907030.5660545105
33.13333333333333,219.55832471661154,254.172071804,9.011572383987835,5.0,38.52491064862405,34.440072937541785,5.679071490429647,897201.2124922378
33.15,218.7386258197816,254.172071804,9.002128271011156,5.1,38.50390346766156,34.4351807546819,5.695296124225424,874284.8291621967
33.166666666666664,218.62049186571357,254.172071804,8.994085290371249,5.1000000000000005,38.478873897450804,34.429351831962855,5.696159112177787,872400.2070573507
33.18333333333334,219.65483138488193,254.172071804,8.988128124251192,5.299999999999999,38.44017181087753,34.49705068828365,5.729795409203453,839742.9174193486
33.2,221.45740904000002,254.172071804,8.98621742822045,5.3999999999999995,38.38516344041321,34.48424025895397,5.745555114048808,828716.8710837422
33.21666666666667,221.45740904000002,254.41488519199999,8.99104399858341,5.3,38.353493907608865,34.48056486398666,5.722852736810529,848216.6217173584
33.233333333333334,221.45740904000002,254.41488519199999,8.998171118258547,5.1,38.37289561050941,34.48509736549248,5.691315378556607,885333.7348495479
33.25,221.45740904000002,254.41488519199999,9.000525677038302,5.1,38.41595208368228,34.49515594284993,5.6910937462652615,885765.271798197
33.266666666666666,221.19898332866325,254.41488519199999,8.996901235497663,5.0,38.46387338523604,34.506351010239975,5.677352029801083,902007.2472515116
33.28333333333333,219.6114504619728,254.172071804,8.990376037031886,5.0,38.509837606149375,34.513274560023405,5.681303702982953,893655.8884738819
33.3,218.42441040568417,254.172071804,8.983602701830469,5.0,38.51854989227538,34.43859163535086,5.684331651984545,887355.9367035833
33.31666666666666,218.07909705615532,254.172071804,8.97731909002214,5.1,38.508970066662485,34.513072526165764,5.69832357775395,867199.1545752336
33.333333333333336,218.32002174984424,254.172071804,8.972175134119938,5.1,38.50760986110023,34.51275575951585,5.698392110715039,867351.0357400333
33.35,219.6279158001804,254.41488519199999,8.96882630908172,5.3,38.48422471990675,34.511105358634715,5.731163557771416,836644.5448894451
33.36666666666667,221.45740904000002,254.41488519199999,8.968267746706127,5.300000000000001,38.44969916973533,34.50303972084285,5.7245310444975654,844412.6233742456
33.38333333333333,221.45740904000002,254.41488519199999,8.97288156245616,5.3,38.42834829341784,34.49805186593363,5.7241992129201344,845185.0661223048
33.4,221.45740904000002,254.41488519199999,8.98018753733304,5.1,38.442809781864234,34.65470754779233,5.692979346637653,882110.6332769868
33.416666666666664,221.45740904000002,254.41488519199999,8.984042835222033,5.1,38.4834969964169,34.51093535253626,5.6926269376839675,882957.7218352057
33.43333333333334,221.4303698098799,254.41488519199999,8.982233362921376,5.0,38.52898068404719,34.521560960181695,5.678548967167429,900494.5567762125
33.45,220.02133589750952,254.41488519199999,8.97726204936854,5.0,38.570745887282584,34.531317879330786,5.681920158719071,893430.8729324548
33.46666666666667,218.94667129388444,254.41488519199999,8.97183375591751,5.0,38.59566978024513,34.53714043949279,5.68456677332853,887786.5009939276
33.483333333333334,218.69167284884358,254.172071804,8.96671501157519,5.1,38.598146043211244,34.53383995730107,5.698301936766167,868061.0712457349
33.5,219.0072557869038,253.63012708800005,8.962573890969642,5.099999999999999,38.58873820579359,34.52298005250823,5.698186605922935,868223.4793220533
33.516666666666666,220.37805874917427,253.63012708800005,8.960088997086476,5.300000000000001,38.558825326389425,34.516062929103576,5.729026212316852,837778.0742589199
33.53333333333333,221.45740904000002,253.63012708800005,8.961697520919433,5.3,38.51648514036467,34.50627208657879,5.724996379321603,842671.5891029692
33.55,221.45740904000002,253.63012708800005,8.969438501103479,5.3,38.4866408435516,34.49937082237109,5.724447236059562,843968.4937453873
33.56666666666666,221.45740904000002,253.63012708800005,8.979345520112133,5.1,38.49149836577841,34.500494087043464,5.6930560018336775,881484.6354327092
33.583333333333336,221.45740904000002,253.63012708800005,8.98406233331765,5.000000000000001,38.532278543482406,34.433048420879075,5.678285932191804,900365.4492259294
33.6,221.443026051903,253.63012708800005,8.980921576020975,4.999999999999999,38.55218310436634,33.2,5.678671804202223,900067.6304246921
33.61666666666667,220.2794791556408,253.63012708800005,8.974226069900716,5.0,38.505613402123,33.0,5.681743096901169,893982.7339614185
33.63333333333333,218.3072795845589,253.08818237200006,8.967031103954355,4.8,38.42287240188686,33.0,5.651442693470668,919881.8778428221
33.65,217.47480257831268,251.46234822400004,8.95970457510255,5.1,38.307903222442555,34.19223516521399,5.700515133276731,859555.7903320483
33.666666666666664,219.38568965665502,249.29456936000005,8.954417380277581,5.3,38.175389889163284,34.127575721078735,5.732918652838805,828961.0129970404
33.68333333333334,221.45740904000002,0.0,9.000910765946662,9.000910765946662,38.1175977032592,38.1175977032592,0.0,138341.32694368987
33.7,221.45740904000002,246.04290106400003,9.122185045569474,5.4,38.098818578951835,34.21668184075098,5.737157655473769,844613.3818076936
33.71666666666667,221.45740904000002,244.95901163200006,9.240555720214203,5.4,38.09081513844031,34.03867723557375,5.726976565586694,864124.5999208818
33.733333333333334,221.45740904000002,244.41706691600004,9.31070075457519,5.299999999999997,38.131976712503516,34.03801798635095,5.689645655010487,895531.3710695613
33.75,221.45740904000002,243.87512220000005,9.34598294383238,5.3,38.19437814292569,34.04143128818805,5.6849928676747155,901408.8754082964
33.766666666666666,221.45740904000002,242.79123276800004,9.354906885315339,5.1,38.28012196712061,34.03977625848313,5.6488094588511455,939128.8848865009
33.78333333333333,221.45740904000002,241.70734333600004,9.341482551703214,4.999999999999998,38.386936861714034,33.88007518004079,5.629411923548788,955220.3272534774
33.8,221.45740904000002,241.16539862000005,9.312010143737641,5.1,38.44521220298188,32.8,5.654786919663101,930464.003930655
33.81666666666666,221.45740904000002,241.16539862000005,9.27564637562333,5.1,38.43965932307177,32.8,5.659683801686821,923907.5690735312
33.833333333333336,221.45740904000002,241.16539862000005,9.240665905904262,5.300000000000001,38.3650471948547,33.86575533782636,5.698342625698515,880830.0118635648
33.85,221.45740904000002,241.16539862000005,9.214376040106771,5.4,38.250280613244456,33.843776531057514,5.729443395879621,856814.6348924873
33.86666666666667,221.45740904000002,241.16539862000005,9.199277031073635,5.3999999999999995,38.15871796200129,33.8262414804297,5.730811828683302,854167.5910285403
33.88333333333333,221.45740904000002,241.16539862000005,9.192848126135782,5.4,38.095617860834004,33.8141572577301,5.7313822613683545,853028.4411940355
33.9,221.45740904000002,240.62345390400003,9.190750414740526,5.3,38.06632194332736,33.71792603333087,5.704083084874593,871562.1782541883
33.916666666666664,221.45740904000002,240.08150918800004,9.189066219340576,5.3,38.059289034468996,33.70678904812358,5.704269881725503,870822.7228856063
33.93333333333334,221.45740904000002,239.53956447200005,9.186694197610233,5.3,38.056227794395845,33.77777018011661,5.704532188611383,869848.0279079983
33.95,221.45740904000002,238.45567504000005,9.181508686619832,5.1,38.08488646733863,33.7635477339814,5.671596129730641,904551.3667725035
33.96666666666667,221.45740904000002,237.37178560800004,9.170187036397516,5.1,38.13553800276728,33.75286133365904,5.672951266958586,901699.269692487
33.983333333333334,221.45740904000002,235.20400674400003,9.153591899218126,5.1,38.178307193658135,33.719782261407985,5.6749064139850685,897047.2847695315
34.0,221.45740904000002,234.66206202800004,9.137288127698193,5.3,38.18757190753521,33.87723161467852,5.70978625454331,857182.6496808181
34.016666666666666,221.45740904000002,233.57817259600003,9.128093799328328,5.4,38.16383868289219,34.02025881986029,5.7367101835095005,835519.8734687085
34.03333333333333,221.45740904000002,233.57817259600003,9.13094504706157,5.6,38.116122318710204,33.84542321447098,5.778342799852366,799662.7788643386
34.05,221.45740904000002,234.12011731200005,9.146931043746397,5.6000000000000005,38.05965499047632,33.845868930859666,5.777963646285587,802666.8288504916
34.06666666666666,221.45740904000002,235.74595146000004,9.168467340072045,5.3,38.06007027284787,34.04041678340759,5.706517331841388,863222.9642833028
34.083333333333336,221.45740904000002,237.37178560800004,9.182669238837441,5.1,38.130394432777564,34.080507684931675,5.671456251754182,903519.7939244282
34.1,221.45740904000002,237.37178560800004,9.182505849622041,4.999999999999999,38.23128706667217,34.09852586597346,5.653060466333415,922145.9120211729
34.11666666666667,221.45740904000002,237.91373032400003,9.169201937061182,4.999999999999999,38.32766040215385,34.12533131466047,5.6549085351863395,920232.0759176865
34.13333333333333,221.45740904000002,237.91373032400003,9.147614523123185,4.999999999999999,38.40468493777166,34.139231068001074,5.657861645193528,916381.8558050011
34.15,221.45740904000002,237.91373032400003,9.123477480508429,5.099999999999999,38.45322748287454,34.229945118727,5.678357977864145,893569.1341415608
34.166666666666664,221.45740904000002,237.91373032400003,9.101469717567742,5.099999999999999,38.48159564459849,34.23506440244,5.68080019271512,889711.6286937492
34.18333333333334,221.45740904000002,237.91373032400003,9.085618946417672,5.299999999999999,38.48260934002031,34.399155577679025,5.714840015253593,850584.1579759221
34.2,221.45740904000002,238.99761975600003,9.080430845521095,5.4,38.45343033078916,34.412300583301956,5.740129145870795,831728.7500019305
34.21666666666667,221.45740904000002,239.53956447200005,9.086610864898425,5.4,38.42908787149662,34.498313068346555,5.739710647050087,833125.2245719671
34.233333333333334,221.45740904000002,241.16539862000005,9.103132946738391,5.6,38.39555550770182,34.518390932048376,5.778862275122438,800919.8288535762
34.25,221.45740904000002,241.16539862000005,9.12735859421029,5.4,38.38593962346996,34.51654940589609,5.736766221789316,841329.758159638
34.266666666666666,221.45740904000002,241.70734333600004,9.151280045444944,5.299999999999999,38.43081255349837,34.53390007218774,5.70833932197419,864950.5002311382
34.28333333333333,221.45740904000002,241.70734333600004,9.16937325226223,5.3,38.48979032301255,34.54530174480426,5.706419947248403,868130.4553779318
34.3,221.45740904000002,241.70734333600004,9.182067917734019,5.3,38.54808924942616,34.717907876508626,5.705041168348931,870231.572868021
34.31666666666666,221.45740904000002,241.16539862000005,9.188395629794261,5.1,38.63243317434327,34.563755082395275,5.670763453250372,907568.4677759842
34.333333333333336,221.45740904000002,241.16539862000005,9.188496404323267,5.3,38.70226142811909,34.57712780531872,5.704332973836292,871131.72771576
34.35,221.45740904000002,241.70734333600004,9.188805958931308,5.4,38.72234495545389,34.75159525614429,5.731737149115589,852263.2910434654
34.36666666666667,221.45740904000002,241.70734333600004,9.19649931120609,5.6,38.70770900594196,34.74876581199709,5.7764239217202755,816602.3016865173
34.38333333333333,221.45740904000002,241.70734333600004,9.21423614360843,5.6,38.684075424518824,34.74419693188578,5.775742361245726,819509.387142864
34.4,221.45740904000002,243.87512220000005,9.23687182247271,5.4,38.70071026499851,34.78255322656182,5.7273308278288075,862301.7623405835
34.416666666666664,221.45740904000002,246.04290106400003,9.25540969567733,5.299999999999999,38.755718831962966,34.82849069895592,5.6965729014105735,886805.5972320812
34.43333333333334,221.45740904000002,248.21067992800005,9.263517017640726,5.1,38.84011906649262,34.88088987344221,5.661281475102608,926809.9892163913
34.45,221.45740904000002,249.29456936000005,9.259181018594115,5.1000000000000005,38.93220227486029,34.91816632267933,5.661848206358658,926993.0075898647
34.46666666666667,221.45740904000002,249.29456936000005,9.245458798305494,5.1,39.00697016242953,34.93445619775057,5.663626339140258,924569.8291598001
34.483333333333334,221.45740904000002,249.29456936000005,9.226847655005544,5.1,39.06774584576639,34.94769755471695,5.666000105651656,921270.8091977941
34.5,221.45740904000002,249.29456936000005,9.208896995235817,5.3,39.08958941562134,34.952456670369614,5.7020416173591,881527.6750359893
34.516666666666666,221.45740904000002,249.29456936000005,9.198398387928851,5.4,39.072827665218895,35.1052302213007,5.730890224823199,860270.3138940997
34.53333333333333,221.45740904000002,250.92040350800005,9.197599686405022,5.4,39.05150984993826,34.970773672681155,5.7309613653332825,861657.0446183997
34.55,221.45740904000002,252.54623765600005,9.203898477717878,5.4,39.03476451970452,34.99322752691679,5.730397250803023,864122.2384625379
34.56666666666666,221.45740904000002,252.54623765600005,9.214279212268988,5.4,39.023827612096966,34.990734536225894,5.729452299195974,865900.5200289186
34.583333333333336,221.45740904000002,252.54623765600005,9.226723586194085,5.3999999999999995,39.02055167736262,34.98998781008631,5.72829468710149,868040.1309130935
34.6,221.45740904000002,253.08818237200006,9.238617463154705,5.3,39.03523470810233,35.00198973516541,5.698585869364981,889974.728738586
34.61666666666667,221.45740904000002,253.08818237200006,9.247321958492229,5.3,39.061991286339,35.00813294252512,5.69754780290965,891523.186456709
34.63333333333333,221.45740904000002,253.08818237200006,9.250095358373448,5.1,39.11209917144648,35.01963752004804,5.6630281634958175,928711.1701808297
34.65,221.45740904000002,253.08818237200006,9.244491789369127,5.1,39.17590183600407,33.8,5.663750752010448,928006.5887443895
34.666666666666664,221.45740904000002,253.08818237200006,9.234610224846433,5.300000000000001,39.14548237090104,35.02730217412922,5.699059830971712,889331.6035100688
34.68333333333334,221.45740904000002,253.63012708800005,9.228803792750305,5.4,39.062918190751894,35.01700937252319,5.728098559337022,869363.1701402724
34.7,221.45740904000002,253.63012708800005,9.233020198231138,5.6000000000000005,38.99183727741378,35.00057245775374,5.774947335120075,832821.6817271393
34.71666666666667,221.45740904000002,254.41488519199999,9.249045885572219,5.6,38.92449313266611,34.99715124798262,5.7742103999796255,836116.8035637613
34.733333333333334,221.45740904000002,254.41488519199999,9.271121799157232,5.4,38.91295224697785,35.14773242181877,5.72394845725716,877132.0945642003
34.75,221.45740904000002,254.41488519199999,9.29111544781628,5.4,38.94539731060073,35.1553120296749,5.721883416851235,880614.5069380753
34.766666666666666,221.45740904000002,254.41488519199999,9.305499701111904,5.3,38.99895868394111,35.16782469449425,5.690316450172588,902800.4647948507
34.78333333333333,221.45740904000002,254.41488519199999,9.310935301897002,5.1,39.090095125909,35.18911540606591,5.654933933813377,940656.2129954604
34.8,221.45740904000002,254.41488519199999,9.30365342084416,5.0,39.20466873783054,35.215881359097125,5.635290436823268,958396.0837234599
34.81666666666666,221.45740904000002,254.41488519199999,9.284573914027312,5.0,39.30798304156374,35.240016984698855,5.638197656821652,954943.5427893628
34.833333333333336,221.45740904000002,254.41488519199999,9.258310312710352,5.000000000000001,39.3642710699319,33.8,5.642134667189953,950647.1227222871
34.85,221.45740904000002,254.41488519199999,9.230397942479385,5.1,39.3358007147297,34.0,5.665550674110716,926573.0063659904
34.86666666666667,221.45740904000002,254.41488519199999,9.207948413036492,5.3,39.23696912842143,35.22342716936658,5.702149629981968,885701.5182770394
34.88333333333333,221.45740904000002,254.41488519199999,9.197176129331904,5.4,39.135360810884585,35.27632872612653,5.730999050057651,864439.4106408276
34.9,221.45740904000002,254.41488519199999,9.198668755029058,5.4,39.074056723498664,35.26200725806705,5.730866114849876,864669.8130619054
34.916666666666664,221.45740904000002,254.41488519199999,9.208691181424044,5.4,39.05124170141807,35.25667735880688,5.729963325556393,866380.2343188303
34.93333333333334,221.45740904000002,254.41488519199999,9.22217816078638,5.3,39.06678030412163,35.26030738759937,5.70051441172722,888055.9805528614
34.95,221.45740904000002,254.41488519199999,9.232224388549653,5.1,39.13171807505192,35.19883909272548,5.6653188369381375,926544.3968317789
34.96666666666667,221.45740904000002,254.41488519199999,9.232641090004595,5.0,39.226988847750626,35.22109564014975,5.645908345317263,945430.3680130454
34.983333333333334,221.45740904000002,254.41488519199999,9.222744273829605,5.000000000000001,39.315770277922624,35.24183618895653,5.64734331387088,943672.8797424327
35.0,221.45740904000002,254.41488519199999,9.206106290237262,4.999999999999999,39.36170926573199,33.8,5.649730262445631,941164.7810607235
35.016666666666666,221.45740904000002,254.41488519199999,9.187610323210151,5.1,39.34642385200776,34.0,5.67085871675712,918973.4076996722
35.03333333333333,221.45740904000002,254.41488519199999,9.173991444938247,5.3,39.25713163232395,35.228137404327285,5.705921403053942,879790.2917646586
35.05,221.45740904000002,254.41488519199999,9.171264063244442,5.4,39.14475441054973,35.201884557887844,5.733243294492024,860100.8352206105
35.06666666666666,221.45740904000002,254.41488519199999,9.178633197346942,5.299999999999999,39.086705357033296,35.18832350998275,5.705416804883992,880523.3448931971
35.083333333333336,221.45740904000002,254.41488519199999,9.190548437216204,5.3,39.075703331999755,35.185753287395215,5.704105507338345,882601.7714205794
35.1,221.45740904000002,254.41488519199999,9.20362832364854,5.3,39.08419633425914,35.18773736816003,5.702639742135608,884896.764102125
35.11666666666667,221.45740904000002,254.41488519199999,9.214281247073108,5.1,39.130659418089415,35.198591776069755,5.667577902624404,923355.1448361049
35.13333333333333,221.45740904000002,254.41488519199999,9.216980606719977,5.0,39.21360994847773,35.21797014743339,5.648173826946924,942591.0565983235
35.15,221.45740904000002,254.41488519199999,9.210261849002071,4.999999999999999,39.29559942492174,35.23712400353297,5.649137101177822,941411.2397225674
35.166666666666664,221.45740904000002,254.41488519199999,9.194587929008366,4.822401813066608,39.3620755604723,33.8,5.6093729632523,973652.7754094548
35.18333333333334,221.45740904000002,254.41488519199999,9.172686591874404,5.0,39.35116082395675,33.8,5.654426527593434,935132.2919485887
35.2,221.45740904000002,254.41488519199999,9.15203803993356,5.099999999999999,39.265149438644855,35.230010472862,5.675087563348922,912366.446879839
35.21666666666667,221.45740904000002,254.41488519199999,9.13999327341065,5.3,39.17054574464261,35.207909764088164,5.709509073134518,873849.3257672983
35.233333333333334,221.45740904000002,254.41488519199999,9.139712398238297,5.300000000000001,39.10145983820282,35.191770357327094,5.709537911963305,873769.398728652
35.25,221.45740904000002,254.41488519199999,9.148841385713311,5.299999999999999,39.07076680327992,35.18460004718889,5.708593867900911,875342.6221201316
35.266666666666666,221.45740904000002,254.41488519199999,9.160704441200114,5.1,39.09181302601248,35.18951673087981,5.67407302107122,913824.8281620514
35.28333333333333,221.45740904000002,254.41488519199999,9.167661315619975,5.0,39.13672017017616,33.8,5.655121161775635,934101.393342175
35.3,221.45740904000002,254.41488519199999,9.166828193135236,5.0,39.134735445745946,33.8,5.655236033454038,933952.0253566911
35.31666666666666,221.45740904000002,254.41488519199999,9.160331341835517,4.999999999999999,39.096596369026635,35.03735690322635,5.656128891320965,932457.8305132359
35.333333333333336,221.45740904000002,254.41488519199999,9.150830947498996,5.0,39.0748213031802,35.03226995187759,5.657425256699706,930734.9479685384
35.35,221.45740904000002,254.41488519199999,9.140078671528238,5.0,39.0790978925657,35.033269021285506,5.658879065347634,928802.3604971056
35.36666666666667,221.45740904000002,254.41488519199999,9.129193670182184,5.0,39.09731785454481,35.03752545204984,5.66033620321992,926855.9014680453
35.38333333333333,221.45740904000002,254.41488519199999,9.120159205061253,5.1,39.10895788683251,35.04024472180375,5.678730587564462,906846.2989169846
35.4,221.45740904000002,254.41488519199999,9.117773656778793,5.3,39.088185050072894,35.03539190479198,5.711749033786154,870142.1778247373
35.416666666666664,221.45740904000002,254.41488519199999,9.125496860608427,5.3,39.05667489585729,35.0280307044807,5.710979983006229,871465.177596357
35.43333333333334,221.45740904000002,254.41488519199999,9.14123725212515,5.299999999999999,39.04123010160503,35.02442259061748,5.709381197273493,874189.5726785706
35.45,221.45740904000002,254.41488519199999,9.15854450799639,5.1,39.0641636332184,35.02978017531529,5.67432683780691,913612.7828146671
35.46666666666667,221.45740904000002,254.41488519199999,9.169973124665814,5.0,39.1259081817533,35.044204541085925,5.654801983466841,934231.4412813847
35.483333333333334,221.45740904000002,254.41488519199999,9.172805252842544,5.0,39.169591159294846,33.8,5.654410093231028,935080.8073538144
35.5,221.45740904000002,254.41488519199999,9.16930728817613,5.0,39.15344694811543,33.8,5.654893979627642,934440.6814771835
35.516666666666666,221.45740904000002,254.41488519199999,9.16225698573725,5.000000000000001,39.1059517302253,35.03954244276058,5.655864780757115,932833.1029973247
35.53333333333333,221.45740904000002,254.41488519199999,9.153503217039383,5.0,39.07850036723622,35.03312943124697,5.657061732259641,931241.2508839719
35.55,221.45740904000002,254.41488519199999,9.14554603158938,5.1,39.06663888034277,35.030358426687144,5.675840845240269,911324.8634256572
35.56666666666666,221.45740904000002,254.41488519199999,9.143548663786135,5.3,39.035998103171934,35.02320032467011,5.709142899376738,874603.2819177422
35.583333333333336,221.45740904000002,254.41488519199999,9.151225816962182,5.3,39.00278799545609,35.01544199211537,5.7083449931274775,875922.193590266
35.6,221.45740904000002,254.41488519199999,9.166661684427428,5.3,38.990331885984475,35.01253207563917,5.7067110402891865,878604.9759180053
35.61666666666667,221.45740904000002,254.41488519199999,9.183525590455107,5.1,39.018755240424106,35.01917215756695,5.671352925788441,918039.9926416957
35.63333333333333,221.45740904000002,254.41488519199999,9.195749612110696,5.1000000000000005,39.07396887725212,35.0320708135946,5.669867378518631,920245.1197496967
35.65,221.45740904000002,254.41488519199999,9.201178900277077,5.0,39.13637572987348,33.8,5.650430978538022,940221.763423374
35.666666666666664,221.45740904000002,254.41488519199999,9.199950888234977,5.0,39.147298120675174,33.8,5.6506051633354355,940008.5570808814
35.68333333333334,221.45740904000002,254.41488519199999,9.193763020609138,4.999999999999999,39.104099457194444,35.039109726604444,5.651480202680823,938550.0935758239
35.7,221.45740904000002,254.41488519199999,9.18498140289527,5.0,39.081222922667244,35.03376545720067,5.65271424422293,936949.0586114131
35.71666666666667,221.45740904000002,254.41488519199999,9.176462886269213,5.1,39.07370328263977,35.032008767083184,5.67220220496321,916825.8768073944
35.733333333333334,221.45740904000002,254.41488519199999,9.173610186908821,5.3,39.04694032857103,35.025756577250235,5.70596269130733,879861.4842930442
35.75,221.45740904000002,254.41488519199999,9.18029751736214,5.3,39.017078164195766,35.01878036976516,5.705235024167127,881014.7582393487
35.766666666666666,221.45740904000002,254.41488519199999,9.194712914961517,5.299999999999999,39.00744736055455,35.01653048313254,5.7036418012387715,883531.4082432811
35.78333333333333,221.45740904000002,254.41488519199999,9.213185248703727,5.300000000000001,39.01196580722933,35.017586053690565,5.701551543939963,886772.2060616475
35.8,221.45740904000002,254.41488519199999,9.23070817272532,5.1,39.05236521898618,35.027023905386415,5.665511325321165,926489.2755809425
35.81666666666666,221.45740904000002,254.41488519199999,9.240830717978728,5.0,39.12897004101814,35.04491983302703,5.644712449677571,947135.7350153277
35.833333333333336,221.45740904000002,254.41488519199999,9.241505212168827,5.0,39.184943267586064,33.8,5.64461362131466,947615.761749674
35.85,221.45740904000002,254.41488519199999,9.235443090541297,5.0,39.17863227060095,33.8,5.6455000366211605,946509.0063930687
35.86666666666667,221.45740904000002,254.41488519199999,9.22571052621397,5.0,39.11883512640223,35.04255217921883,5.646914414954457,944381.6800641251
35.88333333333333,221.45740904000002,254.41488519199999,9.215637184273207,5.1,39.070711648975056,35.031309880796776,5.667408634562971,923816.5941434538
35.9,221.45740904000002,254.41488519199999,9.210941408469996,5.299999999999999,39.03665461346078,35.023353694396874,5.70180834028392,886405.0654706365
35.916666666666664,221.45740904000002,254.41488519199999,9.215702891626826,5.299999999999999,39.004927779345174,35.01594187471584,5.701262474227427,887225.2919004179
35.93333333333334,221.45740904000002,254.41488519199999,9.228238589059414,5.3,38.99651978633154,35.01397765326628,5.699808330722526,889424.5989041046
35.95,221.45740904000002,254.41488519199999,9.24495291355096,5.3,39.003881688088164,35.015697493579715,5.697831477523212,892372.3336133311
35.96666666666667,221.45740904000002,254.41488519199999,9.260878954316727,5.1,39.04786057786892,35.02597155999426,5.661626558664796,931911.1464255638
35.983333333333334,221.45740904000002,254.41488519199999,9.269581343934746,5.0,39.12825734862759,35.04475333839767,5.6404543998536445,952407.1887047325
36.0,221.45740904000002,254.41488519199999,9.269012559046418,5.0,39.18790700134465,33.8,5.640539535303209,952667.8994524535
36.016666666666666,221.45740904000002,254.41488519199999,9.261875100324744,5.0,39.18495988417252,33.8,5.641604760268949,951362.8556694388
36.03333333333333,221.45740904000002,254.41488519199999,9.24804245724998,5.000000000000001,39.15025682716286,35.203169997197605,5.643653064683317,948308.1158340505
36.05,221.45740904000002,254.41488519199999,9.231855450620396,5.1,39.12285036612636,35.04349019379359,5.665365703038211,926764.5959608024
36.06666666666666,221.45740904000002,254.41488519199999,9.222481931422456,5.3,39.086321808879326,35.03495662632396,5.700479156168856,888481.0736347081
36.083333333333336,221.45740904000002,254.41488519199999,9.225003524501872,5.4,39.037486839918614,35.02354811380906,5.7284562919099455,869539.6556237848
36.1,221.45740904000002,254.41488519199999,9.239306825044991,5.3999999999999995,39.002900371616086,35.015468244713766,5.727096926760264,871986.9795239139
36.11666666666667,221.45740904000002,254.41488519199999,9.259955008178773,5.3,39.00353607793461,35.015616754350305,5.696020643951809,895045.6043139626
36.13333333333333,221.45740904000002,254.41488519199999,9.281169725449654,5.299999999999998,39.00546925357582,33.6,5.6934018996941,899374.2610005867
36.15,221.45740904000002,254.41488519199999,9.2981325326304,5.1,38.98461077338508,33.6,5.6566744791116275,939182.0843689115
36.166666666666664,221.45740904000002,254.41488519199999,9.307060916326774,5.1,38.9592518550422,35.00527135797078,5.655462718793898,940212.4835802851
36.18333333333334,221.45740904000002,254.41488519199999,9.30734152734575,5.0,38.96771136939263,35.007247615504895,5.634723954210578,959283.6799188941
36.2,221.45740904000002,254.41488519199999,9.300132574829416,5.000000000000002,39.01438614930688,35.01815147849721,5.635829864564766,957987.5602917777
36.21666666666667,221.45740904000002,254.41488519199999,9.289090622390733,5.1,39.0565862189179,35.02800998834236,5.657891910239932,937035.0339820269
36.233333333333334,221.45740904000002,254.41488519199999,9.281404638508503,5.300000000000001,39.06752557790374,35.18384285288623,5.693372527431042,898713.3204039116
36.25,221.45740904000002,254.41488519199999,9.283443915140383,5.4,39.057379632591626,35.18147262215747,5.722683551938265,879494.0200051595
36.266666666666666,221.45740904000002,254.41488519199999,9.29598267231161,5.400000000000001,39.053902266786785,35.02738298064421,5.72137077490825,881856.6858471065
36.28333333333333,221.45740904000002,254.41488519199999,9.314185016820952,5.299999999999999,39.07511908047745,35.03233951670162,5.689194086011207,904731.5526422485
36.3,221.45740904000002,254.41488519199999,9.332668635314931,5.3,39.111220021102795,35.04077318711626,5.686769451238019,908048.2825480975
36.31666666666666,221.45740904000002,254.41488519199999,9.346867218193298,5.1,39.1519819872329,33.8,5.64994595137575,947898.9857481039
36.333333333333336,221.45740904000002,254.41488519199999,9.3531509574651,5.099999999999999,39.160294176199386,33.8,5.649058310140367,949050.175285218
36.35,221.45740904000002,254.41488519199999,9.35099198049333,4.999999999999999,39.146486763098,33.8,5.627910774012067,967810.8498729643
36.36666666666667,221.45740904000002,254.41488519199999,9.342889936984662,5.1,39.113306543232376,35.1945379086426,5.650505437657042,946632.5153734017
36.38333333333333,221.45740904000002,254.41488519199999,9.331727586975154,5.0,39.09548879254399,35.190375439902645,5.6309421459317655,963696.6036417711
36.4,221.45740904000002,254.41488519199999,9.319412515499865,5.1,39.11428858046827,35.04149004429193,5.65377074771389,942579.6154053565
36.416666666666664,221.45740904000002,254.41488519199999,9.312339559618582,5.3999999999999995,39.097134651388544,35.03748265330243,5.719619843591818,884758.142130912
36.43333333333334,221.45740904000002,254.41488519199999,9.31719680813539,5.4,39.06279614893522,35.02946071239987,5.719091606645977,885588.1619108326
36.45,221.45740904000002,254.41488519199999,9.332460407346717,5.4,39.05061462106112,35.02661494191696,5.717407212697655,888247.3692586721
36.46666666666667,221.45740904000002,254.41488519199999,9.352100182546533,5.3,39.067621461274626,35.030587970948076,5.68416827592554,911529.8957782678
36.483333333333334,221.45740904000002,254.41488519199999,9.371176440182218,5.3,39.104195936981945,35.03913226559416,5.681659452021683,914959.7554501368
36.5,221.45740904000002,254.41488519199999,9.385431189784724,5.100000000000001,39.14799985125256,33.8,5.644427962844371,954962.7848273921
36.516666666666666,221.45740904000002,254.41488519199999,9.390145656074957,5.0,39.17380872718457,33.8,5.621633463149424,975134.5121947075
36.53333333333333,221.45740904000002,254.41488519199999,9.384420059737648,5.0,39.15297148751105,33.8,5.622560983643595,974060.7314064933
36.55,221.45740904000002,254.41488519199999,9.371708698850059,5.0,39.11507716914352,35.041674269324986,5.624608532960673,971329.73729425
36.56666666666666,221.45740904000002,254.41488519199999,9.35554124204823,5.0,39.10409309966596,35.03910824139938,5.627189347881073,968332.667823913
36.583333333333336,221.45740904000002,254.41488519199999,9.339519329766915,5.1,39.111105172414334,35.04074635690161,5.650978169919766,946259.4793032436
36.6,221.45740904000002,254.41488519199999,9.330809606734437,5.4,39.08594178383069,35.03486784730729,5.717591161159319,888012.6369867779
36.61666666666667,221.45740904000002,254.41488519199999,9.335365115035584,5.3999999999999995,39.04844794291493,35.02610877645249,5.7170824924156305,888789.9852835522
36.63333333333333,221.45740904000002,254.41488519199999,9.351148613623439,5.4,39.03625853724316,35.023261165608965,5.715294965289342,891546.9418167828
36.65,221.45740904000002,254.41488519199999,9.371778694756566,5.299999999999999,39.05523830755569,35.027695097927314,5.681595462402025,915074.1038321593
36.666666666666664,221.45740904000002,254.41488519199999,9.39207994385393,5.3,39.097434034360305,35.1908298748307,5.679409235064752,918470.872264821
36.68333333333334,221.45740904000002,254.41488519199999,9.407640193976961,5.1,39.15083969052035,33.8,5.641175048355961,959073.5437286687
36.7,221.45740904000002,254.41488519199999,9.413642374753707,5.0,39.18569220392757,33.8,5.617793426779007,979569.2062129005
36.71666666666667,221.45740904000002,254.41488519199999,9.409129467769427,5.0,39.17107759202423,33.8,5.618535129145943,978722.5545617621
