Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
36.733333333333334,221.45740904000002,254.41488519199999,9.397526738660321,5.0,39.117507446385815,35.042242015121154,5.62043299246646,976167.6598061911
36.75,221.45740904000002,254.41488519199999,9.383653236792517,5.1,39.082869395026535,35.03415009552268,5.644686031545517,954305.7283922707
36.766666666666666,221.45740904000002,254.41488519199999,9.374226932826817,5.299999999999999,39.065219023042985,35.030026728723186,5.681334820053259,915536.7339649623
36.78333333333333,221.45740904000002,254.41488519199999,9.375281279593121,5.4,39.037147769486026,35.02346890234736,5.712487417497877,895813.7385020371
36.8,221.45740904000002,254.41488519199999,9.387349753016414,5.3999999999999995,39.023182830238106,35.02020650272737,5.7110501370119,897931.0703247639
36.81666666666666,221.45740904000002,254.41488519199999,9.406720171960682,5.4,39.03243041183001,35.17564414507735,5.708697641687883,901149.2276305397
36.833333333333336,221.45740904000002,254.41488519199999,9.428397886050181,5.3,39.07471883537069,35.18552329560138,5.67535899776412,924900.8279892477
36.85,221.45740904000002,254.41488519199999,9.44816763504867,5.3,39.116934760609496,35.04210822793985,5.673080848409257,928639.6349942659
36.86666666666667,221.45740904000002,254.41488519199999,9.462270351901976,5.1,39.189810794380605,35.21241034155782,5.632947881754934,968589.428903204
36.88333333333333,221.45740904000002,254.41488519199999,9.467628279940769,5.1,39.276541907754094,33.8,5.632124145127763,970241.3074459764
36.9,221.45740904000002,254.41488519199999,9.46538876836851,5.099999999999999,39.29335898834763,33.8,5.632468811403426,969846.8790785786
36.916666666666664,221.45740904000002,254.41488519199999,9.45881621594328,5.1,39.27179230306805,35.23156233628117,5.633477355282757,968010.088603913
36.93333333333334,221.45740904000002,254.41488519199999,9.45269713938278,5.300000000000001,39.24396478746247,35.22506145040367,5.672551733351177,929320.8111972797
36.95,221.45740904000002,254.41488519199999,9.45338506859784,5.400000000000003,39.19323457514888,33.8,5.702804801449443,910127.7435842655
36.96666666666667,221.45740904000002,254.41488519199999,9.46549124652518,5.6,39.1020971551672,35.03864196163556,5.759328854129408,872928.2599847313
36.983333333333334,221.45740904000002,254.41488519199999,9.487329075931816,5.4,39.047637786388194,35.179196794473015,5.698323960156754,915491.304750012
37.0,221.45740904000002,254.41488519199999,9.510245008301329,5.299999999999997,39.0766284350796,35.185969404048684,5.665602488251281,939490.5971055392
37.016666666666666,221.45740904000002,254.41488519199999,9.525658662261707,5.1,39.16498000456212,35.206609531555735,5.623016503832889,980326.1684495701
37.03333333333333,221.45740904000002,254.41488519199999,9.533365151601652,5.1,39.27740775486416,35.232874182146055,5.621781944295825,981825.1747089978
37.05,221.45740904000002,254.41488519199999,9.533691028615785,5.069512290337215,39.362822617819795,34.0,5.609372963252299,988952.8956594816
37.06666666666666,221.45740904000002,254.41488519199999,9.526440795955123,5.06227284726531,39.391870891386986,34.0,5.609372963252299,988978.3316369259
37.083333333333336,221.45740904000002,254.41488519199999,9.514704536664265,5.0505541075000595,39.36747683194166,34.0,5.609372963252299,988965.4451266959
37.1,221.45740904000002,254.41488519199999,9.500425157399343,5.036296043183953,39.31062468083915,33.8,5.609372963252299,989220.7443634578
37.11666666666667,221.45740904000002,254.41488519199999,9.48617587729387,5.099999999999998,39.22215067351848,33.8,5.629249929046501,973696.7360778685
37.13333333333333,221.45740904000002,254.41488519199999,9.476806645656708,5.3,39.10850160898055,35.040138129095794,5.669691133254852,933793.2094484114
37.15,221.45740904000002,254.41488519199999,9.476210661266345,5.299999999999999,39.02597650677317,35.020859143537656,5.669762734995912,933639.5443509315
37.166666666666664,221.45740904000002,254.41488519199999,9.4832851037872,5.3,39.00225147696983,35.015316654104616,5.668909884059448,934888.6701634589
37.18333333333334,221.45740904000002,254.41488519199999,9.49478600871203,5.3,39.01501269803578,35.018297848796344,5.6675100059334955,936951.2278505325
37.2,221.45740904000002,254.41488519199999,9.505940803619813,5.1,39.07592241698141,35.03252718702791,5.626148828806311,976881.6658589242
37.21666666666667,221.45740904000002,254.41488519199999,9.51063616135485,5.046491777743663,39.15266882721188,33.8,5.609372963252299,989135.5251250213
37.233333333333334,221.45740904000002,254.41488519199999,9.507770364659217,5.043630274349349,39.17984451454424,33.8,5.609372963252299,989162.3693407583
37.25,221.45740904000002,254.41488519199999,9.500125299661844,5.035996608092328,39.15508119735868,33.8,5.609372963252299,989148.330473519
37.266666666666666,221.45740904000002,254.41488519199999,9.4897957571008,5.025682494148439,39.12194585339832,35.043278887326174,5.609372963252299,988733.110916943
37.28333333333333,221.45740904000002,254.41488519199999,9.47946449719711,5.1,39.11099470507567,35.04072055022982,5.630293993829986,972031.4215153332
37.3,221.45740904000002,254.41488519199999,9.471464038876912,5.100000000000001,39.127208438702006,35.044508298782254,5.6315326182949015,970570.5553018634
37.31666666666666,221.45740904000002,254.41488519199999,9.46858680963735,5.299999999999999,39.11880936361323,35.042546160681155,5.6706747428390125,932385.2261704515
37.333333333333336,221.45740904000002,254.41488519199999,9.473874623533643,5.300000000000002,39.11090495560067,35.040699583532586,5.670042962560559,933325.1636807628
37.35,221.45740904000002,254.41488519199999,9.486178282287419,5.299999999999999,39.12097849484398,35.043052899219525,5.668559286927148,935527.2038778648
37.36666666666667,221.45740904000002,254.41488519199999,9.499656229116214,5.1,39.1521419439886,33.8,5.627139102429471,976217.2315645076
37.38333333333333,221.45740904000002,254.41488519199999,9.508539762788162,5.1,39.17849372481553,33.8,5.625738156704748,977888.589242369
37.4,221.45740904000002,254.41488519199999,9.511091270960243,5.0469462481005145,39.15817718668952,33.8,5.609372963252299,989201.6388916586
37.416666666666664,221.45740904000002,254.41488519199999,9.508478356027995,5.04433721395558,39.10939379865764,33.6,5.609372963252299,989511.9965819003
37.43333333333334,221.45740904000002,254.41488519199999,9.502557046075967,5.038424728795766,39.03609101914951,33.6,5.609372963252299,989453.6927923436
37.45,221.45740904000002,254.41488519199999,9.494794516773732,5.030673786016149,38.950347907313386,33.6,5.609372963252299,989384.9486778172
37.46666666666667,221.45740904000002,254.41488519199999,9.486163761662525,5.022055890313915,38.88233849951525,34.83402607111531,5.609372963252299,988892.956955407
37.483333333333334,221.45740904000002,0.0,9.535837426476526,9.535837426476526,38.85890367836661,38.85890367836661,0.0,138347.2488707966
37.5,221.45740904000002,254.41488519199999,9.669055386841086,5.160001503511,38.87045497835088,34.83124991905031,5.609372963252299,996289.3981174645
37.516666666666666,221.45740904000002,254.41488519199999,9.793262501226,5.284021544392361,38.90893452043946,34.84023926309674,5.609372963252299,996323.4781818921
37.53333333333333,221.45740904000002,254.41488519199999,9.862155179223478,5.352810453567918,38.95032746253722,33.6,5.609372963252299,996814.767818539
37.55,221.45740904000002,254.41488519199999,9.897873866056472,5.388475317268934,38.95472817900841,33.6,5.609372963252299,996825.8041829031
37.56666666666666,221.45740904000002,254.41488519199999,9.914396096677326,5.449649646249585,38.93504805180987,33.6,5.619120649952669,988141.2624479504
37.583333333333336,221.45740904000002,254.41488519199999,9.9205798196548,5.455824146790545,38.90480283637963,34.83927404554245,5.620036936387599,987548.9601246921
37.6,221.45740904000002,254.41488519199999,9.92240413865076,5.549155052533123,38.88158811820023,34.83385077184093,5.636823602147714,970273.8706747883
37.61666666666667,221.45740904000002,254.41488519199999,9.922789288815862,5.458030331079386,38.882828512515594,33.5,5.620364414355974,988142.3255736115
37.63333333333333,221.45740904000002,254.41488519199999,9.92070741561483,5.4112744925572,38.87189637420749,33.3,5.612033341806087,997053.9759217988
37.65,221.45740904000002,254.172071804,9.915226608730803,5.405801941574858,38.82404058588839,33.3,5.611223864505373,996902.2666423201
37.666666666666664,221.45740904000002,253.08818237200006,9.906492322175085,5.3098822577141345,38.76517794662942,33.3,5.6093729632523,1010554.2374380518
37.68333333333334,221.45740904000002,252.54623765600005,9.894075505202778,5.299999999999998,38.70627555117514,33.3,5.6097869538070615,1009547.2250946971
37.7,221.45740904000002,252.54623765600005,9.878758691567672,5.300000000000001,38.65864047646648,34.52146417461606,5.6122919450810445,1006157.1405799293
37.71666666666667,221.45740904000002,252.54623765600005,9.86240115544246,5.299999999999999,38.652440758366886,34.52005099274938,5.614944280064432,1003101.1628255639
37.733333333333334,221.45740904000002,252.54623765600005,9.846375494770923,5.300000000000001,38.68556302464819,33.3,5.617519581357496,1000635.7786077608
37.75,221.45740904000002,252.54623765600005,9.8314014604668,5.322103029795304,38.684146207354665,33.3,5.609372963252299,995602.3562905955
37.766666666666666,221.45740904000002,252.00429294000006,9.818845199023885,5.354241265341839,38.645736384306815,34.509647049942544,5.609372963252299,987228.7265137923
37.78333333333333,221.45740904000002,250.92040350800005,9.809683357778765,5.345093066794516,38.64122713509304,34.49077527954187,5.609372963252299,986305.366364398
37.8,221.45740904000002,249.83651407600004,9.803226645984529,5.338645987755814,38.65760765705406,33.2,5.609372963252299,986035.8420724274
37.81666666666666,221.45740904000002,248.75262464400004,9.797969801397292,5.288721754399405,38.67459428349434,34.46181869529363,5.609372963252299,991899.2488181179
37.833333333333336,221.45740904000002,247.12679049600004,9.792511401957702,5.283271576434372,38.71278258945871,34.44216125139773,5.609372963252299,990568.8411998705
37.85,221.45740904000002,247.12679049600004,9.788567992867263,5.4,38.75526631010516,34.451125819757095,5.652142698498263,965150.9876847677
37.86666666666667,221.45740904000002,247.12679049600004,9.788670063099476,5.4,38.77524045030058,34.45534059997118,5.652125283815137,965194.7778002241
37.88333333333333,221.45740904000002,247.12679049600004,9.792374395995138,5.4,38.81065010956903,34.62061008818154,5.651492530963847,965561.9393524717
37.9,221.45740904000002,247.12679049600004,9.796922849554758,5.3,38.88705969013255,34.63673341490174,5.625318001225554,986234.877045575
37.916666666666664,221.45740904000002,247.12679049600004,9.799002347630132,5.289752750497172,38.97729758308471,34.6557746793594,5.609372963252299,990462.1292762872
37.93333333333334,221.45740904000002,246.58484578000005,9.798228979538884,5.288980542164877,39.04538862799105,33.5,5.609372963252299,990371.8516165866
37.95,221.45740904000002,245.50095634800005,9.79662062327576,5.332049829644626,39.057533024076214,33.3,5.609372963252299,982496.0227446978
37.96666666666667,221.45740904000002,244.95901163200006,9.795745990728292,5.331176488308733,39.03625347802472,34.629559864503754,5.609372963252299,981324.2177539886
37.983333333333334,221.45740904000002,243.87512220000005,9.795371883300595,5.28612774930698,39.041292891455846,34.6109849216572,5.609372963252299,987826.839543503
38.0,221.45740904000002,243.33317748400003,9.794364410890912,5.2851217943580595,39.07910559011778,33.5,5.609372963252299,987625.9623450831
38.016666666666666,221.45740904000002,243.33317748400003,9.793227354287476,5.3,39.08165882857688,33.5,5.625891559341575,982803.0163897243
38.03333333333333,221.45740904000002,243.33317748400003,9.793883335134405,5.399999999999999,39.03848031616807,34.680687839024216,5.65123437517543,962746.5035035831
38.05,221.45740904000002,243.87512220000005,9.79798391406231,5.400000000000003,39.013329361434145,34.6853292569665,5.650531631576871,963943.2710031111
38.06666666666666,221.45740904000002,244.41706691600004,9.803897456551379,5.3,39.03754026709189,34.6998227223045,5.624231976077497,985273.4565929348
38.083333333333336,221.45740904000002,244.41706691600004,9.808355392666392,5.300000000000001,39.07505466304186,33.5,5.623535418028601,986558.5289552677
38.1,221.45740904000002,244.41706691600004,9.810376767255306,5.3011100326990785,39.07702958784292,33.5,5.609372963252299,988595.8798749371
38.11666666666667,221.45740904000002,244.41706691600004,9.810939730056894,5.301672146756447,39.05942386620249,33.5,5.609372963252299,988586.108822562
38.13333333333333,221.45740904000002,244.41706691600004,9.811027125051568,5.30175941091244,39.03352381966208,34.61923681156157,5.609372963252299,988324.3759801604
38.15,221.45740904000002,244.41706691600004,9.810960177271586,5.301692563970716,39.02050307934012,34.61660317477657,5.609372963252299,988319.264359243
38.166666666666664,221.45740904000002,244.41706691600004,9.810932219353726,5.301664636053278,39.04148068183139,34.620846204298395,5.609372963252299,988342.7284982268
38.18333333333334,221.45740904000002,244.41706691600004,9.811059346470708,5.301791595048546,39.06459174897558,33.5,5.609372963252299,988616.9374870916
38.2,221.45740904000002,244.41706691600004,9.813073238417047,5.4,39.060666503340755,33.5,5.647930682001903,967716.7904689694
38.21666666666667,221.45740904000002,244.95901163200006,9.818666752245761,5.4,39.0283660581481,34.707547631888104,5.646960590932206,968759.8535877541
38.233333333333334,221.45740904000002,245.50095634800005,9.82708437902254,5.4,39.00918345122919,34.71313833588625,5.645494711099728,970772.2832524121
38.25,221.45740904000002,245.50095634800005,9.835626250759411,5.3,39.03964513143605,33.5,5.619233920536599,992595.4999096482
38.266666666666666,221.45740904000002,245.50095634800005,9.841563096389429,5.299999999999999,39.052682173095334,33.5,5.618288388485106,993720.0581507164
38.28333333333333,221.45740904000002,245.50095634800005,9.844740167168787,5.335421673133158,39.02788694806257,33.5,5.609372963252299,989559.4434643382
38.3,221.45740904000002,245.50095634800005,9.847049734768728,5.337727761930626,38.99564131101047,34.630930218714575,5.609372963252299,989254.122559375
38.31666666666666,221.45740904000002,245.50095634800005,9.85019820444589,5.385547496840026,38.97440620196713,34.62656031442939,5.6096282336509224,981815.8927311932
38.333333333333336,221.45740904000002,245.50095634800005,9.855063710191489,5.390405746459474,38.98601840644556,34.628949952363776,5.610346365210797,981737.215208787
38.35,221.45740904000002,245.50095634800005,9.86099909124484,5.3516561069759785,39.0262982845379,34.63723901796372,5.609372963252299,989298.4849956875
38.36666666666667,221.45740904000002,245.50095634800005,9.866264303539396,5.300000000000001,39.072511068769025,33.5,5.614320024767717,998387.988803862
38.38333333333333,221.45740904000002,245.50095634800005,9.870691732212453,5.4,39.072551134496784,33.5,5.637787369930491,979517.0963556372
38.4,221.45740904000002,245.50095634800005,9.876076933727756,5.4,39.042000363869725,33.5,5.636822612519886,980505.8840055444
38.416666666666664,221.45740904000002,245.50095634800005,9.88301181896967,5.4,39.007776651509005,34.6334275111155,5.635576105843222,981495.4951406603
38.43333333333334,221.45740904000002,245.50095634800005,9.889374315342756,5.3,39.00390426488413,34.632630625219065,5.610557995249876,1002384.7466825995
38.45,221.45740904000002,245.50095634800005,9.892817221576038,5.299999999999999,39.02914315150037,33.5,5.60999350941538,1003349.3255011111
38.46666666666667,221.45740904000002,245.50095634800005,9.893358137969695,5.3,39.02894288920037,33.5,5.6099047291168,1003457.4393958123
38.483333333333334,221.45740904000002,245.50095634800005,9.892948260881319,5.383557151951158,39.0053739958304,34.632933076388355,5.609372963252299,989329.4008041603
38.5,221.45740904000002,245.50095634800005,9.894076040659654,5.384683233753629,38.99893167520729,34.63160733210138,5.609372963252299,989329.926105767
38.516666666666666,221.45740904000002,245.50095634800005,9.897479357828333,5.388081423676559,39.02486583614534,34.636944239050365,5.609372963252299,989358.8872146531
38.53333333333333,221.45740904000002,245.50095634800005,9.901590239286099,5.304987701697482,39.06272803471688,33.5,5.6093729632523,1004125.4759822952
38.55,221.45740904000002,245.50095634800005,9.904190826597896,5.307584295958247,39.075929494169024,33.5,5.6093729632523,1004145.6773437447
38.56666666666666,221.45740904000002,245.50095634800005,9.9061260125311,5.4,39.05790323476206,34.72316422228028,5.631388299921294,985754.728503284
38.583333333333336,221.45740904000002,245.50095634800005,9.909997369316176,5.4,39.05498066971439,34.722562797088656,5.63068195601225,986488.4010308561
38.6,221.45740904000002,246.04290106400003,9.915936440947945,5.4,39.08486909867179,34.73830849655774,5.629595624904901,988093.5069375657
38.61666666666667,221.45740904000002,246.04290106400003,9.92298171047283,5.400000000000002,39.11606645493384,33.6,5.628302700636432,989757.614654229
38.63333333333333,221.45740904000002,246.04290106400003,9.929231254028416,5.332586274908896,39.123915509146585,33.5,5.6093729632523,1004701.8877135187
38.65,221.45740904000002,246.04290106400003,9.934380185975009,5.424926667089834,39.0898742952004,33.5,5.614053886106116,989624.3177581854
38.666666666666664,221.45740904000002,244.95901163200006,9.940621715457402,5.431158787904364,39.04292334933671,33.5,5.614976806057756,988520.2916387893
38.68333333333334,221.45740904000002,244.95901163200006,9.948649259618747,5.439174233318189,39.001953876697144,34.62256172881833,5.616164332938263,988047.9281891619
38.7,221.45740904000002,244.95901163200006,9.957880639015615,5.448391720036641,38.961490523636094,33.3,5.617530662491505,988608.5984645872
38.71666666666667,221.45740904000002,244.95901163200006,9.966830716982674,5.370127985167526,38.924732691610366,33.3,5.6093729632523,1004088.3425679011
38.733333333333334,221.45740904000002,244.95901163200006,9.97433793457948,5.4,38.89371595096872,34.60047798261609,5.619778938432871,998197.3005407919
38.75,221.45740904000002,244.95901163200006,9.980670056184819,5.4,38.89577063620326,34.600897199327235,5.618781633249119,999383.8875684955
38.766666666666666,221.45740904000002,244.95901163200006,9.986184711689239,5.3999999999999995,38.936580941134935,34.60922371159622,5.617910144501979,1000453.7652767707
38.78333333333333,221.45740904000002,244.95901163200006,9.991085661865322,5.400000000000001,38.998451380764806,34.62184711579592,5.61713335468014,1001429.4068612542
38.8,221.45740904000002,244.95901163200006,9.995107334641123,5.398361202612368,39.053330373589404,33.5,5.6093729632523,1003762.6086899176
38.81666666666666,221.45740904000002,244.95901163200006,9.998504398541836,5.401753050191115,39.070134738414474,33.5,5.6093729632523,1003787.1488795365
38.833333333333336,221.45740904000002,244.95901163200006,10.00305548146322,5.493499146870284,39.05431997838782,33.5,5.624228091919437,987379.4569252289
38.85,221.45740904000002,244.95901163200006,10.010570720581699,5.5010047106804,39.00108780126733,33.3,5.625344327519206,987699.2350530601
38.86666666666667,221.45740904000002,244.95901163200006,10.021032642486286,5.511453111914925,38.91709552335491,33.3,5.6268990712635905,987407.2870428455
38.88333333333333,221.45740904000002,244.95901163200006,10.033422684259227,5.523827161023563,38.84595725327014,33.3,5.628741633490087,987092.6907078138
38.9,221.45740904000002,244.95901163200006,10.045947212853113,5.4491330980881845,38.80034011768077,34.42223247412956,5.614903967857699,1002974.6275838171
38.916666666666664,221.45740904000002,244.95901163200006,10.056210897736541,5.416859549332018,38.796005294530104,34.421348041675344,5.6093729632523,1010763.412835571
38.93333333333334,221.45740904000002,245.50095634800005,10.063224751597234,5.423864085992764,38.836125736195015,34.598104025427,5.609832730343843,1010752.2285092922
38.95,221.45740904000002,246.04290106400003,10.067775705299306,5.428409020256732,38.899943768002935,34.62068342224253,5.610504622555119,1011177.7260386845
38.96666666666667,221.45740904000002,246.58484578000005,10.071581486539012,5.474733638565615,38.95077042673735,33.3,5.6186988757188345,1004416.4968720041
38.983333333333334,221.45740904000002,246.58484578000005,10.07731875287014,5.567666548777123,38.94304893970311,33.3,5.6352807223883685,987820.6237238904
39.0,221.45740904000002,246.58484578000005,10.086986558297125,5.577321870445802,38.887890774791934,33.3,5.6367232571501455,987575.2832424522
39.016666666666666,221.45740904000002,246.58484578000005,10.100148193273075,5.590466510071027,38.816214706279354,33.3,5.6386884705269935,987242.3450288427
39.03333333333333,221.45740904000002,246.58484578000005,10.115464505018537,5.6057630375069785,38.75619449380791,34.44186041857762,5.6409773875857665,986489.3620713117
39.05,221.45740904000002,246.58484578000005,10.132704688331463,5.6676608941446665,38.713179506841556,33.2,5.651683385696418,978378.5431616206
39.06666666666666,221.45740904000002,246.58484578000005,10.151708717673689,5.6419604541844,38.6849705596074,34.34788261052406,5.646402346907193,985965.4997011763
39.083333333333336,221.45740904000002,246.58484578000005,10.170153351360732,5.5731757434483935,38.69981196539739,34.350988587381536,5.633346565173375,1002071.5270833443
39.1,221.45740904000002,246.58484578000005,10.185205745657335,5.545683034573845,38.758257468289656,34.442292153353186,5.627905792789074,1009626.959506403
39.11666666666667,221.45740904000002,246.58484578000005,10.196334247482124,5.556796752192731,38.81685932640004,33.3,5.629561288647025,1009865.2877042885
39.13333333333333,221.45740904000002,246.58484578000005,10.205310152355654,5.608286266840765,38.83208792185287,33.3,5.6385920862964936,1001663.7833168763
39.15,221.45740904000002,246.58484578000005,10.215291249628187,5.705460879084249,38.79262663559396,33.2,5.6559482446361855,985289.2301695291
39.166666666666664,221.45740904000002,246.58484578000005,10.229170074246742,5.7640029561022565,38.71689067828144,33.2,5.666212084086804,976542.1274147735
39.18333333333334,221.45740904000002,246.58484578000005,10.247562254050296,5.782371623915361,38.6474342710568,34.340027098370875,5.668991874817876,975690.6917758555
39.2,221.45740904000002,246.58484578000005,10.269280191572756,5.8040617886216355,38.621206312621396,34.33453816874575,5.6722783493140785,975243.901842169
39.21666666666667,221.45740904000002,246.58484578000005,10.293113253187887,5.82786437671993,38.63600879330762,34.337635999442874,5.675889929832105,974800.2902615411
39.233333333333334,221.45740904000002,246.04290106400003,10.318335047685213,5.853053921580682,38.654896117868596,33.0,5.679717702734584,974936.9342071475
39.25,221.45740904000002,246.04290106400003,10.343922264322376,5.833925777475496,38.644232738518994,33.0,5.675373859644991,982794.2059274678
39.266666666666666,221.45740904000002,246.58484578000005,10.36876898857209,5.858740412828344,38.61887568242418,34.33405041956901,5.679143821541738,981680.8372710289
39.28333333333333,221.45740904000002,247.12679049600004,10.391651138212985,5.794381952759788,38.629513336397565,34.34569163721032,5.666583195224299,998068.6476484883
39.3,221.45740904000002,247.66873521200006,10.411370903111342,5.814075756957624,38.67934570730793,33.2,5.669564068077252,998656.3776120581
39.31666666666666,221.45740904000002,247.66873521200006,10.42949253613731,5.919385535592795,38.683245587073706,33.2,5.688381542000052,981949.8378243359
39.333333333333336,221.45740904000002,247.66873521200006,10.448888020308503,5.938755969813068,38.64729164915671,34.35884755448524,5.691339392497021,981063.6602922386
39.35,221.45740904000002,247.66873521200006,10.470733117520979,6.0052571399998325,38.63705848055357,34.356670567612824,5.702972858951745,972286.3565512508
39.36666666666667,221.45740904000002,247.66873521200006,10.495256220068361,6.029748862091656,38.65626791244505,34.36075714946014,5.706735358624451,971833.7188013732
39.38333333333333,221.45740904000002,247.66873521200006,10.52201318719495,6.056471612669896,38.69582473799992,33.2,5.710847090326066,971834.2030037865
39.4,221.45740904000002,247.66873521200006,10.55024210570395,6.0846644317450655,38.69741051914025,33.2,5.715192379367416,971290.7528650776
39.416666666666664,221.45740904000002,246.58484578000005,10.579485406991056,6.1138703412313085,38.64639947481478,33.0,5.719701806903895,970384.4459978982
39.43333333333334,221.45740904000002,246.04290106400003,10.608884725028572,6.098546022537937,38.6021964454727,34.32115093420274,5.7158743668684755,976525.499642369
39.45,221.45740904000002,246.58484578000005,10.636301205345543,6.038709903357464,38.60833052701379,34.33184355256957,5.703821172712475,992728.1681646828
39.46666666666667,221.45740904000002,246.58484578000005,10.660072019478157,6.062449437801112,38.65722984895866,34.3420770954331,5.707469249554955,992309.4159141862
39.483333333333334,221.45740904000002,247.12679049600004,10.680824139333154,6.0831742336711985,38.70297298693088,33.2,5.710658421381038,992858.7691858851
39.5,221.45740904000002,247.12679049600004,10.701046595774724,6.1905888482712665,38.70084273731874,33.2,5.730117425870076,976200.6813824906
39.516666666666666,221.45740904000002,247.66873521200006,10.723777192038082,6.257977586787959,38.6659812163653,34.36282354120469,5.7420719588472355,967424.3684033667
39.53333333333333,221.45740904000002,247.66873521200006,10.750132212235219,6.284298900034877,38.63259349640952,33.0,5.746179539133972,968043.301433545
39.55,221.45740904000002,247.66873521200006,10.779217625121595,6.313347113324263,38.58367189074761,33.0,5.750720477416582,967410.6939883628
39.56666666666666,221.45740904000002,247.66873521200006,10.811241151484658,6.436862640164032,38.4988115259105,33.0,5.773178545652379,949781.4920376918
39.583333333333336,221.45740904000002,247.12679049600004,10.846139766481247,6.380183660398181,38.4268592321204,34.14513158976477,5.761199885047248,964907.2703868722
39.6,221.45740904000002,246.04290106400003,10.881103674596822,6.370413330160214,38.419364595682964,34.283206719981216,5.758179950522266,970999.3497863084
39.61666666666667,221.45740904000002,244.95901163200006,10.914131290004065,6.403398278037176,38.462260433415864,34.2736571592588,5.763361592393149,969493.4228757562
39.63333333333333,221.45740904000002,244.95901163200006,10.944475619236375,6.34647855021889,38.53984080487779,34.28948585536612,5.751534461323084,985148.91240263
39.65,221.45740904000002,245.50095634800005,10.97122735392747,6.373195044911854,38.6131196026822,33.0,5.755719470087116,986211.2743048251
39.666666666666664,221.45740904000002,245.50095634800005,10.994968186659,6.396904612869418,38.63620947975946,33.0,5.759439296329964,985772.6738945476
39.68333333333334,221.45740904000002,245.50095634800005,11.018150033254251,6.5072826368631755,38.60162911805999,33.0,5.779750796473712,969124.3879845781
39.7,221.45740904000002,244.41706691600004,11.043783758578796,6.5775748441150474,38.549369156722534,34.28198881471546,5.792405698596587,958364.6467265646
39.71666666666667,221.45740904000002,243.87512220000005,11.073037383684618,6.60679104818848,38.53102019945807,34.108925329042634,5.797057383834852,957926.7459643726
39.733333333333334,221.45740904000002,243.87512220000005,11.105072782976846,6.638785467302913,38.547352386386,34.11219980194455,5.802161202986567,957325.3366188023
39.75,221.45740904000002,243.33317748400003,11.140079549087087,6.765289029303971,38.56907771442019,34.106639026101185,5.825563814578093,939462.3114938673
39.766666666666666,221.45740904000002,242.24928805200005,11.177979414767012,6.711598832999757,38.60533089607094,33.0,5.81381488742614,954932.232655628
39.78333333333333,221.45740904000002,241.16539862000005,11.215968155857867,6.704845198679173,38.638728510651404,33.0,5.811214834294869,961495.5501903414
39.8,221.45740904000002,240.62345390400003,11.25091843361015,6.652517758985905,38.64755838713336,33.0,5.799894701753231,976404.2470504184
39.81666666666666,221.45740904000002,240.62345390400003,11.281034375515924,6.640055411882775,38.64569072323818,34.232981325979765,5.796471818733739,982808.8899407679
39.833333333333336,221.45740904000002,240.62345390400003,11.306391873473384,6.665379193890967,38.66001123728477,34.235697753397396,5.800509701612228,982313.5723384289
39.85,221.45740904000002,240.62345390400003,11.32909387987237,6.730590244218226,38.68155889069984,33.0,5.8123809128077255,974891.8983433439
39.86666666666667,221.45740904000002,240.08150918800004,11.352467212000862,6.841167848628432,38.68006449712894,34.2294777690166,5.833154879102903,957109.5043687351
39.88333333333333,221.45740904000002,239.53956447200005,11.379493577652324,6.9128551878429,38.67782403901133,33.0,5.846305453430378,948765.810493042
39.9,221.45740904000002,238.45567504000005,11.41085992634786,6.944181405183459,38.66879667118752,34.033542767792824,5.851400022304747,947097.403512784
39.916666666666664,221.45740904000002,237.91373032400003,11.445445116924434,6.978722345254719,38.66030188502045,34.021451144159435,5.857029146250869,945974.0088273567
39.93333333333334,221.45740904000002,236.82984089200005,11.48326827442173,7.108047685436047,38.66373103737335,34.0008266646889,5.881405844972795,927737.4679983573
39.95,221.45740904000002,235.74595146000004,11.524148342943487,7.057324870063706,38.6854041882298,33.98313580503935,5.869885093279924,942726.6387984422
39.96666666666667,221.45740904000002,235.74595146000004,11.565229069230906,7.053654755882144,38.731060051768566,33.99103074314206,5.867732480567039,950120.1296681759
39.983333333333334,221.45740904000002,235.74595146000004,11.60335898577447,7.00449406497853,38.79313715734116,34.16718073505874,5.856676194667643,964713.4936242489
40.0,221.45740904000002,235.74595146000004,11.637276950441123,7.038367346095629,38.86405581483866,34.17944418531184,5.8622077076194135,964115.6825628729
40.016666666666666,221.45740904000002,235.74595146000004,11.668871764912904,7.157163503027055,38.91924319951305,34.188987340391684,5.884746134511543,947646.891595172
40.03333333333333,221.45740904000002,235.74595146000004,11.701558984849829,7.234508497425173,38.95500205810915,34.19517086104725,5.899101809881933,938921.434429469
40.05,221.45740904000002,235.74595146000004,11.73679121759943,7.269695644285634,38.971007828983815,33.2,5.904943468145769,938217.1212728148
40.06666666666666,221.45740904000002,235.74595146000004,11.774040386706892,7.306897145486513,38.950288570307904,33.0,5.9111338789111,938129.7565356031
40.08333333333333,221.45740904000002,235.20400674400003,11.812500350054199,7.345307890401681,38.893187175250205,33.0,5.917541025587499,936822.1037164053
40.1,221.45740904000002,234.66206202800004,11.852863465909259,7.477179621707435,38.80435945953915,33.0,5.942926061847293,918952.5558850215
40.11666666666667,221.45740904000002,233.57817259600003,11.896530028052439,7.520791445157723,38.71437759074195,33.94428302736201,5.950291395620301,917195.1352598671
40.13333333333333,221.45740904000002,232.49428316400002,11.941420804213815,7.429360260099019,38.682907989901715,34.08469598897777,5.930027918996902,939301.6119197323
40.15,221.45740904000002,231.95233844800003,11.982702989805063,7.383338271503966,38.71640323498534,34.07929150436605,5.919227069607346,953865.9792939167
40.16666666666667,221.45740904000002,231.95233844800003,12.018271923129793,7.418860336084046,38.7735462631915,33.92027902294966,5.925170250277358,953843.1056985252
40.18333333333334,221.45740904000002,232.49428316400002,12.049458850811375,7.45000616834978,38.82774370962524,33.940337042713765,5.930392424577497,953698.3159176827
40.2,221.45740904000002,232.49428316400002,12.079131513107546,7.566892950616326,38.851489197910745,33.0,5.9532104027461274,937181.6852727969
40.21666666666667,221.45740904000002,232.49428316400002,12.109951951635928,7.597673545697469,38.84677627256336,34.11113699667997,5.958427020637924,936088.8275005941
40.233333333333334,221.45740904000002,232.49428316400002,12.142981757608169,7.675366325736135,38.84447033255498,34.110764921153624,5.97325489656046,927393.0204984538
40.25,221.45740904000002,232.49428316400002,12.17839116702147,7.710730411066935,38.840476741217486,33.0,5.979295188789545,927138.9252531034
40.266666666666666,221.45740904000002,231.41039373200002,12.21571249884789,7.748003964298929,38.827225858333314,33.9173636843442,5.985676655555543,925702.6507544764
40.28333333333333,221.45740904000002,230.32650430000004,12.254179739689047,7.786421971188572,38.8218828273396,33.89343849770547,5.992270262806515,924074.1956784552
40.3,221.45740904000002,229.78455958400002,12.292760273981193,7.780245505715909,38.83704002610737,33.884110602018836,5.9895836219977205,930894.3115813187
40.31666666666666,221.45740904000002,229.24261486800003,12.330354087869782,7.817790734234251,38.863617674269975,33.876373833130664,5.996036792366758,929744.6714215893
40.33333333333333,221.45740904000002,229.24261486800003,12.365754342128275,7.765884831531272,38.90213803096267,33.88213106945193,5.983952711626473,944720.1419944054
40.35,221.45740904000002,229.24261486800003,12.397746224752897,7.797834549636132,38.94907762668751,34.05925472575993,5.989431395299919,943472.838018087
40.36666666666667,221.45740904000002,229.24261486800003,12.426734279038284,7.826784397706568,38.994966068741626,34.066113193022524,5.994405508834872,942926.9253437193
40.38333333333333,221.45740904000002,229.24261486800003,12.455052301740881,7.942327687196052,39.02856102770666,34.071134281469554,6.01755529226564,926770.352236838
40.4,221.45740904000002,229.24261486800003,12.485012268849465,7.972248943338927,39.03735658013356,33.0,6.022751462604888,926474.3109303041
40.41666666666667,221.45740904000002,229.24261486800003,12.517464954439777,8.049370137099054,39.02110873969785,34.070020465635935,6.037845908163504,917541.6329823019
40.43333333333334,221.45740904000002,228.15872543600003,12.55245739805614,8.084317806142284,39.00605789994562,34.04431117807713,6.043962515616571,915979.8157216485
40.45,221.45740904000002,227.07483600400002,12.58945010998582,8.121263130826861,39.01080934689739,34.02129899169836,6.050444043358609,914404.7856179972
40.46666666666667,221.45740904000002,227.07483600400002,12.62706849997918,8.114121481203856,39.03082789953898,34.02412841116788,6.047528396735537,921607.5763592244
40.483333333333334,221.45740904000002,227.07483600400002,12.663982734169078,8.150987979058097,39.05787894732585,34.02795180253136,6.0540047166696676,920890.9031809899
40.5,221.45740904000002,227.07483600400002,12.698872277989215,8.098563688205594,39.08192234052711,33.0,6.041563364067155,935922.0785879719
40.516666666666666,221.45740904000002,227.07483600400002,12.730519907661552,8.130169599115868,39.07991203045348,33.0,6.04710216281446,935264.7126699304
40.53333333333333,221.45740904000002,227.61678072000004,12.759305744996434,8.158917489523656,39.05453359424829,34.03944814846365,6.052150108559142,934868.8011199691
40.55,221.45740904000002,227.61678072000004,12.786403490539156,8.18597951289406,39.040928855312856,34.037497442617344,6.056910758732938,934291.9919752554
40.56666666666666,221.45740904000002,227.61678072000004,12.813604522117666,8.300416270437548,39.03602053289304,34.03679366628725,6.080416422662061,918245.5704999838
40.58333333333333,221.45740904000002,227.61678072000004,12.842911290321032,8.32968513607364,39.0349388087163,34.036638564033126,6.0856203412429615,917648.555746595
40.6,221.45740904000002,227.61678072000004,12.874995618077879,8.406443020629743,39.038586807799994,34.03716162979526,6.101009729428334,909114.0012578701
40.61666666666667,221.45740904000002,227.61678072000004,12.90979856688413,8.44120139169159,39.04408016439292,34.03794929083547,6.107238305613265,908420.4883949778
40.63333333333333,221.45740904000002,227.07483600400002,12.946721669559123,8.478077223209567,39.05588253380373,34.02766962971947,6.113862068990386,907272.7969011638
40.65,221.45740904000002,227.07483600400002,12.984927462075996,8.516234089701012,39.07088269210478,34.02978975002502,6.120733062221585,906521.8864072078
40.66666666666667,221.45740904000002,227.07483600400002,13.023348640156833,8.509889111495152,39.09313165477952,34.11880042913242,6.117883504068043,913358.0799092436
40.68333333333334,221.45740904000002,227.07483600400002,13.059771640332293,8.458987272576843,39.13335363629577,34.12448539845275,6.10541599298155,928047.5510960418
40.7,221.45740904000002,227.07483600400002,13.091967800663522,8.44858025392346,39.18679894533026,34.132039351060826,6.1019368372017775,934964.2510453722
40.71666666666667,221.45740904000002,227.07483600400002,13.120252768095341,8.519388641100871,39.232843828586596,34.13854732851004,6.116266567488519,926900.7616914407
40.733333333333334,221.45740904000002,227.07483600400002,13.147827911251548,8.634207369277165,39.25822233561519,34.313866350776216,6.140367600920059,910505.6517087796
40.75,221.45740904000002,227.07483600400002,13.177463235421241,8.663804358610449,39.27651597317093,34.3164519709854,6.145748048123705,909921.1313759619
40.766666666666666,221.45740904000002,226.53289128800003,13.209842349122166,8.740860930863434,39.29292971313199,33.3,6.161538732188368,901152.1650550237
40.78333333333333,221.45740904000002,225.990946572,13.244917424450112,8.775891082602545,39.28516058419385,34.12129324005675,6.167957795835709,900405.2388922537
40.8,221.45740904000002,224.90705714000003,13.28210172992119,8.81302776203071,39.26799522704747,34.094123047817234,6.174779379649604,898807.5123880152
40.81666666666666,221.45740904000002,224.90705714000003,13.320566302177884,8.851443067397444,39.24995710886266,33.2,6.1818537795253485,897817.2955311273
40.83333333333333,221.45740904000002,224.90705714000003,13.359257091579742,8.845363040691314,39.22496828097627,34.00170408860366,6.178988188598478,905279.6640252073
40.85,221.45740904000002,224.90705714000003,13.395976572388106,8.794748865587414,39.219597998541104,34.087683137404234,6.166290316541986,919512.204272401
40.86666666666667,221.45740904000002,225.44900185600002,13.429039757943292,8.827768448920954,39.233353964951995,34.10187855707146,6.172351045243672,919256.0761077031
40.88333333333333,221.45740904000002,225.44900185600002,13.458995842345411,8.857685027891199,39.25091152519217,34.10425141922569,6.17785384455938,918652.5545765155
40.9,221.45740904000002,225.990946572,13.487101028467963,8.885753148889407,39.269974598931235,34.119209395043015,6.183026721525929,918504.4602554751
40.91666666666667,221.45740904000002,225.990946572,13.515201992952887,9.001106187455648,39.27765540694092,34.12026336771556,6.207827264379942,902712.1514907212
40.93333333333334,221.45740904000002,225.990946572,13.545324969095866,9.031190189747257,39.27756091081908,34.120250400807656,6.213432984338362,902097.5324600969
40.95,221.45740904000002,225.990946572,13.57760804300584,9.06343149427088,39.28103512933678,34.120727138589864,6.219453374218195,901442.9649752732
40.96666666666667,221.45740904000002,225.990946572,13.611769046325636,9.142272792730402,39.280566244654715,34.12066279748918,6.236011136820424,892999.9624721744
40.983333333333334,221.45740904000002,225.990946572,13.648104086789088,9.178561285122207,39.27683847234941,34.120151266653586,6.2428438790778245,892262.8078141704
41.0,221.45740904000002,225.990946572,13.685680946086933,9.171364561831329,39.28144041577496,34.120782752638526,6.23970369327802,899241.4533803369
41.016666666666666,221.45740904000002,225.990946572,13.72191633856626,9.120258761177373,39.30555210983532,34.29664707997926,6.226630537502567,913187.7107063897
41.03333333333333,221.45740904000002,225.990946572,13.70968672810038,9.065477031515455,39.347780414389355,34.302441714990536,6.214699978486311,920884.8278818501
41.05,221.45740904000002,225.990946572,13.65997242131499,9.015828902503795,39.393860293389075,34.30876486916372,6.205450706697527,921951.1251778876
41.06666666666666,221.45740904000002,227.61678072000004,13.619262253614703,8.975172925209032,39.43390859010624,34.43649084686816,6.197899728172139,923863.6881964734
41.08333333333333,221.45740904000002,227.61678072000004,13.584648042683508,8.98317151344298,39.46535596795572,34.44099990684447,6.201056758293639,917165.1810091973
41.1,221.45740904000002,227.61678072000004,13.555823137820418,9.041674775514336,39.469851380523444,33.5,6.215389319383459,902475.5254284767
41.11666666666667,221.45740904000002,227.61678072000004,13.533614447816838,9.064218313172695,39.44274103194643,34.352095709377664,6.221371253360674,895422.6510046574
41.13333333333333,221.45740904000002,227.07483600400002,13.517413057574993,9.048037676955548,39.41645432267376,34.33623083800467,6.218346104398599,895295.2427672531
41.15,221.45740904000002,227.07483600400002,13.505332224083746,9.035972318919233,39.39192160705275,33.3,6.216092509877609,895627.8202999315
41.16666666666667,221.45740904000002,227.07483600400002,13.495740403942149,9.026392785749275,39.34354949433301,33.3,6.214304534374947,895766.8076112575
41.18333333333334,221.45740904000002,227.07483600400002,13.48707524550176,8.97301583046875,39.29073750036654,34.318462039677875,6.202603318390995,903534.5570007248
41.2,221.45740904000002,227.07483600400002,13.476801617389615,8.87546732073596,39.274630459813466,34.316185472787495,6.181129937320418,918950.6106141413
41.21666666666667,221.45740904000002,227.07483600400002,13.4624773899872,8.81859675034136,39.29595317358898,34.31919922221182,6.169011657844314,926715.7015136068
41.233333333333334,221.45740904000002,227.07483600400002,13.443752553167077,8.7998968359936,39.331674399588564,34.324248055368145,6.165581847652155,927128.4088291632
41.25,221.45740904000002,227.07483600400002,13.422423472441787,8.821160888732232,39.36499035302146,34.32895692763161,6.1711371544721585,920126.5781399854
41.266666666666666,221.45740904000002,227.07483600400002,13.40159521108775,8.887646386789575,39.383094247823344,34.33151572962613,6.186787899153084,905304.4772904629
41.28333333333333,221.45740904000002,227.61678072000004,13.383530941893632,8.86960548774869,39.3787443129088,33.3,6.183457305305998,906212.1180915653
41.3,221.45740904000002,227.61678072000004,13.368590403080516,8.89940565566804,39.338281717124225,33.3,6.190712090086908,898675.6491775576
41.31666666666666,221.45740904000002,227.61678072000004,13.356521173173354,8.887351885032835,39.266490314324514,33.3,6.188483159874131,898844.1887741246
41.33333333333333,221.45740904000002,227.61678072000004,13.34660016376044,8.87744358319258,39.18205283240688,33.2,6.186652315951248,899180.4525708203
41.35,221.45740904000002,227.61678072000004,13.337335992196193,8.823470300400718,39.10975366243936,34.133027409690825,6.174958502474523,907168.3293990898
41.36666666666667,221.45740904000002,227.61678072000004,13.326237335913733,8.725101595319622,39.08212017410688,34.12906520155882,6.153550550570178,922644.0111293974
41.38333333333333,221.45740904000002,228.15872543600003,13.310890988824166,8.667212100683498,39.09513120738079,34.14272222928763,6.141368839576797,930869.7558922494
41.4,221.45740904000002,228.70067015200001,13.291513961621924,8.690424009910885,39.11806513576827,34.15783926758297,6.1472295217451896,924215.5836714255
41.41666666666667,221.45740904000002,228.70067015200001,13.27017086410561,8.669109056574383,39.1425033348628,34.161442535391615,6.143351506238287,924668.6297796646
41.43333333333334,221.45740904000002,229.24261486800003,13.248022986359954,8.64699038387188,39.170857742597626,34.17745593069993,6.139333102640392,925563.8646256033
41.45,221.45740904000002,229.24261486800003,13.225307653868683,8.624305004306272,39.20053869334828,34.181892033124285,6.135217907454292,926049.9859727517
41.46666666666667,221.45740904000002,229.78455958400002,13.203280288991461,8.689588015936076,39.20617237381779,33.3,6.150443958506914,911363.6833852046
41.483333333333334,221.45740904000002,229.78455958400002,13.183629407855875,8.669962554688116,39.18545356125912,34.191443585777286,6.146868887947468,911956.6512403535
41.5,221.45740904000002,229.78455958400002,13.166830158044968,8.697903827861811,39.165014209896036,34.1883477277469,6.153687664066227,904435.7202366007
41.516666666666666,221.45740904000002,229.78455958400002,13.152128123137437,8.638502018645138,39.16082314549058,34.18771292578255,6.14114766654493,912550.9882732112
41.53333333333333,221.45740904000002,229.78455958400002,13.136913475594346,8.53602738078343,39.185618352963274,34.361175431795004,6.119263237447511,927812.1549644405
41.55,221.45740904000002,229.78455958400002,13.118220433267107,8.474797951632777,39.234171327986964,34.368529535893316,6.106635188227626,935751.2237856593
41.56666666666666,221.45740904000002,229.78455958400002,13.094329623659187,8.367974568208227,39.30057202196059,34.37858695493806,6.084416192220542,951020.0961682524
41.58333333333333,221.45740904000002,229.78455958400002,13.065859314145001,8.422506509939415,39.36151117290154,34.38781713824739,6.097272385831923,936928.6943860886
41.6,221.45740904000002,229.78455958400002,13.036132589448473,8.435379375044597,39.401504831388216,34.39387480057684,6.10118686380807,930034.0009990697
41.61666666666667,221.45740904000002,229.78455958400002,13.007451112283453,8.4067357132342,39.422294472439276,33.5,6.096064515329531,930431.2185165902
41.63333333333333,221.45740904000002,229.78455958400002,12.980875207192016,8.467470615064409,39.41296699879235,33.5,6.1102542444214905,915545.9560504322
41.65,221.45740904000002,229.78455958400002,12.958121654866254,8.489462609890726,39.369831988908544,34.38907745539724,6.115910435105837,908287.631431114
41.66666666666667,221.45740904000002,229.78455958400002,12.939567872279902,8.470932586895145,39.32731024644912,34.38263687538468,6.11257745619616,908613.7817198231
41.68333333333334,221.45740904000002,229.78455958400002,12.923318289025207,8.4099881407861,39.31582807027816,34.380897721011635,6.09994988964528,916798.5638237809
41.7,221.45740904000002,229.78455958400002,12.90728227536163,8.39397286760131,39.324465688276135,34.38220602275602,6.0970859757811455,917121.3815450565
41.71666666666667,221.45740904000002,231.95233844800003,12.890771175662229,8.377483118051158,39.33597854604461,34.43023046659372,6.094140390785226,919158.1661441094
41.733333333333334,221.45740904000002,233.57817259600003,12.872735569379216,8.272197778946513,39.3440167511976,33.5,6.072134682042257,936182.9443269894
41.75,221.45740904000002,235.20400674400003,12.85160464214841,8.251094709430419,39.327395751671354,33.5,6.068400418787384,937939.905915426
41.766666666666666,221.45740904000002,235.20400674400003,12.82754528423716,8.227067069486,39.27993046639513,33.5,6.064154968035754,938385.8020753245
41.78333333333333,221.45740904000002,235.20400674400003,12.801060438658544,8.158059962203435,39.23860948482192,34.48140009843818,6.050416197118233,946494.8080767894
41.8,221.45740904000002,235.20400674400003,12.772540755900486,8.172135053154218,39.22334369118282,34.47878938735568,6.05447423364359,939479.6517633327
41.81666666666666,221.45740904000002,235.20400674400003,12.744344184518546,8.231245504984205,39.21952992715571,34.478137168660275,6.068158000037484,924543.1573310844
41.83333333333333,221.45740904000002,235.20400674400003,12.718751017283763,8.20568543566606,39.225093596379395,34.47908865099031,6.063642396366771,925054.6640603247
41.85,221.45740904000002,234.66206202800004,12.696128642801948,8.227805077264394,39.23948082783071,34.47056081800061,6.069223810060388,917159.784820741
41.86666666666667,221.45740904000002,233.57817259600003,12.675653372347384,8.162643524909376,39.26579239448635,34.45277916290083,6.056055511402663,924643.8107687895
