Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
41.88333333333333,221.45740904000002,233.57817259600003,12.655774961314451,8.142790820314538,39.30195448905683,34.458754835945626,6.052563367557866,925065.8366356716
41.9,221.45740904000002,233.57817259600003,12.635643908521976,8.122685800373922,39.322906695979206,33.5,6.049031486633155,925402.9464189066
41.91666666666667,221.45740904000002,233.57817259600003,12.614112807890198,8.013915946595262,39.32112715728048,33.5,6.026785681008427,941378.0970417765
41.93333333333334,221.45740904000002,233.57817259600003,12.589001400396162,7.946283056594968,39.31519358123424,33.5,6.013475902706282,949496.6991740799
41.95,221.45740904000002,233.57817259600003,12.55965325550637,7.916973956600451,39.301563048984555,34.45869015169776,6.0084037313954815,950159.9201621823
41.96666666666667,221.45740904000002,233.57817259600003,12.527718618913136,7.927635635393021,39.287268339380226,34.456327995636826,6.011807058223596,943170.7861423116
41.983333333333334,221.45740904000002,233.57817259600003,12.496238976473169,7.983461134210733,39.28136340552684,34.45535222378295,6.02470120993643,928206.6279918565
42.0,221.45740904000002,233.57817259600003,12.467480116043717,7.954739460353908,39.28313546456204,34.45564505099709,6.019709505776752,928777.454576364
42.016666666666666,221.45740904000002,233.57817259600003,12.441197238177915,7.928490566961688,39.297730048614845,34.4580567603729,6.015155754659634,929309.0715182817
42.03333333333333,221.45740904000002,233.57817259600003,12.409205155590316,7.896539850311825,39.31940882588974,33.5,6.009623361741914,929884.5728578806
42.05,221.45740904000002,233.57817259600003,12.373189852660401,7.905279737715731,39.316075829747554,33.5,6.012774396569572,922613.607193967
42.06666666666666,221.45740904000002,233.57817259600003,12.340129019946525,7.827553027906299,39.2665709888313,33.3,5.997717294082954,931583.2409013779
42.08333333333333,221.45740904000002,233.57817259600003,12.308151247376262,7.795616600378057,39.20571607782301,34.442851739437685,5.992223657397359,931870.678368964
42.1,221.45740904000002,233.57817259600003,12.274519653287136,7.632219637574339,39.19008919918768,34.44026944661022,5.959625275155396,955874.9109250592
42.11666666666667,221.45740904000002,233.57817259600003,12.236667349060665,7.594417668909212,39.21820689753757,34.4449158083353,5.953217270844481,956668.0440169103
42.13333333333333,221.45740904000002,233.57817259600003,12.195268593552324,7.595623765957036,39.25345100301072,34.45073978655242,5.954947421362692,949851.3258743628
42.15,221.45740904000002,233.57817259600003,12.15261540653745,7.553026820024828,39.290717606601966,34.45689797625897,5.947740557952263,950742.0646774155
42.16666666666667,221.45740904000002,233.57817259600003,12.109538298847413,7.510006446837811,39.31846023102868,33.5,5.940482141401948,951559.3410700542
42.18333333333334,221.45740904000002,233.57817259600003,12.0672003317625,7.554977193226998,39.31659736818304,33.5,5.951193735088957,936658.71261162
42.2,221.45740904000002,233.57817259600003,12.02783246061819,7.5603643856745855,39.26432387888311,33.3,5.953707651936933,929711.2445607951
42.21666666666667,221.45740904000002,234.12011731200005,11.992136231362503,7.524713871608448,39.17407822951899,33.3,5.947677487642173,930780.4541954137
42.233333333333334,221.45740904000002,234.12011731200005,11.958993059924023,7.491613118965374,39.09005578753286,34.26797673118759,5.942091018058241,931420.7728719444
42.25,221.45740904000002,234.12011731200005,11.926654739178945,7.41461328227876,39.04544339409907,34.26051846820168,5.927554344067901,940081.2371758088
42.266666666666666,221.45740904000002,234.12011731200005,11.89358103316666,7.381582328130948,39.038701269602235,34.25939132541218,5.92202242232164,940727.7587882668
42.28333333333333,221.45740904000002,234.66206202800004,11.857734208003885,7.215988486581651,39.06691729989756,34.27520039526745,5.889920286605547,965470.1000234074
42.3,221.45740904000002,236.82984089200005,11.816962077371176,7.17527057280598,39.09844443895161,33.3,5.883200748955469,968081.1902723898
42.31666666666666,221.45740904000002,237.37178560800004,11.772202610651053,7.1731152465338655,39.08628185752074,33.3,5.884330463509216,961668.8333840353
42.33333333333333,221.45740904000002,237.91373032400003,11.72705573802822,7.215272275269346,39.026842383007114,33.3,5.8943467769215045,947101.4924792864
42.35,221.45740904000002,237.91373032400003,11.684674855411863,7.21764597388486,38.95396868546937,34.32030826272677,5.896307006498316,939713.2653178143
42.36666666666667,221.45740904000002,237.91373032400003,11.645843711512828,7.178864519784696,38.910545206083476,33.2,5.889890770873808,940675.4246760707
42.38333333333333,221.45740904000002,237.91373032400003,11.609489556271287,7.142556883691833,38.87621155139545,34.224322183063734,5.8838982078945365,941301.5518105655
42.4,221.45740904000002,237.91373032400003,11.574472551245622,7.107584685867677,38.849890260071,34.21957227507556,5.878139170105365,941961.4103790646
42.41666666666667,221.45740904000002,237.91373032400003,11.54010691720967,7.07326302467533,38.852220073786256,34.21999271040454,5.872499726990986,942632.995534714
42.43333333333334,221.45740904000002,237.91373032400003,11.505979456974032,7.039179231669195,38.87151435637734,34.223474533004946,5.866911551340522,943314.2776717809
42.45,221.45740904000002,237.91373032400003,11.47125798153928,6.959805110182202,38.90602795746225,33.2,5.852403034282071,952225.2858022307
42.46666666666667,221.45740904000002,237.91373032400003,11.43495194607833,6.923545992485774,38.909572163961585,33.2,5.846504864558503,952942.2350907823
42.483333333333334,221.45740904000002,237.91373032400003,11.395906466041572,6.797314824422271,38.89186680887031,34.22714731164957,5.823100988374238,969643.3367400232
42.5,221.45740904000002,237.91373032400003,11.354106862269987,6.842805380104189,38.88968429062191,34.22675345708009,5.833419575982858,954463.6947432315
42.516666666666666,221.45740904000002,237.91373032400003,11.312223372912166,6.84567104883033,38.89331510375384,34.227408669170046,5.835413354699101,947107.9451067345
42.53333333333333,221.45740904000002,237.91373032400003,11.273358600321007,6.898401071045043,38.89543612250526,34.22779142561563,5.84710628985608,931156.2309289066
42.55,221.45740904000002,237.91373032400003,11.238826919263108,6.863912662211711,38.89903286802538,34.228440489906085,5.841507358885539,931817.383798113
42.56666666666666,221.45740904000002,237.37178560800004,11.206548658852496,6.740131528688022,38.90803481202166,33.0,5.81839609545225,949183.9846490971
42.58333333333333,221.45740904000002,235.20400674400003,11.17325317139874,6.706878635796779,38.8953595229946,33.0,5.813057806291373,948000.511087086
42.6,221.45740904000002,232.49428316400002,11.138165611291363,6.671835961952199,38.854398233397006,33.0,5.80744427621292,946398.1903626921
42.61666666666667,221.45740904000002,231.41039373200002,11.101251781063153,6.5902770176662155,38.8174864868657,33.915830442642246,5.792921076565503,954572.4467594634
42.63333333333333,221.45740904000002,229.24261486800003,11.061999455874131,6.551075407069067,38.80905382154002,33.86821874263471,5.786691684210592,953636.5517460599
42.65,221.45740904000002,229.24261486800003,11.019537276855731,6.421441317105596,38.83374984487534,33.871909799902724,5.763294685506049,970630.0724426078
42.66666666666667,221.45740904000002,229.24261486800003,10.972877670236077,6.3748431756748465,38.874668803960354,33.878025530329424,5.75597786946184,971600.1801645112
42.68333333333334,221.45740904000002,228.70067015200001,10.923713664144122,6.412968272784161,38.9048818958293,33.87063988499216,5.764866949588238,956015.380484782
42.7,221.45740904000002,227.61678072000004,10.87499845938389,6.364316000218308,38.928025647288855,33.84998575438196,5.757223280455019,956151.1184618092
42.71666666666667,221.45740904000002,226.53289128800003,10.827957232561015,6.362024382480765,38.94943390231737,33.828670775532444,5.758348344150144,947982.1037867093
42.733333333333334,221.45740904000002,225.44900185600002,10.782847519558853,6.316972343750411,38.96806986085799,33.80657032713625,5.751287764163027,948041.2728909439
42.75,221.45740904000002,224.90705714000003,10.739239117389008,6.273419737036935,38.987378112185176,33.79670220467568,5.744480973298332,948489.3018518244
42.766666666666666,221.45740904000002,223.82316770800003,10.697580101759996,6.323343978271661,38.99413675630312,33.77243671485003,5.755321043818188,931543.7511734742
42.78333333333333,221.45740904000002,222.73927827600002,10.657936816160127,6.192221415708984,39.0046586520094,33.74833828703767,5.73183965481131,948429.3067075294
42.8,221.45740904000002,220.571499412,10.617533387846226,6.10718350172146,39.036153367104255,33.70033323335026,5.717207516204762,955919.4326357074
42.81666666666666,221.45740904000002,219.48760998000006,10.573234313988092,5.975726066589898,39.072077903675485,32.8,5.6941682264226205,972137.1829612121
42.83333333333333,221.45740904000002,219.48760998000006,10.52380592935705,5.926362758979284,39.09272956262161,33.68030067687056,5.686628896740644,973312.0446186592
42.85,221.45740904000002,219.48760998000006,10.470149311548536,5.872776780267301,39.10303909544545,33.681451816451954,5.678470489972103,974390.3599452884
42.86666666666667,221.45740904000002,219.48760998000006,10.413780250583148,5.81648193252966,39.11578548661575,33.6828750502344,5.669928515720045,975524.864076675
42.88333333333333,221.45740904000002,218.94566526400004,10.35561184964437,5.7583901084622955,39.12025250825751,32.8,5.6611447148786445,976089.2202029652
42.9,221.45740904000002,217.86177583200003,10.29734698303408,5.787410637638947,39.09107473978784,32.8,5.668322489631089,959980.4000917386
42.91666666666667,221.45740904000002,217.31983111600005,10.241569988601103,5.776387016030345,39.03428848772889,33.44086312536388,5.668085860842007,952920.4804633848
42.93333333333334,221.45740904000002,215.15205225200003,10.18918335286891,5.724067360565886,38.98829611083999,33.38019410216887,5.660179276054012,952291.0570628394
42.95,221.45740904000002,214.06816282000005,10.139159821303553,5.6741077859857,38.965152118998866,33.53190132164832,5.652652929467117,951994.1932088999
42.96666666666667,221.45740904000002,212.98427338800005,10.08978616626445,5.5801178459853675,38.96462603067187,33.50420671862895,5.637141142318515,960571.6488911726
42.983333333333334,221.45740904000002,212.98427338800005,10.039578690042804,5.529975217924723,38.98039716461413,33.68863333120214,5.629657627578979,961183.7973519611
43.0,221.45740904000002,212.98427338800005,9.987522135168874,5.4,39.01326642961608,33.69141186319478,5.6176983796619435,975670.5806805736
43.016666666666666,221.45740904000002,212.98427338800005,9.933016467276643,5.4,39.0492386706145,33.51135926454224,5.62645323897379,965920.5706492641
43.03333333333333,221.45740904000002,213.52621810400004,9.877783613961746,5.4,39.06434863538458,33.52672719243033,5.636516275990581,955901.7057617945
43.05,221.45740904000002,213.52621810400004,9.824591237311106,5.4,39.06127037496106,33.526459825963144,5.6459296262786545,945929.0295418941
43.06666666666666,221.45740904000002,214.06816282000005,9.775016245439195,5.4,39.04465066180856,33.538990056209656,5.654445104058563,937078.0597412081
43.08333333333333,221.45740904000002,214.06816282000005,9.729835045840092,5.4,39.02073141716071,33.71902360107244,5.661979296358418,928320.505693334
43.1,221.45740904000002,214.06816282000005,9.689302933603289,5.4,38.99484983593109,33.53454941084556,5.668546668954954,921215.2515764531
43.11666666666667,221.45740904000002,214.06816282000005,9.651995274882886,5.300000000000001,38.978991229300135,33.53313532891466,5.646794699101924,934212.9116924149
43.13333333333333,221.45740904000002,214.06816282000005,9.617139681732334,5.4,38.95503983992514,33.530999628867164,5.67976882093999,907999.2952074768
43.15,221.45740904000002,214.06816282000005,9.5892082554549,5.6,38.88930103497623,33.70730420270773,5.747098317193339,862693.201465232
43.16666666666667,221.45740904000002,214.06816282000005,9.574701509551314,5.800000000000001,38.78424054818223,33.69793615799337,5.799756295939257,822427.7387150386
43.18333333333334,221.45740904000002,215.15205225200003,9.575703883944092,5.800000000000001,38.67713687014347,33.71351817235482,5.7996957585612945,823298.9848139436
43.2,221.45740904000002,217.86177583200003,9.588272427309933,5.8,38.591407610472054,33.85574788308477,5.79892047634985,827169.2259098116
43.21666666666667,221.45740904000002,221.11344412800003,9.604401448508112,5.6,38.54982702083674,33.92047554001424,5.745427959102768,870122.6811340705
43.233333333333334,221.45740904000002,224.36511242400002,9.614302001074844,5.4,38.56903624009999,33.99008341365874,5.680197365104423,914321.7809351381
43.25,221.45740904000002,227.07483600400002,9.611426445244257,5.3,38.624650278609145,34.22431736361746,5.652411824304953,935511.9224582867
43.266666666666666,221.45740904000002,230.86844901600003,9.596150363007373,5.3,38.68266382665908,34.30564146902642,5.654479466835001,935733.3942339703
43.28333333333333,221.45740904000002,233.03622788000004,9.572828570293968,5.3,38.73031769913242,34.35414009966953,5.657584835221207,933260.0740073873
43.3,221.45740904000002,235.20400674400003,9.545597019391868,5.3,38.77158214234984,34.48442875177466,5.661130846418179,929990.6345708881
43.31666666666666,221.45740904000002,236.28789617600003,9.517147406602142,5.3,38.809661576042615,34.51075162932679,5.66474129433006,925778.9906369565
43.33333333333333,221.45740904000002,237.91373032400003,9.49047792584261,5.4,38.83121219691922,34.544018144690284,5.69790019250741,902446.172923439
43.35,221.45740904000002,237.91373032400003,9.468417162895927,5.4,38.84156709214325,34.54588677639741,5.700840293075046,898517.1952235012
43.36666666666667,221.45740904000002,240.08150918800004,9.453767277820967,5.599999999999998,38.82879098150564,34.74470211494837,5.760355569913105,858621.9987937621
43.38333333333333,221.45740904000002,242.79123276800004,9.4489431344529,5.6,38.799914224012404,34.784596972750464,5.760771116974944,860005.8024280069
43.4,221.45740904000002,245.50095634800005,9.449703624882376,5.4,38.81167454266212,34.83133626557898,5.70328106000738,901186.7672768171
43.41666666666667,221.45740904000002,248.75262464400004,9.447497603721063,5.299999999999999,38.86391342261164,34.894659238522735,5.673158892116793,923446.451924415
43.43333333333334,221.45740904000002,252.00429294000006,9.434884608996503,5.0,38.958448336724224,34.96726702631981,5.614275968234875,980902.9260176623
43.45,221.45740904000002,253.63012708800005,9.408222396510423,5.035724349453726,39.06474048802368,35.01743076475824,5.6093729632523,972680.0858532639
43.46666666666667,221.45740904000002,253.63012708800005,9.371211502688205,4.998767494863736,39.150574626467616,33.8,5.6093729632523,973056.9581235033
43.483333333333334,221.45740904000002,253.63012708800005,9.329705857974323,5.0,39.17010068398637,33.8,5.631258048490548,963217.914705235
43.5,221.45740904000002,253.63012708800005,9.287023115945848,5.0,39.13313159377763,35.186997219717334,5.63782666386698,954816.34698931
43.516666666666666,221.45740904000002,253.63012708800005,9.246641625659562,5.1,39.10434636122135,35.180340855977384,5.663473988142499,928599.2544561161
43.53333333333333,221.45740904000002,253.63012708800005,9.211877471429181,5.1,39.09662255616729,35.17855478543598,5.667877395492702,922377.5822940294
43.55,221.45740904000002,253.63012708800005,9.187070600586914,5.4,39.06782642075916,35.018144362979974,5.731888613259623,862423.8705615408
43.56666666666666,221.45740904000002,253.63012708800005,9.176545658401043,5.400000000000001,39.01887978008958,35.006825828606196,5.732795658429315,860593.465511145
43.58333333333333,221.45740904000002,253.63012708800005,9.17701060721026,5.3,39.00171191668071,35.002855892172164,5.705593592775848,879843.3582269476
43.6,221.45740904000002,253.63012708800005,9.178892159679352,5.1,39.03342464077742,35.01018921582553,5.671910837386648,916647.8016065432
43.61666666666667,221.45740904000002,252.54623765600005,9.175440396527621,5.099999999999999,39.08796290081405,35.00535372141673,5.672324603536418,915129.4131794608
43.63333333333333,221.45740904000002,250.37845879200006,9.166568535102602,5.1,39.13690851960434,34.98083608736346,5.673380755770397,911725.9823190857
43.65,221.45740904000002,247.66873521200006,9.154709736067845,5.1,39.18170546985897,34.944894862325086,5.67477588945286,907352.1427588189
43.66666666666667,221.45740904000002,245.50095634800005,9.14408161724132,5.3,39.17489718154421,33.6,5.709087827525533,867705.2413834715
43.68333333333334,221.45740904000002,242.79123276800004,9.13936017347521,5.299999999999999,39.11612830507634,34.68625128095154,5.709574055208255,864400.9916975012
43.7,221.45740904000002,239.53956447200005,9.141794391257044,5.4,39.05307596898211,34.614388127939584,5.735647362080574,843061.4074238329
43.71666666666667,221.45740904000002,237.91373032400003,9.15329917110997,5.6,38.97563650795487,34.570080778936386,5.777796461154879,806983.0776643911
43.733333333333334,221.45740904000002,236.82984089200005,9.179398818823872,5.9,38.85824704136551,34.52917439295647,5.815778814099622,758578.9154872483
43.75,221.45740904000002,236.28789617600003,9.220976076396589,5.799999999999999,38.751209141501846,34.50053299051138,5.807864473126833,781415.1496554847
43.766666666666666,221.45740904000002,235.20400674400003,9.270601008603558,5.8,38.6897576919606,34.47043537517724,5.808463378441378,788374.8428436223
43.78333333333333,221.45740904000002,234.12011731200005,9.318781119963868,5.6,38.67961778139153,34.44920629371152,5.7703932821689,831079.4695141522
43.8,221.45740904000002,233.03622788000004,9.358788206769775,5.6,38.70601652427322,34.433841023401,5.767771138783489,836933.8381572625
43.81666666666666,221.45740904000002,231.95233844800003,9.389558642969142,5.6,38.73459938068754,34.41843357373307,5.765548450103966,841271.5316785615
43.83333333333333,221.45740904000002,230.86844901600003,9.41050570910698,5.400000000000002,38.7899272334339,34.406770560532244,5.708231399579646,882501.0580946365
43.85,221.45740904000002,229.78455958400002,9.419570650916421,5.3999999999999995,38.86169410443923,34.39696550332156,5.707106378151514,883290.700129194
43.86666666666667,221.45740904000002,228.70067015200001,9.41868110337825,5.4,38.91925629527606,34.38429285646407,5.707217308587341,882318.0201757358
43.88333333333333,221.45740904000002,228.15872543600003,9.414306958304566,5.6,38.9363706736313,34.37600972772802,5.763634357696524,842588.7569740601
43.9,221.45740904000002,228.15872543600003,9.41532337576366,5.800000000000001,38.898041756696635,34.54135217313683,5.806830514561007,805987.2755039753
43.91666666666667,221.45740904000002,228.15872543600003,9.427720477934262,5.900000000000001,38.835194931326185,34.5322130501585,5.823269388595171,790353.4261877424
43.93333333333334,221.45740904000002,228.15872543600003,9.450849979971961,5.9,38.784745644532016,34.69579296341018,5.823172053340707,793855.6384174451
43.95,221.45740904000002,228.15872543600003,9.48029689305999,5.9,38.76074659523167,34.692303045476756,5.822868114266362,798561.2408225252
43.96666666666667,221.45740904000002,228.15872543600003,9.510692233837581,5.799999999999998,38.76916936904914,34.522611678413675,5.803217935746189,821508.1978655731
43.983333333333334,221.45740904000002,228.15872543600003,9.537663767388176,5.799999999999999,38.79825964981128,34.697758156647055,5.801857379655108,825808.1678859837
44.0,221.45740904000002,228.15872543600003,9.557435662039262,5.599999999999998,38.85625081761699,34.53527497624776,5.750475538933578,866811.7181044472
44.016666666666666,221.45740904000002,227.07483600400002,9.566999577960624,5.6,38.93202453502863,34.52535964000277,5.749475629768944,867661.7164714376
44.03333333333333,221.45740904000002,227.07483600400002,9.545848347078321,5.4,39.01675008757759,34.537334737915195,5.690230131578893,903552.153273278
44.05,221.45740904000002,226.53289128800003,9.499242857503718,5.4,39.09666624386929,34.365606737369745,5.696713501219643,895020.4934191569
44.06666666666666,221.45740904000002,225.44900185600002,9.452990733667814,5.6,39.116673918728054,34.345565248241385,5.760422733067806,847134.7693315006
44.08333333333333,221.45740904000002,225.44900185600002,9.4161169535507,5.800000000000001,39.0644184089407,34.33850304142972,5.806808429222516,804281.4493619839
44.1,221.45740904000002,225.990946572,9.394643157114142,5.900000000000002,38.97277483581799,34.509816377560945,5.8231871844100835,783462.7054613337
44.11666666666667,221.45740904000002,225.990946572,9.387827875514565,5.899999999999999,38.88476475841611,34.49773949497605,5.823137295647798,782335.7823975818
44.13333333333333,221.45740904000002,228.15872543600003,9.391025162074227,5.899999999999998,38.81338121393785,34.52904092102307,5.823162115751911,784478.5647993092
44.15,221.45740904000002,228.15872543600003,9.398527896815292,5.8,38.77052434855044,34.52280871818812,5.807265542193196,803162.4109808521
44.16666666666667,221.45740904000002,0.0,9.452727752468187,9.452727752468187,38.76016749669968,38.76016749669968,0.0,138346.32877685924
44.18333333333334,221.45740904000002,228.15872543600003,9.571009846151036,5.8,38.77495626102895,34.523453202502665,5.799977599369652,831457.2647166634
44.2,221.45740904000002,228.15872543600003,9.672550856336704,5.6,38.84126798751833,34.53309618796327,5.737508835357586,886823.5872778245
44.21666666666667,221.45740904000002,228.15872543600003,9.7138050742835,5.599999999999997,38.93504381223494,34.37581677686049,5.732387927309236,894316.608925663
44.233333333333334,221.45740904000002,227.07483600400002,9.714171246793653,5.6,39.0113772032089,34.36484330759672,5.732341403290535,893582.4806998236
44.25,221.45740904000002,226.53289128800003,9.692201826822396,5.799999999999999,39.03907677033856,34.35758535004504,5.791396417615481,850812.5731173869
44.266666666666666,221.45740904000002,226.53289128800003,9.663653623703189,5.9,39.014828994343546,34.52635085252876,5.816724674554172,827380.7449157357
44.28333333333333,221.45740904000002,0.0,9.685614157660865,9.685614157660865,38.996077246217965,38.996077246217965,0.0,138348.90704826103
44.3,221.45740904000002,227.07483600400002,9.78168429393793,6.1,38.9699652547496,34.53072217609557,5.8517481309356425,811153.2567438846
44.31666666666666,221.45740904000002,227.61678072000004,9.873997161754303,6.1,38.93828853473071,34.53674985843266,5.848638149896886,826497.7563719865
44.33333333333333,221.45740904000002,227.61678072000004,9.920031264113758,6.1,38.9328321185992,34.53596749407431,5.846449570933252,834016.70090071
44.35,221.45740904000002,227.61678072000004,9.933095641443893,5.9,38.9652505055033,34.54061578149546,5.796054533768894,873420.172934119
44.36666666666667,221.45740904000002,228.15872543600003,9.919408476246579,5.799999999999999,39.02969169836846,34.56049657700986,5.768661217991257,890827.3626280855
44.38333333333333,221.45740904000002,228.15872543600003,9.885470177893819,5.799999999999999,39.08761720125973,34.56892004615702,5.772560591965827,884957.0840953591
44.4,221.45740904000002,228.15872543600003,9.839686340550873,5.799999999999999,39.12503467954687,34.57436125871771,5.777552574449783,877060.7001926024
44.41666666666667,221.45740904000002,228.15872543600003,9.78882183089658,5.800000000000001,39.144080545543666,34.5771308896505,5.782723343078669,868334.1193306446
44.43333333333334,221.45740904000002,228.15872543600003,9.738514937987365,5.9,39.13448729571401,34.57573584878028,5.812272461424778,841078.5614408902
44.45,221.45740904000002,228.15872543600003,9.693236916161412,5.900000000000001,39.10393707630137,34.57129326619029,5.815092074745996,833545.0884352583
44.46666666666667,221.45740904000002,228.70067015200001,9.659341293024989,6.3,39.01692291902104,34.56920440583876,5.874705384737493,759224.7955353851
44.483333333333334,221.45740904000002,229.78455958400002,9.643381336809782,6.300000000000001,38.89146645926261,34.571181875800725,5.873594951185788,757586.543844884
44.5,221.45740904000002,230.32650430000004,9.64066685940334,6.1,38.81518829272536,34.56964144192682,5.852939410033257,791124.9462951138
44.516666666666666,221.45740904000002,230.32650430000004,9.641139490114002,6.1,38.779100497257424,34.564103332225095,5.852943076398032,791180.3344814741
44.53333333333333,221.45740904000002,230.86844901600003,9.638580777717713,5.9,38.776426235497176,34.57358197964618,5.817974960573202,826479.0954010924
44.55,221.45740904000002,230.86844901600003,9.629407903326442,5.9,38.79662311319808,34.5767215701666,5.81840124826123,824981.5284522487
44.56666666666666,221.45740904000002,230.86844901600003,9.614351365287808,5.899999999999999,38.809746616944224,34.578761609650236,5.819064314677535,822519.1947525303
44.58333333333333,221.45740904000002,230.86844901600003,9.596331655151062,5.9,38.816262265420725,34.57977446265129,5.819797283520697,819575.0828777584
44.6,221.45740904000002,230.86844901600003,9.575964337916096,5.800000000000002,38.83028175297772,34.58195378219201,5.799679997135804,834374.2509963057
44.61666666666667,221.45740904000002,230.86844901600003,9.553944563782657,5.9,38.835201337278676,34.582718528132666,5.821255572180972,812681.5324307596
44.63333333333333,221.45740904000002,230.86844901600003,9.533150397824876,5.899999999999999,38.82174132561309,34.580626178728174,5.821831439987274,809303.8830008957
44.65,221.45740904000002,230.86844901600003,9.517661934135504,6.1,38.78043003820779,34.57420436797877,5.8501028701971585,772292.6607376916
44.66666666666667,221.45740904000002,230.86844901600003,9.513348154379502,6.3,38.697333151915274,34.73019715489729,5.861740089226016,738676.8107284157
44.68333333333334,221.45740904000002,231.95233844800003,9.520211464441926,6.1,38.638636321643645,34.73937914538183,5.850201015801432,773329.8870094499
44.7,221.45740904000002,234.12011731200005,9.528185583930842,5.9,38.647400772355,34.86023069492733,5.821955091251172,810777.9638421737
44.71666666666667,221.45740904000002,236.28789617600003,9.529353242542587,5.9,38.68167485192685,34.900967159868316,5.821926493541159,812712.3329782687
44.733333333333334,221.45740904000002,238.45567504000005,9.52273865050371,5.799999999999999,38.72613536867269,35.10697905832727,5.8026281753041085,831227.6401246529
44.75,221.45740904000002,239.53956447200005,9.506650476076866,5.599999999999999,38.80734106241876,35.13846131766722,5.7555387023587,866675.0939431638
44.766666666666666,221.45740904000002,240.08150918800004,9.479667796908439,5.599999999999999,38.90267022912836,35.16465162617787,5.758055790654337,862531.7323893169
44.78333333333333,221.45740904000002,241.70734333600004,9.442535312725958,5.399999999999999,39.00540460945096,35.209656016617004,5.704202880659579,896319.1181139882
44.8,221.45740904000002,242.79123276800004,9.396167395640397,5.399999999999999,39.108069387711716,35.327126078359015,5.709986178816522,888997.9304872401
44.81666666666666,221.45740904000002,243.87512220000005,9.346741834484625,5.6,39.15941438803907,35.35422453290329,5.768592924794055,843182.9745780507
44.83333333333333,221.45740904000002,246.04290106400003,9.305137688277966,5.799999999999997,39.14736749694389,35.54374304393066,5.8085201321955395,802126.3916738738
44.85,221.45740904000002,248.75262464400004,9.278444653294093,5.9,39.10289182507046,35.57338396710578,5.82073023703559,783012.5907457791
44.86666666666667,221.45740904000002,252.00429294000006,9.265214833149162,5.800000000000001,39.07377719928546,35.612337871186966,5.80842822262967,800781.6460719976
44.88333333333333,221.45740904000002,253.63012708800005,9.259334924196981,5.8,39.069704825029575,35.63358487958864,5.808381635733061,801242.5628754342
44.9,221.45740904000002,253.63012708800005,9.25695091167158,5.799999999999999,39.07688806823322,35.63524594935774,5.808360296112943,800865.515770142
44.91666666666667,221.45740904000002,254.172071804,9.254072443946612,5.6,39.118279660856786,35.652223539773715,5.773968255192896,836332.409004371
44.93333333333334,221.45740904000002,254.172071804,9.24354091815448,5.3999999999999995,39.20704696472477,35.67289579862067,5.726687794875054,871930.4685131796
44.95,220.60465837275595,254.172071804,9.223216039430172,5.4,39.30093668011828,35.694760972114814,5.732218244226026,864626.6463246515
44.96666666666667,217.69257008055968,254.41488519199999,9.20071943169588,5.4,39.362860478824295,35.559391663131585,5.745940473002907,848204.2247451018
44.983333333333334,215.40789814981986,254.41488519199999,9.181494730731197,5.400000000000001,39.39323835574609,35.5664883480771,5.7560573349562345,835026.4696882126
45.0,213.61065051424902,254.41488519199999,9.16527537648023,5.4,39.40178216368003,35.56848429773804,5.763566387484285,824620.4064563536
45.016666666666666,214.55332156890097,254.41488519199999,9.152731340858933,5.800000000000001,39.353663148627014,35.710520323384074,5.817054921304004,759020.8126216199
45.03333333333333,217.40322040682986,254.41488519199999,9.144952069246703,5.8,39.28087300562039,35.69351555661295,5.812418797478752,768552.8787589046
45.05,219.678467145774,254.41488519199999,9.141397727901747,5.800000000000001,39.23901486843666,35.68373692683036,5.808610508354328,776616.213073444
45.06666666666666,220.18663100921236,254.41488519199999,9.14013132161146,5.599999999999999,39.24121480282027,35.68425086140392,5.78171195336921,812671.4027432504
45.08333333333333,219.38951882425073,254.41488519199999,9.139346892025054,5.6,39.26813822603162,35.69054053900969,5.783922948829557,809306.1005051488
45.1,217.48349949819539,254.41488519199999,9.137907133866094,5.4,39.31090228983685,35.70053080556442,5.750999703047857,836755.4503456363
45.11666666666667,214.2956496400488,254.41488519199999,9.134916738803422,5.299999999999999,39.370773085858964,35.714517437279994,5.740134027543253,840496.2657913439
45.13333333333333,211.3490569378378,254.41488519199999,9.130264254126208,5.299999999999999,39.41609697241345,35.725105713222106,5.752039663487172,826780.6249139248
45.15,209.08656083066225,254.41488519199999,9.124677132725099,5.3,39.43782541679976,35.57690449156728,5.760873907146509,816156.6358535875
45.16666666666667,207.32209707592577,254.41488519199999,9.11883151176315,5.300000000000001,39.43996561523225,35.577404471010716,5.767539354414534,807626.5850756019
45.18333333333334,206.48424076832822,254.41488519199999,9.113392355220931,5.4,39.4171280184177,35.57206929798586,5.788414267484245,786479.0721508703
45.2,207.36583392073942,254.41488519199999,9.10945645256039,5.599999999999999,39.358797927098855,35.55844259583025,5.811085689890421,757171.7986462673
45.21666666666667,210.11388716786337,254.41488519199999,9.108316182081479,5.800000000000001,39.27272925820625,35.69161306652706,5.818192509462238,736123.595067799
45.233333333333334,212.1217909652865,254.41488519199999,9.10983199575864,5.6,39.221444441252295,35.679632236222574,5.8015806580994385,775618.7227444359
45.25,212.70695610670597,254.41488519199999,9.112444996020336,5.6,39.21381366279393,35.67784958265704,5.80036507214029,778315.1440409959
45.266666666666666,211.94529800470633,254.41488519199999,9.114680360692834,5.4,39.23557827872619,35.682934092763816,5.771396253807299,809311.4419906081
45.28333333333333,210.32412849863675,254.41488519199999,9.11564552880904,5.4,39.26986891903942,35.53766757082308,5.77660852559155,802758.345126431
45.3,208.46974301473404,254.41488519199999,9.115133828860186,5.3,39.29648604594968,35.54388569344973,5.763571485299724,811934.4079588775
45.31666666666666,206.54731466864501,254.41488519199999,9.113317818795196,5.299999999999999,39.31451504821269,35.54809751342885,5.770482536422808,803396.8076097041
45.33333333333333,205.0381485415993,254.41488519199999,9.110621693429763,5.300000000000001,39.31658326264011,35.5485806764303,5.7757657208793,796543.4938321112
45.35,203.83759155427242,254.41488519199999,9.107539524715264,5.3,39.30767567934284,35.469861103101636,5.7798617931405065,791038.3230203948
45.36666666666667,203.41968431611025,254.41488519199999,9.104641286898762,5.400000000000001,39.280542664694565,35.54016110288585,5.797059897056812,772530.8096980746
45.38333333333333,204.5847893222548,254.41488519199999,9.102974228833894,5.599999999999999,39.223567253954755,35.52685087252634,5.815528489778897,745488.4289350224
45.4,207.50833916946343,254.41488519199999,9.103806634834699,5.799999999999999,39.140683426576956,35.50748808389259,5.819644326494826,726094.7050222456
45.41666666666667,209.65844195965826,254.41488519199999,9.107004700282012,5.6000000000000005,39.0883863147285,35.49527076774162,5.806595726603256,765600.4355736137
45.43333333333334,210.41155537195232,254.41488519199999,9.11105769734702,5.6,39.07522709850277,35.492196595971016,5.805219146038962,769135.6714508276
45.45,209.8076050717363,254.41488519199999,9.114538178786498,5.400000000000001,39.08806441915233,35.4185569277614,5.7782727470451505,800401.2929369451
45.46666666666667,208.34450643915676,254.41488519199999,9.11658508797607,5.4,39.11225845513739,35.42420898341324,5.782782400735572,794612.2368396255
45.483333333333334,206.61858363648287,254.41488519199999,9.117011853433555,5.300000000000001,39.13226575115668,35.428882959702825,5.770100206236719,804248.245117212
45.5,204.80784739697572,254.41488519199999,9.116002646724333,5.3,39.14810081688509,35.432582246287446,5.776396264736386,796361.8187657533
45.516666666666666,203.38547779609178,254.41488519199999,9.113992332171039,5.300000000000001,39.148277779877844,35.279346305651,5.781213824854696,790142.1904887724
45.53333333333333,202.795941615211,254.41488519199999,9.1117400910584,5.4,39.1236478674913,35.273592423347345,5.798797807215385,771133.139957848
45.55,203.82825170198447,254.41488519199999,9.110418059959295,5.6,39.06207726373475,35.259208693441195,5.817216482614074,743756.3276336223
45.56666666666666,206.6314777032665,254.41488519199999,9.111373507709539,5.8,38.97223611974415,35.39149786267957,5.8210944313279,723969.767627489
45.58333333333333,209.84504277911697,254.41488519199999,9.115079246266957,5.8,38.89390773465136,35.373199287281246,5.8191223709002875,736107.7721732592
45.6,211.27439392006244,254.41488519199999,9.120270913185527,5.6,38.86998539603734,35.367610703828205,5.803681497351184,773866.1158520285
45.61666666666667,211.3940964451786,254.41488519199999,9.125242161107062,5.6,38.876445324359956,35.21584254929098,5.803551461090908,775198.3399250716
45.63333333333333,210.2744491575015,254.41488519199999,9.128910065264584,5.4,38.89918633938299,35.221155159496604,5.776406462455644,804620.6587787381
45.65,208.4045519880052,254.41488519199999,9.130687907607376,5.4,38.927191755021234,35.22769760523975,5.782328213582703,797053.3223345341
45.66666666666667,206.37331825215952,254.41488519199999,9.130586144843008,5.3,38.94813907901425,35.23259118484088,5.77046455372811,805315.9052933165
45.68333333333334,204.33599252329458,254.41488519199999,9.128922397689546,5.300000000000001,38.96315276194452,35.2360985852396,5.77764110474751,796338.6436667994
45.7,203.29387871450874,254.172071804,9.126469195663843,5.3999999999999995,38.95347537744181,35.230284405832464,5.7975238508242,775032.949824209
45.71666666666667,202.88510396036168,253.63012708800005,9.124102664218182,5.400000000000001,38.93075669337746,35.21707534853009,5.7986456506948665,772532.6899032379
45.733333333333334,204.75287700249572,253.63012708800005,9.123136409791645,5.800000000000001,38.86675898082598,35.202276369489894,5.823614366900789,718218.5704700991
45.75,208.04815771490865,253.63012708800005,9.12492059486045,5.8,38.78432627283969,35.33696597699121,5.821652435765265,730230.7171050909
45.766666666666666,210.7554872716083,254.172071804,9.129198518251117,5.799999999999999,38.73390254433234,35.179149965064184,5.819662001358568,741288.5249433033
45.78333333333333,212.94715445865455,254.172071804,9.134921924068532,5.8,38.70554489739914,35.325969704074126,5.817768282315408,750089.7607113073
45.8,213.46492983037163,254.172071804,9.14077663280339,5.6000000000000005,38.718092796228504,35.32889187700586,5.799105023963209,785377.1838484601
45.81666666666666,211.59109261081247,254.172071804,9.144948012882072,5.4,38.77811192829209,35.342869219785506,5.771510267944491,812323.3730407018
45.83333333333333,209.12729848165492,254.172071804,9.146543812199102,5.4,38.839499386822176,35.20374151134588,5.779642347658192,802270.8674333699
45.85,207.22811521700237,254.172071804,9.146123885328217,5.4,38.87417441522152,35.2118166823983,5.785715888760565,794238.4055976185
45.86666666666667,205.17905247350933,252.54623765600005,9.144274219678334,5.3,38.9028308555037,35.19477130486776,5.7742105810781945,800634.1460610117
45.88333333333333,203.6910937220601,251.46234822400004,9.141474659920666,5.4,38.916338013352274,35.18182220105231,5.796410926849539,776520.0753677019
45.9,204.05905359138677,251.46234822400004,9.139000037715265,5.6,38.88675247643735,35.17517684298652,5.818563390773995,746056.2260753451
45.91666666666667,206.34999461785634,251.46234822400004,9.138450756159342,5.8,38.82238156346999,35.31579514631829,5.82444240668431,724097.2472126479
45.93333333333334,209.1316767017983,251.46234822400004,9.140459999273967,5.800000000000001,38.76451089764632,35.30279652144932,5.822330821481393,734504.4025229982
45.95,211.3929447546616,251.46234822400004,9.144440615857322,5.8,38.73447873005397,35.29605084339328,5.820364294060828,743391.4665987109
45.96666666666667,213.2066470727741,251.46234822400004,9.14952864341964,5.799999999999999,38.72285474229712,35.29343992032574,5.818606987725981,750863.912280681
45.983333333333334,213.40505529268768,251.46234822400004,9.154558214288155,5.6000000000000005,38.74592591412695,35.29862205368528,5.799392930315704,784923.125986115
46.0,211.27378624842657,251.46234822400004,9.157834152846362,5.4,38.810213153799126,35.313061937873,5.772101584946034,810674.0393340254
46.016666666666666,208.62111686344937,250.37845879200006,9.158548462155414,5.4,38.87360123643806,35.15619959307205,5.780969368003489,798734.7317563244
46.03333333333333,203.43046351527263,250.37845879200006,9.158349819626855,5.299999999999999,38.913947943444626,35.1651266427797,5.7799164163837755,793396.4041746864
46.05,201.7581916433336,250.37845879200006,9.157425730315675,5.400000000000001,38.92379543521306,35.16730548350883,5.801953513049209,769951.9117040992
46.06666666666666,201.85386826225167,249.83651407600004,9.155900182728411,5.6,38.88964893852523,35.151659396248206,5.8233391483470225,738549.1986115074
46.08333333333333,203.90558863963054,249.83651407600004,9.155805793358185,5.800000000000001,38.81922848984593,35.136197234513155,5.828129903743852,716344.6330430901
46.1,206.46416347040417,249.83651407600004,9.157891738419492,5.8,38.75160974056948,35.27743639924087,5.826497473248085,725799.0157855122
46.11666666666667,208.55022891652786,249.29456936000005,9.161689009602453,5.8,38.71057971007495,35.10451905122442,5.824965017516053,733612.7749821813
46.13333333333333,210.2313644086065,249.29456936000005,9.166438320958838,5.8,38.6876255252316,35.25594344027988,5.8235865244154645,740391.7816919314
46.15,210.35396122600378,248.75262464400004,9.171061255534234,5.6,38.70178249268435,35.251527301013674,5.806911606360426,772917.4505501973
46.16666666666667,208.23809951030103,248.21067992800005,9.173951255482134,5.4,38.75903966323315,35.09916464780242,5.781803949488409,797596.5461897047
46.18333333333334,205.64561506210742,247.66873521200006,9.174352639841306,5.400000000000001,38.81373536153688,35.102792038324814,5.790195526923246,786284.3832109396
46.2,203.09246249226072,247.66873521200006,9.172604251070267,5.3,38.85257007663603,35.1110536695207,5.780670269232385,791764.3629323671
46.21666666666667,201.24417256271357,245.50095634800005,9.169468947682997,5.4,38.87133018122853,35.08187657819031,5.8034604973445445,765443.6726700652
46.233333333333334,201.31967505539515,244.41706691600004,9.166378585113758,5.6,38.84792520456795,35.060337904141875,5.824892571537623,733380.790525831
46.25,203.33618862239553,243.87512220000005,9.165003062125942,5.8,38.78661141663675,35.0396281192027,5.829597550262284,710517.7088000462
46.266666666666666,205.86043047452313,243.87512220000005,9.16602972635186,5.799999999999999,38.72562394292215,35.18730221733864,5.827873895252462,719710.5912018432
46.28333333333333,207.9194204939555,243.87512220000005,9.16895085452679,5.800000000000001,38.68791978348638,35.01984123580355,5.8262953585450505,727761.9719663708
46.3,209.57993929115187,243.87512220000005,9.172981034425971,5.800000000000001,38.664016434865864,35.01504880551432,5.824898664294203,734462.4503981273
46.31666666666666,209.6924169083606,243.87512220000005,9.177021028578277,5.6,38.670323524528406,35.01631332656597,5.808566230193591,767180.4984040242
46.33333333333333,208.7722135330891,243.33317748400003,9.179975512493137,5.6,38.69443001642286,35.01296545309453,5.810740689735988,763521.6028033918
46.35,206.86338642642056,242.79123276800004,9.181220036884453,5.4,38.731272233809996,35.01200296986961,5.786141358388066,788352.4551444201
46.36666666666667,204.44633174825506,241.16539862000005,9.180486253335463,5.4,38.774329092536846,34.99517501050739,5.793864847588504,776750.2708891791
46.38333333333333,202.58465096210128,240.62345390400003,9.178217089798466,5.400000000000001,38.79909915263387,34.99136198148096,5.799553853635144,768210.3545521813
46.4,201.13389405162525,240.62345390400003,9.175129384855442,5.4,38.80922181471773,34.99328212741529,5.803796006144524,761750.1933185558
46.41666666666667,202.20155806152525,240.08150918800004,9.172686342307573,5.799999999999999,38.76700727319185,34.976737899363584,5.831224379211379,704322.3869617875
46.43333333333334,205.3702538540919,240.08150918800004,9.172749498428477,5.9,38.685629071357,34.961450296505,5.828309669392703,701103.827959651
46.45,207.8564751173132,240.08150918800004,9.175358917165816,5.8,38.63511748204017,35.114389516067504,5.826974634055611,725190.1857309812
46.46666666666667,209.39234907013048,240.08150918800004,9.179256864334375,5.8,38.619548495099124,35.111464746486725,5.825660002773647,731423.5005780985
46.483333333333334,210.61549291762913,240.08150918800004,9.183626385141736,5.799999999999999,38.61854490175862,35.111276212750724,5.824548694464514,736605.8020285302
46.5,211.58065246837668,240.08150918800004,9.188114250990164,5.800000000000001,38.6266308604416,35.11279523040274,5.823634252476422,740871.9653586837
46.516666666666666,212.33534429244708,240.08150918800004,9.192489416908174,5.799999999999999,38.640064295176074,35.115318817931296,5.8229011699575635,744352.723867729
46.53333333333333,212.91992928779496,240.08150918800004,9.19661062813784,5.799999999999999,38.65631646427311,35.11837192922086,5.822328825507284,747169.3232286923
46.55,212.1209869882051,240.08150918800004,9.199864113955499,5.599999999999999,38.69639015464503,35.12590012042772,5.802915287510084,777152.511476518
46.56666666666666,210.4438045532916,239.53956447200005,9.201509728419138,5.6,38.74857311413078,35.12752922917518,5.807163086189281,770217.0491402984
46.58333333333333,210.3519782308495,239.53956447200005,9.202228556608043,5.8,38.76414491780081,35.21182378870312,5.826334003137722,737866.3807252137
46.6,211.9035687388399,239.53956447200005,9.20355635153953,5.9,38.74822960273056,35.20886320154983,5.828566841614645,728269.7706359216
46.61666666666667,213.6627747494448,240.62345390400003,9.206099246699841,5.9,38.73389112283872,35.22208645812698,5.82718181002815,735952.3092070682
46.63333333333333,216.3476395777022,241.16539862000005,9.210059390851244,6.1,38.71015185896821,35.3871301229974,5.825521791146191,715572.5954001443
46.65,219.6665614060296,242.24928805200005,9.215733797572769,6.1,38.687530650441246,35.397584239204214,5.825837652639666,728835.4387617783
46.66666666666667,220.9947529458148,243.33317748400003,9.222122818468252,5.900000000000001,38.71226411270352,35.41715360893054,5.818978468878221,767807.9665702357
46.68333333333334,220.7931603227658,244.41706691600004,9.22764707715342,5.900000000000001,38.763736759125806,35.44217717431824,5.819589708165547,768810.5480071019
46.7,219.94883401813254,244.95901163200006,9.231649625006241,5.8,38.82079382211581,35.46116709011461,5.811269177154021,783460.8972174712
46.71666666666667,218.6787423405646,246.04290106400003,9.23405507266035,5.8,38.88022637832728,35.64679438483841,5.813944817712824,779721.6756749072
46.733333333333334,217.69077319651552,247.12679049600004,9.235175986734951,5.799999999999999,38.92916696827053,35.51350551777548,5.815952580332246,777049.2253300898
46.75,216.91528973297056,248.21067992800005,9.235490792356634,5.8,38.96723657220886,35.53658537101029,5.817473082033699,775011.8136462187
46.766666666666666,216.95091802353664,249.29456936000005,9.235590440275473,5.9,38.986039854867045,35.71202344343165,5.82570705461733,759632.144793955
46.78333333333333,217.54218074376723,250.37845879200006,9.236057486711887,5.9,38.99527428473752,35.5724915595262,5.824922140766853,762921.9417083224
46.8,219.3181675591008,251.46234822400004,9.23750671324117,6.099999999999999,38.985564101426924,35.740140861438334,5.828910990048802,738538.7517311733
46.81666666666666,221.45740904000002,252.00429294000006,9.241218580315977,6.1,38.96639829644175,35.58803989543338,5.828414041921696,747195.3866329768
46.83333333333333,221.45740904000002,254.172071804,9.247197611514018,5.9,38.981705005230936,35.620417835308146,5.8194638704110195,782693.2793178748
46.85,221.20948526410294,254.41488519199999,9.25089949418796,5.8,39.028943508186806,35.63466140178274,5.808860544596724,799538.921396257
46.86666666666667,219.51329834113608,254.41488519199999,9.251076611428457,5.800000000000001,39.07511729302903,35.6454482255167,5.812603570523184,792897.002391424
46.88333333333333,218.19533281570227,254.41488519199999,9.250146353257254,5.8,39.106487581671786,35.652776751329114,5.815367380873989,787595.3236550469
46.9,217.16809526917217,254.41488519199999,9.248645965103377,5.799999999999999,39.127615167540505,35.657712442554526,5.817415873042462,783361.0543247542
46.91666666666667,215.07240726821078,254.41488519199999,9.24637164463578,5.599999999999999,39.16453705039619,35.666337896232434,5.794393592361193,808499.6076328681
46.93333333333334,213.61776270126268,254.41488519199999,9.243342615574743,5.8,39.18471152073489,35.67105092671527,5.823862887612744,768840.2528458566
46.95,213.57358530965323,254.41488519199999,9.240534247130713,5.8,39.17495621850634,35.668771955520455,5.823800585810462,768248.3981969599
46.96666666666667,214.15830855295292,254.41488519199999,9.238690907056007,5.8999999999999995,39.15919753349347,35.81836779410599,5.8295046337567085,754110.2865970542
46.983333333333334,215.156990964573,254.41488519199999,9.238015490477904,5.9,39.145610694604144,35.815193723868916,5.828230623594763,757721.581585311
47.0,215.93486331801554,254.41488519199999,9.238321413728555,5.9,39.14588417988587,35.81525761374794,5.827257655791982,760669.0559670324
47.016666666666666,216.53484680132868,254.41488519199999,9.23923653167319,5.9,39.155564499866664,35.89415770886893,5.8265260719418865,763014.9331745121
47.03333333333333,216.3759918500323,254.41488519199999,9.240214584922265,5.799999999999999,39.18294562572963,35.823915671236804,5.818678657892929,778927.5321798305
47.05,215.67494352080706,254.41488519199999,9.240700930159608,5.8,39.21767943278724,35.83202996066792,5.820022774006409,776298.5202605199
47.06666666666666,215.12538065147436,254.41488519199999,9.240659770017503,5.8,39.24397530066668,35.8381730328184,5.821038743618715,774177.6429125677
47.08333333333333,214.69240870760297,254.41488519199999,9.2403110715889,5.799999999999999,39.265329395099904,35.91980028032161,5.821811195993156,772423.3837180912
47.1,214.34927111059199,254.41488519199999,9.23980204335491,5.8,39.285013176975134,35.92439867930994,5.822402909213793,771031.7067143357
