Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
47.11666666666667,214.07566928462933,254.41488519199999,9.239229441378757,5.8,39.303771277911714,35.92878082664913,5.822859995605719,769899.4841402539
47.13333333333333,213.85607705176028,254.41488519199999,9.238654981796751,5.8,39.323535560691674,36.0866753133398,5.823216538135387,768904.4223489716
47.15,214.31382578584538,254.41488519199999,9.238380603094855,5.900000000000001,39.33607650149498,36.08960504756813,5.82929357344604,754586.6322118101
47.16666666666667,215.22175996048747,254.41488519199999,9.238787323937478,5.9,39.34635715192738,36.0920067472439,5.82820865586909,758028.5576246093
47.18333333333334,215.9348774159054,254.41488519199999,9.23981723466705,5.9,39.364831747302226,36.096322663830456,5.827367289752851,760848.4405004589
47.2,215.8423630061648,254.41488519199999,9.240924587040874,5.800000000000001,39.39885948038382,36.1042720047838,5.819717685483054,776924.471541177
47.21666666666667,215.19870447841478,254.41488519199999,9.241556349282098,5.800000000000001,39.43992451663267,36.11386535540816,5.820941945628212,774543.9917176577
47.233333333333334,213.4218562694065,254.41488519199999,9.241135440294883,5.6,39.49711620623634,36.20386475224835,5.799259894518269,800741.765398994
47.25,209.75864319093483,254.41488519199999,9.238663396397305,5.4,39.58424559667608,36.22421936211912,5.774012200486114,819247.7947694382
47.266666666666666,206.01972705092408,254.41488519199999,9.233793059353914,5.4,39.66403091642987,36.24285829725694,5.787552014527432,802396.1690705626
47.28333333333333,203.2141973386843,254.41488519199999,9.227349731479999,5.4,39.71575220771606,36.254941093898005,5.797089334072975,789507.739273119
47.3,202.1952881992699,254.41488519199999,9.220754945376699,5.6,39.727115443506946,36.25759570022804,5.826232477738578,752671.6994361036
47.31666666666666,203.39971493587566,254.41488519199999,9.215702502121328,5.800000000000001,39.69358571662748,36.249762700292415,5.835297116382652,726392.6715390688
47.33333333333333,205.26486395758383,254.41488519199999,9.213061848225754,5.799999999999999,39.654670974420654,36.24067168758311,5.8332525617319835,732895.9019505009
47.35,206.77659461512837,254.41488519199999,9.212449674114174,5.8,39.63316143576137,36.23564676699431,5.831576423124052,738409.8137792278
47.36666666666667,208.59267731598658,254.41488519199999,9.21343033792971,5.9,39.61464525174184,36.38459841633191,5.83219248385294,730022.317048857
47.38333333333333,209.9426230856788,254.41488519199999,9.215582045231235,5.8,39.61510363628319,36.384705501191135,5.827886098997737,750627.0006510802
47.4,209.29154696696332,254.41488519199999,9.217597482804694,5.6,39.66043888759292,36.39529643209454,5.8102157025352525,780338.3386889845
47.41666666666667,206.59565358670608,254.41488519199999,9.217819465506267,5.4,39.74142004484448,36.41421473112568,5.786055359771427,802382.1227917325
47.43333333333334,203.6036333396038,254.41488519199999,9.215671591836347,5.3999999999999995,39.81858320069129,36.43224109313433,5.796022108913413,789380.6046053795
47.45,200.77182046191774,254.41488519199999,9.211575921732619,5.300000000000001,39.88101093395994,36.446825060144626,5.787767187020317,793089.9520924268
47.46666666666667,198.19043695405213,254.41488519199999,9.206075153924777,5.3,39.93116779051295,36.4585423835682,5.7968495651119945,781218.2049013071
47.483333333333334,196.73673848709188,254.41488519199999,9.200028189288231,5.4,39.95414159337231,36.61718665777327,5.816250541927405,758545.4304090255
47.5,197.0455296009009,254.41488519199999,9.194791699547865,5.6,39.943921505019865,36.614799106222534,5.833651249432559,729061.408852772
47.516666666666666,198.07301699729857,254.41488519199999,9.191268588845809,5.6,39.92756199991827,36.68761594427057,5.831826158163148,732487.3197750511
47.53333333333333,198.90122039733802,254.41488519199999,9.1893301055468,5.6000000000000005,39.92856144159991,36.68784942743183,5.830380950488161,735403.472397174
47.55,198.4743839176729,254.41488519199999,9.187999206852998,5.400000000000001,39.96445781427955,36.84951258959069,5.811358753125642,763901.208080697
47.56666666666666,196.79786376012837,254.41488519199999,9.186044760601893,5.299999999999999,40.03336426830986,36.86561007382978,5.8016298758818055,772311.678056498
47.58333333333333,194.0628955223341,254.41488519199999,9.182559075479546,5.1,40.11981065069572,36.732527842138886,5.77489112319387,791900.7179687564
47.6,191.23386153858462,254.41488519199999,9.17732038214069,5.099999999999999,40.19757804548171,36.75069536257656,5.7864076973602065,778609.861285371
47.61666666666667,189.05430511523434,254.41488519199999,9.170899126456575,5.1000000000000005,40.244972896077385,36.68512880306884,5.794848128484857,768187.5095122725
47.63333333333333,187.35400095906493,254.41488519199999,9.164001528590134,5.1,40.26992910626062,36.69095891297285,5.801115286359917,759853.1524037437
47.65,186.9646753837265,254.41488519199999,9.157539573423216,5.299999999999999,40.2568911026597,36.534635776522094,5.828152417287192,728053.0686093704
47.66666666666667,187.75311568507453,254.41488519199999,9.152585247695534,5.3999999999999995,40.20553286758462,36.369360513149786,5.833991171101621,716456.2831455411
47.68333333333334,189.69167091729452,254.41488519199999,9.149949066719618,5.599999999999999,40.12710566282418,36.50431613373077,5.837028920640386,695773.6845147542
47.7,192.98289428136445,254.41488519199999,9.150365595081817,5.8,40.02745252360361,36.48103580592179,5.829143846891476,680653.8750591418
47.71666666666667,196.48446530795295,254.41488519199999,9.153932004796266,5.8,39.939743822484985,36.46054586120243,5.830277357060699,693324.2257473194
47.733333333333334,199.43627272112323,254.41488519199999,9.159812046994798,5.8,39.88130920640345,36.446894740641554,5.83071491804659,704529.4242694104
47.75,201.89202344898894,254.41488519199999,9.167012612194737,5.800000000000001,39.84395589387836,36.43816849912888,5.830681394728028,714278.4142738115
47.766666666666666,202.76967697289365,254.41488519199999,9.17426901734099,5.599999999999999,39.84327776149894,36.43801007818786,5.8228148618354085,748323.1019413149
47.78333333333333,202.59234950768976,254.41488519199999,9.180380022728029,5.599999999999999,39.8641401145911,36.44288380743162,5.823468099227699,748501.6144542978
47.8,201.32265222065232,254.41488519199999,9.184626184008897,5.4,39.89986659451242,36.451229998736125,5.803267257010563,775301.6188307792
47.81666666666666,199.48067257165906,254.41488519199999,9.18666780135265,5.4,39.94168344730649,36.46099898392414,5.80855359566564,767992.267114992
47.83333333333333,198.05002797836607,254.41488519199999,9.186903625950693,5.3999999999999995,39.96381405359378,36.31289171275558,5.8124990414813,762223.491872094
47.85,198.0027896037654,254.41488519199999,9.186513903176776,5.6,39.95020528060971,36.462989800012664,5.8315851415538456,731672.2896113768
47.86666666666667,198.76122834875568,254.41488519199999,9.186589624632079,5.6000000000000005,39.91937591713282,36.45578764167127,5.830412977133734,734581.8504928756
47.88333333333333,200.47049232496062,254.41488519199999,9.187819019676652,5.8,39.87884872984785,36.44631993987533,5.83408618209332,711944.8349406458
47.9,202.70891719540845,254.41488519199999,9.190608564839026,5.799999999999999,39.83521719854106,36.4361270211216,5.833055411831715,720420.8918213214
47.91666666666667,204.54142283068632,254.41488519199999,9.19466116929078,5.799999999999999,39.81037917695908,36.430324521681264,5.832059465972128,727665.0376077361
47.93333333333334,206.0279164202907,254.41488519199999,9.199368645714951,5.8,39.79830168640933,36.4275030557314,5.831144875629034,733785.9640247467
47.95,206.04215188464667,254.41488519199999,9.203774063508211,5.6,39.81669337406027,36.43179960394677,5.817497112923276,765372.1082444751
47.96666666666667,203.95578550745935,254.41488519199999,9.206386195885004,5.400000000000001,39.87324044632094,36.44500976861556,5.795040881990016,789502.348379863
47.983333333333334,201.45533282295872,254.41488519199999,9.206525248885365,5.3999999999999995,39.929307430696916,36.458107778229135,5.8028277029300925,779049.3321784909
48.0,199.53713143228038,254.41488519199999,9.204785886358023,5.4,39.963222907542075,36.46603089459986,5.8085113667696495,770827.1880210432
48.016666666666666,198.04946169008707,254.41488519199999,9.2019779640537,5.4,39.98242460195718,36.470516671404965,5.8127048787773905,764286.188813484
48.03333333333333,199.03454812802474,254.41488519199999,9.199622607539856,5.800000000000001,39.94978571550203,36.46289178390078,5.836328179100038,708350.9840639993
48.05,201.466966780059,254.41488519199999,9.199342741299322,5.799999999999999,39.88936128011119,36.4487758145036,5.834936649355779,717098.5189695875
48.06666666666667,203.4706142367786,254.41488519199999,9.201126310219495,5.799999999999999,39.85435902183886,36.59387609281676,5.833663309574336,724578.0457983757
48.083333333333336,205.09797424695466,254.41488519199999,9.204183946398361,5.799999999999999,39.84095654865002,36.59074509291322,5.8325365281183545,730974.543247939
48.1,205.23675395596186,254.41488519199999,9.207417184937999,5.6,39.86269333000449,36.44254581888747,5.8193694206063125,762725.1583155902
48.11666666666667,204.4165452020497,254.41488519199999,9.209739415113146,5.6,39.901399115821086,36.60486529814071,5.821202898000184,759768.0322600042
48.13333333333333,203.7668570504204,254.41488519199999,9.211022457329186,5.6,39.92936909528579,36.458122183915236,5.822611044369113,757461.3224367008
48.15,202.11321217634705,254.41488519199999,9.211105033221784,5.399999999999999,39.96881265407498,36.46733673536587,5.800781947490598,782481.808330637
48.166666666666664,199.96212502983906,254.41488519199999,9.209592517122891,5.4,40.00993646081454,36.476943815575666,5.807285913703653,773294.2428001225
48.18333333333333,198.29664494621397,254.41488519199999,9.206813379631203,5.4,40.031107216081175,36.48188959175919,5.812066874170753,766003.5674492278
48.2,198.0695820630951,254.41488519199999,9.203871320218964,5.6000000000000005,40.0208699578943,36.63277531069859,5.83272796749897,734241.9034045323
48.21666666666667,199.77918690822298,254.41488519199999,9.202286412614246,5.8,39.97660878292352,36.622435298626826,5.836305352309757,711332.870743887
48.233333333333334,202.00485879813343,254.41488519199999,9.202836479416064,5.799999999999999,39.935168000940976,36.612754168691936,5.834982272287918,719475.2573592757
48.25,203.82479230211771,254.41488519199999,9.205111089385495,5.8,39.916945274210725,36.68513573284258,5.833796166147038,726408.8016784843
48.266666666666666,205.29857866658,254.41488519199999,9.208416404570663,5.8,39.91594036787142,36.684900973063016,5.832762743715635,732291.6760882641
48.28333333333333,205.3062581950204,254.41488519199999,9.211727108801774,5.6,39.94837530516235,36.69247821527036,5.819364401576713,763553.8100269084
48.3,204.37915146711038,254.41488519199999,9.214015352925728,5.599999999999999,39.99827465263223,36.70413538107205,5.821441981469191,760229.3368197705
48.31666666666667,203.64627459558858,254.41488519199999,9.215197305980464,5.6,40.03717392576791,36.71322277999608,5.823029853710292,757517.1550097395
48.333333333333336,203.0630185073895,254.41488519199999,9.215651427503529,5.6000000000000005,40.06777832529358,36.720372383700756,5.824251174212053,755293.4474089463
48.35,203.73924798096067,254.41488519199999,9.216153389905422,5.8,40.06924877886038,36.64407726084197,5.835038417636676,727677.8850083813
48.36666666666667,205.1783982057301,254.41488519199999,9.217552579603709,5.800000000000001,40.052125244112965,36.640076970381614,5.833777473308491,733180.131124551
48.38333333333333,206.9256573963449,254.41488519199999,9.220107864352865,5.9,40.02933519188343,36.48147562282122,5.834035394772604,725049.1122224076
48.4,208.81620322575907,254.41488519199999,9.223755163125723,5.8999999999999995,40.000555953916496,36.47475240166428,5.833218139307472,732384.5236429655
48.416666666666664,210.3384214705045,254.41488519199999,9.22814525559586,5.9,39.97751412527189,36.469369517308,5.832467097706122,738541.451627233
48.43333333333333,212.80753051549698,254.41488519199999,9.233364352537091,6.1,39.93698220637246,36.45990071014261,5.82915680217836,717862.1423243036
48.45,215.8953698602362,254.41488519199999,9.239850364409785,6.1,39.88932088385403,36.44876637738886,5.83012950350401,729465.6700869553
48.46666666666667,218.4070013130152,254.41488519199999,9.247285819895628,6.1000000000000005,39.85978139519405,36.44186555133669,5.830550819984722,739335.6065693061
48.483333333333334,219.0725642473539,254.41488519199999,9.25442381200826,5.8999999999999995,39.86877976658941,36.597244974797476,5.823741440965991,774846.4807832037
48.5,218.37996224039387,254.41488519199999,9.260037102775936,5.9,39.90128298078108,36.45156088582003,5.825142516106613,773144.3336487317
48.516666666666666,217.17349201795,254.41488519199999,9.263733013103478,5.799999999999999,39.934844244618034,36.45940125321757,5.817844518272014,785638.8018206573
48.53333333333333,215.65656842464813,254.41488519199999,9.265616032398444,5.8,39.96469565320609,36.46637494800456,5.8209782572833735,780011.3974826372
48.55,215.12837708548346,254.41488519199999,9.266378327976822,5.9,39.96934807562942,36.46746181711845,5.830350453000067,761839.4153421602
48.56666666666667,216.57387644445203,254.41488519199999,9.267458214545849,6.1,39.93673242798005,36.459842358515154,5.833916993216264,735812.2617487599
48.583333333333336,220.23379709548198,254.41488519199999,9.27044167358496,6.299999999999999,39.87413235189179,36.598495411476534,5.824012466586467,718193.7049496729
48.6,221.45740904000002,254.41488519199999,9.280328620454355,6.299999999999999,39.815286275921075,36.431470886696154,5.826598381496,723743.404791429
48.61666666666667,221.45740904000002,254.41488519199999,9.299878292251426,6.3,39.77714004108025,36.57583668934994,5.830299170922909,726481.8335435916
48.63333333333333,221.45740904000002,254.41488519199999,9.325608765764791,6.3,39.756372786810964,36.57098517648378,5.834949000507356,730185.753557877
48.65,221.45740904000002,254.41488519199999,9.353767977372103,6.299999999999999,39.750948885197374,36.569718079345094,5.839755634451406,734260.2528834556
48.666666666666664,221.45740904000002,254.41488519199999,9.379401914964802,6.1,39.779697602582104,36.42315688888236,5.842099214681544,769982.0114588905
48.68333333333333,221.45740904000002,254.41488519199999,9.39490738803429,5.9,39.85249595530352,36.44016357355444,5.823188889817146,806046.7226873946
48.7,221.45740904000002,254.41488519199999,9.396576658806447,5.9,39.92950119376353,36.458153043915125,5.823199269567902,806332.7188797116
48.71666666666667,221.45740904000002,254.41488519199999,9.386301390363048,5.799999999999999,39.99782181502376,36.47411366965648,5.807542990154307,822198.4500404003
48.733333333333334,220.93573422454057,254.41488519199999,9.369014937075756,5.9,40.0407601308486,36.3308673622546,5.824112931720601,800008.4604264038
48.75,219.69418968326877,254.41488519199999,9.351632893334276,5.8999999999999995,40.04592604957688,36.25543555028636,5.82643821119462,792444.0889732882
48.766666666666666,220.0512565274239,254.41488519199999,9.337862732162273,6.1,40.00851200885151,36.24669512184067,5.83996268436548,758732.5870496051
48.78333333333333,221.45740904000002,254.41488519199999,9.328092815393395,6.1000000000000005,39.9454620517038,36.07868851327812,5.837716338024446,762464.6904102075
48.8,221.45740904000002,254.41488519199999,9.323470284938113,6.1,39.884378663562906,36.064418603562025,5.837281876117228,761747.7251574271
48.81666666666667,221.45740904000002,254.41488519199999,9.323703986145254,6.1,39.82407838600318,36.05033163912175,5.837303997616639,761762.6209281881
48.833333333333336,221.45740904000002,254.41488519199999,9.32424696870679,5.9,39.79363497404067,36.04321964429997,5.822113480160195,795066.5518083005
48.85,221.095443856654,254.41488519199999,9.320710873630265,5.9,39.78327060521758,35.964159746071815,5.82276159711599,793141.2710519327
48.86666666666667,219.71389352860797,254.41488519199999,9.314841015132457,5.9,39.76073590663163,35.95889533419016,5.825296334479475,786850.655664534
48.88333333333333,218.62584939127277,254.41488519199999,9.309410776525143,5.9,39.72982965399762,36.02831385429499,5.8271178309594225,781754.9820159338
48.9,217.77394065138628,254.41488519199999,9.304559241949613,5.9,39.697450308070984,36.020749598985944,5.82842071810865,777727.5889471942
48.916666666666664,217.10416782173527,254.41488519199999,9.300309517203813,5.9,39.66646876007727,36.01351188827292,5.829359098850483,774507.3547586062
48.93333333333333,215.9170062630493,254.41488519199999,9.296381375467817,5.799999999999999,39.64892341715121,36.00941305768882,5.821342025265335,785813.8682159191
48.95,215.06790689883604,254.41488519199999,9.292640894076184,5.899999999999999,39.62772671445867,36.00446121983392,5.832171416780216,765595.268867031
48.96666666666667,214.96308630619006,254.41488519199999,9.289464561693206,5.900000000000001,39.59563452171421,35.996964047411225,5.8321277152253055,764715.7462040149
48.983333333333334,216.17174213688463,254.41488519199999,9.287535764614294,6.1,39.5457070377496,35.98530030854194,5.83676395885193,737345.6432904458
49.0,218.28324076941567,254.41488519199999,9.287438680874835,6.1000000000000005,39.48860081964119,35.97195951980319,5.835745501438593,744821.1108127425
49.016666666666666,219.965363242327,254.41488519199999,9.2889319652208,6.1,39.45001112168449,35.96294444184872,5.83489568922825,751048.9663879096
49.03333333333333,219.92234163176227,254.41488519199999,9.29080650162366,5.9,39.4464541162324,35.885474836229825,5.8240095185839875,783833.955795236
49.05,218.64731870205156,254.41488519199999,9.291844677136615,5.9,39.45768126470912,35.73482036911673,5.826315353311962,779190.9702591433
49.06666666666667,216.99367313736997,254.41488519199999,9.29162477607384,5.800000000000001,39.46242613121598,35.73592883442504,5.818900390850915,789397.619548113
49.083333333333336,215.1371582371026,254.41488519199999,9.290198386402936,5.800000000000001,39.45782479321632,35.58157661773002,5.822814168027738,781982.1630526828
49.1,213.70868538183112,254.41488519199999,9.287919629820141,5.8,39.42934076637337,35.34500643950892,5.825616664021736,776227.6830157803
49.11666666666667,211.33820787346542,254.41488519199999,9.284738271230712,5.6,39.38029976366707,34.0,5.804780290121566,799675.9046902007
49.13333333333333,208.48237127464915,254.41488519199999,9.280274173923658,5.599999999999999,39.2718652669539,33.6,5.812823030830166,787591.5058244528
49.15,206.30877420069226,254.41488519199999,9.274868608902784,5.599999999999999,39.08586660682657,33.6,5.81848620682697,777826.8136492327
49.166666666666664,203.46888587479106,254.41488519199999,9.268667472428387,5.3999999999999995,38.88043895399392,33.5,5.79536785089156,797677.2683315666
49.18333333333333,201.53160680193196,254.41488519199999,9.261921942983701,5.6,38.64698952544028,33.3,5.829363081517484,756865.9960992429
49.2,200.89247552169334,254.41488519199999,9.255627366045381,5.6,38.40337269883512,34.415578586772014,5.83045137883076,753094.2859219442
49.21666666666667,200.37785566036302,254.41488519199999,9.250249068451776,5.6,38.213166978270614,34.217866663572146,5.831256867551921,750399.6195181439
49.233333333333334,199.96061793412636,254.41488519199999,9.245685762745612,5.599999999999999,38.07314120986748,34.18515474084071,5.831861066879474,748042.2734531988
49.25,198.51466497135254,254.41488519199999,9.241349625721643,5.400000000000001,37.98708601759175,34.16505107826156,5.811639001672409,772406.8217011555
49.266666666666666,196.56687177798565,254.41488519199999,9.236535515699908,5.4,37.93242241531165,33.99900363618355,5.817272872299062,763802.3383697559
49.28333333333333,195.0451214052335,254.41488519199999,9.231301893239293,5.4,37.85118724548158,32.5,5.8213910007899905,757537.3836201477
49.3,194.89574129831874,254.41488519199999,9.226514289034741,5.6,37.68903184813942,32.3,5.839315005103229,726863.0262923419
49.31666666666667,196.5943314311051,254.41488519199999,9.223498807147903,5.800000000000001,37.46157337216418,33.429175055126166,5.840579682716915,703902.9827214673
49.333333333333336,198.76750974707875,254.41488519199999,9.22290098630782,5.800000000000001,37.257407283243346,33.381479081725544,5.839486922806918,711515.1829607167
49.35,201.1121708529754,254.41488519199999,9.224506969863379,5.9,37.099155627168514,33.34450934390745,5.83675859542897,705821.3287566245
49.36666666666667,204.6346983883427,254.41488519199999,9.228452241836923,6.1,36.9537455975641,33.31053958457643,5.824642242169991,690299.1060500933
49.38333333333333,207.29175058473066,254.41488519199999,9.234323046179421,5.900000000000001,36.854326069737326,33.2873138315643,5.835510874036466,729084.8271627497
49.4,208.48120746465418,254.172071804,9.240676000848834,5.9,36.80525930287458,33.272479485328645,5.835351353294321,734048.5993388261
49.416666666666664,209.42338682044402,252.54623765600005,9.246682295812365,5.9,36.7719620197913,33.242146387578295,5.835189803131782,736915.070640317
49.43333333333333,209.54406402477952,252.00429294000006,9.251948769633755,5.8,36.760903189056535,33.23205296540847,5.831010765884224,753093.6576335394
49.45,209.1171289457406,249.83651407600004,9.256065150084684,5.8,36.76388178698321,33.20208788290125,5.8319298806491995,750221.1311692697
49.46666666666667,208.77074059290493,247.66873521200006,9.259094634817991,5.8,36.767340555886044,33.171648256525636,5.832654252479568,747513.1264297594
49.483333333333334,208.4870057346984,245.50095634800005,9.261328888551596,5.800000000000001,36.7708182558505,33.14061387875461,5.83323003377177,744944.128788797
49.5,208.2521809102546,243.33317748400003,9.262983490903169,5.8,36.77407007424372,33.10891970122321,5.8336923716083895,742493.1649385493
49.516666666666666,208.0555769820814,242.79123276800004,9.264217623376767,5.800000000000001,36.774560577680624,33.10083515329458,5.83406818100208,741476.4532412338
49.53333333333333,208.498794330404,242.24928805200005,9.265408409124337,5.900000000000001,36.760071828006964,33.08978939381528,5.83794763285994,727505.4268555234
49.55,208.72671314132236,242.24928805200005,9.26672470599563,5.799999999999999,36.745682945012625,32.926006981939985,5.83323348058159,744181.4144925494
49.56666666666667,209.00525401033403,241.70734333600004,9.268076050442316,5.8999999999999995,36.72592171788516,32.91362241540305,5.837736051583447,729535.1326981254
49.583333333333336,209.10405752133408,241.70734333600004,9.269398093977875,5.800000000000001,36.703686990440595,32.909323963882606,5.832823277955901,745525.6810595051
49.6,207.44425204682378,241.16539862000005,9.26988109526308,5.6,36.71243278495912,32.902472201738306,5.815508397045671,770517.1096315947
49.61666666666667,204.00251030750326,241.16539862000005,9.268251032061139,5.4,36.74986105688864,32.90964004402208,5.793533496803844,788773.7513721135
49.63333333333333,201.62501951821324,239.53956447200005,9.264685505977113,5.6,36.76178316206101,32.885792960687276,5.829268654915495,745105.5490931465
49.65,221.45740904000002,0.0,9.274024847130741,9.274024847130741,36.752079202815544,36.752079202815544,0.0,138344.35041659995
49.666666666666664,221.45740904000002,231.95233844800003,9.327016383317929,5.8,36.775556001858895,32.50902230715563,5.808407690255458,795546.0960710386
49.68333333333333,221.45740904000002,227.61678072000004,9.384290470078534,5.8,36.82000152604578,32.43412778865812,5.807585429174766,801427.7033678507
49.7,221.45740904000002,224.90705714000003,9.404671331195539,5.8999999999999995,36.841445503646334,32.21075207364128,5.82323998881127,785533.6511096047
49.71666666666667,221.45740904000002,222.73927827600002,9.40405807438133,5.900000000000002,36.83388427923017,32.164742170388074,5.823237460862677,783779.9423693533
49.733333333333334,221.45740904000002,221.11344412800003,9.391881451769825,5.900000000000001,36.8114658645103,32.127760617153434,5.823168338717135,780598.4997891183
49.75,219.4968522301025,220.571499412,9.37626349229499,5.9,36.77063580483125,32.02311782183038,5.8274152163166875,770142.0330346143
49.766666666666666,217.10115002637644,219.48760998000006,9.362155637505916,5.8,36.72382401235546,31.994446387603446,5.819512327189072,774511.6778097964
49.78333333333333,213.38617725997932,218.40372054800005,9.349040631787153,5.6,36.696644101817014,31.968060508955737,5.796989246510444,790599.0876983274
49.8,208.2868800881888,217.31983111600005,9.33562101986252,5.400000000000001,36.69028928671935,31.764382600895747,5.774548297511897,800805.5390465368
49.81666666666667,203.54821675173392,215.69399696800005,9.321461465719302,5.4,36.67008336292078,31.634915569296055,5.793470933497043,776840.0552856815
49.833333333333336,202.3031217980621,212.44232867200003,9.308115809883075,5.8,36.576732223833595,31.36661293940164,5.845368623547415,704962.4049775462
49.85,203.1088380586893,208.64871566000005,9.297505364454548,5.799999999999999,36.44129317340697,31.076112894428874,5.843437056118258,704352.2050625475
49.86666666666667,204.33017949440352,204.31315793200002,9.290021768060035,5.9,36.30971828921086,30.956252559591128,5.844072875661788,689770.1481624926
49.88333333333333,205.76917851618052,201.60343435200002,9.285282496918905,5.900000000000001,36.182231684746995,30.880109028090722,5.842425441243016,692316.3767907013
49.9,206.9193608014294,199.43565548800004,9.282688834212,5.9,36.06817343114129,30.81992911122837,5.841165419359409,694527.8261434204
49.916666666666664,207.83072492070696,197.80982134,9.281583158087853,5.9,35.965103363650826,30.77531841742472,5.840212320635793,696477.387936371
49.93333333333333,207.93380686892192,196.72593190800004,9.281220459760645,5.799999999999999,35.881147792420315,30.646866945429977,5.835412039045417,711651.6522913456
49.95,207.50543116867348,195.10009776,9.28090568789866,5.800000000000001,35.81033137815581,30.60320438584143,5.836044608890217,708786.0814999244
49.96666666666667,205.9512113688574,193.47426361200002,9.279945391788582,5.6,35.763149906818995,30.599999999999998,5.819468917095875,732849.9529358618
49.983333333333334,203.78732162326912,191.84842946400002,9.277771117195751,5.6,35.73262483026392,30.6,5.824757788360515,722601.5582779286
50.0,202.1132974606512,189.6806506,9.274592562733275,5.599999999999999,35.69607326149416,30.599999999999998,5.828546079523533,713868.4647223986
50.016666666666666,200.80436598002444,189.6806506,9.270952937672405,5.6,35.65465094191206,30.599999999999998,5.831285859728019,708089.5744178564
50.03333333333333,200.88268401808506,189.6806506,9.267697673527703,5.8,35.584004797972256,30.4,5.843079114694957,678605.2771725414
50.05,201.7990404424632,189.6806506,9.265679790770742,5.8,35.49429336028287,30.4,5.841974004124886,681588.0237070173
50.06666666666667,202.52098260984246,190.764540032,9.264899329696469,5.800000000000001,35.41103577052043,30.4,5.841148034791976,684799.097586253
50.083333333333336,203.08388164210248,190.764540032,9.264955371536585,5.800000000000001,35.33474180529695,30.4,5.840542601338341,686784.352472896
50.1,202.3535511903986,191.30648474800003,9.26504986992707,5.6,35.288331895506204,30.400000000000006,5.827680839957661,714676.8237986511
50.11666666666667,200.87549759305927,190.764540032,9.264328736532402,5.6000000000000005,35.262887416287356,30.4,5.830860381394277,708280.9558351253
50.13333333333333,198.58948110961325,190.22259531600002,9.262299491037501,5.4,35.255574768554574,30.4,5.811407169844179,729396.6501043163
50.15,197.0816987178373,189.6806506,9.259230941852197,5.6,35.238029309891516,30.4,5.838037473556628,691861.4494824632
50.166666666666664,196.68907459406222,189.6806506,9.256133107376547,5.6,35.194735713712745,30.4,5.838543087474992,689845.2949778688
50.18333333333333,197.45448093520184,189.6806506,9.253981906149928,5.8,35.14753265242965,31.89408381312625,5.844171582391113,662586.2107464604
50.2,199.4294144788371,189.6806506,9.253603989248782,5.9,35.11707731871975,32.02155780668196,5.841402347651536,655103.1379021697
50.21666666666667,202.615377068486,189.6806506,9.255670261993586,6.099999999999999,35.11163833763269,32.01984611890707,5.828807003936261,638586.4028705804
50.233333333333334,206.1658919080017,189.6806506,9.260312975497817,6.1,35.13573731591601,32.09595950321658,5.832031453742315,651002.9059135243
50.25,209.10852464236558,189.6806506,9.266838087913044,6.099999999999999,35.19989538711454,32.047621268374996,5.834266879231279,662166.3030421904
50.266666666666666,211.51134740674917,189.6806506,9.274326517123376,6.1000000000000005,35.28908393296261,32.075689566673,5.835784223475965,671571.6291313856
50.28333333333333,212.15543969951426,189.6806506,9.281576594767763,5.8999999999999995,35.40139043498252,30.599999999999998,5.835421457321217,706351.987474127
50.3,210.9254415224718,189.6806506,9.28715140381134,5.799999999999999,35.50957449892794,30.599999999999998,5.830791256341794,718441.7990214479
50.31666666666666,210.0537870617802,189.6806506,9.290840003161899,5.9,35.565611373202955,30.599999999999998,5.838735334575864,700045.0815335657
50.333333333333336,209.25405851473568,189.6806506,9.293220712138138,5.800000000000001,35.58745257610993,30.699999999999996,5.83401645852702,712695.0674910549
50.35,208.09911060659613,189.6806506,9.29445531673707,5.8,35.597380591652374,30.699999999999996,5.836000951351255,708450.0244286327
50.36666666666667,207.7973551422112,189.6806506,9.295007652289147,5.9,35.57801933940112,30.699999999999996,5.84157232614517,691983.6386850437
50.38333333333333,208.04336505296087,189.6806506,9.295579518506326,5.9,35.55627739261064,32.36536510458015,5.841375038187383,691794.9713152015
50.4,209.4640924103556,189.6806506,9.296866178965756,6.099999999999999,35.550739615698156,32.363622325024664,5.83938084793193,667216.7327950051
50.416666666666664,211.6337124560925,189.6806506,9.29947269401401,6.099999999999999,35.571096245767095,32.37002870781389,5.839685027029898,675156.073722782
50.43333333333334,213.37331716459767,189.6806506,9.30321374466358,6.1,35.63046570402346,32.52577123105008,5.839866563645158,681537.1079112799
50.45,214.7519316943668,189.6806506,9.307519088806584,6.1,35.71682981334198,32.55295065817879,5.839983128210181,687081.2779888873
50.46666666666667,214.50437833590016,189.6806506,9.311458863202079,5.9,35.843370557271705,32.59277397084408,5.834190928332522,718218.5016385659
50.483333333333334,213.1551439757324,189.6806506,9.314056946654848,5.8999999999999995,35.977272551167445,31.1,5.836410098609662,714220.2247462947
50.5,212.09613411230924,189.6806506,9.31531430303874,5.8999999999999995,36.06378865101958,31.1,5.838033179907494,710480.7782913987
50.516666666666666,210.6190982992814,189.6806506,9.315460879841446,5.800000000000001,36.11505092057922,31.1,5.832702605584568,720775.7417978931
50.53333333333333,208.93343787013367,189.6806506,9.314492348763201,5.799999999999999,36.14021143020905,31.1,5.835741211116938,714123.0759351696
50.55,208.23535015704527,189.6806506,9.312965676455441,5.9,36.125250955712296,31.1,5.84278001878924,695719.388238966
50.56666666666666,209.42763148905044,189.6806506,9.312139902672975,6.099999999999999,36.06265705158683,31.1,5.8418311642908956,669881.3995614388
50.583333333333336,212.70361133955242,189.6806506,9.313426140073881,6.299999999999999,35.959935598170205,31.1,5.827612319995983,652022.1912169032
50.6,221.45740904000002,0.0,9.349168200832116,9.349168200832116,35.90316057673587,35.90316057673587,0.0,138345.18229843455
50.61666666666667,221.45740904000002,189.6806506,9.438751084886498,6.1000000000000005,35.922814212422594,32.68630473632909,5.846194405682492,731024.1623849014
50.63333333333333,221.45740904000002,190.22259531600002,9.519879606854671,5.9,36.001880541452906,31.199999999999996,5.822149910864255,779029.1772429863
50.65,221.45740904000002,190.764540032,9.550305328823201,5.799999999999998,36.1341657171462,32.90831059706797,5.801170187250978,801549.1657073937
50.666666666666664,221.45740904000002,191.84842946400002,9.541433792979051,5.6,36.298577821210564,31.4,5.752115968382137,838939.286796302
50.68333333333334,216.85845025732857,194.55815304400002,9.507993153888089,5.400000000000002,36.46093302961161,31.399999999999995,5.71963969732507,852069.9747910246
50.7,208.1166852159285,197.80982134,9.468879553561957,5.3,36.56465550072756,31.473881489496332,5.739117049964243,824683.9695350758
50.71666666666667,202.00210941586556,199.43565548800004,9.433411497148185,5.4,36.584859693386626,31.5158337417462,5.794762604579605,774409.3692271484
50.733333333333334,200.2344156218094,198.89371077200002,9.402886742911518,5.8,36.50608187922889,31.304406952126556,5.855839000787326,699438.2510427553
50.75,201.16320055092032,198.35176605600003,9.378547431677669,5.8999999999999995,36.37098810156993,31.287898351977567,5.85653151016906,684413.2310081293
50.766666666666666,203.51678328466528,197.80982134,9.360604969372098,6.1,36.22174519575796,31.271837127351745,5.849409858642813,661272.0301437995
50.78333333333333,206.36955882130462,197.80982134,9.348503310658463,6.099999999999999,36.07873353556463,31.269791315299237,5.847673224898509,669444.7676538675
50.8,208.7025104119034,197.26787662400002,9.34105687121708,6.1000000000000005,35.96534592150798,31.25526495006493,5.846376467273476,676126.6294268747
50.81666666666666,209.31539297203324,197.26787662400002,9.336445701321912,5.9,35.89832921978183,31.254487740029095,5.843424386281153,707791.8427339293
50.833333333333336,208.7425334906004,195.64204247600003,9.332976449478286,5.9,35.86501668752946,31.21578355044487,5.843890033070988,704025.9204694555
50.85,207.6503806677481,194.55815304400002,9.329760096423811,5.8,35.86235447093504,31.199999999999996,5.83883031147332,714188.8717188457
50.86666666666667,206.27831801822538,192.93231889600003,9.326430031094022,5.799999999999999,35.88099893231848,32.72721010814769,5.840963697159202,706665.9651065283
50.88333333333333,205.1938189963962,190.22259531600002,9.323011813367883,5.8,35.90536949294127,31.1,5.842467913575419,701038.0701726082
50.9,204.32806855019226,189.6806506,9.319711269990657,5.8,35.92699263880687,31.1,5.843537442232269,696920.4844027073
50.916666666666664,204.22862271951655,189.6806506,9.31689428736149,5.8999999999999995,35.91721395960159,31.1,5.847165019841258,681168.88860004
50.93333333333334,204.60303945347658,189.6806506,9.314944198226499,5.9,35.88683174410243,31.1,5.846630527637097,682246.5493250111
50.95,206.09848571728247,190.22259531600002,9.314323800143917,6.1,35.84557936342938,32.67106838664287,5.8418986217081255,657968.743921842
50.96666666666667,207.0328765770766,190.764540032,9.31495124685526,5.9,35.848630584968056,32.68105900639833,5.84428232462009,691161.1241724797
50.983333333333334,206.76254580106894,191.30648474800003,9.315854187976498,5.9,35.89782957629977,31.10000000000001,5.844652548644421,691453.3157986894
51.0,206.52893395286873,191.30648474800003,9.316531667714386,5.9,35.928012444148735,31.10000000000001,5.84495987334908,690707.40850047
51.016666666666666,205.7110987068521,191.84842946400002,9.316804955195856,5.800000000000002,35.942200306105725,31.10000000000001,5.841241576143668,703257.9477934132
51.03333333333333,204.53743957959688,192.39037418,9.316411891511109,5.800000000000001,35.94301046481207,31.10000000000001,5.842986952978683,699092.4265817292
51.05,202.40617603384868,192.93231889600003,9.314978277857305,5.6,35.94672099344274,31.199999999999996,5.829012092543513,721572.3072447032
51.06666666666667,199.83453948844775,192.93231889600003,9.312159674433339,5.6,35.95290960965294,31.199999999999996,5.8350076152137005,710830.7033763519
51.083333333333336,197.83604762952626,194.01620832800003,9.308291162026443,5.6000000000000005,35.939190786568645,31.199999999999996,5.839207877527419,703059.2540922927
51.1,196.26199355385876,194.01620832800003,9.303967224941529,5.6,35.91258098518798,31.199999999999996,5.842179666765141,696214.6148679217
51.11666666666667,196.10870378163165,195.64204247600003,9.300036421718985,5.8,35.85571851888991,31.21575209115467,5.85070024228131,667272.5514185606
51.13333333333333,197.3261900190697,196.72593190800004,9.297565408693352,5.900000000000001,35.78588695938032,32.887910356453496,5.8483623321954825,657144.0667594529
51.15,198.13783167435466,198.35176605600003,9.296633915700895,5.8,35.77151403477965,32.906710410672645,5.848688284954776,675146.9404193192
51.166666666666664,198.3493296174729,199.43565548800004,9.296513994762625,5.799999999999999,35.81793980320155,32.93844670990678,5.848488557008588,676666.8738793894
51.18333333333333,198.49286574601896,199.97760020400003,9.296774291769172,5.8,35.89511482555849,32.97326097040692,5.848388157113262,677639.142310329
51.2,220.99483894694816,0.0,9.306674433974699,9.306674433974699,35.937987797796424,35.937987797796424,0.0,137767.3792537807
51.21666666666667,221.45740904000002,200.51954492000002,9.351478064008969,5.6,36.05813785309076,31.528682974499468,5.768273109545767,812165.5650789166
51.233333333333334,221.45740904000002,200.51954492000002,9.388534729854818,5.3999999999999995,36.28590658934296,31.53497517954004,5.710907832410334,856944.3588691031
51.25,213.68740198312753,199.97760020400003,9.388627929523402,5.6,36.4309339568429,31.330722346804976,5.794472775744345,784880.9873736852
51.266666666666666,207.88283042401082,197.80982134,9.380221838598187,5.599999999999998,36.47263576202881,31.17685669113149,5.81396105596825,757696.8472077794
51.28333333333333,204.79136140747954,196.18398719200002,9.370521002593888,5.8,36.44360154302899,31.132790851653425,5.846162255575684,710681.0088648037
51.3,203.9869267859655,195.10009776,9.361661643036774,5.9,36.358510925377466,31.103234016559277,5.852006443676811,690451.1102904778
51.31666666666666,203.80421744954037,195.10009776,9.354502768337165,5.900000000000001,36.25838591263719,31.103172439060664,5.851487462674985,688678.51174626
51.333333333333336,203.63148885219584,195.10009776,9.348914054156214,5.9,36.160117919798836,31.103112003640717,5.851091101851503,687166.2533802014
51.35,203.46678132970777,195.10009776,9.344573867532526,5.900000000000001,36.06661858731477,31.103054500976214,5.850797871114408,685864.2508281346
51.36666666666667,203.30808727983674,195.10009776,9.341226777675555,5.900000000000001,35.979609127145125,31.10300098962309,5.8505906854797995,684730.4515395645
51.38333333333333,202.5531073831665,195.10009776,9.338427356495206,5.8,35.90887015319997,30.903080485949076,5.847523310497406,696731.0380552261
51.4,201.47008980138253,194.01620832800003,9.335702982223237,5.800000000000001,35.84935490030545,30.9,5.848796205756218,691421.2330808574
51.416666666666664,200.59431222556503,192.93231889600003,9.332993046136458,5.800000000000001,35.79019832147378,30.9,5.8496924672829556,686920.7661427698
51.43333333333334,199.8781510141552,192.39037418,9.330432046178037,5.8,35.73299406081287,30.900000000000002,5.850330373853874,683438.6313067044
51.45,198.1327586953979,191.30648474800003,9.327620297565334,5.6,35.701136911587504,30.900000000000002,5.839412463599024,705265.9340431459
51.46666666666667,197.03454953008475,190.22259531600002,9.324473406169298,5.799999999999999,35.66621435387772,30.9,5.85272372554826,670456.4545679186
51.483333333333334,197.54234334631295,190.22259531600002,9.321968559566747,5.9,35.6136643514198,32.392628167587766,5.851835405451773,657216.0933111178
51.5,198.3448138406941,190.22259531600002,9.320719298038078,5.900000000000001,35.595868872116185,32.38699305407861,5.851361868661729,659924.8934987372
51.516666666666666,198.96633898775818,190.22259531600002,9.320511423190192,5.9,35.623679090319186,32.39579943313784,5.851066622384014,662153.9043069895
51.53333333333333,199.43960609595172,190.22259531600002,9.321001831780709,5.9,35.6667582985111,30.9,5.850906503144882,664564.3655261379
51.55,199.2085554414188,190.764540032,9.321697357405151,5.8,35.70181278943025,30.9,5.850253951518605,678561.2372890932
51.56666666666666,198.56346802610307,190.764540032,9.322111764225532,5.8,35.71715957690292,30.9,5.8509790842536855,676214.3879295299
51.583333333333336,196.88254516022886,190.764540032,9.32170935762119,5.6000000000000005,35.729058572354546,30.699999999999996,5.8418387291998,699507.0567172341
51.6,194.722708070091,189.6806506,9.320048268102324,5.599999999999999,35.735591217731816,30.699999999999996,5.846073273169906,689999.5596075164
51.61666666666667,193.02096124619158,189.6806506,9.3173757232785,5.6,35.716199759553746,30.599999999999998,5.84903293255666,683178.1792807516
51.63333333333333,191.66347586594858,189.6806506,9.314204653808837,5.599999999999999,35.676738867468465,30.599999999999998,5.8511140733238864,677419.81598832
51.65,191.63831464201493,189.6806506,9.311328602438106,5.799999999999999,35.603936056999956,30.599999999999998,5.854664186287061,649091.742025645
51.666666666666664,192.88039393263716,189.6806506,9.309759741954881,5.9,35.502336128765705,30.599999999999998,5.850467018510144,639755.9142543352
51.68333333333334,194.25524051499593,189.6806506,9.309802838937571,5.8999999999999995,35.40469787857283,30.599999999999998,5.850563413787653,644504.3198727141
51.7,195.35598502611407,189.6806506,9.311071955297118,5.9,35.33660412257685,32.09064452355212,5.850710620289291,647833.2637189984
51.71666666666667,196.22656356152464,189.6806506,9.313111792753464,5.8999999999999995,35.31654230780838,32.084330921329254,5.850897027636387,651173.4876490292
51.733333333333334,196.33598999169558,189.6806506,9.315350531438016,5.8,35.35174835349737,32.09541052558668,5.85231581616364,665844.853194447
51.75,195.9854684618307,189.6806506,9.317253012267347,5.799999999999999,35.40788344886779,30.599999999999998,5.8528181600643965,665506.910025616
51.766666666666666,195.679414963189,189.6806506,9.318725604545929,5.8,35.44007483717339,30.599999999999998,5.85323104937782,664594.8815314323
51.78333333333333,195.40855210920927,189.6806506,9.31988751875732,5.800000000000001,35.44300196600681,30.599999999999998,5.853576547334311,663742.4190349155
51.8,195.16562158558054,189.6806506,9.320827042176244,5.799999999999999,35.42451452189852,30.4,5.853871363934789,663420.0559326976
51.81666666666666,194.94489647607816,189.6806506,9.321609270434013,5.8,35.39080298586305,30.599999999999998,5.854128135220542,662188.975744498
51.833333333333336,194.7418323182594,189.6806506,9.322281970893311,5.8,35.36395322008916,32.0992514878193,5.854356442861934,660844.5589769483
51.85,195.11446419682,189.6806506,9.323116278950586,5.900000000000001,35.35982030190551,32.0979508277478,5.852592962269622,648475.5649460946
51.86666666666667,195.792492649373,189.6806506,9.324432431795616,5.900000000000001,35.3696163805477,30.599999999999998,5.85267376465961,651712.5558005145
51.88333333333333,196.31426890865612,189.6806506,9.326185734228188,5.9,35.3864941510345,32.17487454305092,5.852810292689436,653017.9332511774
51.9,196.70812420339814,189.6806506,9.328172142197008,5.9,35.422805837762645,32.18630210076135,5.852986079473077,654706.7331416277
51.916666666666664,196.99785833871408,189.6806506,9.330250076128339,5.9,35.46985548164149,30.699999999999996,5.853188211012815,656655.0149028484
51.93333333333334,197.20322919419698,189.6806506,9.332324502305651,5.9,35.49652606078461,30.699999999999996,5.853406675566678,657681.369159024
51.95,196.7631278665378,189.6806506,9.334095582150466,5.8,35.50717679281166,30.699999999999996,5.854015537307764,670402.8633608308
51.96666666666667,195.9680088590963,189.6806506,9.335230060831325,5.8,35.50613554149771,30.699999999999996,5.854869296715442,667589.0092443957
51.983333333333334,195.3119395234695,189.6806506,9.335777807202724,5.800000000000001,35.48747861194975,30.699999999999996,5.855496331915745,665203.7453253272
52.0,194.764533633974,189.6806506,9.33595482707263,5.8,35.456772866923046,30.599999999999998,5.85596179505191,663368.1898094408
52.016666666666666,194.86617230072295,189.6806506,9.336145850437253,5.900000000000001,35.42167746489267,32.18594699343222,5.8546080449924816,649095.8376499229
52.03333333333333,195.36173904066922,189.6806506,9.336728382154007,5.9,35.41231919411458,32.1830018760603,5.854591303357142,650934.2989514307
52.05,195.741708543379,189.6806506,9.337698068178275,5.9,35.44297320317423,32.19264892055615,5.854638043901996,652438.6540652316
52.06666666666666,196.02809063689148,189.6806506,9.338894226247678,5.9,35.485247707699266,30.699999999999996,5.854729225965445,654247.4242555676
52.083333333333336,195.66556987085,189.6806506,9.33996706816118,5.8,35.518250554689764,30.699999999999996,5.855663915041382,667061.8114335873
52.1,194.9473804761622,189.6806506,9.340546083267538,5.8,35.53110285764233,30.699999999999996,5.856345240176398,664481.9317779348
52.11666666666667,194.35904877799624,189.6806506,9.340647124522137,5.799999999999999,35.52036028808942,30.699999999999996,5.856830056655322,662304.2298348536
52.13333333333333,193.8725632382773,189.6806506,9.340456447228721,5.800000000000001,35.494298158334786,30.699999999999996,5.857176165862479,660455.0757389881
52.15,192.35519354413634,189.6806506,9.339642777713458,5.6000000000000005,35.47960732485176,30.699999999999996,5.851711652357762,682841.9476969241
52.166666666666664,191.4725606555378,189.6806506,9.33819223935847,5.799999999999999,35.4649763767423,32.199573482822956,5.858393522530571,650729.9267506719
52.18333333333334,191.5074597982025,189.6806506,9.336853604054273,5.800000000000001,35.46026419884312,32.33514903885574,5.858197616174509,650431.688004557
52.2,192.0668341343212,189.6806506,9.336178068796318,5.8999999999999995,35.48567063900541,32.34314463441551,5.854785991983603,638904.5218877961
52.21666666666667,192.88475149650213,189.6806506,9.336346059136444,5.900000000000001,35.53196233442485,32.35771297504039,5.854834917433254,641849.9490685276
52.233333333333334,195.8024597453063,189.6806506,9.338160281409422,6.3,35.55994441467876,32.50357765712347,5.807974396837316,599639.5031633714
52.25,201.73408635287194,190.22259531600002,9.34331501462516,6.6,35.54681040121501,32.57646025688331,5.744621780077401,581017.6283276046
52.266666666666666,207.02656728154736,192.39037418,9.351937336365763,6.4,35.56900094319236,32.752254814534766,5.814458574461161,625121.6540363674
52.28333333333333,210.47432418394192,195.64204247600003,9.362223450132223,6.4,35.6431237324283,32.82394532673032,5.822861117952075,639602.407029959
52.3,213.3061819481189,196.72593190800004,9.372815558272368,6.4,35.73417372413839,32.8703666625565,5.829258881364559,650912.6729451248
52.31666666666666,215.5974813130576,199.43565548800004,9.383152411323323,6.4,35.836154273435696,33.0099667656814,5.834121225393548,661585.4769947098
52.333333333333336,217.42653179033022,201.06148963600003,9.392872490594746,6.3999999999999995,35.94381921073275,33.07087932851924,5.837828575684425,670112.5177503934
52.35,218.86842781290278,201.60343435200002,9.401768246504114,6.4,36.04107912919086,31.649189125063284,5.840675178094402,677050.6031087283
52.36666666666667,221.45740904000002,202.68732378400003,9.410308989469486,6.599999999999999,36.07761874214671,31.674064591750042,5.818167706523626,657906.5383343433
52.38333333333333,221.45740904000002,203.77121321600004,9.425154697268034,6.7,36.0432779571815,31.69600622104666,5.801930759985977,646256.4471623373
52.4,221.45740904000002,205.93899208000005,9.452710281471123,6.9,35.95315443909114,31.642292545409006,5.754559005757916,623592.8798430281
52.416666666666664,221.45740904000002,208.10677094400003,9.492311331633111,6.900000000000002,35.83767335274396,31.679913206175158,5.771402635756673,630194.9626203958
52.43333333333334,221.45740904000002,210.81649452400003,9.539317561608843,6.9,35.732111885240954,31.7254251512462,5.7902852113079275,638216.0500398161
52.45,221.45740904000002,214.06816282000005,9.598696899653653,7.7,35.554816249934014,33.214089861539314,5.3644387152135575,545244.3160890897
