Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
52.46666666666667,221.45740904000002,232.49428316400002,9.687788879698157,8.2,35.284014041580754,33.3920236347929,4.8865123967746085,513067.3255816008
52.483333333333334,221.45740904000002,254.41488519199999,9.810679898630719,8.199999999999998,35.04707548293112,33.439158232918714,5.061762817451115,543824.9348573183
52.5,221.45740904000002,254.41488519199999,9.95314869952139,8.2,34.92630548782393,33.380092559639834,5.240984364083414,558905.3988734392
52.516666666666666,221.45740904000002,254.41488519199999,10.097780150391758,8.0,34.93574607735399,33.43580215003605,5.566995529063958,598136.2927317631
52.53333333333333,221.45740904000002,254.41488519199999,10.230639958823874,7.8999999999999995,35.04627812702243,33.59204554709403,5.727764758279904,626007.0458181631
52.55,221.45740904000002,254.41488519199999,10.345393700300814,7.8999999999999995,35.204991563213355,33.7207608636431,5.796810169703596,639884.3170847403
52.56666666666666,221.45740904000002,254.41488519199999,10.446307686690938,8.2,35.3493300355687,33.995723015886,5.700225102017227,614030.082263595
52.583333333333336,221.45740904000002,254.41488519199999,10.540885310397059,8.2,35.48662639344051,34.113963759264294,5.7649356092358515,625151.2267386784
52.6,221.45740904000002,254.41488519199999,10.63020633142874,8.2,35.65220243423163,34.29712783635321,5.820326776794098,635793.7016951983
52.61666666666667,221.45740904000002,254.41488519199999,10.711988779448593,8.2,35.838136019831325,34.49024829448988,5.866499153942248,645674.2703527128
52.63333333333333,221.45740904000002,254.41488519199999,10.785238196006818,8.2,36.03755006376365,34.58777686320162,5.90439604380427,654670.7415082555
52.65,221.45740904000002,254.41488519199999,10.849782965458294,8.2,36.24247700029452,34.68800165387442,5.935232272844671,662689.4301407981
52.666666666666664,221.45740904000002,254.41488519199999,10.903436698518599,8.0,36.47160766060331,34.80006389837449,6.0089058539683124,696826.4553671475
52.68333333333334,221.45740904000002,254.41488519199999,10.943305126879348,7.999999999999999,36.71290373902505,34.96916838079363,6.021506289066469,702059.704749509
52.7,221.45740904000002,254.41488519199999,10.969555459027703,7.9,36.93494957434947,34.14917362686022,6.043234113298553,720019.636606536
52.71666666666667,221.45740904000002,254.41488519199999,10.984025372054628,7.899999999999998,37.11510249658559,34.34453707973279,6.046822548488033,721938.5393010958
52.733333333333334,221.45740904000002,254.41488519199999,10.98964906828236,7.9,37.245773676223756,34.375063643381004,6.048195324384432,722734.1185982112
52.75,221.45740904000002,254.41488519199999,10.990955204815611,8.0,37.33042472670643,34.394839279352176,6.035667362707962,708572.4725423227
52.766666666666666,221.45740904000002,254.41488519199999,10.995727932354773,8.300000000000002,37.34601763926775,34.47512063646403,5.968384839304547,667824.0436488052
52.78333333333333,221.45740904000002,254.41488519199999,11.009153733012013,8.2,37.35796717776481,34.631189492672085,6.001867838701152,682953.225493165
52.8,221.45740904000002,254.41488519199999,11.028060638605655,8.2,37.39113101271483,34.63893701527978,6.008930052350409,685369.6878198605
52.81666666666666,221.45740904000002,254.41488519199999,11.045804500011977,8.0,37.442938969791804,34.65104005822754,6.050799492744039,715750.5123077701
52.833333333333336,221.45740904000002,254.41488519199999,11.057384946377601,8.0,37.51724596413178,34.6683991820872,6.053839071602546,717311.1156865348
52.85,221.45740904000002,254.41488519199999,11.062582254220308,7.999999999999999,37.58523782581568,34.83756028671986,6.055185950601762,717956.9128534475
52.86666666666667,221.45740904000002,254.41488519199999,11.06370075343141,8.0,37.650277008708414,34.8527543238572,6.055474416442699,718123.4356188859
52.88333333333333,221.45740904000002,254.41488519199999,11.061068136972635,7.9,37.72234417437655,34.716312911698495,6.06458866392495,732403.6693747338
52.9,221.45740904000002,254.41488519199999,11.05400348623527,7.9,37.79407645434058,34.88634782888122,6.06305151139093,731396.9061115389
52.916666666666664,221.45740904000002,254.41488519199999,11.041038414849888,7.7,37.880190884871155,34.906465330321865,6.068446960575915,759590.8220733692
52.93333333333334,221.45740904000002,254.41488519199999,11.023042963306333,7.9,37.9489740899683,34.92253402193497,6.056098187277243,727255.1391252264
52.95,221.45740904000002,254.41488519199999,11.00541192209135,7.8999999999999995,37.98147800289829,34.93012737778911,6.051978460691772,724888.7898680695
52.96666666666667,221.45740904000002,254.41488519199999,10.994799394419854,8.2,37.96858468221825,34.7738380412352,5.996391123988231,681311.0504927638
52.983333333333334,221.45740904000002,254.41488519199999,10.995914712265883,8.2,37.921320242952355,34.762796425803685,5.99682024524747,681436.8821927926
53.0,221.45740904000002,254.41488519199999,11.004737685251035,8.0,37.90855171451069,34.75981352400967,6.039585547405681,710449.8058370142
53.016666666666666,221.45740904000002,254.41488519199999,11.013146778543609,7.999999999999999,37.92120317976706,34.762769078252475,6.0419376508497775,711564.1954701567
53.03333333333333,221.45740904000002,254.41488519199999,11.017487699771252,7.9,37.94545428747159,34.92171174823053,6.054812773381398,726502.1879703467
53.05,221.45740904000002,254.41488519199999,11.016824191970889,7.8999999999999995,37.97853382835729,34.77616229700223,6.05465847088258,726496.6775698516
53.06666666666666,221.45740904000002,254.41488519199999,11.012094330784345,7.9,38.00286696566559,34.78184684861384,6.053553706170313,725866.4126782895
53.083333333333336,221.45740904000002,254.41488519199999,11.002601013851335,7.7,38.04355788453521,34.7913528003334,6.062583305000695,754325.8429721454
53.1,221.45740904000002,254.41488519199999,10.986031523444572,7.699999999999999,38.09386734365834,34.80310577379153,6.059908881393151,752029.347586184
53.11666666666667,221.45740904000002,254.41488519199999,10.9638394152174,7.7,38.12729458306259,34.81091483125993,6.056185707436585,748951.2315747779
53.13333333333333,221.45740904000002,254.41488519199999,10.939314237109224,7.6999999999999975,38.14743391846352,34.81561965374375,6.0518799610603855,745555.3001340955
53.15,221.45740904000002,254.41488519199999,10.917086236463987,7.9,38.13197590735432,34.812008452243106,6.029529734201507,713194.0980358047
53.166666666666664,221.45740904000002,254.41488519199999,10.903224740097722,7.999999999999999,38.08002572856876,34.79987218437115,6.0088369914868505,697193.9555778616
53.18333333333334,221.45740904000002,254.41488519199999,10.899528326510083,8.0,38.02899270172694,34.941227457256026,6.007632867735278,696620.727397507
53.2,221.45740904000002,254.41488519199999,10.903183764624426,8.0,37.99574462728131,34.93346025515717,6.008823677553351,697085.6107134604
53.21666666666667,221.45740904000002,254.41488519199999,10.909799190626108,7.9,37.9902761255693,34.93218273882928,6.0275389549779765,712103.2138738469
53.233333333333334,221.45740904000002,254.41488519199999,10.915519489305261,7.9,38.003480105719674,34.93526736806112,6.029103534183197,712865.9830795878
53.25,221.45740904000002,254.41488519199999,10.919315137505322,7.8999999999999995,38.017962237755086,34.93865059094596,6.030134340076958,713373.9195383786
53.266666666666666,221.45740904000002,254.41488519199999,10.919198553603795,7.699999999999998,38.055321657203805,34.79410097752216,6.04819598155723,742737.1797858942
53.28333333333333,221.45740904000002,254.41488519199999,10.912035966695123,7.7,38.10230625750459,34.80507721876786,6.046850632837826,741763.1483664669
53.3,221.45740904000002,254.41488519199999,10.896256066419026,7.499999999999999,38.15657968292097,34.81775622863039,6.0466449324190625,770068.0892820733
53.31666666666666,221.45740904000002,254.41488519199999,10.871341748690943,7.499999999999999,38.21616503208957,34.98495345767802,6.043547584411849,766452.6461809471
53.333333333333336,221.45740904000002,254.41488519199999,10.839938009495985,7.5,38.25963320534021,34.99510821376946,6.0393743109669105,762001.5820510492
53.35,221.45740904000002,254.41488519199999,10.811174757490347,7.900000000000002,38.23794019131224,34.83676314924391,5.99841000994975,699254.6052897542
53.36666666666667,221.45740904000002,254.41488519199999,10.794690925190972,7.9,38.17004752443942,34.974179781061046,5.993131847158101,696999.9055897837
53.38333333333333,221.45740904000002,254.41488519199999,10.788128107235172,7.699999999999999,38.14128897464766,34.814184111346194,6.020674050768607,724830.3852615828
53.4,221.45740904000002,254.41488519199999,10.783160162552424,7.699999999999999,38.138431823661065,34.81351664204128,6.019506042483345,724155.6782588107
53.416666666666664,221.45740904000002,254.41488519199999,10.777201299092296,7.699999999999999,38.130503286363265,34.811664427963706,6.018092590690924,723345.7355450206
53.43333333333334,221.45740904000002,254.41488519199999,10.7708837958064,7.7,38.11954342477327,34.809104055329676,6.016579150236856,722487.0450444113
53.45,221.45740904000002,254.41488519199999,10.762068919213267,7.499999999999998,38.132390974527155,34.812105417576284,6.027685938454898,751050.3731810973
53.46666666666667,221.45740904000002,254.41488519199999,10.746187003438411,7.4,38.173563443534455,34.82172386595324,6.025918663897197,764165.2985108537
53.483333333333334,221.45740904000002,254.41488519199999,10.723543511519125,7.5,38.197931703562794,34.827416622709634,6.021169622027596,745680.5811066702
53.5,221.45740904000002,254.41488519199999,10.697854519549725,7.399999999999999,38.211240116270666,34.83052564880635,6.019217836473313,757304.0311563476
53.516666666666666,221.45740904000002,254.41488519199999,10.670259601693342,7.3999999999999995,38.226500833771844,34.83409075983854,6.015058924119489,753405.7353811022
53.53333333333333,221.45740904000002,254.41488519199999,10.642995218608263,7.5,38.21859404769012,34.832243627140684,6.005895147498812,734511.794363821
53.55,221.45740904000002,254.41488519199999,10.622077796027595,7.699999999999999,38.169332440567715,34.82073544615235,5.976301035877187,702599.1986930391
53.56666666666666,221.45740904000002,254.41488519199999,10.611696614137719,7.699999999999999,38.10423719348478,34.80552831165814,5.97314522907687,701205.3757250026
53.583333333333336,221.45740904000002,254.41488519199999,10.61026036536429,7.699999999999999,38.054679266243156,34.9472281878592,5.972704918170171,700926.3681920893
53.6,221.45740904000002,254.41488519199999,10.611682936996244,7.5,38.04503842172003,34.79169867394326,5.999330952808013,730144.1184175756
53.61666666666667,221.45740904000002,254.41488519199999,10.610022589669885,7.5,38.060150622604624,34.79522908947517,5.998972800064939,729920.1985882269
53.63333333333333,221.45740904000002,254.41488519199999,10.603095625838954,7.4,38.08082783065338,34.8000595663203,6.003886479037887,743918.4552830171
53.65,221.45740904000002,254.41488519199999,10.590921569394192,7.4,38.104201872727856,34.80552006024925,6.0016975852951004,742224.6573226042
53.666666666666664,221.45740904000002,254.41488519199999,10.57502875059165,7.4,38.11502759234993,34.65477181389949,5.998762551803694,740096.38223372
53.68333333333334,221.45740904000002,254.41488519199999,10.557595311060561,7.4,38.11467374213411,34.80796643127636,5.995440838314925,737586.6510753634
53.7,221.45740904000002,254.41488519199999,10.537469218550385,7.2,38.132267610197516,34.65879931639528,5.9965407311893015,765424.750219714
53.71666666666667,221.45740904000002,254.41488519199999,10.514494110740047,7.4,38.13322746682288,34.65902355194935,5.986760550493975,731707.7918816869
53.733333333333334,221.45740904000002,254.41488519199999,10.494649026553306,7.499999999999999,38.08911244748409,34.8019949654166,5.971502178209764,714219.7016125845
53.75,221.45740904000002,254.41488519199999,10.4820827313258,7.500000000000002,38.04159249739929,34.790893659184874,5.968191987063152,712509.4461070161
53.766666666666666,221.45740904000002,254.41488519199999,10.47552399388321,7.499999999999999,38.00587396393971,34.782549324281845,5.966438606533657,711614.3787899765
53.78333333333333,221.45740904000002,254.41488519199999,10.472833182497887,7.500000000000001,37.97916495347254,34.77630973640742,5.965714122209788,711243.2883167261
53.8,221.45740904000002,254.41488519199999,10.472531268792945,7.5,37.959310276652545,34.771671414037186,5.9656326478931305,711195.8448679813
53.81666666666666,221.45740904000002,254.41488519199999,10.472337888721059,7.4,37.95733857567274,34.77121079788891,5.977608578629276,725762.762773704
53.833333333333336,221.45740904000002,254.41488519199999,10.469804287331183,7.3999999999999995,37.96738345676411,34.77355741864204,5.977037209664845,725417.6113953354
53.85,221.45740904000002,254.41488519199999,10.46231337570655,7.2,37.99981374048658,34.78113357371254,5.986338010432375,754529.9750826382
53.86666666666667,221.45740904000002,254.41488519199999,10.447449006092333,7.200000000000001,38.04575697733218,34.79186653830087,5.984106088807891,752428.5936888161
53.88333333333333,221.45740904000002,254.41488519199999,10.426614045783971,7.2,38.07723562384015,34.799220377983396,5.9808552413920575,749480.8673683655
53.9,221.45740904000002,254.41488519199999,10.403116177727068,7.200000000000001,38.096901421167864,34.803814575536975,5.977014778089368,746162.1572317159
53.916666666666664,221.45740904000002,254.41488519199999,10.381631762308517,7.3999999999999995,38.08177572168603,34.80028100654928,5.955592904852876,713435.2381624535
53.93333333333334,221.45740904000002,254.41488519199999,10.368293504586532,7.500000000000002,38.030564409648676,34.78831734799239,5.935188457757443,697295.5827599451
53.95,221.45740904000002,254.41488519199999,10.36112423935422,7.199999999999999,38.01610682862767,34.78493986055821,5.969681534746563,740222.4485029178
53.96666666666667,221.45740904000002,254.41488519199999,10.340538734955727,6.3,38.15084911434281,34.5865015675253,5.8655330462017385,888260.1936874059
53.983333333333334,221.45740904000002,254.41488519199999,10.285859652428012,6.1,38.36586112145196,34.40681537243736,5.815888556369052,917159.2880641264
54.0,221.45740904000002,254.41488519199999,10.201267080726657,6.3,38.46976311942128,33.0,5.875127842405324,865917.2821959802
54.016666666666666,221.45740904000002,254.41488519199999,10.106469469532088,6.4,38.410573161830925,32.7,5.898177787482063,833126.9950955928
54.03333333333333,221.45740904000002,254.41488519199999,10.013476611322972,6.3,38.25040358718715,32.3,5.882390462152093,836180.0833938874
54.05,221.45740904000002,254.41488519199999,9.922351568938737,6.1,38.056665519835946,32.2,5.846328451912315,857086.8326754804
54.06666666666666,220.3704849915722,254.41488519199999,9.832639159454265,6.1000000000000005,37.83416774718442,32.2,5.85376259629027,837686.1858388816
54.083333333333336,214.16441736929147,252.54623765600005,9.753325316231294,5.899999999999999,37.59761766624422,32.0,5.838531330710513,831994.8424321696
54.1,207.70762156477906,248.21067992800005,9.68889315113084,5.800000000000002,37.36999648933288,31.9,5.843811994730355,807425.7266140408
54.11666666666667,203.11313311943334,244.41706691600004,9.635897222527909,5.9,37.14428701845097,32.80118735228092,5.8713203965544025,761125.9093106091
54.13333333333333,200.16890396972798,242.24928805200005,9.592233592085126,5.900000000000001,36.94484122015348,32.72340582910893,5.8754620752334255,741398.9070903376
54.15,197.90059026209676,240.08150918800004,9.55625972294304,5.9,36.788235362067006,32.65586925874987,5.876893827492713,725804.7413051242
54.166666666666664,195.53519593101356,238.99761975600003,9.526364208591785,5.800000000000001,36.668675521638015,32.45194347722615,5.872323276665963,726469.9123071395
54.18333333333334,193.26623279778983,236.82984089200005,9.501170972866094,5.799999999999999,36.57069745843526,32.396032878589125,5.874151534495302,712500.7280342418
54.2,191.48927575423062,235.20400674400003,9.479810046020141,5.8,36.47871168738534,32.35144461441723,5.874632547844168,701560.5122936952
54.21666666666667,190.08255116256598,235.20400674400003,9.461715324683235,5.8,36.3889319765028,32.253192458171455,5.874348483705418,693985.3302409449
54.233333333333334,187.862150446755,233.03622788000004,9.446004190559943,5.6,36.322647626796254,32.20389585804456,5.8671293262134325,709392.1459773314
54.25,185.4045629263719,231.41039373200002,9.431776773423197,5.6,36.27443553616353,32.25162588178306,5.870565167638443,696446.9731746448
54.266666666666666,183.47810088256438,231.41039373200002,9.418786865295596,5.6,36.219622934459856,32.24299688893641,5.872440722529776,687278.9134214657
54.28333333333333,181.95113549243516,230.86844901600003,9.407075682575073,5.6,36.1621106128497,32.224721835821086,5.870447801577137,679731.7266988986
54.3,181.74218137694953,230.86844901600003,9.397020570625081,5.800000000000001,36.085774719833445,32.212855474612645,5.8658792327213485,652009.0680341275
54.31666666666666,182.18658500026245,230.86844901600003,9.389036957443388,5.800000000000001,36.00061970230115,32.199618186663,5.8660129495321955,652508.5057754824
54.333333333333336,182.54184110653117,230.86844901600003,9.382939863790641,5.8,35.93024895011416,32.18867910242667,5.866162622013449,652938.1390716133
54.35,181.79774949556293,230.86844901600003,9.377892771448376,5.6,35.89107269338328,32.182589180703154,5.867043279022532,675499.8472584935
54.36666666666667,180.57276255029134,230.86844901600003,9.373075452283674,5.6,35.87184427950403,32.179600137206826,5.863647117590102,670592.3230547019
54.38333333333333,178.59956614139622,230.86844901600003,9.367933956190225,5.4,35.86632507523521,32.09428711085851,5.851706971709258,689283.1572808517
54.4,176.46372021814852,230.86844901600003,9.362143398840589,5.4,35.866260689985715,32.09427710221648,5.847805639657175,680677.3581523034
54.416666666666664,174.30491481449195,230.32650430000004,9.35571283354716,5.300000000000001,35.86162698473595,32.08469074847152,5.837567312347616,684565.5233311574
54.43333333333334,172.33806105691008,228.15872543600003,9.348790935112543,5.3,35.85475309423586,31.87688957574627,5.834060610186557,674897.1731895452
54.45,170.77213270352746,225.990946572,9.34167726754293,5.3,35.836462293545786,31.836222718822853,5.830766980115886,666553.6722835
54.46666666666667,169.95650509688403,224.36511242400002,9.33486614405415,5.4,35.80200437962995,31.976528623226574,5.831289416585441,648820.1394767904
54.483333333333334,170.40639540910252,223.82316770800003,9.329154895909953,5.6,35.74236282419906,31.95958023831941,5.826619214317664,625245.295528688
54.5,171.24132030314564,223.82316770800003,9.325041353358593,5.6,35.676962404453604,31.951152388333355,5.828978692408212,627560.2307527539
54.516666666666666,171.0325166402169,223.82316770800003,9.321936793079198,5.4,35.643775852450815,31.946875790676607,5.832589464453025,650700.6956234943
54.53333333333333,190.30063111369373,0.0,9.327709961221457,9.327709961221457,35.63875117408604,35.63875117408604,0.0,102155.86895054119
54.55,199.95277492795225,223.82316770800003,9.344146800728911,5.3,35.7134389901325,31.78162603356487,5.785876202262147,784997.1704301421
54.56666666666666,191.27507895496183,223.82316770800003,9.35745603138641,5.300000000000001,35.816870963626535,31.79495483420196,5.81881145583146,748726.2444709169
54.583333333333336,185.15626680445177,222.73927827600002,9.362349320886663,5.299999999999999,35.86016126066592,31.780778574975116,5.839329838882431,722302.135546222
54.6,179.65579211178826,220.571499412,9.36170241943617,5.1,35.888837756417374,31.74401349781838,5.816766911447967,726835.3081759656
54.61666666666667,175.9261504905473,217.31983111600005,9.357484181029267,5.3,35.89054517196969,31.59245134503293,5.839857793918902,681433.4206808596
54.63333333333333,175.00521642890652,212.98427338800005,9.352171896043833,5.6,35.83084127050988,31.316817967178395,5.845732860077589,636096.0656213515
54.65,176.00757024942845,209.19066037600004,9.347868169081453,5.8,35.73014893557289,31.22811730050074,5.835492008756296,611990.6126516992
54.666666666666664,177.38571140930713,205.93899208000005,9.34531197435619,5.8,35.628894479095436,31.151644413919627,5.840565617306928,613791.6472533372
54.68333333333334,179.03537241179788,204.31315793200002,9.344448012256782,5.9,35.53448600158287,31.11170383949208,5.8360857867569615,605824.6483513811
54.7,180.20977234163087,202.68732378400003,9.34486595561289,5.8,35.455493395823396,31.07322327236718,5.851306768156512,620544.4745010186
54.71666666666667,180.8879534894159,200.51954492000002,9.345923523038687,5.8,35.39685500197592,30.829752551665237,5.85397583216303,621659.3679570967
54.733333333333334,180.435123064171,198.89371077200002,9.346824420926358,5.6,35.360774611404146,30.791709340866085,5.860205247084035,644361.9074591288
54.75,178.48117885564835,196.72593190800004,9.346516439855595,5.4,35.357565917736764,30.741333039006477,5.85001604765367,662064.820779302
54.766666666666666,176.37177155914435,194.55815304400002,9.344557391752673,5.4,35.35858725916786,30.699999999999996,5.846239816404649,652615.8403775512
54.78333333333333,174.71294172580122,193.47426361200002,9.341364555691207,5.4,35.342285448662935,30.599999999999998,5.842782145123004,645582.3287191401
54.8,173.39740851272995,192.39037418,9.337471892290234,5.4,35.31230883229188,30.6,5.839674423014482,639582.6178511154
54.81666666666666,173.267510981963,191.30648474800003,9.333643936992289,5.6,35.27010694405791,32.09691614548621,5.8373997475781625,612604.6229715856
54.833333333333336,173.6688486147358,191.30648474800003,9.330575969039543,5.6,35.24698967421084,32.08950633348658,5.838261100633105,613610.5752689197
54.85,174.94443082210276,191.30648474800003,9.328727861208058,5.8,35.24587323802867,32.08914848057946,5.826988475014775,593785.9966292436
54.86666666666667,176.54416656985342,191.30648474800003,9.328374972388309,5.799999999999999,35.25990845829051,32.09364721006619,5.833697825254056,598883.1459723499
54.88333333333333,177.8941029271354,191.84842946400002,9.329263021499814,5.800000000000001,35.29980255823375,32.11545533738198,5.839381294209061,603707.5939125381
54.9,178.04216229280834,192.39037418,9.330537401014073,5.6,35.359690163501355,30.6,5.8516947459878965,629945.8841832895
54.916666666666664,176.6347055090863,192.39037418,9.33096761471862,5.4,35.42285749124029,30.6,5.845603267438724,650713.5779102765
54.93333333333334,174.9733024697334,192.39037418,9.32996747629591,5.4,35.4558646723883,30.6,5.842286091533912,644568.7041136925
54.95,173.65881089247029,191.30648474800003,9.327836488177038,5.4,35.452767156261146,30.6,5.839319764600188,638813.1116991035
54.96666666666667,172.61247233909603,190.764540032,9.325026646797783,5.4,35.427492803012804,30.599999999999998,5.8366977656266705,634324.1710581022
54.983333333333334,171.7762891307958,189.6806506,9.321852407646238,5.4,35.40402325255638,32.18039108158996,5.834401019054798,629555.6988555018
55.0,172.01081939780875,189.6806506,9.3189322637299,5.6,35.3910702384068,32.17631467176007,5.830725569111324,605649.8147853899
55.016666666666666,172.69642982336958,189.6806506,9.316862620233717,5.6,35.39717506575619,32.17823590630282,5.832797611596997,607734.2354917406
55.03333333333333,174.27124405325276,189.6806506,9.316001120115748,5.8,35.41393659820942,32.183510885150774,5.821259069683182,589211.017542906
55.05,176.12986225821425,189.6806506,9.316558264708904,5.799999999999999,35.439491194674694,32.32861162004259,5.829475297666982,595005.6009139133
55.06666666666666,177.71773563325576,189.6806506,9.318268884103412,5.8,35.47441413939649,30.699999999999996,5.836435050969737,601028.8064945078
55.083333333333336,178.08571145980108,189.6806506,9.320267809860349,5.6,35.50667367746031,30.699999999999996,5.850417477864773,627058.3189642103
55.1,176.87463143344053,189.6806506,9.321313844422972,5.4,35.541467184041984,30.699999999999996,5.8452412763013815,648569.738122966
55.11666666666667,175.38058427021602,189.6806506,9.320815542913582,5.4,35.55860380816123,30.699999999999996,5.842284871426001,643089.2411223974
55.13333333333333,174.2108729784182,189.6806506,9.319076482349102,5.4,35.54599676691,30.699999999999996,5.839675802085244,638640.9283352783
55.15,173.29421860198835,189.6806506,9.316557427721639,5.4,35.51410776916968,30.699999999999996,5.837402656955824,635018.5470886237
55.166666666666664,172.57584509582819,189.6806506,9.31358252477967,5.4,35.470527913942384,30.699999999999996,5.835440418273348,632060.7863946798
55.18333333333334,172.92458405906552,189.6806506,9.310783583538651,5.6,35.41599961253913,32.18416013109429,5.832608477253333,607868.7673656221
55.2,173.72721953922,189.6806506,9.308772718601437,5.6,35.382560376476704,32.17363655495866,5.835045742415752,610333.207682069
55.21666666666667,175.35063148574102,189.6806506,9.307960541799314,5.799999999999999,35.375567881437355,32.30849447823832,5.824262074886431,591567.2948400093
55.233333333333334,177.26469226795336,189.6806506,9.308594320944241,5.800000000000001,35.38935957287414,32.31283482604421,5.83256401777977,597757.3245642042
55.25,177.92465720566284,189.6806506,9.309969776417988,5.6,35.454100732357915,32.333209350141104,5.848515439837099,624577.3391568534
55.266666666666666,177.93061179244336,189.6806506,9.311143084438404,5.6,35.55075786451806,32.36362806806393,5.848697929780901,624789.3153127264
55.28333333333333,176.99394013097668,189.6806506,9.311470225512668,5.4,35.668123286264546,32.40056383863992,5.844628512966478,647186.9649476237
55.3,175.71893156522532,189.6806506,9.310571386975552,5.4,35.781126558925244,30.9,5.842040493627087,643016.599642996
55.31666666666666,174.72188791436724,189.6806506,9.30864952698513,5.4,35.84400779453908,30.9,5.839776552845423,639236.4146515812
55.333333333333336,173.4827510858945,189.6806506,9.30589098618474,5.3,35.866724262632765,30.699999999999996,5.832883904225946,647608.6324790901
55.35,172.71539173114206,189.6806506,9.302547486187786,5.4,35.848838783836385,30.699999999999996,5.834617299943849,631668.1550992329
55.36666666666667,173.2686194765642,189.6806506,9.29950405499777,5.6,35.77633069477486,30.699999999999996,5.83197340877025,608632.5013951258
55.38333333333333,175.1726508525958,189.6806506,9.297862092431615,5.8,35.660556393029225,30.699999999999996,5.821253481454823,590892.218537865
55.4,177.32640327354852,189.6806506,9.298041170105568,5.800000000000001,35.55319443320019,32.3643948743387,5.830592860795292,596898.3419834088
55.416666666666664,179.17156470035354,189.6806506,9.299665460141991,5.8,35.501316137142716,32.348068388969004,5.838485120859464,602967.8374780411
55.43333333333334,179.7532817737619,189.6806506,9.30177344666057,5.6,35.50572333295907,30.699999999999996,5.8526174559492485,630723.9581399021
55.45,178.69348023118405,189.6806506,9.303032374568334,5.4,35.53726415990414,30.699999999999996,5.847039953069822,653109.6704214351
55.46666666666667,177.3033271481151,189.6806506,9.302782096797365,5.4,35.55395960936678,30.699999999999996,5.8444686548127445,648029.3700799848
55.483333333333334,176.21942371228687,189.6806506,9.301296670557464,5.4,35.54260313387571,30.699999999999996,5.842209203803326,643912.5270751568
55.5,175.37361370000812,189.6806506,9.299028163469796,5.4,35.51304969967595,30.699999999999996,5.840247467784327,640565.0245513524
55.516666666666666,174.25411225924358,189.6806506,9.296090070549925,5.3,35.48184302326484,30.699999999999996,5.833472484128944,649026.8267974905
55.53333333333333,173.5785656839136,189.6806506,9.292682457319797,5.4,35.45477422223743,32.19636278896982,5.835621272405284,632789.7104218362
55.55,173.30238590813173,189.6806506,9.289249856501439,5.4,35.44924493778555,32.19462268205481,5.834610731446306,631404.1862295582
55.56666666666666,174.00843620662764,189.6806506,9.286404692896594,5.6,35.46017702881911,32.19806309235899,5.832406734058723,608894.0647967814
55.583333333333336,174.1971235951155,189.6806506,9.284222548729234,5.4,35.48711256641432,30.699999999999996,5.8361793575920204,634603.665397631
55.6,173.87163904268976,189.6806506,9.282133340794443,5.4,35.51391508461307,30.699999999999996,5.835205345232888,633224.4621120609
55.61666666666667,173.62935854464814,189.6806506,9.2799392735068,5.4,35.510615528605804,30.699999999999996,5.834400737073162,632106.6836102739
55.63333333333333,173.0011630944012,189.6806506,9.277517238209363,5.3,35.496866471924264,30.699999999999996,5.829796110688303,642254.0386302342
55.65,171.38387000022865,189.6806506,9.274286859972168,5.1,35.49486260218809,30.699999999999996,5.812429584185966,661847.154532609
55.666666666666664,170.5193604628772,189.6806506,9.270304444664564,5.3,35.472024876160035,30.599999999999998,5.824111691692444,632514.088514073
55.68333333333334,170.73289956299485,189.6806506,9.266518579046508,5.4,35.40902067014079,30.599999999999998,5.825435934614798,620415.5919641827
55.7,172.04171160357532,189.6806506,9.263869755478636,5.6,35.33325383957998,32.08959016459106,5.821444832222463,599908.0505815813
55.71666666666667,173.63672055710921,189.6806506,9.262765477001778,5.6,35.28641887390271,32.07485085277803,5.827145050834738,605058.144133539
55.733333333333334,175.92684793694548,189.6806506,9.263369007998142,5.799999999999999,35.27023039138474,32.06975621700405,5.816854270012514,588883.2466666538
55.75,178.42309339980787,189.6806506,9.265750335800547,5.800000000000001,35.25997356411874,30.4,5.828273785931975,597995.8189695913
55.766666666666666,180.56775847234945,189.6806506,9.269487608794481,5.800000000000001,35.24228563780841,30.4,5.837849083362725,605247.7611360712
55.78333333333333,182.39853939196377,189.6806506,9.274012593998547,5.8,35.207426431363324,30.4,5.845842718019181,611623.9207831547
55.8,182.93676297380833,189.6806506,9.278450746067131,5.599999999999999,35.18271490455871,30.4,5.85766124124105,639344.9858568705
55.81666666666666,181.77853638904278,189.6806506,9.28152496546992,5.4,35.18386879358494,30.299999999999997,5.850506685584285,662369.98899325
55.833333333333336,180.2773068674326,189.6806506,9.282642763946978,5.4,35.18160324272238,30.299999999999997,5.848154886966179,657011.9083335922
55.85,178.63272369133574,189.6806506,9.281964641867836,5.3,35.16794738584786,30.299999999999997,5.839062870348574,664273.6144097769
55.86666666666667,177.5458252178274,189.6806506,9.280006722985817,5.4,35.13526540551286,30.1,5.842927751235228,647231.6651480957
55.88333333333333,177.91544117060027,189.6806506,9.277880711959723,5.6,35.06012350526541,30.1,5.843844668742351,622673.6597437991
55.9,179.7556746099982,189.6806506,9.276878846012007,5.8,34.96373013933265,31.76771053936826,5.836132545405138,602800.1468664965
55.916666666666664,182.3995882834233,189.6806506,9.277757382021086,5.9,34.89382857410849,31.745711997228657,5.835368569274797,599126.6485333054
55.93333333333334,184.97374425200962,189.6806506,9.280448982997287,5.900000000000001,34.87512963402141,31.739827301797988,5.840249230445526,608012.7333315682
55.95,187.17048208229514,189.6806506,9.284390406421677,5.9,34.90091815333942,31.816472397229113,5.843106188400751,615827.8521741052
55.96666666666667,188.49633590383405,189.6806506,9.288786807017319,5.8,34.96752434687772,31.837433861405373,5.851878729210317,633914.1322578294
55.983333333333334,189.25871700052744,189.6806506,9.292941356577865,5.8,35.06014696603093,31.86658288809724,5.852512707150031,637215.8438764029
56.0,189.90626753484872,189.6806506,9.296617889080817,5.799999999999999,35.158759848216356,31.8976170950897,5.853001671769408,640067.3348878289
56.016666666666666,190.45890806059907,189.6806506,9.299817791536816,5.8,35.24486907180838,30.4,5.853375287296054,643215.0139340517
56.03333333333333,221.45740904000002,189.6806506,9.311321255809093,5.799999999999999,35.35968223967914,30.4,5.808499887304136,763188.4635876623
56.05,221.45740904000002,189.6806506,9.33076959231954,5.9,35.47515774609661,30.599999999999998,5.822265775635656,748703.3208511176
56.06666666666666,221.45740904000002,189.6806506,9.351440215061247,5.8999999999999995,35.54112230644339,30.599999999999998,5.82267630262409,752031.1810129166
56.083333333333336,221.45740904000002,189.6806506,9.373369370057176,5.9,35.58514506533978,30.599999999999998,5.822993609789285,755546.982924628
56.1,221.45740904000002,189.6806506,9.397782081864458,6.1,35.58881319555931,30.699999999999996,5.843477064778081,725513.9634682079
56.11666666666667,221.45740904000002,189.6806506,9.427432618108988,6.1,35.566293516536604,30.699999999999996,5.845491881930649,730024.6652474316
56.13333333333333,221.45740904000002,189.6806506,9.454823813707884,5.6,35.6344804617027,32.527034705132586,5.760264020800678,821767.7964592004
56.15,221.45740904000002,191.30648474800003,9.464218633055054,5.3,35.83810295393191,32.686657860159244,5.671193959506829,883229.607408442
56.166666666666664,221.45740904000002,192.93231889600003,9.447531287906108,5.100000000000001,36.101731621395636,31.399999999999995,5.635198551613007,919297.2322782615
56.18333333333334,221.45740904000002,192.93231889600003,9.410725263791313,5.3,36.31506888353935,31.399999999999995,5.677351930597666,875432.0323831837
56.2,221.45740904000002,192.93231889600003,9.367585383183917,5.4,36.437498688299385,31.399999999999995,5.713392427214079,848044.0061035432
56.21666666666667,221.45740904000002,192.93231889600003,9.327453739488774,5.3999999999999995,36.51234545453455,31.399999999999995,5.717963784527465,841086.5967630344
56.233333333333334,221.45740904000002,192.39037418,9.292389074171684,5.3999999999999995,36.56402783621621,31.4,5.721749647307558,834659.4098943531
56.25,221.45740904000002,192.39037418,9.262300527518528,5.4,36.59924793117719,31.500000000000007,5.724838493632782,829324.1423656468
56.266666666666666,221.45740904000002,191.84842946400002,9.239449858059553,5.6,36.59736548068325,31.500000000000007,5.774658110677986,787734.2969044341
56.28333333333333,221.45740904000002,191.84842946400002,9.229554648830232,5.8,36.54232631591474,31.4,5.8080125565706,750944.0898828004
56.3,221.45740904000002,191.84842946400002,9.235030440800886,5.8,36.47160432972898,31.4,5.808097245748542,751761.1111729117
56.31666666666666,221.45740904000002,191.84842946400002,9.249307755758851,5.6,36.4425371715121,31.4,5.774197914132256,789416.6717570735
56.333333333333336,221.45740904000002,191.84842946400002,9.26111707120761,5.4,36.4745831441519,31.500000000000007,5.724956912110785,828687.249980443
56.35,221.45740904000002,191.84842946400002,9.2641675333881,5.4,36.528616036065785,31.4,5.7246512048504785,829416.8675200002
56.36666666666667,221.45740904000002,191.84842946400002,9.259790225346679,5.3999999999999995,36.57194398507757,31.4,5.725089394072331,828701.6943717402
56.38333333333333,221.45740904000002,191.30648474800003,9.250034626584467,5.300000000000001,36.61923852673639,31.4,5.697221930775879,846146.1427029012
56.4,221.45740904000002,190.22259531600002,9.236603259331028,5.4,36.655036344864904,31.199999999999996,5.727356567437892,824034.074066506
56.416666666666664,221.45740904000002,189.6806506,9.223049432825356,5.4,36.665219768894794,31.1,5.728639265596778,821550.5518436134
56.43333333333334,221.45740904000002,189.6806506,9.213900995009237,5.6,36.63595641662587,31.1,5.77575586583306,782861.9567262179
56.45,221.45740904000002,189.6806506,9.215305066125048,5.800000000000001,36.55097441463119,31.1,5.807756192355206,747844.0344853253
56.46666666666667,221.45740904000002,189.6806506,9.231334309265135,5.9,36.437318956518276,30.9,5.818718169005294,733752.6976981076
56.483333333333334,221.45740904000002,189.6806506,9.260084528681167,5.9,36.327926124572194,30.9,5.820018431732609,738112.1127208424
56.5,221.45740904000002,189.6806506,9.295066090536594,5.799999999999999,36.2505893056062,30.9,5.80853347276811,760670.3654857096
56.516666666666666,221.45740904000002,189.6806506,9.32990771116349,5.799999999999999,36.201055865231,30.9,5.808384362393764,766206.9457656075
56.53333333333333,221.45740904000002,189.6806506,9.359488440399398,5.6,36.189479142182726,30.9,5.767722525942527,807128.9326137389
56.55,221.45740904000002,189.6806506,9.379909617610124,5.6,36.20447827397337,30.699999999999996,5.7662643778226315,811084.9358319744
56.56666666666666,221.45740904000002,189.6806506,9.389243522896392,5.4,36.23841859131174,30.699999999999996,5.710822607775361,851071.2170745477
56.583333333333336,221.45740904000002,189.6806506,9.386879066392314,5.4,36.28217906426437,30.599999999999998,5.711106602914891,851008.2381849921
56.6,221.45740904000002,189.6806506,9.375557219365998,5.4,36.30591706475419,30.599999999999998,5.712454798531736,849062.3444163912
56.61666666666667,221.45740904000002,189.6806506,9.362100259684114,5.6,36.286662387558245,30.699999999999996,5.767540387551465,808235.743611155
56.63333333333333,221.45740904000002,189.6806506,9.355448962976126,5.799999999999999,36.21018601133629,30.599999999999998,5.808093641146763,771189.4415836585
56.65,221.45740904000002,189.6806506,9.361550845805553,5.9,36.10371762198638,30.599999999999998,5.822837590255306,754660.9266060569
56.666666666666664,221.45740904000002,189.6806506,9.378450085743944,5.8,36.01569514746968,30.599999999999998,5.807703542462811,774687.08758341
56.68333333333334,221.45740904000002,189.6806506,9.399925677881052,5.799999999999999,35.95726818316221,30.599999999999998,5.807231708594457,778104.9736922157
56.7,221.45740904000002,189.6806506,9.422190670559095,5.800000000000001,35.91278067063805,30.699999999999996,5.806634853655226,781408.1889076036
56.71666666666667,221.45740904000002,189.6806506,9.4414478739641,5.599999999999999,35.90868022471547,30.699999999999996,5.761408688794971,821285.4643264983
56.733333333333334,221.45740904000002,189.6806506,9.45340304277522,5.6,35.93516190344718,30.699999999999996,5.760387086151252,823362.2345853691
56.75,221.45740904000002,189.6806506,9.455797216201855,5.4,35.986302208818515,30.699999999999996,5.702491703917246,862685.5683923046
56.766666666666666,221.45740904000002,189.6806506,9.447745088775406,5.399999999999999,36.05299036725841,30.699999999999996,5.703533646514913,861347.3910860416
56.78333333333333,221.45740904000002,189.6806506,9.434325347891711,5.6,36.07730957354666,30.699999999999996,5.762005411622656,820323.2558927137
56.8,221.45740904000002,189.6806506,9.425750753593256,5.8,36.04182928757593,30.699999999999996,5.806529388260161,782213.6753432365
56.81666666666666,221.45740904000002,189.6806506,9.428837227090403,5.9,35.973732475856856,30.699999999999996,5.823267588493459,765029.9750357065
56.833333333333336,221.45740904000002,189.6806506,9.443484360137427,5.900000000000001,35.90826537102613,30.699999999999996,5.823216688522867,767303.0479309368
56.85,221.45740904000002,189.6806506,9.465626553793356,5.9,35.85990381595322,30.699999999999996,5.823044475582801,770801.8170490648
56.86666666666667,221.45740904000002,189.6806506,9.490085787073502,5.800000000000002,35.84015883318096,30.699999999999996,5.804158841716048,792541.8829689465
56.88333333333333,221.45740904000002,189.6806506,9.509995897057973,5.6,35.869636510219436,30.699999999999996,5.755218145607524,833074.1964260252
56.9,221.45740904000002,189.6806506,9.520555083855355,5.6,35.92292504420893,30.699999999999996,5.754194234189989,834963.9419273486
56.916666666666664,221.45740904000002,189.6806506,9.522939956929717,5.599999999999999,35.96981521638626,30.9,5.753960437494282,834927.7064649112
56.93333333333334,221.45740904000002,189.6806506,9.517863125377705,5.400000000000002,36.03817499399412,30.699999999999996,5.694157927176866,873965.0730082084
56.95,221.45740904000002,189.6806506,9.50652781990818,5.6,36.09050166117987,30.699999999999996,5.755550422353425,832800.3171099679
56.96666666666667,221.45740904000002,189.6806506,9.494661597088584,5.6,36.10526690281085,30.9,5.756672182220446,830255.2196187316
56.983333333333334,221.45740904000002,189.6806506,9.487938425855402,5.800000000000001,36.091894759187205,30.9,5.804251910236515,792043.5307076013
57.0,221.45740904000002,189.6806506,9.489513293468496,5.8,36.06005789586507,30.9,5.804183746735973,792278.5899356802
57.016666666666666,221.45740904000002,189.6806506,9.498318856338413,5.800000000000001,36.03961879188633,30.9,5.803793268941105,793714.1211908563
57.03333333333333,221.45740904000002,189.6806506,9.511181174294821,5.8,36.029122978054026,30.9,5.803194565731264,795828.4965173639
57.05,221.45740904000002,189.6806506,9.52343871609061,5.6,36.05370612890609,30.9,5.753911426164725,835191.2581833007
57.06666666666666,221.45740904000002,189.6806506,9.530161834699868,5.6,36.1036892854731,30.9,5.7532467832129965,836413.5914997418
57.083333333333336,221.45740904000002,189.6806506,9.531184099866934,5.6,36.14708994166609,30.9,5.7531450765052545,836648.7477979222
57.1,221.45740904000002,189.6806506,9.526286372444622,5.4,36.21073911900942,30.9,5.692986595843191,875248.1141705791
57.11666666666667,221.45740904000002,189.6806506,9.513468771368562,5.4,36.285069361084844,30.699999999999996,5.694765242981612,873643.3080909981
57.13333333333333,221.45740904000002,189.6806506,9.494451874994605,5.4,36.33727447693425,30.699999999999996,5.697363455817466,870326.3224338602
57.15,221.45740904000002,189.6806506,9.475317690487257,5.6,36.34242901604765,30.699999999999996,5.758450084443694,827948.7843992223
57.166666666666664,221.45740904000002,189.6806506,9.461901535508305,5.6,36.31284341730775,30.699999999999996,5.759645741132757,825633.7065027728
57.18333333333334,221.45740904000002,189.6806506,9.457464978584337,5.8,36.256128554688,30.699999999999996,5.805469779585052,787970.1019551761
57.2,221.45740904000002,189.6806506,9.463514088667099,5.8,36.18229265855894,30.699999999999996,5.805243432498849,788874.6151973236
57.21666666666667,221.45740904000002,189.6806506,9.477891661837504,5.799999999999999,36.122770484593296,30.699999999999996,5.804674740556926,791163.5247647314
57.233333333333334,221.45740904000002,189.6806506,9.494158270433259,5.6,36.10280541259941,30.599999999999998,5.75671924331539,831254.8984382844
57.25,221.45740904000002,189.6806506,9.503620147548798,5.4,36.13870800259504,30.599999999999998,5.696116934473937,872134.9665340206
57.266666666666666,221.45740904000002,189.6806506,9.500467766079115,5.3,36.203988218004454,30.599999999999998,5.666812355130192,891567.035232919
57.28333333333333,221.45740904000002,189.6806506,9.48544058654029,5.3,36.26514926004289,30.699999999999996,5.668648774955045,888637.2071197961
57.3,221.45740904000002,189.6806506,9.46300823230196,5.299999999999998,36.309820060186425,30.699999999999996,5.671337402548092,884720.9819262639
57.31666666666666,221.45740904000002,189.6806506,9.438603767879469,5.4,36.32698288272889,30.699999999999996,5.704705349586568,860535.0666729904
57.333333333333336,221.45740904000002,189.6806506,9.419257046175408,5.600000000000001,36.29565494330868,30.699999999999996,5.763238215227719,818504.8086295463
57.35,221.45740904000002,189.6806506,9.412418212975876,5.799999999999999,36.213742868090435,30.599999999999998,5.80691019184656,781070.8216559117
57.36666666666667,221.45740904000002,189.6806506,9.42048466913641,5.8,36.12087392227785,30.699999999999996,5.806684418485108,781913.6817199071
57.38333333333333,221.45740904000002,189.6806506,9.439443269137943,5.8,36.048843661905316,30.699999999999996,5.806098267314954,784916.5443855185
57.4,221.45740904000002,189.6806506,9.461603293027858,5.6,36.02349530351289,30.699999999999996,5.759671969862717,825388.3663329205
57.416666666666664,221.45740904000002,189.6806506,9.477451906506039,5.3999999999999995,36.061118963267035,30.699999999999996,5.699644350228212,867159.4785707281
57.43333333333334,221.45740904000002,189.6806506,9.48194620086047,5.3999999999999995,36.120383550393264,30.699999999999996,5.699045217156203,868055.4032982158
57.45,221.45740904000002,189.6806506,9.477312010809507,5.4,36.17080020796296,30.9,5.699662955574632,866682.1446531644
57.46666666666667,221.45740904000002,189.6806506,9.46751155982489,5.4,36.21524076782895,30.9,5.700959540165925,865003.6610474699
57.483333333333334,221.45740904000002,189.6806506,9.45518856975991,5.4,36.25446150030214,30.9,5.702570783411378,862873.7274858166
57.5,221.45740904000002,189.6806506,9.440776702767549,5.3,36.29959938722921,30.699999999999996,5.67393850584467,880942.0864452873
57.516666666666666,221.45740904000002,189.6806506,9.427419806999016,5.600000000000001,36.30336304525219,30.699999999999996,5.762575395640623,820066.1285273174
57.53333333333333,221.45740904000002,189.6806506,9.424051448383594,5.8,36.236337859728884,30.699999999999996,5.806580071851816,782800.9945513018
57.55,221.45740904000002,189.6806506,9.436271162669009,5.899999999999999,36.142249512884995,30.699999999999996,5.823248078289796,767028.8219329776
57.56666666666666,221.45740904000002,189.6806506,9.460668146356904,5.8,36.06976155816516,30.699999999999996,5.805350880508141,788566.949792962
57.583333333333336,221.45740904000002,189.6806506,9.487499101529162,5.6,36.05581780150884,30.699999999999996,5.757337863279391,830011.8921260136
57.6,221.45740904000002,189.6806506,9.50624119490258,5.4,36.1020078810408,30.699999999999996,5.695758480965895,872514.7929427912
57.61666666666667,221.45740904000002,189.6806506,9.512418824890199,5.399999999999999,36.166516416047266,30.599999999999998,5.694909963167334,874106.1075936325
57.63333333333333,221.45740904000002,189.6806506,9.508656383632706,5.4,36.21601253985195,30.599999999999998,5.69542735852079,873526.5326779818
57.65,221.45740904000002,189.6806506,9.499192461237458,5.400000000000001,36.25200558071394,30.699999999999996,5.696720349937685,871517.2057943908
57.666666666666664,221.45740904000002,189.6806506,9.486867608792307,5.4,36.27812938564442,30.699999999999996,5.698385947195484,869371.3402292852
57.68333333333334,221.45740904000002,189.6806506,9.476109122461196,5.599999999999999,36.26861794314823,30.599999999999998,5.758378589796708,828860.4423722809
57.7,221.45740904000002,189.6806506,9.474245095190021,5.8,36.20546342782591,30.699999999999996,5.804823049585431,791106.5504588055
57.71666666666667,221.45740904000002,189.6806506,9.484866045859789,5.799999999999999,36.129992218218725,30.699999999999996,5.804383423307539,792753.2849275162
57.733333333333334,221.45740904000002,189.6806506,9.50479792445083,5.799999999999998,36.073445298826464,30.699999999999996,5.80349587361692,795961.4482086354
57.75,221.45740904000002,189.6806506,9.529497765682516,5.8,36.03298563225105,30.599999999999998,5.802284575361335,800369.4411371192
57.766666666666666,221.45740904000002,189.6806506,9.555995484871723,5.8,36.004742270179825,30.599999999999998,5.800850691851241,804725.8715849649
57.78333333333333,221.45740904000002,189.6806506,9.579849373881496,5.6,36.0140285230968,30.699999999999996,5.7481095115186145,846035.7680984016
57.8,221.45740904000002,189.6806506,9.59635389284012,5.6,36.052740703365956,30.699999999999996,5.746317131943692,848971.1219313715
57.81666666666666,221.45740904000002,189.6806506,9.603006789518545,5.4,36.11501741923931,30.599999999999998,5.681893353670691,890554.523012678
57.833333333333336,221.45740904000002,189.6806506,9.598790752146218,5.4,36.19011693798607,30.599999999999998,5.682522356527641,889929.2708111474
57.85,221.45740904000002,189.6806506,9.5861683145366,5.399999999999999,36.246927073617265,30.599999999999998,5.684392287741542,887756.1419107723
57.86666666666667,221.45740904000002,189.6806506,9.571780992122738,5.599999999999999,36.26046433152287,30.599999999999998,5.74897032087903,845505.6185532602
57.88333333333333,221.45740904000002,189.6806506,9.564456578211281,5.8,36.21446879003104,30.599999999999998,5.8003640148286895,806589.7408226413
57.9,221.45740904000002,0.0,9.617298349969074,9.617298349969074,36.1801021952197,36.1801021952197,0.0,138348.15072058776
57.916666666666664,221.45740904000002,189.6806506,9.7472350468803,5.8,36.174069377272836,30.599999999999998,5.786645783465192,837274.1253430146
