Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
57.93333333333334,221.45740904000002,189.6806506,9.86938499441838,5.800000000000001,36.17948728153037,30.599999999999998,5.774350049055631,858260.368794224
57.95,221.45740904000002,189.6806506,9.937169252289896,5.6,36.23509401322483,30.599999999999998,5.700769995515595,910398.399254544
57.96666666666667,221.45740904000002,189.6806506,9.964248800586729,5.6,36.31758871025873,30.599999999999998,5.696526899334758,915488.5552163818
57.983333333333334,221.45740904000002,189.6806506,9.960846740966318,5.4,36.414970155762425,30.599999999999998,5.621891690965586,957572.9365402709
58.0,221.45740904000002,189.6806506,9.93714759447985,5.600000000000001,36.488275474746565,30.599999999999998,5.700773355904579,910887.0511469316
58.016666666666666,221.45740904000002,189.6806506,9.90244387088825,5.4,36.541694632055254,30.599999999999998,5.632058818058186,946866.1329286093
58.03333333333333,221.45740904000002,189.6806506,9.860317855033959,5.400000000000002,36.6006976062696,30.599999999999998,5.639637902659652,939061.8426040142
58.05,221.45740904000002,189.6806506,9.816237801429246,5.6,36.610366563782726,30.699999999999996,5.718669895751685,888861.6702402553
58.06666666666666,221.45740904000002,189.6806506,9.780538147089066,5.799999999999998,36.55690059511169,30.699999999999996,5.7835269195384456,843289.8454228723
58.083333333333336,221.45740904000002,189.6806506,9.759941742199493,5.900000000000002,36.46970663573642,30.699999999999996,5.8108064371813555,820898.0238119235
58.1,221.45740904000002,189.6806506,9.75411469307527,5.9,36.38496961053827,30.699999999999996,5.811213358893112,819797.2791756853
58.11666666666667,221.45740904000002,189.6806506,9.758683428469054,5.9,36.3177507758442,30.699999999999996,5.810894827155994,820461.2734449259
58.13333333333333,221.45740904000002,189.6806506,9.769415112876525,5.9,36.266556852011476,30.699999999999996,5.810131863901653,822182.2239124099
58.15,221.45740904000002,189.6806506,9.782173370660256,5.800000000000001,36.24277239454299,30.699999999999996,5.7833691589970675,843109.037956031
58.166666666666664,221.45740904000002,189.6806506,9.793285236075167,5.799999999999999,36.24018288400846,30.699999999999996,5.782285825428127,845015.9317846579
58.18333333333334,221.45740904000002,189.6806506,9.799320422107133,5.6,36.268484649903314,30.699999999999996,5.721030505153814,885360.9525651189
58.2,221.45740904000002,189.6806506,9.797383592429044,5.6,36.31822537969784,30.699999999999996,5.721298425912618,885105.8191019049
58.21666666666667,221.45740904000002,189.6806506,9.788656642549514,5.6,36.35776676394621,30.699999999999996,5.7224996113536815,883623.9934100681
58.233333333333334,221.45740904000002,189.6806506,9.776353003832977,5.6,36.38664761299606,30.599999999999998,5.724176271066996,881957.2268902987
58.25,221.45740904000002,189.6806506,9.765155299645324,5.800000000000001,36.3775148659359,30.599999999999998,5.784989932698004,840949.3934208818
58.266666666666666,221.45740904000002,189.6806506,9.761273806308271,5.9,36.32734737398475,30.699999999999996,5.81071255614937,821000.4416248816
58.28333333333333,221.45740904000002,189.6806506,9.766627975767195,5.899999999999999,36.27450144377841,30.699999999999996,5.810331995685341,821818.7920188565
58.3,221.45740904000002,189.6806506,9.77847837681097,5.899999999999999,36.234932673112674,30.699999999999996,5.809471508084932,823746.9146383842
58.31666666666666,221.45740904000002,189.6806506,9.792488877216552,5.8,36.22066084256702,30.699999999999996,5.782364119250394,844937.0147031603
58.333333333333336,221.45740904000002,189.6806506,9.80486322813385,5.8,36.2249967275194,30.599999999999998,5.78113622686666,847530.025829592
58.35,221.45740904000002,189.6806506,9.812098981057362,5.6,36.25658843214957,30.599999999999998,5.7192507905426115,888185.3211689575
58.36666666666667,221.45740904000002,189.6806506,9.811260681534996,5.6,36.30632653709173,30.599999999999998,5.719368182653448,888134.620659625
58.38333333333333,221.45740904000002,189.6806506,9.80351102661944,5.6,36.34370736817552,30.599999999999998,5.720449168209427,886827.7290176431
58.4,221.45740904000002,189.6806506,9.794624575500587,5.8,36.34295321984999,30.599999999999998,5.782153925066455,846029.4462681811
58.416666666666664,221.45740904000002,189.6806506,9.791581915065365,5.9,36.30127417635373,30.699999999999996,5.808491094463736,826122.8458041218
58.43333333333334,221.45740904000002,189.6806506,9.799402075717685,6.1,36.229746677138046,30.699999999999996,5.85128801089694,790979.1474658357
58.45,221.45740904000002,189.6806506,9.816728011875878,5.899999999999999,36.178698720199804,30.699999999999996,5.806525736808506,830165.9047621893
58.46666666666667,221.45740904000002,189.6806506,9.836498198860713,5.9,36.16890100845357,30.699999999999996,5.804904321876443,833491.9188060083
58.483333333333334,221.45740904000002,189.6806506,9.853430366277117,5.8,36.18064041412791,30.699999999999996,5.776087005825674,855448.167904413
58.5,221.45740904000002,189.6806506,9.865567381201858,5.800000000000001,36.207744264428236,30.699999999999996,5.774769126834787,857599.8722067515
58.516666666666666,221.45740904000002,189.6806506,9.87067032835705,5.6,36.26035439637367,30.699999999999996,5.7108309711378205,898347.4444495608
58.53333333333333,221.45740904000002,189.6806506,9.866655604424414,5.6,36.328664906693966,30.599999999999998,5.711421580015308,898232.344556569
58.55,221.45740904000002,189.6806506,9.855251334243471,5.6,36.38023854917299,30.599999999999998,5.713088592545543,896285.4381867134
58.56666666666666,221.45740904000002,189.6806506,9.840031060432763,5.6,36.416303474822314,30.599999999999998,5.715288555793427,893629.0390733916
58.583333333333336,221.45740904000002,189.6806506,9.825906277730724,5.800000000000001,36.41242250746883,30.599999999999998,5.778993089398596,851655.1673100909
58.6,221.45740904000002,189.6806506,9.819226096612317,5.900000000000002,36.365771954442856,30.599999999999998,5.806324535352689,831485.5980603517
58.61666666666667,221.45740904000002,189.6806506,9.821988828328971,5.9,36.313375551303075,30.599999999999998,5.8061007768976145,831866.9754411232
58.63333333333333,221.45740904000002,189.6806506,9.831493264967678,5.9,36.27134856679411,30.599999999999998,5.8053210639520625,833404.2104205264
58.65,221.45740904000002,189.6806506,9.843414919771604,5.8,36.25275089354851,30.599999999999998,5.77715781712507,854425.7589238608
58.666666666666664,221.45740904000002,189.6806506,9.853952169194221,5.8,36.25350835749262,30.699999999999996,5.776030801552707,855772.4451531097
58.68333333333334,221.45740904000002,189.6806506,9.862148823432664,5.8,36.2584888652251,30.699999999999996,5.775142558317963,857207.2057057343
58.7,221.45740904000002,189.6806506,9.866061956076313,5.6,36.29397012652514,30.699999999999996,5.711508746785358,897688.923162624
58.71666666666667,221.45740904000002,189.6806506,9.86257163172592,5.6,36.34950424179659,30.599999999999998,5.712020373614075,897666.697985753
58.733333333333334,221.45740904000002,189.6806506,9.85269653544322,5.6,36.39196446909088,30.599999999999998,5.713459859858986,895981.3389118033
58.75,221.45740904000002,189.6806506,9.839533968198866,5.6,36.42190477154987,30.599999999999998,5.7153599205332,893685.4227223544
58.766666666666666,221.45740904000002,189.6806506,9.827681881427571,5.799999999999999,36.41427075540309,30.599999999999998,5.778809108921662,852099.2705285676
58.78333333333333,221.45740904000002,189.6806506,9.823282479978587,5.8999999999999995,36.3656959257704,30.599999999999998,5.805995553561105,832302.198409266
58.8,221.45740904000002,189.6806506,9.82821401098211,5.9,36.31274631105683,30.599999999999998,5.805591817485643,833046.6259154937
58.81666666666666,221.45740904000002,189.6806506,9.839714302551968,5.900000000000001,36.27116293569598,30.599999999999998,5.804634297212595,834921.6284329533
58.833333333333336,221.45740904000002,189.6806506,9.853425907459032,5.8,36.25370826261929,30.599999999999998,5.77608748636878,856284.5275725488
58.85,221.45740904000002,189.6806506,9.865537907028989,5.799999999999998,36.25513455070993,30.599999999999998,5.774772353020223,858391.698434123
58.86666666666667,221.45740904000002,189.6806506,9.872537201996186,5.6,36.28587126944642,30.599999999999998,5.710555665331834,899452.4316983655
58.88333333333333,221.45740904000002,189.6806506,9.871480251128794,5.6,36.336955064066935,30.599999999999998,5.7107115795223935,899370.0344097744
58.9,221.45740904000002,189.6806506,9.86352389107243,5.6,36.37703997836209,30.599999999999998,5.711880934229626,898025.0664642279
58.916666666666664,221.45740904000002,189.6806506,9.851872017585599,5.6,36.406859492044106,30.599999999999998,5.713579508683125,895998.1476431469
58.93333333333334,221.45740904000002,189.6806506,9.838640038751233,5.6,36.42862613301428,30.699999999999996,5.715488187592194,893148.2929066116
58.95,221.45740904000002,189.6806506,9.827749080490722,5.8,36.418112816476196,30.699999999999996,5.77880213698444,851728.506861759
58.96666666666667,221.45740904000002,189.6806506,9.82489219989505,5.9,36.37130246011036,30.699999999999996,5.805864223463363,832197.3646478006
58.983333333333334,221.45740904000002,189.6806506,9.83164093788515,5.899999999999999,36.3232948088933,30.699999999999996,5.805308828374928,833260.7067243075
59.0,221.45740904000002,189.6806506,9.8411832674904,5.6,36.33303328617561,31.1,5.715123014113041,891835.0050385359
59.016666666666666,221.45740904000002,189.6806506,9.842390381868002,5.4,36.4208227701842,31.199999999999996,5.642810958174461,933554.4006697214
59.03333333333333,221.45740904000002,189.6806506,9.829301003039186,5.299999999999999,36.5452902033285,31.199999999999996,5.620237754353148,951015.4960041258
59.05,221.45740904000002,189.6806506,9.80372550687315,5.300000000000001,36.667274341186804,31.199999999999996,5.624258805907288,946436.4062657467
59.06666666666666,221.45740904000002,189.6806506,9.772114532994136,5.4,36.7549171132112,31.1,5.654935574509071,921300.3897209245
59.083333333333336,221.45740904000002,189.6806506,9.74340162342748,5.6,36.78398761108636,31.1,5.728568166330005,875076.5977437756
59.1,221.45740904000002,189.6806506,9.721154031704081,5.4,36.80700696794812,31.1,5.663401366722743,911983.6391844399
59.11666666666667,221.45740904000002,189.6806506,9.703978949713202,5.6,36.82218374779775,31.1,5.733629387795797,868187.0106711395
59.13333333333333,221.45740904000002,189.6806506,9.693326089683138,5.6,36.80792898010407,31.1,5.734960035755497,866300.2585796101
59.15,221.45740904000002,189.6806506,9.693232622382258,5.900000000000001,36.75632878400678,31.1,5.815092324015818,809203.2023496089
59.166666666666664,221.45740904000002,189.6806506,9.70667489414419,5.899999999999999,36.68073365101142,31.199999999999996,5.814295264826337,810965.872526077
59.18333333333334,221.45740904000002,189.6806506,9.730953830694139,5.8999999999999995,36.62817164146837,31.199999999999996,5.812769808697885,814935.1996236651
59.2,221.45740904000002,189.6806506,9.759371561633529,5.800000000000001,36.60897776348901,31.1,5.7855300961987375,838754.275648661
59.21666666666667,221.45740904000002,189.6806506,9.784048117420383,5.599999999999999,36.64112089839581,31.1,5.72312994596075,882170.6063404492
59.233333333333334,221.45740904000002,189.6806506,9.799532759136126,5.6,36.695975813252524,30.9,5.721001103276281,885873.5115460716
59.25,221.45740904000002,189.6806506,9.806612329219437,5.6,36.73833350709986,30.9,5.720017494923567,887222.5043692582
59.266666666666666,221.45740904000002,189.6806506,9.805775013918389,5.4,36.795429704442476,30.9,5.649191604751446,928614.6683210044
59.28333333333333,221.45740904000002,189.6806506,9.795541241272629,5.400000000000002,36.86147861829409,30.9,5.650950457690472,926838.0692184058
59.3,221.45740904000002,189.6806506,9.780593944077074,5.6,36.880346019048396,30.9,5.723600577572594,882865.6830323453
59.31666666666666,221.45740904000002,189.6806506,9.770899112337718,5.799999999999999,36.834267529507265,30.699999999999996,5.784448125969241,843102.1999919339
59.333333333333336,221.45740904000002,189.6806506,9.77182446012509,5.799999999999999,36.762580720938274,30.699999999999996,5.784360340305076,843135.4857013404
59.35,221.45740904000002,189.6806506,9.781362432896703,5.799999999999999,36.69791836491537,30.699999999999996,5.783447447258524,844654.540490252
59.36666666666667,221.45740904000002,189.6806506,9.795709230823656,5.8,36.64214002964696,30.699999999999996,5.782046894419674,847016.9691129909
59.38333333333333,221.45740904000002,189.6806506,9.809773424023797,5.6,36.62276466754719,30.699999999999996,5.719576230508842,888737.4029428158
59.4,221.45740904000002,189.6806506,9.818341367588026,5.6,36.63135608731507,30.699999999999996,5.718373821611509,890303.1204624423
59.416666666666664,221.45740904000002,189.6806506,9.818510599760442,5.400000000000002,36.663750487152704,30.699999999999996,5.646987712704051,931940.3740674795
59.43333333333334,221.45740904000002,189.6806506,9.808948735956765,5.4,36.71156138051864,30.662801402330608,5.648643949966935,930493.3760312601
59.45,221.45740904000002,189.6806506,9.790585499473385,5.3,36.757451271650226,30.680587852365324,5.626300790594375,946844.6592020856
59.46666666666667,221.45740904000002,189.6806506,9.76681507655419,5.400000000000003,36.78603949110827,30.699999999999996,5.655829018637994,922627.7147736769
59.483333333333334,221.45740904000002,189.6806506,9.744863271263442,5.6,36.76149468873564,30.699999999999996,5.728376429453292,877560.2431329876
59.5,221.45740904000002,189.6806506,9.730956823621831,5.6,36.71015178772458,30.699999999999996,5.730188906848862,875012.2697664987
59.516666666666666,221.45740904000002,189.6806506,9.727408248384695,5.8,36.6376141768149,30.653205461198112,5.78841607056143,835796.1872509331
59.53333333333333,221.45740904000002,189.6806506,9.735085514048585,5.8,36.55164718400109,30.628142779721735,5.787738345098088,837095.8432898032
59.55,221.45740904000002,189.6806506,9.75269557667034,5.9,36.469665467065106,30.699999999999996,5.8113115323260915,820795.3501481145
59.56666666666666,221.45740904000002,189.6806506,9.776594371209926,5.8,36.408901639188436,30.699999999999996,5.783905634383056,843487.0844186179
59.583333333333336,221.45740904000002,189.6806506,9.799360438914755,5.6,36.40590316457513,30.699999999999996,5.72102496455053,886648.7465385712
59.6,221.45740904000002,189.6806506,9.812037903992692,5.4,36.46151914553164,30.699999999999996,5.648109890961394,930517.2916197397
59.61666666666667,221.45740904000002,189.6806506,9.80989786074516,5.3,36.54723874423443,30.64114017601085,5.62329396591067,950414.6378210651
59.63333333333333,221.45740904000002,189.6806506,9.795728295009965,5.4,36.61271221856842,30.665288474829723,5.65091840666508,928028.9317682013
59.65,221.45740904000002,189.6806506,9.776328309042452,5.4,36.64787686263274,30.679579136641543,5.654223032114222,924428.2629536184
59.666666666666664,221.45740904000002,189.6806506,9.75844658610148,5.6,36.64372394562378,30.681107297730126,5.7265808641329,880038.8517085565
59.68333333333334,221.45740904000002,189.6806506,9.747158351737506,5.6,36.61065305460395,30.67325170772198,5.7280747871852205,878034.8080598145
59.7,221.45740904000002,189.6806506,9.745224390192197,5.8,36.5543517147,30.65785262174611,5.786828282528307,838819.4585739964
59.71666666666667,221.45740904000002,189.6806506,9.753835869548608,5.799999999999999,36.483119177162784,30.637586629876218,5.786041977912671,840282.0450656742
59.733333333333334,221.45740904000002,189.6806506,9.76807541797732,5.599999999999998,36.454384007524276,30.631125580207247,5.725293114120007,881741.0670078597
59.75,221.45740904000002,189.6806506,9.780370606163322,5.6,36.4588171780952,30.635444988558632,5.723630955580367,883928.7567039953
59.766666666666666,221.45740904000002,189.6806506,9.78879567619685,5.6,36.464184216671484,30.64006877286892,5.722480551989158,885430.024261297
59.78333333333333,221.45740904000002,189.6806506,9.791982162009328,5.4,36.49721159605583,30.653668819125663,5.651559601504639,927327.5124832627
59.8,221.45740904000002,189.6806506,9.787196134646052,5.4,36.54970213127915,30.673575858055393,5.652376650956579,926440.7427995402
59.81666666666666,221.45740904000002,189.6806506,9.775722443842962,5.4,36.59096506630104,30.699999999999996,5.654325600564647,924250.2837143381
59.833333333333336,221.45740904000002,189.6806506,9.75955327872751,5.299999999999999,36.63589974766604,30.70724241332823,5.631057443363838,941105.5791187035
59.85,221.45740904000002,189.6806506,9.740326876696692,5.4,36.66838892097868,30.72062003616617,5.660249489037593,917768.7270481462
59.86666666666667,221.45740904000002,189.6806506,9.72411579388504,5.599999999999999,36.65124589823091,30.71793024672202,5.731070847132281,873958.1903138955
59.88333333333333,221.45740904000002,189.6806506,9.71898910745944,5.799999999999999,36.582537708257824,30.698541958005524,5.789147921813596,834365.9127136967
59.9,221.45740904000002,189.6806506,9.727787725273599,5.8,36.50199221790863,30.675300714823976,5.788382803162295,835854.581804641
59.916666666666664,221.45740904000002,189.6806506,9.744240658907982,5.6,36.466797263008644,30.6667510104361,5.728458140446889,877511.3238423674
59.93333333333334,221.45740904000002,189.6806506,9.75985915329588,5.6,36.46755364936963,30.699999999999996,5.726392721149707,880092.9986151253
59.95,221.45740904000002,189.6806506,9.769545442076973,5.399999999999999,36.49917063000475,30.68296870230827,5.65536907695927,923164.394515393
59.96666666666667,221.45740904000002,189.6806506,9.770525283031484,5.4,36.552266178642135,30.703027314540392,5.655203824426585,923348.2987179466
59.983333333333334,221.45740904000002,189.6806506,9.762808264871081,5.3,36.6088364598588,30.724185519526387,5.630562911191509,941704.7680195668
60.0,221.45740904000002,189.6806506,9.747915763491573,5.299999999999999,36.665865885469735,30.745467291903836,5.632817004848534,938962.3130767974
60.016666666666666,221.45740904000002,189.6806506,9.72968227181574,5.4,36.69579277778035,30.757979703089063,5.662004394986507,915806.702323318
60.03333333333333,221.45740904000002,189.6806506,9.712189591745798,5.6,36.676723226648896,30.754665721935957,5.7325929558218585,871853.4114484108
60.05,221.45740904000002,189.6806506,9.70406317796945,5.799999999999999,36.60604050704666,30.73467518456396,5.790415913987939,831839.652915599
60.06666666666666,221.45740904000002,189.6806506,9.711267690231718,5.799999999999998,36.5233988970263,30.71079266993232,5.789808602070887,833055.23459803
60.083333333333336,221.45740904000002,189.6806506,9.72964501076417,5.800000000000001,36.45914576520404,30.692848691321743,5.788219633478244,836167.9097200173
60.1,221.45740904000002,189.6806506,9.751390029533008,5.6000000000000005,36.438609132110074,30.68905023365702,5.7275167550691695,878777.5564399683
60.11666666666667,221.45740904000002,189.6806506,9.766901445673822,5.400000000000002,36.47915164730047,30.705023552272507,5.655814484740057,922673.7171336466
60.13333333333333,221.45740904000002,189.6806506,9.771077056498152,5.4,36.5402702994078,30.727633092477497,5.655110716885851,923450.0224968169
60.15,221.45740904000002,189.6806506,9.766114691385614,5.4,36.59038033705858,30.746661034664847,5.655946877511464,922532.9281993594
60.166666666666664,221.45740904000002,189.6806506,9.755964152308758,5.4,36.63023770133787,30.762364738700153,5.657649033194615,920656.1200808631
60.18333333333334,221.45740904000002,189.6806506,9.743261876572774,5.3999999999999995,36.661096249667644,30.775154885581948,5.659763430221637,918310.2078387691
60.2,221.45740904000002,189.6806506,9.729724531371815,5.4,36.68437796807709,30.7854880157144,5.661997453313882,915813.9848230658
60.21666666666667,221.45740904000002,189.6806506,9.719009321845169,5.599999999999997,36.674138932237554,30.785017772417163,5.7317249775934345,873057.0972546397
60.233333333333334,221.45740904000002,189.6806506,9.719215300915168,5.9,36.59895194298767,30.76360065239495,5.813521042939261,815801.830466885
60.25,221.45740904000002,189.6806506,9.735378138315935,5.9,36.50210216495561,30.735171000179037,5.812480064996869,818484.7280524817
60.266666666666666,221.45740904000002,189.6806506,9.76245317236709,5.800000000000001,36.44201863301408,30.718595038965006,5.785242971603974,841748.6828075746
60.28333333333333,221.45740904000002,189.6806506,9.792521059669834,5.799999999999999,36.41221710668852,30.71180000702593,5.782360956376021,846884.7147656768
60.3,221.45740904000002,189.6806506,9.819371716871588,5.600000000000001,36.42173559962452,30.717713589971247,5.718228598251792,890889.8555596865
60.31666666666666,221.45740904000002,189.6806506,9.838346208795883,5.6,36.460344826976986,30.733021017091737,5.715530325691844,894292.1434920323
60.333333333333336,221.45740904000002,189.6806506,9.849563114854144,5.6,36.49554984505197,30.7472154789492,5.713914117614006,896308.0205441036
60.35,221.45740904000002,189.6806506,9.85564612655482,5.6,36.52682807404683,30.76013170916641,5.713031150070624,897403.0367980732
60.36666666666667,221.45740904000002,189.6806506,9.85843083689323,5.599999999999998,36.55419336643764,30.771780243369417,5.71262542825862,897905.1892872053
60.38333333333333,221.45740904000002,189.6806506,9.861756913554483,5.799999999999999,36.550731368604154,30.773489154516298,5.775185257453908,858800.4547503227
60.4,221.45740904000002,189.6806506,9.871361870072976,5.9,36.51114227627016,30.763547532965916,5.801885153184562,841331.4882275405
60.416666666666664,221.45740904000002,189.6806506,9.888929796527739,5.9,36.470172546973885,30.75315491889196,5.800288015656461,844312.3030388737
60.43333333333334,221.45740904000002,189.6806506,9.9103558833498,5.8,36.45564186900125,30.751291929613455,5.769717558592778,867222.7598640748
60.45,221.45740904000002,189.6806506,9.930813615089185,5.799999999999999,36.46197864644371,30.756157733126994,5.767313763045567,870786.6585259198
60.46666666666667,221.45740904000002,189.6806506,9.948714619516995,5.8,36.472203038939696,30.762275731097223,5.765161946121213,873913.3726741914
60.483333333333334,221.45740904000002,189.6806506,9.96174441611477,5.6000000000000005,36.51245669951525,30.778060334914688,5.696922767399756,916619.4484434914
60.5,221.45740904000002,189.6806506,9.966583779181432,5.6,36.57404925958742,30.80070175334111,5.696157183172785,917505.1223108607
60.516666666666666,221.45740904000002,189.6806506,9.961603028328723,5.4,36.65336356960601,30.82901080903677,5.6217736909719065,959120.97265381
60.53333333333333,221.45740904000002,189.6806506,9.946305312065675,5.3999999999999995,36.743290633808904,30.86068727712226,5.624150276259988,956285.83057454
60.55,221.45740904000002,189.6806506,9.926014271167066,5.6,36.786618215361315,30.877375752635636,5.702493684307757,910129.9253612848
60.56666666666666,221.45740904000002,189.6806506,9.911101830397577,5.800000000000001,36.76650108069327,30.873716642072406,5.769630957822744,867366.284535856
60.583333333333336,221.45740904000002,189.6806506,9.908461838541102,5.8999999999999995,36.710691924782516,30.858616098310485,5.798453904436562,847647.3878447755
60.6,221.45740904000002,189.6806506,9.918000848950527,5.9,36.654808603006174,30.843476633910605,5.797536104707401,849271.691419447
60.61666666666667,221.45740904000002,189.6806506,9.934333320951264,5.799999999999999,36.627043665306914,30.83736134589008,5.766894217696919,871408.0597491203
60.63333333333333,221.45740904000002,189.6806506,9.95171660227767,5.799999999999999,36.621892980029536,30.838500923588892,5.764796709848593,874445.0076547645
60.65,221.45740904000002,189.6806506,9.967910064385755,5.799999999999998,36.62228716697667,30.8414230110924,5.762805112053898,877280.656755653
60.666666666666664,221.45740904000002,189.6806506,9.98013803103068,5.6,36.65423194140328,30.854467923398428,5.693999115903818,919984.6306603779
60.68333333333334,221.45740904000002,189.6806506,9.982188205421497,5.4,36.73641480389074,30.883597222662548,5.618541991306151,962953.3570086597
60.7,221.45740904000002,189.6806506,9.971186310702798,5.3999999999999995,36.82956527965606,30.916194002053047,5.620273968878476,960910.0159780609
60.71666666666667,221.45740904000002,189.6806506,9.95075200899819,5.4,36.903481217470826,30.942593706480693,5.6234616787859455,957117.6471108674
60.733333333333334,221.45740904000002,189.6806506,9.928282499036735,5.600000000000001,36.9328818186595,30.95475155163202,5.7021443487103785,910548.2323070372
60.75,221.45740904000002,189.6806506,9.913082899699587,5.800000000000002,36.90099779334896,30.947342065565422,5.769400576982398,867716.9387930161
60.766666666666666,221.45740904000002,189.6806506,9.911308557077716,5.9,36.835465038846095,30.929175330304652,5.798181512218583,848138.1688222174
60.78333333333333,221.45740904000002,189.6806506,9.922364211951464,5.9,36.77168925538725,30.911563722286317,5.797111500622066,850021.6903831946
60.8,221.45740904000002,189.6806506,9.94052733481175,5.800000000000001,36.73761637115974,30.90343854858361,5.766151672357657,872494.349681579
60.81666666666666,221.45740904000002,189.6806506,9.95983607890117,5.800000000000001,36.72749017056721,30.902971694956097,5.763802622876321,875870.7112622178
60.833333333333336,221.45740904000002,189.6806506,9.977912822117528,5.800000000000002,36.724003839899304,30.904627040747272,5.761556971627184,879039.795209917
60.85,221.45740904000002,189.6806506,9.991901089973245,5.6000000000000005,36.752964201961476,30.916659293110964,5.692109894313794,922141.3275879126
60.86666666666667,221.45740904000002,189.6806506,9.998114653638869,5.6,36.80531117221446,30.936154138484635,5.691105886215613,923281.8962888728
60.88333333333333,221.45740904000002,189.6806506,9.997250354293774,5.600000000000001,36.849501926308506,30.9530212696894,5.691245792575956,923125.467573051
60.9,221.45740904000002,189.6806506,9.992244228508424,5.6,36.88601446749357,30.967428031754956,5.692054555358942,922210.0552893619
60.916666666666664,221.45740904000002,189.6806506,9.987645145306052,5.8,36.888391888023314,30.97093868193633,5.76032957030259,880756.5156141623
60.93333333333334,221.45740904000002,189.6806506,9.98834355876847,5.799999999999999,36.86547042352187,30.9663867798131,5.7602409980282125,880878.261130083
60.95,221.45740904000002,189.6806506,9.99576744526979,5.8999999999999995,36.83522533838291,30.959499455372438,5.789529532426754,862620.2891903765
60.96666666666667,221.45740904000002,189.6806506,10.009354174862874,5.9,36.801184706406794,30.951394277480478,5.7880374011152975,864964.383698976
60.983333333333334,221.45740904000002,189.6806506,10.027190801911331,5.9,36.777837184376075,30.946702001861638,5.786037650634025,868049.4404087744
61.0,221.45740904000002,189.6806506,10.04554921138133,5.800000000000001,36.777345091526605,30.94930043527575,5.752766651809295,890970.5815425303
61.016666666666666,221.45740904000002,189.6806506,10.05851040192464,5.6,36.8216738033543,30.966187667662687,5.681131606986777,934398.0861479302
61.03333333333333,221.45740904000002,189.6806506,10.065018840382914,5.600000000000001,36.886744579769946,30.988827200418562,5.680034104518702,935604.0334009548
61.05,221.45740904000002,189.6806506,10.065628621293417,5.6000000000000005,36.941847622701296,31.008272913479342,5.679931058147247,935719.2401837014
61.06666666666666,221.45740904000002,189.6806506,10.06039950263197,5.6,36.98774500939114,31.024767883268037,5.6808135018779415,934754.5226213812
61.083333333333336,221.45740904000002,189.6806506,10.051958083433743,5.599999999999999,37.02523591951262,31.038579408834938,5.6822321315737145,933196.9448281163
61.1,221.45740904000002,189.6806506,10.044643901840455,5.799999999999999,37.028029909719066,31.04136310298297,5.7528882538180115,890821.2923749402
61.11666666666667,221.45740904000002,189.6806506,10.044444996634974,5.9,36.99153163372484,31.031664990402682,5.784059730061455,871051.2141722831
61.13333333333333,221.45740904000002,189.6806506,10.053159458926173,5.899999999999999,36.951328354734464,31.020786086390135,5.783044706490641,872563.3604318964
61.15,221.45740904000002,189.6806506,10.067990891333645,5.9,36.92231124400731,31.013461978061365,5.781292724115971,875142.7161569952
61.166666666666664,221.45740904000002,189.6806506,10.085869504178179,5.9,36.903200586898016,31.009275493405642,5.7791402725328975,878259.4794319377
61.18333333333334,221.45740904000002,189.6806506,10.103515957097258,5.800000000000001,36.9060990250747,31.012093970240784,5.744766035369135,901285.6029514996
61.2,221.45740904000002,189.6806506,10.115322022618841,5.599999999999999,36.95302944900476,31.02889687194986,5.6714081590592995,944939.6314553507
61.21666666666667,221.45740904000002,189.6806506,10.115346095940003,5.4759161911814305,37.03671236219784,31.057351804571738,5.617538839882746,972533.4852606294
61.233333333333334,221.45740904000002,189.6806506,10.103009257299266,5.463595741255795,37.122567010538866,31.08645054862562,5.615712648244476,972786.1373197585
61.25,221.45740904000002,189.6806506,10.082220091231399,5.442834187437789,37.194669462128154,31.111152864601564,5.612638363670291,973208.6210843807
61.266666666666666,221.45740904000002,189.6806506,10.059158448336772,5.600000000000001,37.23082518419794,31.124465217874643,5.681022519761733,934535.94810117
61.28333333333333,221.45740904000002,189.6806506,10.042024108606892,5.799999999999999,37.209321378472794,31.119536317926276,5.753239553004669,890365.3051666268
61.3,221.45740904000002,189.6806506,10.036833350640821,5.899999999999998,37.151351936667076,31.103065203190276,5.784937513987166,869737.3889019199
61.31666666666666,221.45740904000002,189.6806506,10.04371188758364,5.900000000000001,37.09274248522541,31.086383704206924,5.784144632573647,870928.4114290953
61.333333333333336,221.45740904000002,189.6806506,10.057415071971043,5.8,37.06188315657545,31.078480626595272,5.75116318049151,893087.102761066
61.35,221.45740904000002,189.6806506,10.072284901358893,5.800000000000001,37.05334105978433,31.077639262291292,5.7491286455929105,895727.9388969876
61.36666666666667,221.45740904000002,189.6806506,10.083559347220985,5.6,37.077479536207406,31.087158962310905,5.676884130233298,939045.2062552195
61.38333333333333,221.45740904000002,189.6806506,10.08746547002708,5.6,37.12521882337122,31.104138909765737,5.676216087923273,939771.5799065295
61.4,221.45740904000002,189.6806506,10.084625763205938,5.6,37.16492474206738,31.118556051786303,5.676701898301668,939246.7730398837
61.416666666666664,221.45740904000002,189.6806506,10.077914604543755,5.6,37.19707616025938,31.130583566021755,5.6778468213536755,938004.5192883345
61.43333333333334,221.45740904000002,189.6806506,10.069256444350845,5.599999999999998,37.22253850688357,31.140482092331716,5.679317210155098,936402.7557856091
61.45,221.45740904000002,189.6806506,10.062476984802247,5.800000000000001,37.214929325936545,31.139933941025504,5.750473716094177,893992.4082003854
61.46666666666667,221.45740904000002,189.6806506,10.0632386896738,5.9,37.16950051382117,31.127437034793616,5.78185742398562,874326.2324082939
61.483333333333334,221.45740904000002,189.6806506,10.073120785713643,5.9,37.12168308968487,31.11417411308703,5.780679629013561,876045.3182261061
61.5,221.45740904000002,189.6806506,10.089184215674491,5.9,37.086197768569,31.10480623372093,5.778736388411794,878846.4015559123
61.516666666666666,221.45740904000002,189.6806506,10.106988425122745,5.800000000000001,37.07521463529322,31.103182921833035,5.744273589083193,901913.1622195703
61.53333333333333,221.45740904000002,189.6806506,10.12269443206025,5.800000000000001,37.08317198697544,31.10755563184805,5.7420280632295455,904721.6314128682
61.55,221.45740904000002,189.6806506,10.135359004956216,5.8,37.09319411277148,31.11257183395169,5.740195876355002,906990.6221381254
61.56666666666666,221.45740904000002,189.6806506,10.143080576948138,5.599999999999999,37.13185282568135,31.126640571363055,5.666542113656525,950123.530748756
61.583333333333336,221.45740904000002,189.6806506,10.14279222117816,5.6,37.1906944958845,31.147066524513747,5.666593040716957,950072.273142011
61.6,221.45740904000002,189.6806506,10.135574734610824,5.6,37.23863524230407,31.16403412686226,5.66786515961173,948726.8654954383
61.61666666666667,221.45740904000002,189.6806506,10.124590848172403,5.6,37.276706705424786,31.177868693216176,5.669791579883424,946680.2133728068
61.63333333333333,221.45740904000002,189.6806506,10.114501983442496,5.799999999999999,37.27881962792941,31.18036926324113,5.743203065599089,903264.8204426665
61.65,221.45740904000002,189.6806506,10.111520101021195,5.9,37.24062705659012,31.17016729719372,5.7759760432236495,882760.2000967436
61.666666666666664,221.45740904000002,189.6806506,10.117579579598003,5.9,37.19803097940359,31.158564430736945,5.775215641301844,883820.2211780025
61.68333333333334,221.45740904000002,189.6806506,10.129960915727507,5.900000000000001,37.16615477811386,31.15034262423651,5.773646762070051,885991.2468352536
61.7,221.45740904000002,189.6806506,10.145630956113282,5.9,37.14388201625907,31.145150109262207,5.771632273253603,888744.8263575925
61.71666666666667,221.45740904000002,189.6806506,10.161320550350965,5.8,37.143470234763114,31.146847766846275,5.736380957403402,911654.9574161666
61.733333333333334,221.45740904000002,189.6806506,10.171414879020473,5.6000000000000005,37.187084535599716,31.162435435205182,5.661499828274009,955428.3833288391
61.75,221.45740904000002,189.6806506,10.171908989977076,5.6,37.250283165289865,31.18417626972016,5.6614112343114975,955523.8195004774
61.766666666666666,221.45740904000002,189.6806506,10.164476478857205,5.6,37.301798523484266,31.202213072840895,5.662741495061112,954133.2478255667
61.78333333333333,221.45740904000002,189.6806506,10.152683319106982,5.6,37.34264456818558,31.216882334874033,5.6648416664566446,951927.7388860122
61.8,221.45740904000002,189.6806506,10.141463114207319,5.799999999999999,37.346766124647964,31.21999361371251,5.73930600925156,908096.5903663327
61.81666666666666,221.45740904000002,189.6806506,10.135925074488242,5.800000000000002,37.323538186610136,31.214497065886043,5.740113539686448,907102.305705927
61.833333333333336,221.45740904000002,189.6806506,10.137614004119255,5.9,37.291464116951914,31.206225322521988,5.77266691454485,887341.3886666137
61.85,221.45740904000002,189.6806506,10.146015484134567,5.899999999999999,37.2544501599859,31.196392421484816,5.7715824364937705,888817.3896409349
61.86666666666667,221.45740904000002,189.6806506,10.159219955582147,5.8999999999999995,37.22734716191595,31.18966830834009,5.769859494925985,891141.8758137142
61.88333333333333,221.45740904000002,189.6806506,10.173476191910144,5.799999999999999,37.22260328566495,31.18998595162618,5.734567856005566,913846.7694294649
61.9,221.45740904000002,189.6806506,10.185391390891244,5.800000000000001,37.23495980014492,31.195686033754157,5.732774209035365,915995.7057590474
61.916666666666664,221.45740904000002,189.6806506,10.191739111901716,5.6,37.27533494656002,31.210193477567223,5.65783720107274,959247.5840684134
61.93333333333334,221.45740904000002,189.6806506,10.189768040273883,5.6,37.335269456555686,31.230835383345518,5.658194058951249,958879.7918593801
61.95,221.45740904000002,189.6806506,10.180762244288394,5.6,37.383695826756195,31.247839308943547,5.659820041543926,957190.5538064914
61.96666666666667,221.45740904000002,189.6806506,10.168009013005845,5.6000000000000005,37.421738358453915,31.261567687581312,5.6621098857168475,954800.3909203779
61.983333333333334,221.45740904000002,189.6806506,10.156245348771344,5.799999999999998,37.423370079453186,31.263874502267164,5.737132915978718,910754.7187043827
62.0,221.45740904000002,189.6806506,10.150441007377239,5.800000000000001,37.39797135817755,31.257699013022886,5.7379892369672065,909710.5870331876
62.016666666666666,221.45740904000002,189.6806506,10.152042722577635,5.9,37.36403354348712,31.248842901985498,5.770798784098744,889883.3107475055
62.03333333333333,221.45740904000002,189.6806506,10.160523009708252,5.9,37.32545480584771,31.240118564215415,5.769688253528576,891375.9444035019
62.05,221.45740904000002,189.6806506,10.173966721648736,5.900000000000002,37.29711293257118,31.23461121468455,5.767908878918297,893747.0699720618
62.06666666666666,221.45740904000002,189.6806506,10.188574011831486,5.8,37.291481373680746,31.236235239663024,5.732292390309681,916572.616673194
62.083333333333336,221.45740904000002,189.6806506,10.198353770339288,5.6,37.33080991551295,31.251960129754345,5.656637059060036,960493.8956864675
62.1,221.45740904000002,189.6806506,10.199038971217584,5.6,37.39062014667195,31.274098675900262,5.656512515292435,960625.4501793324
62.11666666666667,221.45740904000002,189.6806506,10.19113047318798,5.551599919582233,37.446371188568435,31.29494184130592,5.628787031766344,971022.4217074611
62.13333333333333,221.45740904000002,189.6806506,10.177132505491906,5.53762051963484,37.49888763459537,31.31474718310062,5.626705502923323,971307.2732685145
62.15,221.45740904000002,189.6806506,10.159406651947103,5.519918213429518,37.543715711602644,31.33213443655717,5.62407217164134,971666.9799445964
62.166666666666664,221.45740904000002,189.6806506,10.139555107966931,5.500093072633048,37.57411662230336,30.447450253292548,5.621126415384323,974268.88556745
62.18333333333334,221.45740904000002,189.6806506,10.120470726252721,5.599999999999999,37.56195051512591,30.448595374989335,5.670511198267655,948125.2507852648
62.2,221.45740904000002,189.6806506,10.107642367767195,5.8,37.491609341142535,31.325982329889985,5.744180689628414,902048.4031363585
62.21666666666667,221.45740904000002,189.6806506,10.104862339992744,5.8,37.40910112662597,31.303573752213445,5.744575276078622,901548.2576161573
62.233333333333334,221.45740904000002,189.6806506,10.110556080713295,5.8,37.35111113243395,31.2888153574236,5.743766123044443,902562.7415105862
62.25,221.45740904000002,189.6806506,10.11861830228534,5.6,37.34008465220913,31.288754714167776,5.67083420688201,945570.4415336244
62.266666666666666,221.45740904000002,189.6806506,10.121202303549191,5.481764640040468,37.38034902970779,31.30473819465881,5.618406201357459,972430.5656004875
62.28333333333333,221.45740904000002,189.6806506,10.1153499643893,5.4759200596307265,37.43378326789676,31.32481800805733,5.617539413657131,972550.9907549056
62.3,221.45740904000002,189.6806506,10.103464679994088,5.464050558956308,37.48187750671733,31.34321008857593,5.615780039082646,972792.8639109232
62.31666666666666,221.45740904000002,189.6806506,10.088059362268105,5.448665706069665,37.52543469296136,31.360179115518655,5.613501480063648,973105.5066550847
62.333333333333336,221.45740904000002,189.6806506,10.07064569742089,5.431275173786818,37.55674184671463,30.483091223883704,5.6109284290220725,975658.0682383649
62.35,221.45740904000002,189.6806506,10.052344192204934,5.4129979869390805,37.56374266094728,30.488676701403456,5.6093729632523,975870.5694680916
62.36666666666667,221.45740904000002,189.6806506,10.036467042938748,5.6,37.52736137775795,31.370908094068284,5.684816383123726,930362.2212147821
62.38333333333333,221.45740904000002,189.6806506,10.029597386260646,5.799999999999999,37.44683671995845,31.34918638604526,5.754893886373493,888177.0066390296
62.4,221.45740904000002,189.6806506,10.032672776981224,5.6,37.39266338187005,31.335674042893338,5.685445547684853,929657.3670364103
62.416666666666664,221.45740904000002,189.6806506,10.03914043035677,5.6,37.38331689043558,31.33614604280277,5.684372180492722,930848.4741923938
62.43333333333334,221.45740904000002,189.6806506,10.04529715034968,5.6,37.383519745330084,31.33959777194377,5.683346371403594,931983.6507989949
62.45,221.45740904000002,189.6806506,10.051068539312876,5.6,37.390361614922284,31.34511618805583,5.68238119898727,933048.902104359
62.46666666666667,221.45740904000002,189.6806506,10.053822337907915,5.414474176921709,37.427340745776654,31.36002879301345,5.6093729632523,973664.5765123155
62.483333333333334,221.45740904000002,189.6806506,10.050611403321055,5.453791143896781,37.480233745481925,31.379888372770665,5.6155940167415235,965788.3590648157
62.5,221.45740904000002,189.6806506,10.04296199686631,5.446151805696776,37.521813143891045,31.396201039069133,5.614462417368458,965943.0724404816
62.516666666666666,221.45740904000002,189.6806506,10.033258523441107,5.4,37.564376087043456,31.41280925420648,5.61036057058912,972531.9527134367
62.53333333333333,221.45740904000002,189.6806506,10.024329082500005,5.600000000000001,37.57811390273621,31.42045237626394,5.6868237867886355,928129.9240414008
62.55,221.45740904000002,189.6806506,10.022933441539893,5.8,37.537450747317436,31.411193867942146,5.7557728081064266,887003.3746893517
62.56666666666666,221.45740904000002,189.6806506,10.034450613254752,5.9,37.468515215196255,31.393153263764887,5.785210601137434,869338.2173479681
62.583333333333336,221.45740904000002,189.6806506,10.056557374760473,5.8,37.41913362590482,31.381180419873658,5.751279682494055,892950.736325485
62.6,221.45740904000002,189.6806506,10.080237803918973,5.599999999999999,37.42620664047423,31.38676357437881,5.677450993807801,938445.0692539343
62.61666666666667,221.45740904000002,189.6806506,10.098009099373513,5.6,37.46394691531539,31.40188078097796,5.674405289524938,941743.3750357594
62.63333333333333,221.45740904000002,189.6806506,10.109279506672745,5.599999999999999,37.49948519876126,31.4163027932918,5.6724575412223155,943839.5700970718
62.65,221.45740904000002,189.6806506,10.116181000900653,5.6,37.53211825187967,31.42981297083641,5.67125869472752,945125.1669171371
62.666666666666664,221.45740904000002,189.6806506,10.11827762102269,5.478843821906029,37.57844920286195,31.447559726223524,5.6179729869962785,972498.3407140268
62.68333333333334,221.45740904000002,189.6806506,10.116486179026083,5.6,37.616902017790146,31.46284998455882,5.671205576630902,945185.7321391774
62.7,221.45740904000002,189.6806506,10.116978426968384,5.799999999999999,37.606384470465734,31.462966899607,5.742848727649761,903722.1581392718
62.71666666666667,221.45740904000002,189.6806506,10.125999027995944,5.8999999999999995,37.56110799023949,31.452316735919673,5.774150990169079,885313.1973929437
62.733333333333334,221.45740904000002,189.6806506,10.144379626120593,5.9,37.51608746025256,31.4417438596601,5.771794317668409,888541.1344471064
62.75,221.45740904000002,189.6806506,10.168717099841128,5.900000000000002,37.485571480584376,31.435666513133917,5.768606445856089,892828.5282184464
62.766666666666666,221.45740904000002,189.6806506,10.194304345202088,5.799999999999999,37.481288792389,31.437722484822928,5.731421988259025,917615.8519957091
62.78333333333333,221.45740904000002,189.6806506,10.21460062546867,5.6,37.52476323054948,31.454576418329747,5.653672601124718,963562.0791930879
62.8,221.45740904000002,189.6806506,10.225028645666434,5.6,37.59083721856376,31.478407675640334,5.651757493438173,965532.1437380746
62.81666666666666,221.45740904000002,189.6806506,10.226931471360132,5.599999999999999,37.647549836877864,31.499316906518544,5.651407004565857,965893.8862965818
62.833333333333336,221.45740904000002,189.6806506,10.223116980240883,5.583543903718503,37.697761403648066,31.518196286813094,5.633550125831339,970387.8500137961
62.85,221.45740904000002,189.6806506,10.215607082476083,5.576043955920806,37.74264162000245,31.53541722563582,5.632430993214082,970541.4554407799
62.86666666666667,221.45740904000002,189.6806506,10.20694011719034,5.6000000000000005,37.76846814321364,30.658451264748223,5.655073307910443,964329.4642758261
62.88333333333333,221.45740904000002,189.6806506,10.201219159293316,5.799999999999999,37.744761085625285,31.54280282054524,5.730366761666173,918877.2803663247
62.9,221.45740904000002,189.6806506,10.203676669721142,5.9,37.68396716213628,31.52742243115882,5.763895701571836,899021.9042751043
62.916666666666664,221.45740904000002,189.6806506,10.215610632055357,5.8999999999999995,37.62924717267212,31.51390567480017,5.762252830103453,901137.1626346944
62.93333333333334,221.45740904000002,189.6806506,10.233894108006254,5.9,37.59289205210103,31.506063087318854,5.75970214536825,904386.3681740402
62.95,221.45740904000002,189.6806506,10.253964484583893,5.800000000000002,37.58530702932529,31.507098770628453,5.722144259361102,928440.1011834723
62.96666666666667,221.45740904000002,189.6806506,10.269340353622466,5.6,37.62715052238054,31.523388142253843,5.643514055180571,973921.8359412623
62.983333333333334,221.45740904000002,189.6806506,10.275449530795314,5.6,37.69261571535982,31.54694168061754,5.642364388691503,975084.88527346
63.0,221.45740904000002,189.6806506,10.273666628135597,5.634026394229865,37.73651912043362,30.682815565317917,5.641096362677347,971568.7944392845
63.016666666666666,221.45740904000002,189.6806506,10.267996172658234,5.628363493225008,37.74861946038054,30.689521219062296,5.640248704176724,971683.856450423
63.03333333333333,221.45740904000002,189.6806506,10.26077239366799,5.621149290493074,37.73598592878316,30.69060540654776,5.639169259166025,971829.188715114
63.05,221.45740904000002,189.6806506,10.252939969303135,5.6,37.70914084905607,30.688450295056228,5.646584761022272,973015.4198190694
63.06666666666666,221.45740904000002,189.6806506,10.247277660464635,5.800000000000002,37.645305668100455,30.677869758580282,5.723203380387262,929425.9176351167
63.083333333333336,221.45740904000002,189.6806506,10.24882734627775,5.9,37.54864783561267,31.522835119380044,5.7575889681103884,907045.2956884283
63.1,221.45740904000002,189.6806506,10.259311676885648,5.9,37.469606921812705,31.501846163631836,5.756089493271072,908913.0452606163
63.11666666666667,221.45740904000002,189.6806506,10.274602546413135,5.799999999999999,37.43780826750411,31.49541866670761,5.718845470346556,932195.8164851306
63.13333333333333,221.45740904000002,189.6806506,10.289811380936811,5.799999999999999,37.44100597033031,31.499800161091237,5.716385898562741,934974.8781105244
63.15,221.45740904000002,189.6806506,10.300700047051079,5.6,37.47692797539441,30.659314969892876,5.637579514285671,982079.9981849379
63.166666666666664,221.45740904000002,189.6806506,10.30429378985915,5.664612865505055,37.512411601425285,30.671380112735747,5.645679802690185,970940.1998547901
63.18333333333334,221.45740904000002,189.6806506,10.302697782452276,5.663018978529842,37.516519206181044,30.67628630623858,5.6454407445533334,970972.6247065907
63.2,221.45740904000002,189.6806506,10.299600123279536,5.702452117377199,37.5004165351389,30.676591914388958,5.652716037924205,963008.2439947173
63.21666666666667,221.45740904000002,189.6806506,10.29618306837215,5.656512919781219,37.47664906046807,30.675142341995738,5.64446517841877,971102.4661295209
63.233333333333334,221.45740904000002,189.6806506,10.292141523562778,5.652476744479063,37.45370778111342,30.673891486857386,5.643860159230163,971183.0921554015
63.25,221.45740904000002,189.6806506,10.287144297882913,5.6,37.44201468367208,31.523856179939536,5.640154856918166,977297.1582036243
63.266666666666666,221.45740904000002,189.6806506,10.283264852042617,5.8,37.42535325202124,31.522116288199822,5.717447551948036,933777.3526475099
63.28333333333333,221.45740904000002,189.6806506,10.285532587052405,5.9,37.391030782894404,31.51493828305889,5.752282955671318,913600.650331706
63.3,221.45740904000002,189.6806506,10.294772526420099,5.800000000000002,37.38108605699971,31.515270344674548,5.715578399562927,935879.8839814239
63.31666666666666,221.45740904000002,189.6806506,10.304045357535731,5.6,37.42892291561022,31.533398494961453,5.636941640458416,980515.5675505602
63.333333333333336,221.45740904000002,189.6806506,10.307678438102498,5.667992984166225,37.497164877547576,31.55777899961719,5.646186843537164,968671.146526748
63.35,221.45740904000002,189.6806506,10.307214635714478,5.667529830764523,37.554104639383866,30.72453905436451,5.646117362086216,970883.0381356773
