Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
63.36666666666667,221.45740904000002,189.6806506,10.305390945859507,5.665708563840549,37.58697174749453,30.73597085839979,5.64584415379761,970921.3375368358
63.38333333333333,221.45740904000002,189.6806506,10.30286384636281,5.663184821811651,37.589237117173354,30.740445012965342,5.645465617370538,970972.4911751648
63.4,221.45740904000002,189.6806506,10.300027311991464,5.660352056012989,37.57742308245761,30.741735851803988,5.645040799826864,971029.2711878817
63.416666666666664,221.45740904000002,189.6806506,10.297120533683355,5.657449139596139,37.55676983378134,30.741022991380603,5.644605538237711,971087.0773728372
63.43333333333334,221.45740904000002,189.6806506,10.293969742940865,5.600000000000001,37.54628563687522,31.593185897632353,5.638860044181892,978600.9298698674
63.45,221.45740904000002,189.6806506,10.29217003563576,5.8,37.53051366385059,31.591738761744928,5.716002310248307,935410.2942749326
63.46666666666667,221.45740904000002,189.6806506,10.295215172670746,5.8,37.510153780328,31.588885373639247,5.715506225965559,935966.6171420984
63.483333333333334,221.45740904000002,189.6806506,10.300756630752778,5.6,37.53751751619683,31.600659110390353,5.637568732698789,979893.466051902
63.5,221.45740904000002,189.6806506,10.3033496522374,5.663669982252593,37.590700012792105,31.620341774219515,5.645538382130141,968762.7416534891
63.516666666666666,221.45740904000002,189.6806506,10.303421393172593,5.663741647282745,37.628973482703024,30.78117335065204,5.645549131308859,970962.9874223379
63.53333333333333,221.45740904000002,189.6806506,10.303598323726934,5.706445054571723,37.64211767602946,30.788101858016926,5.65331673490435,962934.4578604822
63.55,221.45740904000002,189.6806506,10.304414235249705,5.664733128142938,37.636594858710716,30.79082006294109,5.645697840427463,970943.2684197612
63.56666666666666,221.45740904000002,189.6806506,10.30517176168133,5.6654896708685785,37.62412939506806,30.791965197016097,5.645811319701596,970927.4117369431
63.583333333333336,221.45740904000002,189.6806506,10.305056160085126,5.6,37.61203042344565,30.79319497669162,5.636748723503653,982916.4145790318
63.6,221.45740904000002,189.6806506,10.305627617430348,5.8,37.573856509751124,30.78853845896409,5.713802756006832,940076.4219963803
63.61666666666667,221.45740904000002,189.6806506,10.311740710464838,5.9,37.50437832356533,31.61762692267366,5.748399179468272,918310.408764851
63.63333333333333,221.45740904000002,189.6806506,10.324261354405435,5.8,37.46604938963035,31.60928562004976,5.710726777769753,941290.6737910642
63.65,221.45740904000002,189.6806506,10.336310668381634,5.6136883637499,37.487888150302496,30.781015801497972,5.635430162935838,985979.0495383145
63.666666666666664,221.45740904000002,189.6806506,10.342084294328757,5.619454186673346,37.525853841359364,30.793572369089453,5.636291534086916,985862.0676360222
63.68333333333334,221.45740904000002,189.6806506,10.342123473547582,5.619493307964885,37.54573744933104,30.802030790996742,5.636297379392888,985862.1433047676
63.7,221.45740904000002,189.6806506,10.338923868309879,5.616298051476732,37.553294485059986,30.80770460582981,5.635819994074882,985928.2386974831
63.71666666666667,221.45740904000002,189.6806506,10.333961140647295,5.611342013394471,37.55265574109986,30.811527699422495,5.635079722215725,986030.2061223877
63.733333333333334,221.45740904000002,189.6806506,10.328865725682292,5.689152155181757,37.53544787401484,30.811618089510027,5.649363248240827,970444.7614994369
63.75,221.45740904000002,189.6806506,10.324995970355538,5.6023889670900004,37.517858814751406,30.81161929602384,5.633742993764782,986212.9089429943
63.766666666666666,221.45740904000002,189.6806506,10.321180717962317,5.6,37.510388708573025,30.813909287544757,5.633660031508246,985989.8030141491
63.78333333333333,221.45740904000002,189.6806506,10.319012029688066,5.8,37.473085461984816,30.809465179188383,5.71159685789619,942526.9860423389
63.8,221.45740904000002,189.6806506,10.324027623306849,5.9,37.40852181649301,31.625666498248812,5.746551657408403,920517.3357470128
63.81666666666666,221.45740904000002,189.6806506,10.336510669871325,5.799999999999999,37.37768230729015,31.6196442970997,5.70868571435833,943538.7852370423
63.833333333333336,221.45740904000002,189.6806506,10.349162292957958,5.626522608388131,37.41469284447082,31.63435404111405,5.637347916149706,983511.664670104
63.85,221.45740904000002,189.6806506,10.35621676807614,5.633567543308197,37.479234433732955,30.826747377112785,5.638401240803295,985569.5196440775
63.86666666666667,221.45740904000002,189.6806506,10.358201674563723,5.635549765478531,37.526191808213596,30.84129835550793,5.638697694576598,985530.7987402588
63.88333333333333,221.45740904000002,189.6806506,10.35836669799281,5.718613936487348,37.5423495640542,30.848902627325113,5.6537928746810975,969848.8938843377
63.9,221.45740904000002,189.6806506,10.35953742281185,5.719783101405531,37.536499859159484,30.851555011565036,5.653968824852873,969824.9733057771
63.916666666666664,221.45740904000002,189.6806506,10.3623374771419,5.722579435503094,37.52499101917814,30.852940769128427,5.654389702573805,969767.8706197196
63.93333333333334,221.45740904000002,189.6806506,10.365146450025534,5.6424851171137185,37.521507063843416,30.85613146888758,5.639735200726347,985387.8329844355
63.95,221.45740904000002,189.6806506,10.369776772799739,5.9,37.497358754621935,31.683352209401676,5.739526168718164,928785.184105881
63.96666666666667,221.45740904000002,189.6806506,10.380674999920561,5.9,37.463457342934085,31.676425123208062,5.737819199985972,930759.4633959373
63.983333333333334,221.45740904000002,189.6806506,10.39747139016658,5.900000000000002,37.460133595219745,31.678813698336427,5.735163806746593,933809.7878247617
64.0,221.45740904000002,189.6806506,10.415849499535966,5.8,37.492776124037704,31.692143893357603,5.695112547214677,958215.6139401083
64.01666666666667,221.45740904000002,189.6806506,10.432049389043518,5.800000000000002,37.55094873946765,31.713236840875012,5.692268224575035,961232.1501709009
64.03333333333333,221.45740904000002,189.6806506,10.44379408233074,5.721026418193945,37.62528013921266,31.740071811382784,5.651515404327102,981575.1791708604
64.05,221.45740904000002,189.6806506,10.450582932620696,5.7278060870096095,37.708459942960395,31.7695477016012,5.652534918621081,981439.2167412187
64.06666666666666,221.45740904000002,189.6806506,10.453798765145496,5.731017557650398,37.77795558584674,30.948309020170132,5.653018000710633,983576.1435159838
64.08333333333333,221.45740904000002,189.6806506,10.45499297898513,5.732210169056945,37.822031668601596,30.963101830921165,5.653197422710266,983553.5296926631
64.1,221.45740904000002,189.6806506,10.456364954638738,5.8,37.831989689305054,30.970281858171678,5.687954225081294,967980.0556029266
64.11666666666667,221.45740904000002,189.6806506,10.460866425745033,5.9,37.80485634202215,30.969197969637108,5.724879442872248,947597.6472034997
64.13333333333333,221.45740904000002,189.6806506,10.469996225145463,5.9,37.76092757925883,30.96436650358691,5.723365096317773,949270.0173288782
64.15,221.45740904000002,189.6806506,10.482703736907212,5.900000000000001,37.727113916890964,31.80066245110315,5.7212437256396855,949402.1846812908
64.16666666666667,221.45740904000002,189.6806506,10.497095306811877,5.8999999999999995,37.71695363643018,31.80183742856476,5.718822320375021,952049.2058389541
64.18333333333334,221.45740904000002,189.6806506,10.51194848835842,5.8999999999999995,37.72278858720742,30.9707844479155,5.71630245389184,956986.9086584733
64.2,221.45740904000002,189.6806506,10.525219754337323,5.8,37.73907524228811,30.979385712630325,5.6754561080813035,980894.5573967089
64.21666666666667,221.45740904000002,189.6806506,10.534671145117098,5.8,37.756818034502736,30.988312940358718,5.673708994531988,982677.3348544672
64.23333333333333,221.45740904000002,189.6806506,10.540238739359888,5.817340636806103,37.761961719104626,30.994438111247664,5.666038670494818,981796.6552001239
64.25,221.45740904000002,189.6806506,10.543729275675013,5.820826452143768,37.75765623758074,30.99845597681833,5.666565904628884,981724.6100899178
64.26666666666667,221.45740904000002,189.6806506,10.546524412328212,5.823617808346162,37.74848722508905,31.001397628397783,5.666988182068921,981666.6631965039
64.28333333333333,221.45740904000002,189.6806506,10.549099096018345,5.8,37.73996136201912,31.00448910185803,5.67102765648561,985400.9453368735
64.3,221.45740904000002,189.6806506,10.552369832911554,5.8999999999999995,37.719156042452795,31.004846802043335,5.709340111561461,964462.4184681679
64.31666666666666,221.45740904000002,189.6806506,10.557870405683552,5.900000000000001,37.68749949650888,31.002799597172785,5.708381032313048,965481.2531441111
64.33333333333333,221.45740904000002,189.6806506,10.565683637496617,5.8999999999999995,37.66112961615792,31.001935038276365,5.707014001123186,966930.4818749776
64.35,221.45740904000002,189.6806506,10.57466016910968,5.900000000000001,37.639926174587536,31.00221589997829,5.70543664553156,968597.6424064342
64.36666666666667,221.45740904000002,189.6806506,10.582765421398644,5.800000000000002,37.63731933559069,31.006641923756238,5.664705043798767,991772.4948777803
64.38333333333333,221.45740904000002,189.6806506,10.587733338862988,5.8,37.64881141888872,31.01420126025427,5.663764361642863,992716.145440156
64.4,221.45740904000002,189.6806506,10.590086650201822,5.867121127065808,37.64930437445296,31.01931100408764,5.673578723400081,980765.3341855933
64.41666666666667,221.45740904000002,189.6806506,10.592451357292306,5.869482635781314,37.64111294279458,31.022498184597218,5.6739369836655325,980716.2738235006
64.43333333333334,221.45740904000002,189.6806506,10.595426120184403,5.8,37.64412559806184,31.028172546590646,5.662303871376464,994177.5342994212
64.45,221.45740904000002,189.6806506,10.597206101885948,5.800000000000001,37.65606715166961,31.03583123233939,5.66196527646113,994516.4490294649
64.46666666666667,221.45740904000002,189.6806506,10.597279606389526,5.8,37.66631321315107,31.0431117229074,5.661951288744226,994530.8783171845
64.48333333333333,221.45740904000002,189.6806506,10.597746927886758,5.9,37.66122137847749,31.046992725048923,5.7013468865819785,972897.3992179413
64.5,221.45740904000002,189.6806506,10.600938194463087,5.8999999999999995,37.645061505675336,31.04842294336894,5.700777867441204,973491.8824086305
64.51666666666667,221.45740904000002,189.6806506,10.606852662592427,5.9,37.633634344304426,31.050908010223857,5.699720937423011,974595.1038201109
64.53333333333333,221.45740904000002,189.6806506,10.614269287382188,5.9,37.626597445845874,31.054367152563515,5.698391274913331,975979.9968261844
64.55,221.45740904000002,189.6806506,10.622378362582431,5.9,37.62344283809449,31.058691562247887,5.696932036655947,977495.8584244787
64.56666666666666,221.45740904000002,189.6806506,10.629378064687621,5.826327727007939,37.633776184286425,31.065994836292635,5.6648352443302,995068.307176849
64.58333333333333,221.45740904000002,189.6806506,10.633721701047257,5.83066538871053,37.65342437514691,31.075360272840477,5.665491015575604,994978.2521798101
64.6,221.45740904000002,189.6806506,10.635948739091834,5.832889362637946,37.67028812679738,31.084111256567624,5.665827305293237,994932.3794736693
64.61666666666667,221.45740904000002,189.6806506,10.637086654006854,5.834025713178706,37.685033135899445,31.092394869236152,5.665999151916106,994909.2117891469
64.63333333333333,221.45740904000002,189.6806506,10.637715815863416,5.8346540202155825,37.69815446465242,31.100312373043714,5.666094174218849,994896.6219957112
64.65,221.45740904000002,189.6806506,10.63941691118651,5.9,37.70106931857029,31.10597636228128,5.693847618609763,980689.6697876271
64.66666666666667,221.45740904000002,189.6806506,10.64600761833409,6.100000000000001,37.66932380618297,31.1040034793077,5.767266344444099,939734.4218227533
64.68333333333334,221.45740904000002,189.6806506,10.660533971242582,6.1,37.62124237018065,31.098429033746008,5.764993182233781,942356.3559258787
64.7,221.45740904000002,189.6806506,10.678186486429537,5.8750690120753575,37.6259179892148,31.911417860270205,5.672214022260781,991846.07245504
64.71666666666667,221.45740904000002,189.6806506,10.694500398283028,6.096832485133831,37.65413868049042,31.9241852708826,5.712762412223466,952895.0793535048
64.73333333333333,221.45740904000002,189.6806506,10.713819292286505,6.203345045863042,37.66296578022015,31.931139156343242,5.7320977835918585,936257.5457945345
64.75,221.45740904000002,189.6806506,10.739432678094209,6.228925345634285,37.67873063945132,31.94016736816875,5.736073765493568,935752.9706716196
64.76666666666667,221.45740904000002,189.6806506,10.767156630632998,6.043951600225165,37.736811377715895,31.96184541295456,5.700549641511998,974920.2303051617
64.78333333333333,221.45740904000002,189.6806506,10.791195841783589,6.067958293737888,37.8250310166356,31.992493629772227,5.704233926358312,974428.3589002526
64.8,221.45740904000002,189.6806506,10.8108207297516,6.087556659188961,37.90140615072553,31.19520294034206,5.70724571764115,976226.933305331
64.81666666666666,221.45740904000002,189.6806506,10.826897304882403,6.02357526512125,37.96468539476627,31.214073079416362,5.694832432115107,990945.1571258747
64.83333333333333,221.45740904000002,189.6806506,10.83907394914992,6.035735158523118,38.01238793723163,31.229515620001404,5.69669362337715,990691.9739633165
64.85,221.45740904000002,189.6806506,10.847667184819276,6.005376101877737,38.045705308743464,31.241802988366587,5.690789592574889,997854.8215709621
64.86666666666667,221.45740904000002,189.6806506,10.853327939024252,6.011029005626622,38.06942842823324,31.25199802956663,5.691653242618727,997736.2546827438
64.88333333333333,221.45740904000002,189.6806506,10.856953585818468,6.014649624282299,38.08231332213525,31.259820120799947,5.6922065582121935,997660.208836812
64.9,221.45740904000002,189.6806506,10.860020701997954,6.056653095585869,38.08255048686326,31.264884218501386,5.699898583175456,990255.853991935
64.91666666666667,221.45740904000002,189.6806506,10.864885232226502,6.141548001539484,38.06304315888655,31.265652725264573,5.715561742964528,975118.5680702537
64.93333333333334,221.45740904000002,189.6806506,10.873334048718364,6.149985375096985,38.03390335616405,31.264325450161838,5.716863818940078,974942.907135323
64.95,221.45740904000002,189.6806506,10.884976279082808,6.161611881145738,38.00763247344915,31.263625354127605,5.7186591644317755,974701.4466867648
64.96666666666667,221.45740904000002,189.6806506,10.898693762372925,6.175310809576419,37.98413035119105,31.263535832591597,5.7207761866086715,974417.2482486954
64.98333333333333,221.45740904000002,189.6806506,10.914891772592924,6.274399474696159,37.95196067879689,31.26155552223065,5.738875381172433,958594.5493685903
65.0,221.45740904000002,189.6806506,10.93364076159238,6.210210520319782,37.92503099824552,31.26072867603433,5.72617767990244,973693.1147116666
65.01666666666667,221.45740904000002,189.6806506,10.95146146143169,6.1090264463804305,37.928605918826996,31.266544120244,5.706673173058343,995655.4926126812
65.03333333333333,221.45740904000002,189.6806506,10.919396726019851,6.077006165106871,37.94589725449465,31.274373462331454,5.701755486746432,996334.2761068675
65.05,221.45740904000002,189.6806506,10.849627829675121,6.007334027661165,37.959842991780675,31.28147139604915,5.691088690266343,997809.5859975661
65.06666666666666,221.45740904000002,189.6806506,10.791649612946614,6.068411471601722,37.95521832517759,31.28452929502562,5.704303528279906,976624.768238189
65.08333333333333,221.45740904000002,189.6806506,10.743912268765863,6.02073866341881,37.93664330508532,31.28455454059542,5.696992354264947,977608.3844747476
65.1,221.45740904000002,189.6806506,10.704917117671068,6.064703869864448,37.910515824182546,31.28293925559288,5.706431264800437,962851.5582708378
65.11666666666667,221.45740904000002,189.6806506,10.673369879007213,6.033198590981311,37.87889607061982,31.280136505452564,5.701593007862774,963489.4130352892
65.13333333333333,221.45740904000002,189.6806506,10.647388219309597,6.007251418693988,37.853233253065845,31.278629633062618,5.697615357358068,964014.6369582381
65.15,221.45740904000002,189.6806506,10.624903584834696,5.984796663814203,37.83235584410877,31.278166085956002,5.69417821754293,964469.1395051294
65.16666666666667,221.45740904000002,189.6806506,10.604662325609404,5.964582301617169,37.815362688864006,31.278548752429202,5.691088075462702,964878.3058206221
65.18333333333334,221.45740904000002,189.6806506,10.584810209669213,5.861851823139431,37.81286463363488,31.282089769790183,5.672779513734884,980881.2379063991
65.2,221.45740904000002,189.6806506,10.563166876189102,5.799999999999999,37.826923147090284,31.289228624401286,5.6683968337243975,988065.8576981532
65.21666666666667,221.45740904000002,189.6806506,10.539037405506475,5.8,37.84042375930484,31.296244267678418,5.672899366886925,983504.9823060303
65.23333333333333,221.45740904000002,189.6806506,10.513720044018658,5.799999999999999,37.84535403280696,31.301397118117002,5.67757176672537,978733.9124350023
65.25,221.45740904000002,189.6806506,10.488170603383468,5.765342922264854,37.84825414058735,31.30610810343417,5.658187287806871,982872.0922312173
65.26666666666667,221.45740904000002,189.6806506,10.46259407370308,5.73980098372108,37.85274464864383,31.311173507367414,5.654339723989239,983398.520766047
65.28333333333333,221.45740904000002,189.6806506,10.438382418724201,5.798523339309551,37.845890271509404,31.313768230944518,5.665847618158765,968244.6411342383
65.3,221.45740904000002,189.6806506,10.417056329715319,5.7772255816802165,37.83052206511994,31.314523583570725,5.662628979832769,968675.2154633522
65.31666666666666,221.45740904000002,189.6806506,10.399048010931121,5.801769087663948,37.812882714696734,31.314787507075046,5.66770089750377,961029.9095124153
65.33333333333333,221.45740904000002,189.6806506,10.384203590499283,5.7869442095226304,37.79367365333283,31.314717560778515,5.665458346460894,961326.5262541701
65.35,221.45740904000002,189.6806506,10.37126360349544,5.7314937023067065,37.78430454052322,31.316782004390642,5.655731873701757,969598.9417905329
65.36666666666667,221.45740904000002,189.6806506,10.357420599894837,5.634769747105687,37.793862066337304,31.322949694658096,5.638581033659243,985558.7131039444
65.38333333333333,221.45740904000002,189.6806506,10.343393707421654,5.8,37.78770818932541,31.325712655283724,5.7075322791977054,947023.934346754
65.4,221.45740904000002,189.6806506,10.332973278799878,5.8,37.758446207584264,31.323471137712072,5.709276672328184,945104.9458725259
65.41666666666667,221.45740904000002,189.6806506,10.326862454121676,5.8,37.73286318997827,31.322038107233865,5.7102946149556955,943980.4119252799
65.43333333333334,221.45740904000002,189.6806506,10.323725324908832,5.799999999999997,37.718466178809045,32.1089123623671,5.710815749395154,941203.3919388909
65.45,221.45740904000002,189.6806506,10.319994599549995,5.6,37.7464077492414,32.12068358841652,5.633887951853699,983573.6372444232
65.46666666666667,221.45740904000002,189.6806506,10.311346975408549,5.6,37.80968130849597,31.350963895869626,5.635546214754427,984125.2325508338
65.48333333333333,221.45740904000002,189.6806506,10.298378680327273,5.658705614691638,37.85673542741481,31.365232810485523,5.644793923920027,971074.9514758915
65.5,221.45740904000002,189.6806506,10.284679988694913,5.6450251228107575,37.87967303024307,31.374284203356833,5.642743558706467,971352.6859169538
65.51666666666667,221.45740904000002,189.6806506,10.272273599437035,5.675161566011976,37.88779961402924,31.380136647592312,5.648614369974258,963572.5498826588
65.53333333333333,221.45740904000002,189.6806506,10.26118298711388,5.621559338447091,37.89117286865744,31.384962754171333,5.6392306009700475,971827.7731190067
65.55,221.45740904000002,189.6806506,10.250638930071927,5.6,37.89788323625723,31.390507662409107,5.647013753258406,972587.9519664621
65.56666666666666,221.45740904000002,189.6806506,10.24387213938152,5.9,37.85985936728809,31.386421489346716,5.758293124341224,908375.5660536208
65.58333333333333,221.45740904000002,189.6806506,10.246486093267492,5.9,37.78767400956711,31.374960150689837,5.757922031733778,908838.3714721982
65.6,221.45740904000002,189.6806506,10.258027909135583,5.8999999999999995,37.736322488183625,32.14945555233017,5.756273796051934,908695.5965624831
65.61666666666667,221.45740904000002,189.6806506,10.270540223816099,5.6,37.757301673050954,31.376634787757308,5.643288505194529,976355.388210838
65.63333333333333,221.45740904000002,189.6806506,10.275874977698876,5.599999999999999,37.816685911657984,31.393549407960347,5.642284208130101,977371.2097039677
65.65,221.45740904000002,189.6806506,10.273403998068424,5.6337641130868,37.849457726042296,31.40471788273482,5.641057096301304,971579.103242131
65.66666666666667,221.45740904000002,189.6806506,10.26707713291626,5.627445653552753,37.86832303170892,31.412887774161103,5.640111342957902,971707.7225489563
65.68333333333334,221.45740904000002,189.6806506,10.25919460593763,5.61957359893921,37.88130320047069,31.41978864766562,5.638933555231065,971867.4917885604
65.7,221.45740904000002,189.6806506,10.250697592977666,5.6,37.89151969188622,31.426093028076863,5.64700282507988,972598.7759843302
65.71666666666667,221.45740904000002,189.6806506,10.241803490697807,5.6,37.89870768773743,31.431750192239125,5.64865675994997,970915.6659149831
65.73333333333333,221.45740904000002,189.6806506,10.235288192719,5.8,37.87391962263766,31.430541166121827,5.725090356345365,927256.8792153262
65.75,221.45740904000002,189.6806506,10.235413982898883,5.8,37.82631037114564,31.424432136853657,5.725070640547074,927277.6134497279
65.76666666666667,221.45740904000002,189.6806506,10.239209393546698,5.6,37.81528294692229,31.426182392746803,5.649137867715758,970421.3286605311
65.78333333333333,221.45740904000002,189.6806506,10.24028108620142,5.6,37.832418688086406,31.43398509580393,5.648939175692991,970624.770148547
65.8,221.45740904000002,189.6806506,10.237502202718805,5.6,37.84593310204324,31.44100791663859,5.649454166880987,970099.8841099052
65.81666666666666,221.45740904000002,189.6806506,10.23260015183073,5.599999999999999,37.85600291795073,31.447289794719275,5.650360986066726,969173.8151695994
65.83333333333333,221.45740904000002,189.6806506,10.226719585318508,5.6,37.863069866687056,31.4529260947775,5.651446051384629,968063.4262933122
65.85,221.45740904000002,189.6806506,10.220596191047804,5.6,37.86767894866137,31.458034583133546,5.652572687510079,966907.9554777726
65.86666666666667,221.45740904000002,189.6806506,10.214687157257977,5.599999999999999,37.87038436931643,31.462739072206382,5.653656748602789,965793.7054189098
65.88333333333333,221.45740904000002,189.6806506,10.20925963564084,5.6,37.87169898208684,31.467145724819222,5.654649740989332,964770.9397264386
65.9,221.45740904000002,189.6806506,10.207075552048511,5.8,37.84458704837308,31.465391788273596,5.729468877131213,922141.0418821743
65.91666666666667,221.45740904000002,189.6806506,10.211848545837181,5.800000000000001,37.79740660361706,31.45942079670094,5.728734277136797,923002.9128621726
65.93333333333334,221.45740904000002,189.6806506,10.222878500745658,5.799999999999997,37.761334262042304,31.455833328186884,5.727027059223963,924999.8954081682
65.95,221.45740904000002,189.6806506,10.234596867918247,5.6,37.762878838017805,31.460303626520226,5.649991870955732,969547.0096160624
65.96666666666667,221.45740904000002,189.6806506,10.241406276331528,5.6,37.79271591499706,31.470827072443317,5.648730465960903,970835.8308273123
65.98333333333333,221.45740904000002,189.6806506,10.242769606169988,5.6,37.81851568690583,31.48047479866247,5.648477433173621,971094.8815334028
66.0,221.45740904000002,189.6806506,10.240845788310775,5.6,37.84013821219846,31.489234300471054,5.64883444532799,970731.9149846438
66.01666666666667,221.45740904000002,189.6806506,10.237097545690634,5.6,37.85786682092329,31.497157495011905,5.649529102716122,970023.9086161759
66.03333333333333,221.45740904000002,189.6806506,10.22449344928489,5.584918544093904,37.87336262779439,31.499452007008628,5.63375530314396,972567.8405803508
66.05,221.45740904000002,189.6806506,10.205351879724873,5.565802404445985,37.88746972040301,31.501450141828215,5.630903588560424,972954.8986733905
66.06666666666666,221.45740904000002,189.6806506,10.188899994551535,5.6,37.89258107340914,31.501523176234613,5.658351104683385,960941.3693024019
66.08333333333333,221.45740904000002,189.6806506,10.17556189959152,5.599999999999999,37.888853236500374,31.499714937835233,5.660755569906346,958437.1493538313
66.1,221.45740904000002,189.6806506,10.168797988717845,5.9,37.84207326927223,31.488711456060134,5.768595725403429,895058.5973186151
66.11666666666667,221.45740904000002,189.6806506,10.173588053210953,5.9,37.765010732193396,31.471219598201913,5.767959313129991,895900.9167082099
66.13333333333333,221.45740904000002,189.6806506,10.187140458552472,5.799999999999998,37.718023548172845,31.460145490215787,5.732509558859644,918532.749461594
66.15,221.45740904000002,189.6806506,10.199359075835824,5.55981756204471,37.72884090240827,31.461440096301153,5.6300114609176095,973068.8413510526
66.16666666666667,221.45740904000002,189.6806506,10.20326013904535,5.56371344266365,37.769879229777466,31.469200914570603,5.630592161590021,972991.9128575177
66.18333333333334,221.45740904000002,189.6806506,10.199603460974817,5.560061622516869,37.802948101210035,31.47525387695331,5.630047835323603,973067.1918799973
66.2,221.45740904000002,189.6806506,10.191402181525115,5.551871254790396,37.829834595297456,31.479977760305058,5.628827450606331,973233.9262476277
66.21666666666667,221.45740904000002,189.6806506,10.180464366955638,5.5409479547586855,37.85188341072198,31.48367651483668,5.627200796511239,973455.667599348
66.23333333333333,221.45740904000002,189.6806506,10.167873986126777,5.52837430008203,37.870112487329706,31.486549117701657,5.625329715314086,973710.5704300547
66.25,221.45740904000002,189.6806506,10.155799614443296,5.599999999999999,37.873454519383195,31.48623982721619,5.664287969165648,954734.2049595717
66.26666666666667,221.45740904000002,189.6806506,10.146262304669737,5.600000000000001,37.86409117917868,31.483220568131845,5.665979656936712,952950.4296397984
66.28333333333333,221.45740904000002,189.6806506,10.14185348715472,5.8,37.82698002593951,31.474262007561528,5.739248950664721,910387.9050529252
66.3,221.45740904000002,189.6806506,10.145580273522363,5.799999999999998,37.77059723539838,31.46116783485411,5.738703326002379,911054.250121401
66.31666666666666,221.45740904000002,189.6806506,10.156249782065506,5.8,37.72603980665581,31.45060431295948,5.737132259791493,912968.9248170106
66.33333333333333,221.45740904000002,189.6806506,10.16795155004782,5.6,37.71966379537479,31.448212401500555,5.662120168627989,957002.8213813811
66.35,221.45740904000002,189.6806506,10.17485955579417,5.6,37.74203336607451,31.451978983418222,5.660881729776772,958298.9059741963
66.36666666666667,221.45740904000002,189.6806506,10.176297605580949,5.6,37.760749809143896,31.454957289331666,5.660623365167069,958569.4851072198
66.38333333333333,221.45740904000002,189.6806506,10.173078363791678,5.533571763815383,37.78481709391988,31.459081118853753,5.626102974757276,973601.7607943274
66.4,221.45740904000002,189.6806506,10.165422862856667,5.525926433082166,37.81267488961918,31.46402080616168,5.624965615286485,973757.4900767606
66.41666666666667,221.45740904000002,189.6806506,10.156168525576328,5.6,37.82363752334048,31.465342706443558,5.664222361470325,954801.0232901704
66.43333333333334,221.45740904000002,189.6806506,10.15077309437735,5.800000000000001,37.7931469973858,31.457785071752713,5.737940351619962,911987.7434433362
66.45,221.45740904000002,189.6806506,10.154644861335772,5.900000000000002,37.728293695846254,31.442858827794016,5.770459006820039,892557.802201369
66.46666666666667,221.45740904000002,189.6806506,10.168545824168625,5.8999999999999995,37.671583042629244,32.195425150984406,5.768629144969986,892806.5399080943
66.48333333333333,221.45740904000002,189.6806506,10.187605075903726,5.8,37.65467765855421,31.424998510679863,5.732439200378298,918613.8014991517
66.5,221.45740904000002,189.6806506,10.206419817010238,5.800000000000001,37.66045239419136,31.425205849146067,5.729569602239949,922014.2300488749
66.51666666666667,221.45740904000002,189.6806506,10.220422078040027,5.6,37.69238698665489,31.431026301408824,5.652604674824144,966867.3400104033
66.53333333333333,221.45740904000002,189.6806506,10.225997426254818,5.6,37.74309612465782,31.440872339878563,5.651579089731161,967921.7724373419
66.55,221.45740904000002,189.6806506,10.223977511425685,5.6000000000000005,37.78201903699184,31.448180505373863,5.651950969423543,967542.2101589898
66.56666666666666,221.45740904000002,189.6806506,10.217452464640457,5.6,37.810549164335505,31.453259357092165,5.653149815842769,966312.4510300475
66.58333333333333,221.45740904000002,189.6806506,10.208508080049853,5.6,37.830275119755576,31.456451126029688,5.654787034876712,964627.5282773642
66.6,221.45740904000002,189.6806506,10.201148954436102,5.8,37.815296585152176,31.452207944218966,5.7303775034545295,921067.709563733
66.61666666666667,221.45740904000002,189.6806506,10.201238661569239,5.9,37.76141434304055,31.43962225687074,5.764229167738034,900793.1179953611
66.63333333333333,221.45740904000002,189.6806506,10.210448085738234,5.9,37.704741699107466,31.426425462144547,5.762965670340989,902424.0105030512
66.65,221.45740904000002,189.6806506,10.225812194765824,5.9,37.6676349255388,32.18447619929816,5.760834632308458,902951.7547755876
66.66666666666667,221.45740904000002,189.6806506,10.244130998853368,5.8999999999999995,37.65962716099301,32.18123101999683,5.758256410210895,906212.837234695
66.68333333333334,221.45740904000002,189.6806506,10.262020998644877,5.800000000000001,37.69229078169976,32.189922247234236,5.720861864439012,929912.3266838297
66.7,221.45740904000002,189.6806506,10.27635901077427,5.8000000000000025,37.74574972130237,31.431072388532677,5.718562643232545,934730.1216819984
66.71666666666667,221.45740904000002,189.6806506,10.284109814996283,5.6,37.814863693680955,31.444935411400966,5.640729268504422,978936.4535262152
66.73333333333333,221.45740904000002,189.6806506,10.282664608214068,5.6,37.88791818674202,31.459558989971686,5.64100257192276,978664.8562874572
66.75,221.45740904000002,189.6806506,10.273497300791544,5.6,37.938278749279576,31.469306673139947,5.642732109208031,976924.9456368451
66.76666666666667,221.45740904000002,189.6806506,10.262721666324348,5.800000000000001,37.942863669757784,31.46925131190863,5.720750010210315,932251.1278402801
66.78333333333333,221.45740904000002,189.6806506,10.257625828000815,5.900000000000001,37.899926628280404,31.459012590052613,5.75633148046784,910831.0474213363
66.8,221.45740904000002,189.6806506,10.263450763487288,6.099999999999998,37.82054986643803,31.44095740518258,5.818364340813728,872364.3504030696
66.81666666666666,221.45740904000002,189.6806506,10.278884031629762,5.9,37.75665397637188,31.42612206299085,5.7532557002438525,914625.8693397992
66.83333333333333,221.45740904000002,189.6806506,10.296748727766776,5.900000000000002,37.7382105993777,32.19534048494254,5.750630412734454,915627.5400519735
66.85,221.45740904000002,189.6806506,10.312980118515538,5.899999999999999,37.74383722782388,32.196092851818634,5.748213580488096,918543.9085718556
66.86666666666667,221.45740904000002,189.6806506,10.32742450980672,5.8999999999999995,37.76463034673953,31.424707348398954,5.74603791057767,923345.0390032257
66.88333333333333,221.45740904000002,189.6806506,10.340076664173978,5.9,37.78157281588895,31.427377680758337,5.7441131501115406,925627.3517977684
66.9,221.45740904000002,189.6806506,10.351017403156028,5.9,37.78935102772111,31.428002703443596,5.742434565323261,927603.6356228694
66.91666666666667,221.45740904000002,189.6806506,10.360380054685933,5.9,37.79097134103165,31.427305833546505,5.740987750892971,929296.8507900535
66.93333333333334,221.45740904000002,189.6806506,10.368322824728926,5.9,37.78854638698303,31.425739237679235,5.739752938868053,930734.7022422532
66.95,221.45740904000002,189.6806506,10.375010325871202,5.9,37.78355207326973,31.423621489265138,5.738708028207675,931946.3268551612
66.96666666666667,221.45740904000002,189.6806506,10.383223091084066,6.1000000000000005,37.757013826648155,31.416869389478524,5.804328906293541,893098.3380692228
66.98333333333333,221.45740904000002,189.6806506,10.394148099714831,5.899999999999999,37.74303333183502,32.188662891830184,5.735691549559942,933218.2407087539
67.0,221.45740904000002,189.6806506,10.402259585729679,5.8,37.78352879644666,32.199647957182236,5.697479930098708,955704.8768970217
67.01666666666667,221.45740904000002,189.6806506,10.401660098889431,5.678949405506133,37.86748178320506,32.223364829642165,5.645197366011618,982452.4465248896
67.03333333333333,221.45740904000002,189.6806506,10.392521066604848,5.752722921801456,37.957335482320005,32.24524602277944,5.65893118425379,966976.8967539876
67.05,221.45740904000002,190.764540032,10.379554704889328,5.782301444014533,38.02563761666397,32.27739337472546,5.664756456429271,959930.4822510405
67.06666666666666,221.45740904000002,191.30648474800003,10.367328642433339,5.857301926867555,38.072242927419104,32.295009175736766,5.678925122843651,944153.2447124115
67.08333333333333,221.45740904000002,191.84842946400002,10.358065129148429,5.84805037721208,38.107264081690694,32.3092642242449,5.67751903463184,944689.8216054576
67.1,221.45740904000002,191.84842946400002,10.350307781082213,5.753093054916456,38.155805463781775,32.31922931238169,5.660345325279859,961226.8569056673
67.11666666666667,221.45740904000002,189.6806506,10.339727962728032,5.61710102288915,38.237962427473605,32.30521594407587,5.635939951832559,983742.0544873499
67.13333333333333,221.45740904000002,189.6806506,10.326167017078387,5.799999999999999,38.29815777640254,31.493550918638796,5.710410224741393,943877.6743486307
67.15,221.45740904000002,189.6806506,10.315490524794072,5.9,38.2908539528005,31.4868310594117,5.747837129641013,921219.7158350331
67.16666666666667,221.45740904000002,189.6806506,10.311135509037616,5.8999999999999995,38.258354963704015,31.474717576603446,5.748489740411706,920435.0023286659
67.18333333333334,221.45740904000002,189.6806506,10.314377245163554,6.100000000000001,38.18760005309814,31.45438518929146,5.8126359809108425,881157.990441543
67.2,221.45740904000002,189.6806506,10.324220611034413,5.9,38.11264231532331,31.43312010715138,5.746522503293759,922783.2941658997
67.21666666666667,221.45740904000002,189.6806506,10.334894063981823,5.8999999999999995,38.068117844692374,31.418366162466462,5.744903710660867,924705.0234995078
67.23333333333333,221.45740904000002,189.6806506,10.341918022632083,5.8,38.03782854075086,31.40666232339916,5.707779959612644,946763.2954963498
67.25,221.45740904000002,189.6806506,10.343878151455565,5.799999999999999,38.018549092465875,31.39731775473937,5.707450921580923,947123.3794414944
67.26666666666667,221.45740904000002,189.6806506,10.341466381954989,5.8,37.99534062420899,31.38712589056398,5.707855725447439,946678.2538123578
67.28333333333333,221.45740904000002,189.6806506,10.333798541102025,5.611179633737213,37.995106683873324,31.3818802106935,5.635055471745546,986053.1525596469
67.3,221.45740904000002,189.6806506,10.318640881097062,5.6,38.01266118745708,31.38046813117223,5.634147939099508,985526.8335290353
67.31666666666666,221.45740904000002,189.6806506,10.299964880530466,5.799999999999998,37.99152557456511,31.37071098592847,5.7147305548978675,939057.5110834074
67.33333333333333,221.45740904000002,189.6806506,10.285871259092108,5.9,37.92618270403051,31.351388332740967,5.752233267076082,915885.056528128
67.35,221.45740904000002,189.6806506,10.279754518826456,5.9,37.853648125150634,31.33048119140573,5.753128626748387,914786.0480310989
67.36666666666667,221.45740904000002,0.0,10.33731887497409,10.33731887497409,37.82071630518821,37.82071630518821,0.0,138363.59228026334
67.38333333333333,221.45740904000002,189.6806506,10.479214604282992,5.9,37.82448177607978,32.112563627962146,5.721827762544827,948765.3645284092
67.4,221.45740904000002,189.6806506,10.606685999715703,5.803666895700825,37.865663181318155,31.317435715281906,5.66141219136708,995553.544393708
67.41666666666667,221.45740904000002,189.6806506,10.670399182719958,6.030231805013259,37.91289872169659,32.12975199181062,5.701137882162197,961351.1092983602
67.43333333333334,221.45740904000002,189.6806506,10.697619649358726,6.099947629070803,37.9383449008182,32.13280202152305,5.713242534517218,952845.0163996647
67.45,221.45740904000002,190.764540032,10.707649300442208,6.241870307977664,37.95030589479312,32.14868407001563,5.739561643846194,928796.2305892304
67.46666666666667,221.45740904000002,192.93231889600003,10.710892057447653,6.245108931543754,37.948906720830614,32.17726017300488,5.740066181097872,930145.7580968937
67.48333333333333,221.45740904000002,194.01620832800003,10.71142857517883,6.245644763101694,37.95177280981514,32.190336584693455,5.7401496666962775,930847.8682012246
67.5,221.45740904000002,194.55815304400002,10.708511684422405,6.110825322497968,37.978946514492755,32.202456862681686,5.714919786639009,955811.7010212045
67.51666666666667,221.45740904000002,194.01620832800003,10.699673308278745,6.059467055592132,38.03332266566398,32.206165296183315,5.705626397587597,963589.3313227186
67.53333333333333,221.45740904000002,194.01620832800003,10.684690229526387,6.0445038957666055,38.09250149667012,32.21963649329657,5.703328079243184,963895.6919860301
67.55,221.45740904000002,194.01620832800003,10.66546122649474,6.025300441561761,38.14752100349145,32.23185518566059,5.700381563718182,964287.8472401984
67.56666666666666,221.45740904000002,194.01620832800003,10.64416465534327,6.046563025931339,38.19249509684361,32.241033884766274,5.705027378768424,956756.2058107696
67.58333333333333,221.45740904000002,194.01620832800003,10.622579133790849,6.025005917566958,38.22063851402951,31.40003429808109,5.701717699987948,959390.885707178
67.6,221.45740904000002,194.01620832800003,10.601212528447874,6.003667444348767,38.225864640367966,31.396053842277524,5.698445918195936,959820.0350979277
67.61666666666667,221.45740904000002,193.47426361200002,10.581045398387813,6.070742654568752,38.20663208193917,32.223564690253646,5.711587892339122,941368.8598412306
67.63333333333333,221.45740904000002,191.84842946400002,10.56247907578564,5.964984988817348,38.19430033176693,31.347345515107165,5.69252577611655,959174.7317220264
67.65,221.45740904000002,189.6806506,10.543070919931713,5.903072738027136,38.20039907266201,31.31185536003309,5.6817087897125145,966142.2994217798
67.66666666666667,221.45740904000002,189.6806506,10.521044614251085,5.881075699996659,38.199368450316406,31.306420324497005,5.67836316745695,966588.033777716
67.68333333333334,221.45740904000002,189.6806506,10.495768962197477,5.772931004530911,38.19503036629889,31.300265950729724,5.659331492605647,982731.1074396322
67.7,221.45740904000002,189.6806506,10.466415973641666,5.743617706395631,38.18984434611273,31.293922426476293,5.65491428217802,983334.8339258977
67.71666666666667,221.45740904000002,189.6806506,10.43357530356562,5.710821459583153,38.175517687349924,31.285588933329336,5.649981596744873,984009.7509279967
67.73333333333333,221.45740904000002,189.6806506,10.398530431108409,5.675823971870689,38.155404152601314,31.275997091753485,5.6447287160766795,984729.5613344026
67.75,221.45740904000002,189.6806506,10.36205022749459,5.639393131866139,38.13187540981791,31.265646779581438,5.639272596727524,985478.5262272668
67.76666666666667,221.45740904000002,189.6806506,10.325695022925279,5.685985665025327,38.095268960288685,31.252447634273487,5.648887635386288,970533.6351585385
67.78333333333333,221.45740904000002,189.6806506,10.291891378732942,5.694753520631603,38.04370150324443,31.235956727385545,5.651558275417473,963186.6760513762
67.8,221.45740904000002,189.6806506,10.262634343028614,5.752742834061413,37.97948605404087,31.216690888531616,5.663080148595198,947355.4573503084
67.81666666666666,221.45740904000002,189.6806506,10.238597555193648,5.728737076411463,37.91146466528521,31.196555773548273,5.6594565963046595,947824.8483540076
67.83333333333333,221.45740904000002,189.6806506,10.21855158672346,5.708717024290125,37.85163410971421,31.178193412981194,5.6564387340210285,948216.1000674675
67.85,221.45740904000002,189.6806506,10.199613877623023,5.602597504000778,37.81057303339866,31.16392399718056,5.637741422642723,965023.3779167063
67.86666666666667,221.45740904000002,189.6806506,10.178510782412346,5.538996961213305,37.79010851349299,31.154165614623988,5.626910375983718,973492.3586270402
67.88333333333333,221.45740904000002,189.6806506,10.155457141707144,5.6,37.76343616201524,31.14303820750437,5.664348863762518,954665.2535465036
67.9,221.45740904000002,189.6806506,10.13302688846916,5.6,37.73191947122953,31.94571783891468,5.66831304733103,948273.3192976016
67.91666666666667,221.45740904000002,189.6806506,10.110246780351066,5.470823667738692,37.735801090645815,31.942365806042307,5.616783838608139,972667.3109823558
67.93333333333334,221.45740904000002,189.6806506,10.085275618742486,5.488409710646489,37.76018359848811,31.126506292386487,5.620728570092649,967307.890420966
67.95,221.45740904000002,189.6806506,10.060129996886564,5.550499987960548,37.75904172901811,31.120978084009934,5.632718078122101,951322.8028704383
67.96666666666667,221.45740904000002,189.6806506,10.037356998093454,5.527756382694097,37.737215458500856,31.110895248642088,5.629327005219767,951768.6936727028
67.98333333333333,221.45740904000002,189.6806506,10.015691693140395,5.418917390632144,37.72308877533876,31.10250051220185,5.610432501013758,968696.9050578238
68.0,221.45740904000002,189.6806506,9.992412636238765,5.3956706588045815,37.71566426805875,31.09558090443132,5.6093729632523,968839.6074283088
68.01666666666667,221.45740904000002,189.6806506,9.967038430494368,5.3703354043984,37.70361166897618,31.087633610555315,5.6093729632523,968838.7924924885
68.03333333333333,221.45740904000002,189.6806506,9.91490623322435,5.3182832763509165,37.6886224400888,31.078017940958738,5.6093729632523,968837.5512073
68.05,221.45740904000002,189.6806506,9.844795707398715,5.4,37.65873360575049,31.88134094987383,5.642387078099757,937227.2585256184
68.06666666666666,221.45740904000002,189.6806506,9.788335550508032,5.6,37.59591580395142,31.857051385614938,5.7225436188400804,885398.1088780098
68.08333333333333,221.45740904000002,189.6806506,9.747817332826912,5.6,37.52543852667395,31.830418853654074,5.727988045614331,878192.1329473546
68.1,221.45740904000002,189.6806506,9.720645858951277,5.6,37.474006907167315,31.80948962366534,5.731515733471467,873381.5498202231
68.11666666666667,221.45740904000002,189.6806506,9.69981889547664,5.4,37.464799740925415,31.801287610298004,5.6668605827251985,910347.6751254236
68.13333333333333,221.45740904000002,189.6806506,9.677295778246323,5.300000000000002,37.50001028753818,31.806491380663978,5.643201079949946,926051.0093205537
68.15,221.45740904000002,189.6806506,9.649825586057219,5.3,37.542201749437105,31.813805287283138,5.647099675086064,921046.7193337937
68.16666666666667,221.45740904000002,189.6806506,9.619232769493166,5.3,37.575051944969054,31.81830049748334,5.6513451022586425,915493.0729748342
68.18333333333334,221.45740904000002,189.6806506,9.587892981759888,5.3,37.59882168882686,31.820060361480536,5.655586100515718,909825.3767883554
68.2,221.45740904000002,189.6806506,9.558600301051417,5.400000000000003,37.60071027850365,31.81522477629843,5.688406357930898,884672.7498259397
68.21666666666667,221.45740904000002,189.6806506,9.53669049291166,5.6,37.558504613589854,31.797066390795795,5.7525943286886765,841294.7762329131
68.23333333333333,221.45740904000002,189.6806506,9.528562624910627,5.800000000000001,37.469454538712725,31.764709993777064,5.802332654097775,802550.1287885185
68.25,221.45740904000002,189.6806506,9.535879264948175,5.8,37.37215685033581,31.729806927666544,5.801951858196043,803754.2040399195
68.26666666666667,221.45740904000002,189.6806506,9.551418460564417,5.6,37.322608263140935,31.709332835887324,5.751097193480116,843823.9331992799
68.28333333333333,221.45740904000002,189.6806506,9.563372737186938,5.4,37.337567051107754,31.708431831131094,5.687718400353502,885521.0397414238
68.3,221.45740904000002,189.6806506,9.563895772240517,5.299999999999999,37.38965113848787,31.71879946790992,5.658757621017066,905490.5430423153
68.31666666666666,221.45740904000002,189.6806506,9.552549909571049,5.299999999999999,37.44279621691215,31.729490737026037,5.660233752037574,903452.3182072734
68.33333333333333,221.45740904000002,189.6806506,9.533148037972333,5.299999999999999,37.48183098874596,31.73590395429246,5.66272268799337,899971.3231316863
68.35,221.45740904000002,189.6806506,9.50953972582176,5.299999999999999,37.50805941093088,31.738432663357173,5.665690152071869,895746.2023193166
68.36666666666667,221.45740904000002,189.6806506,9.484293704190955,5.3,37.52319415166162,31.73759945661652,5.6687877807232665,891241.3792496456
68.38333333333333,221.45740904000002,189.6806506,9.460333322674886,5.4,37.51543159974457,31.729823794110786,5.701900699049915,867085.7420498321
68.4,221.45740904000002,189.6806506,9.445727257528215,5.8,37.43646506923903,31.700405229546153,5.805886955507577,788954.5708712692
68.41666666666667,221.45740904000002,189.6806506,9.447990694489027,5.799999999999999,37.31861409063652,31.659098703611292,5.805808782164588,789318.6910156976
68.43333333333334,221.45740904000002,189.6806506,9.461875234529456,5.6,37.24983659929733,31.632679787235872,5.7596480554543,828460.0207137401
68.45,221.45740904000002,189.6806506,9.47438206910232,5.4,37.24737572505729,31.62647313934496,5.700051981553527,869573.2521727675
68.46666666666667,221.45740904000002,189.6806506,9.476837610642109,5.299999999999999,37.284149990019344,31.632242261363842,5.66968741012375,889902.9181904576
68.48333333333333,221.45740904000002,189.6806506,9.468230110065848,5.299999999999999,37.32416390637527,31.638995679267786,5.670717228645665,888373.3333446025
68.5,221.45740904000002,189.6806506,9.452015609822718,5.3,37.35210826698178,31.642078421741168,5.67263151829903,885494.3974025862
68.51666666666667,221.45740904000002,189.6806506,9.431766368690663,5.299999999999999,37.36909418514726,31.641817065272168,5.67497445162498,881906.6581085984
68.53333333333333,221.45740904000002,189.6806506,9.409840443768491,5.3,37.376611518197954,31.638668731604724,5.677450614970098,878031.8535247555
68.55,221.45740904000002,189.6806506,9.387748069293812,5.3,37.37623951885252,31.633113282436298,5.679880470177513,874138.2946360965
68.56666666666666,221.45740904000002,189.6806506,9.367726155252493,5.4,37.35587569566131,31.621449802753197,5.713375952832153,850723.3117175681
68.58333333333333,221.45740904000002,189.6806506,9.354752608821698,5.6,37.29377433664881,31.597012033251033,5.76804950484777,810335.7677383109
68.6,221.45740904000002,189.6806506,9.352386041423657,5.6,37.21411767161169,31.56715561101116,5.768211310069372,809934.8731793951
68.61666666666667,221.45740904000002,189.6806506,9.35853795052872,5.6,37.147493576673924,31.54126041615347,5.767788491374244,810965.1672549411
68.63333333333333,221.45740904000002,189.6806506,9.366694416769429,5.399999999999999,37.11971520105892,31.527259046062234,5.713496616314492,850531.8157781444
68.65,221.45740904000002,189.6806506,9.370632805410091,5.4,37.12140738416401,31.522303476482957,5.713035138235215,851223.101462199
