Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
68.66666666666667,221.45740904000002,189.6806506,9.36941102870795,5.400000000000002,37.12062409273695,31.516592304876728,5.713178550738997,851008.6003964937
68.68333333333334,221.45740904000002,189.6806506,9.363623840137654,5.3,37.13061446460842,31.514184904524562,5.682600776865416,869871.7070191937
68.7,221.45740904000002,189.6806506,9.352756133597811,5.300000000000001,37.14750558391313,31.513906580244736,5.684079546460976,867927.1133173803
68.71666666666667,221.45740904000002,189.6806506,9.338047940560624,5.299999999999999,37.156318035525324,31.51114707558326,5.686054680143619,865299.3354085976
68.73333333333333,221.45740904000002,189.6806506,9.321549334172708,5.299999999999999,37.158035023229324,31.506198188370256,5.688233906506149,862357.6670891052
68.75,221.45740904000002,189.6806506,9.305898813553778,5.4,37.14019972050925,31.495239643197394,5.720314450449374,839910.5116579996
68.76666666666667,221.45740904000002,189.6806506,9.29636907827522,5.6,37.08087394876553,31.471485126076278,5.771726350353143,800561.8788696395
68.78333333333333,221.45740904000002,189.6806506,9.296740895655491,5.6,37.00404642754865,31.442298775117376,5.771705044908784,800620.4060520245
68.8,221.45740904000002,189.6806506,9.305099567738761,5.6,36.94015766532405,31.417068012386117,5.771218840918935,802010.6547906398
68.81666666666666,221.45740904000002,189.6806506,9.315068131067944,5.399999999999999,36.91493396190695,31.40376880544837,5.719323569803681,841496.8469178001
68.83333333333333,221.45740904000002,189.6806506,9.320528037247696,5.3999999999999995,36.91900107739548,31.399527132105693,5.718727151146427,842448.522981053
68.85,221.45740904000002,189.6806506,9.3193011819092,5.299999999999999,36.9340552063638,31.398679294634974,5.688527853680927,861947.4128632022
68.86666666666667,221.45740904000002,189.6806506,9.311517391885063,5.300000000000001,36.95583473953701,31.399925133528402,5.689539971602093,860563.2590135812
68.88333333333333,221.45740904000002,189.6806506,9.298874320691189,5.3,36.96918111174006,31.398559252409846,5.691165256446023,858317.2051923467
68.9,221.45740904000002,189.6806506,9.283746613716252,5.299999999999998,36.97499148872345,31.39486717719678,5.693079232758958,855634.4729481854
68.91666666666667,221.45740904000002,189.6806506,9.269003033336624,5.4,36.96080901447394,31.384977220348368,5.724163416866788,833499.9131397154
68.93333333333334,221.45740904000002,189.6806506,9.260071218182789,5.6,36.90474231619141,31.36209235135064,5.773672453218849,794524.0959407587
68.95,221.45740904000002,189.6806506,9.263454260670752,5.8,36.80408830519666,31.32532503803753,5.808415174718484,759573.690958179
68.96666666666667,221.45740904000002,190.22259531600002,9.280956139677066,5.800000000000001,36.69660268055973,31.399999999999995,5.808510892273757,762013.979789608
68.98333333333333,221.45740904000002,192.39037418,9.305550845753901,5.6,36.63426377659698,31.4,5.7711921971897615,803182.7760988218
69.0,221.45740904000002,194.55815304400002,9.325644250577247,5.4,36.632178334045335,31.5,5.718163964973492,845421.707000406
69.01666666666667,221.45740904000002,196.18398719200002,9.333561207259914,5.3,36.66683668318224,31.531706139357766,5.686651138492198,867721.698574251
69.03333333333333,221.45740904000002,197.26787662400002,9.328951344156597,5.3,36.70454291426635,31.46151815715016,5.687260994780719,868274.4693755964
69.05,221.45740904000002,197.80982134,9.315721321763988,5.300000000000001,36.730389467710765,31.47625234895426,5.688994422335772,866296.6676126639
69.06666666666666,221.45740904000002,197.80982134,9.297779505585007,5.300000000000001,36.74698653336501,31.476489773489476,5.691304900059006,863103.2586219447
69.08333333333333,221.45740904000002,197.80982134,9.279026287509597,5.4,36.742987406868856,31.476432565138953,5.723139922996258,840168.5488010444
69.1,221.45740904000002,198.89371077200002,9.265547955066937,5.599999999999999,36.69509721930471,31.602223124145908,5.773395940386316,800365.6944939558
69.11666666666667,221.45740904000002,199.97760020400003,9.264270895555939,5.8,36.60160654973354,31.627490422582067,5.808421322567698,765161.9854545969
69.13333333333333,221.45740904000002,201.60343435200002,9.277280073526642,5.800000000000001,36.500971327092415,31.567583393200508,5.80849703980845,768669.5525827646
69.15,221.45740904000002,204.31315793200002,9.300321072460086,5.799999999999998,36.418999106301854,31.72470042997358,5.8085295568575095,773476.7904190548
69.16666666666667,221.45740904000002,207.56482622800004,9.325519829552256,5.599999999999998,36.37967226145667,31.795855958892666,5.769973204309913,815613.8884829902
69.18333333333334,221.45740904000002,210.27454980800005,9.343230787465894,5.4,36.40164065808603,31.856523640516627,5.7161965412100155,858538.1684425919
69.2,221.45740904000002,213.52621810400004,9.347096876126388,5.3,36.45755437632586,31.93059508200541,5.6848430985440945,881441.0119424488
69.21666666666667,221.45740904000002,215.69399696800005,9.337656664088701,5.300000000000001,36.51295248241359,31.98141224399526,5.6861068077833545,881405.0568335147
69.23333333333333,221.45740904000002,216.23594168400004,9.316799004253696,5.099999999999998,36.58494774092281,31.999846567879747,5.654130261176399,915049.6667532651
69.25,221.45740904000002,216.23594168400004,9.287749273814013,5.299999999999998,36.642055783811266,32.00546024587419,5.692576090834042,873101.2942130585
69.26666666666667,221.45740904000002,216.23594168400004,9.25891797492829,5.4,36.6494470164652,32.00618679852777,5.725176327647932,848496.6411327051
69.28333333333333,221.45740904000002,216.77788640000006,9.238684399287484,5.599999999999999,36.614917002611534,32.014322835133456,5.774692997052583,808034.1733434543
69.3,221.45740904000002,217.31983111600005,9.230371886288344,5.6,36.56229525677983,32.020386306498395,5.775063940883702,806936.3280724422
69.31666666666666,221.45740904000002,217.86177583200003,9.231710704155399,5.6,36.5222538913201,32.02747910837404,5.775005176767755,807457.0428925549
69.33333333333333,221.45740904000002,220.571499412,9.236061990548643,5.4,36.518018736612774,32.25900147576483,5.727408397451791,846549.0265196458
69.35,221.45740904000002,224.36511242400002,9.235793101108722,5.3,36.55374295055158,32.5094987157549,5.698920181245459,868098.1802227707
69.36666666666667,221.45740904000002,228.15872543600003,9.225408446704673,5.1,36.625542753139754,32.67264183693141,5.666181836284539,905557.688632407
69.38333333333333,221.45740904000002,230.32650430000004,9.203375727950242,5.1,36.71467431242224,32.723523928561434,5.66893063662171,903408.5842465387
69.4,221.45740904000002,232.49428316400002,9.173010860578454,5.1,36.790807074616026,32.689157397816274,5.6726148793980204,900108.3403757752
69.41666666666667,221.45740904000002,234.12011731200005,9.1389375556697,5.1,36.85309268013428,32.8113360148933,5.676601682574442,895108.7160811909
69.43333333333334,221.45740904000002,234.66206202800004,9.104140593855119,5.1,36.90622814172073,32.8296556677106,5.6805074692162645,889457.3465568175
69.45,221.45740904000002,235.74595146000004,9.073076951312999,5.3,36.92527613822539,32.8516923618588,5.715996427281134,848743.6120632156
69.46666666666667,221.45740904000002,237.37178560800004,9.05045567138076,5.3,36.91720036337421,32.87815138673614,5.718010926789842,846138.0097747113
69.48333333333333,221.45740904000002,238.45567504000005,9.037408265568242,5.4,36.89982353215758,32.89334253261578,5.742832244424445,826069.5816696308
69.5,221.45740904000002,239.53956447200005,9.031728690980332,5.299999999999999,36.89129876127027,32.9098856171931,5.7196081466303745,844621.3935355679
69.51666666666667,221.45740904000002,240.62345390400003,9.029323645701572,5.3,36.900741940883364,32.9296111670051,5.719808586475191,845089.56149268
69.53333333333333,221.45740904000002,241.16539862000005,9.027748610824652,5.3,36.912257922910136,32.94074046792661,5.719939272140369,845262.1061983451
69.55,221.45740904000002,242.24928805200005,9.023986473468927,5.1,36.950802162512204,32.96603111118239,5.688838378113885,881519.0394651904
69.56666666666666,221.45740904000002,242.24928805200005,9.014128624701476,5.1,37.00733563840903,32.97706227234515,5.689796413675514,879859.8027138676
69.58333333333333,221.45740904000002,241.70734333600004,9.001321238690615,5.3,37.02778863735003,32.97197979001804,5.722062696732411,841296.0472955715
69.6,220.98066894681025,241.70734333600004,8.990241181422077,5.1,37.04559676098302,32.894754636681355,5.692827157412862,873554.0505959307
69.61666666666667,219.39010467055118,241.16539862000005,8.98091704350174,5.1,37.07752900038332,32.89154220543018,5.696116028054595,864735.4277015822
69.63333333333333,219.25077221305878,238.99761975600003,8.973414487087002,5.3,37.07142931418652,32.6892857614325,5.7322302254116355,825879.1232251258
69.65,221.45740904000002,236.82984089200005,8.970114142234099,5.6,37.005294593464086,32.637488072461714,5.778756341653685,779156.8931293564
69.66666666666667,221.45740904000002,236.28789617600003,8.978041281327732,5.6,36.91916879100839,32.777449732108984,5.778888077239025,779143.66620871
69.68333333333334,221.45740904000002,236.28789617600003,8.998285630781965,5.599999999999999,36.85338586705919,32.76594957911553,5.779150198196102,782266.8353708816
69.7,221.45740904000002,235.74595146000004,9.024813343159991,5.6,36.8076580356335,32.74864579086727,5.779334522512467,785998.1705400395
69.71666666666667,221.45740904000002,235.20400674400003,9.053672536549684,5.6,36.78022326677541,32.81749970911558,5.77933440321121,789866.2682040147
69.73333333333333,221.45740904000002,234.66206202800004,9.082369898072516,5.6,36.768809698324986,32.80641785912975,5.7791318708411215,794031.5826653528
69.75,221.45740904000002,234.66206202800004,9.109413466694283,5.6,36.76890418213792,32.80643383658304,5.778760695595897,798393.8817318395
69.76666666666667,221.45740904000002,234.12011731200005,9.13139788385233,5.4,36.80340672905653,32.80302955874244,5.736457091567187,838068.9735660084
69.78333333333333,221.45740904000002,233.03622788000004,9.14433948700622,5.4,36.86228320577948,32.794038010864014,5.735446061999963,839462.615524255
69.8,221.45740904000002,230.32650430000004,9.147547319425907,5.3,36.932345140128085,32.92623573129381,5.708728536222994,856526.5911668311
69.81666666666666,221.45740904000002,229.24261486800003,9.143486771655303,5.4,36.996995294329594,32.91695690052384,5.735513640279405,835970.5903120254
69.83333333333333,221.45740904000002,229.24261486800003,9.139000640885625,5.6,37.01378040449111,32.91946559603384,5.778159014128803,798649.6211317998
69.85,221.45740904000002,229.24261486800003,9.140237130868515,5.6,37.005437998048194,32.918218743473176,5.778129493135171,798831.0098777671
69.86666666666667,221.45740904000002,229.78455958400002,9.149530552097746,5.8,36.97670678166902,33.00836006429861,5.805882630813319,765785.2319705161
69.88333333333333,221.45740904000002,230.32650430000004,9.165268714901021,5.6,36.96187562387243,32.930767542018195,5.777457566280668,803694.0200876417
69.9,221.45740904000002,230.86844901600003,9.181415338435034,5.6,36.980437125205526,33.02757067935605,5.776949914084056,806558.5252882638
69.91666666666667,221.45740904000002,231.41039373200002,9.192104777100857,5.4,37.02760810199424,33.044253971275,5.731447740892196,845713.2874590566
69.93333333333334,221.45740904000002,231.41039373200002,9.192778853025954,5.3,37.108052931310176,33.05691817321291,5.703857500111078,865136.9771184508
69.95,221.45740904000002,231.41039373200002,9.182647371601098,5.3,37.18648407681594,33.069265366604355,5.7049776033609,863431.1610020525
69.96666666666667,221.45740904000002,231.41039373200002,9.16524841617692,5.300000000000001,37.24819969982949,33.07898108257036,5.706862274400013,860445.0003794117
69.98333333333333,221.45740904000002,230.86844901600003,9.144186308315462,5.3,37.2960569785833,33.07663356493647,5.709077002016725,856390.9879421965
70.0,221.45740904000002,229.78455958400002,9.123116627755243,5.4,37.322687776323484,33.23047115904698,5.737087546963821,832525.4608589702
70.01666666666667,221.45740904000002,229.24261486800003,9.107950007692313,5.6,37.310376441428694,33.2189568411452,5.778785190582653,793171.2982569634
70.03333333333333,221.45740904000002,229.24261486800003,9.099739193549448,5.6,37.281494472900036,33.21464015426793,5.778913311717155,791811.0857387875
70.05,221.45740904000002,229.24261486800003,9.097830753677995,5.6,37.263067267332694,33.21188603186876,5.7789408208229744,791481.2025701903
70.06666666666666,221.45740904000002,229.24261486800003,9.101986240522347,5.6,37.25302617587389,33.21038529455957,5.778879822848393,792140.2589173437
70.08333333333333,221.45740904000002,229.24261486800003,9.106889686384683,5.4,37.27387769450392,33.0433936697106,5.738285163325762,829663.9273089642
70.1,221.45740904000002,229.24261486800003,9.107120995730579,5.4,37.31192421672785,33.04908008693132,5.738268446105552,829733.0429334777
70.11666666666667,221.45740904000002,229.24261486800003,9.100913954408211,5.3,37.34990593229331,33.0547568181761,5.713392188771452,847616.7544939532
70.13333333333333,220.82659714204522,228.70067015200001,9.08969679744955,5.3,37.386074104891655,33.04991152267958,5.717093515176478,842464.4135107255
70.15,219.26019057797518,228.15872543600003,9.077621743590138,5.3,37.40588315822602,33.04249246196569,5.724569707531452,833026.6714516107
70.16666666666667,218.59375230705098,227.61678072000004,9.067590652554092,5.4,37.40022503984219,33.031292151205626,5.751049002599477,809612.6944336547
70.18333333333334,219.76196671960878,227.61678072000004,9.060435442925625,5.6,37.35493460898735,33.02479821488907,5.783454867532813,777839.4123207418
70.2,221.45740904000002,227.61678072000004,9.057176991497732,5.599999999999999,37.297666694308376,33.01658689554659,5.779320389326792,784015.9396486839
70.21666666666667,221.45740904000002,228.15872543600003,9.059562326825032,5.6,37.253111650173096,33.02027658086985,5.779309133895247,784770.898214845
70.23333333333333,221.45740904000002,228.70067015200001,9.067196322738216,5.6,37.216094324914586,33.024849010219384,5.779263801566223,786379.9065889237
70.25,221.45740904000002,228.70067015200001,9.074919373959688,5.4,37.213860302338745,33.024519616813585,5.740496039955781,823727.0806218237
70.26666666666667,221.45740904000002,228.70067015200001,9.077429247125425,5.4,37.23724630200582,33.02796774404454,5.740329702388031,824165.2569606832
70.28333333333333,221.3583165120693,228.70067015200001,9.07453899482664,5.4,37.25475081563526,33.030548680971314,5.7408797042517685,823261.7669878402
70.3,220.41415256208376,228.70067015200001,9.070022951548593,5.4,37.26494187069244,33.03205129171941,5.744547005364536,818451.7443199181
70.31666666666666,219.02585494506707,228.70067015200001,9.065784918853979,5.299999999999999,37.279973854827745,33.03426766880699,5.726471509301226,830227.8650248927
70.33333333333333,217.97356548414814,228.70067015200001,9.061757375938301,5.4,37.284468704748186,33.03493040782308,5.753460662877909,806686.8799680462
70.35,218.8490453429588,228.70067015200001,9.058950174199401,5.6,37.248394570850756,33.02961149029997,5.785610466984579,774656.5821786707
70.36666666666667,220.58896358633436,228.70067015200001,9.058348895703194,5.599999999999999,37.20308277662509,33.19344171822329,5.781453292612186,781076.1937836158
70.38333333333333,221.45740904000002,229.24261486800003,9.060422511827968,5.599999999999999,37.17762502233677,33.199115869842856,5.779304734976376,785272.3240202579
70.4,221.45740904000002,229.24261486800003,9.065822586545787,5.6,37.16574818856784,33.197340763259554,5.77927300359101,786127.7154322776
70.41666666666667,221.45740904000002,229.24261486800003,9.071300224760796,5.4,37.18953846252693,33.20089644760648,5.7407337032463985,823109.3957382179
70.43333333333334,220.87129223061862,229.24261486800003,9.072636941006351,5.4,37.23619248098389,33.20786933759648,5.742755133794349,820845.948253066
70.45,219.6446197758353,229.24261486800003,9.071281540729597,5.400000000000001,37.272028211949554,33.213225330884924,5.747190224770766,815385.425784882
70.46666666666667,218.65015999554527,229.24261486800003,9.069550118260862,5.4,37.2977768866888,33.21707371698934,5.750751216835874,810870.3334352855
70.48333333333333,217.24288405414467,228.70067015200001,9.067459900760808,5.299999999999999,37.32879624859165,33.21197742557626,5.73336199866006,822290.1418430606
70.5,216.18636403391878,227.61678072000004,9.065070113712789,5.4,37.35086338744698,33.195537607477895,5.759287411258372,798467.8106515259
70.51666666666667,217.03387044858158,226.53289128800003,9.063503213166143,5.6000000000000005,37.333743205993684,33.17327107032406,5.789824628810835,766179.9568337168
70.53333333333333,219.94612634848727,226.53289128800003,9.064400750641974,5.8,37.27931725925057,33.16569031688815,5.80373628898823,744069.5987383635
70.55,221.45740904000002,226.53289128800003,9.071460456329092,5.800000000000001,37.22350237118204,33.33005897360927,5.802118872510349,750452.5828331098
70.56666666666666,221.45740904000002,227.07483600400002,9.08719808342495,5.8,37.189443712508925,33.33453735516875,5.803017018264264,753276.8148014875
70.58333333333333,221.45740904000002,228.70067015200001,9.106512186177861,5.6,37.197043777262145,33.44831807918884,5.7788087681184095,791846.1155424571
70.6,221.45740904000002,230.32650430000004,9.119564157821983,5.400000000000001,37.261241239253806,33.484631551150954,5.737354021025552,831695.2410431883
70.61666666666667,221.45740904000002,230.86844901600003,9.119824363855098,5.3,37.35656822414674,33.508315345274305,5.71154582638557,851196.0951893657
70.63333333333333,218.69501624878347,231.95233844800003,9.112250435938376,5.299999999999999,37.44159675476267,33.5398510259859,5.723947125685268,838386.7454555607
70.65,216.3435453340269,232.49428316400002,9.103828929298148,5.3,37.49967072140359,33.558316543775625,5.734217678678797,826986.5801309012
70.66666666666667,214.51271332953354,233.03622788000004,9.095750982910893,5.3,37.53902040649888,33.5739085071284,5.741997601747915,818049.8025839765
70.68333333333334,213.6522660387811,233.03622788000004,9.088597311836175,5.4,37.556792468093995,33.74414966676245,5.766703435907121,795213.9751449974
70.7,214.61065974404764,233.03622788000004,9.083425170541485,5.6,37.54310421792004,33.741914299039024,5.795555931986179,764215.0239488431
70.71666666666667,217.55869055226395,234.66206202800004,9.081535767837876,5.8,37.49808403627537,33.76063746053717,5.807998760990974,743619.9270527067
70.73333333333333,219.76807424673547,236.82984089200005,9.082729863911283,5.6,37.47814388600891,33.79132391348686,5.783433781748453,787561.3875829462
70.75,220.38120640784706,238.99761975600003,9.085249883837296,5.6,37.49611131985586,33.99123851579643,5.781874582415333,791983.3294512269
70.76666666666667,219.57972595013013,240.62345390400003,9.08744533952309,5.4,37.54477194158677,34.02415041716347,5.746465394984196,826120.4450577908
70.78333333333333,217.20681703272703,241.16539862000005,9.088042694472664,5.3,37.62219610745112,33.88519108670827,5.731971479876076,834961.5281201464
70.8,214.84103362202183,242.24928805200005,9.086715138892723,5.3,37.68761358253266,33.91467612909619,5.741328387319071,825273.3520052255
70.81666666666666,211.85431030305125,243.33317748400003,9.083576227543245,5.1000000000000005,37.75237220437022,33.9443503606166,5.703003013928926,848946.8400003716
70.83333333333333,209.72336110266065,243.87512220000005,9.079127056349988,5.299999999999999,37.79035454911142,33.960427787829225,5.760651222013522,803292.9033568283
70.85,208.98696574737357,244.41706691600004,9.074670324653487,5.300000000000001,37.79198230749506,33.96924910304764,5.763412465664656,799893.0379632318
70.86666666666667,208.93168561673036,244.95901163200006,9.071145425432865,5.4,37.78061118637829,33.97538643152178,5.781664923848367,782621.9450727926
70.88333333333333,209.31180857953655,244.95901163200006,9.06886841861262,5.4,37.763196653789876,33.971833350516896,5.780584411209929,783826.8754864318
70.9,210.70772125177416,244.95901163200006,9.068265066025775,5.6,37.730916349631755,33.965247211328055,5.803018190064824,756467.765102409
70.91666666666667,213.9217827120097,246.58484578000005,9.070315104795343,5.800000000000001,37.66907090070145,34.135277357711374,5.810987462085938,738196.0289470479
70.93333333333334,216.34111140803134,247.12679049600004,9.074859298338964,5.6000000000000005,37.64026808410099,34.136949169426245,5.791550867366413,781020.5369841418
70.95,217.1973587498931,249.29456936000005,9.080228446299941,5.6,37.654473109941435,34.248720436916486,5.789646009084659,786987.932160055
70.96666666666667,217.83512804928895,250.92040350800005,9.0854350131023,5.6,37.673568986559644,34.197339230440285,5.788172937918927,791817.0246412769
70.98333333333333,218.29791859067262,253.08818237200006,9.090329196117162,5.6000000000000005,37.69493635447745,34.30906046802667,5.787067990425632,796207.5790397837
71.0,218.62157809037097,254.41488519199999,9.094833354853117,5.6,37.71864036738429,34.332254448050826,5.7862714269512,799367.3967523501
71.01666666666667,217.6038177178748,254.41488519199999,9.098343492390493,5.4,37.7702573474555,34.34431287617427,5.752856714043553,831034.2892990054
71.03333333333333,215.7205081540456,254.41488519199999,9.100078420029504,5.4,37.83873096686277,34.51358652595916,5.759314767680166,823144.6836251162
71.05,214.24954611549805,254.41488519199999,9.100230792188329,5.3999999999999995,37.8975922799547,34.52733732874134,5.764291274702989,816951.6025974265
71.06666666666666,214.26578413056433,254.41488519199999,9.100019529954192,5.6,37.92699127832013,34.53420533435116,5.796640914384602,782784.8191648155
71.08333333333333,217.09133145894995,254.41488519199999,9.101481424926753,5.9,37.90399499642534,34.5288330903347,5.813647219920659,745019.525349214
71.1,220.3732174371496,254.41488519199999,9.105661960807941,5.8,37.885680951588796,34.60119332133451,5.8056733603428246,773837.04423555
71.11666666666667,221.45740904000002,254.41488519199999,9.113085468958833,5.799999999999999,37.90170159940589,34.604935962417485,5.8043396748787135,779089.8797874147
71.13333333333333,221.45740904000002,254.41488519199999,9.124627518495954,5.8,37.92849533162051,34.76447262404048,5.804868276682032,780762.3198792086
71.15,221.45740904000002,254.41488519199999,9.136664243425962,5.599999999999999,37.99078612740667,34.779024600593615,5.778213844402994,817306.6025350783
71.16666666666667,221.45740904000002,254.41488519199999,9.143560402843326,5.6,38.07682750897689,34.799125036804234,5.778048427113896,818465.4445104357
71.18333333333334,221.45740904000002,254.41488519199999,9.144741284871143,5.6,38.15359384927487,34.81705869730716,5.77801901772338,818690.0963224084
71.2,219.5341784262456,254.41488519199999,9.14283336450146,5.4,38.242996131875,34.83794428567979,5.742986993058243,846578.9929738699
71.21666666666667,216.79138156904463,254.41488519199999,9.139304332866901,5.4,38.33225886826644,34.858797274161354,5.753455336385645,834113.7460485117
71.23333333333333,214.6876689547808,254.41488519199999,9.13475766306025,5.4,38.39587859861873,34.87365970789203,5.761248134176316,824348.4208356068
71.25,214.24089632508253,254.41488519199999,9.130416164766794,5.6000000000000005,38.42099697395393,35.03280498337653,5.797135099996845,787208.0365797476
71.26666666666667,216.10563276327707,254.41488519199999,9.127974796785288,5.800000000000001,38.402396279219275,34.875182326668735,5.813221634687749,761280.4449096917
71.28333333333333,218.65110251304384,254.41488519199999,9.128302944597815,5.8,38.377560986342196,34.86938046469096,5.809562424767564,770880.6517202423
71.3,219.40787619183158,254.41488519199999,9.130260834286947,5.6,38.39452608935073,35.02662102494054,5.783996876364067,807953.0549390239
71.31666666666666,218.83500034015225,254.41488519199999,9.132133078174787,5.6,38.439011681654186,35.037013463951496,5.7855114249911175,805946.2801613708
71.33333333333333,218.35682777038556,254.41488519199999,9.133426761229703,5.6,38.48033318839864,35.123305370367994,5.78677024343854,804171.2443324703
71.35,216.71570825601816,254.41488519199999,9.133781946328414,5.4,38.54330240140492,35.138015834404804,5.754051722830797,832769.24248277
71.36666666666667,214.3532937398943,254.41488519199999,9.132587630000845,5.4,38.61546485841478,35.15487396519556,5.762524914980464,822454.9035934843
71.38333333333333,211.93945930243558,254.41488519199999,9.129843157130752,5.299999999999999,38.68021830063046,35.17000124942696,5.749784937143519,829327.4032041515
71.4,209.58075787523725,254.41488519199999,9.125865393472392,5.3,38.736716933555655,35.1832000980086,5.758980353427396,818418.1795919933
71.41666666666667,207.75114912004545,254.41488519199999,9.12116147913094,5.300000000000001,38.77541376118066,35.192240202909694,5.765906061249499,809779.1702984573
71.43333333333334,206.8690419341238,254.41488519199999,9.116534791033041,5.3999999999999995,38.7905427234661,35.19577453413267,5.787245670318377,788504.6950373461
71.45,206.6002467505735,254.41488519199999,9.112657411266222,5.4,38.79140922055042,35.19597695962901,5.788079340442022,786807.0007571527
71.46666666666667,206.35791891939323,254.41488519199999,9.109647575961052,5.4,38.795811224344426,35.35028260914422,5.788812823810873,785235.9489560594
71.48333333333333,206.13626452991537,254.41488519199999,9.107342297316533,5.4,38.80637808858491,35.352751172255786,5.789470532467345,783978.9408409795
71.5,205.93097834020648,254.41488519199999,9.105608993289124,5.3999999999999995,38.81942295596357,35.202521348984654,5.790070035042686,782996.4179682396
71.51666666666667,205.73854915625333,254.41488519199999,9.104339818444231,5.4,38.82863920336376,35.20467438964472,5.790624918080101,782017.5649970821
71.53333333333333,205.00517590450784,254.41488519199999,9.10318162669254,5.3,38.84405269399026,35.208275190555476,5.776080722124324,795297.7369405868
71.55,203.96627262160524,254.41488519199999,9.101720000501455,5.3,38.86179635112242,35.21242035003362,5.779565797038168,790682.2510681913
71.56666666666666,203.1248379359614,254.41488519199999,9.099972364301024,5.3,38.87031062807769,35.21440940085656,5.782337912858722,786872.383402706
71.58333333333333,202.4353526722515,254.41488519199999,9.098155458951265,5.299999999999999,38.872795908910824,35.214989996239154,5.784570552424566,783702.3258422331
71.6,202.39833333513602,254.41488519199999,9.09666686262707,5.4,38.860567147700216,35.21213319140684,5.799676474884886,767252.8130686695
71.61666666666667,202.75476425079722,254.41488519199999,9.095924802705424,5.4,38.840487610079755,35.20744233849731,5.798739146378467,768581.7904377044
71.63333333333333,204.09613061146422,254.41488519199999,9.096434913791521,5.6,38.80423088325788,35.19897227430971,5.815874838838452,742733.3275548182
71.65,206.01857046126844,254.41488519199999,9.098661998094855,5.6,38.76331925462169,35.342692043385625,5.8128989413998555,750265.9578532341
71.66666666666667,207.55340458007123,254.41488519199999,9.10231053078161,5.6,38.745036830171834,35.33842102053914,5.810396168563821,756692.7063161079
71.68333333333334,208.76288018016095,254.41488519199999,9.10673828340556,5.6,38.74328107966449,35.33801085335644,5.808334654970084,762021.331760271
71.7,209.70288601705164,254.41488519199999,9.11149459884214,5.6,38.7515816019183,35.33994996817575,5.806673622920182,766383.3478986474
71.71666666666667,209.2598453006977,254.41488519199999,9.115724612257928,5.4,38.78807914952014,35.34847629137079,5.779964415676846,798197.5143191811
71.73333333333333,207.93264758926534,254.41488519199999,9.118513395040548,5.3999999999999995,38.83849966714358,35.3602552096041,5.784011406435713,793104.5484043497
71.75,206.8732568757979,254.41488519199999,9.11990925167874,5.4,38.87632772044426,35.44573099781305,5.787195538365509,788872.4480564314
71.76666666666667,205.45929114116842,254.41488519199999,9.120155461959671,5.299999999999999,38.916892728120175,35.378568894167955,5.774036852700637,799700.7058321809
71.78333333333333,203.89118086900476,254.41488519199999,9.11926086981,5.3,38.95643006400199,35.464443994020456,5.7794080097389235,792843.1421709456
71.8,203.18857659743688,254.41488519199999,9.117803451826104,5.4,38.97399054957531,35.468546362132784,5.797775514669873,773406.0804510808
71.81666666666666,204.1248182103595,254.41488519199999,9.1170660980691,5.6000000000000005,38.95733768360859,35.464656026296936,5.817156210075527,745633.6940239648
71.83333333333333,205.7193569126996,254.41488519199999,9.117940981044818,5.599999999999999,38.93392092526144,35.612462834862924,5.814485867270316,751782.2012335751
71.85,206.98163771473548,254.41488519199999,9.120220179634002,5.6,38.931013224629844,35.611783556473874,5.8123096848044336,756988.0202097829
71.86666666666667,206.82750242500958,254.41488519199999,9.122782990533537,5.4,38.964726533022954,35.619659443546325,5.787299172893139,789044.7790865882
71.88333333333333,205.76507236373544,254.41488519199999,9.124514332443413,5.4,39.01752680949557,35.631994305792524,5.790441797450773,784916.7208591248
71.9,204.35167601827146,254.41488519199999,9.12502360039001,5.3,39.07068961466637,35.64441385967011,5.777697471117447,795606.0945377806
71.91666666666667,202.7907545293827,254.41488519199999,9.12433882153036,5.3,39.120896260565466,35.65614281456167,5.782961574804019,788884.8181236268
71.93333333333334,201.54944701196064,254.41488519199999,9.122789517320689,5.3,39.157242173770875,35.66463371390068,5.787044345656615,783419.2478668261
71.95,200.55103669719992,254.41488519199999,9.12080505201423,5.3,39.18354651607818,35.670778765792704,5.790249325138251,778934.9853421883
71.96666666666667,199.73883877157317,254.41488519199999,9.118666202787956,5.3,39.20003002933356,35.521352256936495,5.792796679117343,775327.2092364718
71.98333333333333,199.59676917522918,254.41488519199999,9.116808338789761,5.4,39.19460643719813,35.520085232096115,5.807163158189722,758730.3772658741
72.0,199.8520237499633,254.41488519199999,9.115667167892058,5.4,39.17726163960268,35.669310533223886,5.806500845002101,759489.9458504831
72.01666666666667,200.02763295112445,254.41488519199999,9.115236950387976,5.4,39.164901711569534,35.51314580444217,5.8060513569604435,760234.8330460724
72.03333333333333,200.1668696127636,254.41488519199999,9.115276480477686,5.400000000000001,39.15356974332341,35.510498502635585,5.805701617760003,760798.3351432063
72.05,199.71844330241703,254.41488519199999,9.115353403074863,5.300000000000001,39.154491969213396,35.66399122873523,5.792877784822729,774638.7099719085
72.06666666666666,198.9477082793613,254.41488519199999,9.115036864945322,5.300000000000001,39.166577141065744,35.666814489141785,5.795221474878969,771379.5926335378
72.08333333333333,197.27621758689338,254.41488519199999,9.113815524655106,5.1,39.195956172566724,35.52040054862384,5.764744555203057,796405.6138014747
72.1,196.21657627325135,254.41488519199999,9.111759740224224,5.299999999999999,39.20740274427965,35.523074623357964,5.803149714242757,759708.6689880379
72.11666666666666,195.0854597142905,254.41488519199999,9.109272928764659,5.1000000000000005,39.20883345926633,35.52340885782515,5.773555077432796,786077.583572249
72.13333333333334,194.4525808380745,254.41488519199999,9.106648694097217,5.3,39.19946178051105,35.4445808654895,5.807877773084649,751806.1675555626
72.15,194.64232439751578,254.41488519199999,9.104549515412817,5.3,39.164256572917765,35.43635645048597,5.807331037401363,752276.6225352051
72.16666666666667,195.2780243760305,254.41488519199999,9.103473335737714,5.400000000000001,39.12186722163928,35.42645372187058,5.816636260463097,739620.5023459751
72.18333333333334,197.163832126258,254.41488519199999,9.10404485273688,5.6,39.05645690620068,35.41117298312608,5.825529784194748,717615.7901373948
72.2,199.45755918728685,254.41488519199999,9.106705506531352,5.6,38.99003244501215,35.39565532615011,5.823145205042576,726527.170172636
72.21666666666667,201.32884326892489,254.41488519199999,9.110993073538387,5.6000000000000005,38.94438956033373,35.38499252791042,5.821011709865782,734156.0054749234
72.23333333333333,221.45740904000002,0.0,9.130807490368962,9.130807490368962,38.926603117549924,38.926603117549924,0.0,138342.7649356454
72.25,221.45740904000002,254.41488519199999,9.192754111900479,5.4,38.9892447673634,35.39547131394524,5.731390548043003,863454.9682015767
72.26666666666667,221.45740904000002,254.41488519199999,9.251494111502096,5.4,39.100851642485665,35.42154419693621,5.725911041060159,873596.86951339
72.28333333333333,221.45740904000002,254.41488519199999,9.264578580681647,5.3999999999999995,39.19377360138585,35.44325202953203,5.724609888869035,875893.2322842559
72.3,216.76231494938668,254.41488519199999,9.255485198718715,5.299999999999999,39.26771574273772,35.460525918774586,5.718846326108404,871894.8182856174
72.31666666666666,212.05402436735994,254.41488519199999,9.241459647401031,5.4,39.300603965905324,35.468209054723786,5.7652296065436515,830034.472556938
72.33333333333333,209.03671194230085,254.41488519199999,9.227560694988467,5.4,39.29514197944511,35.466933060447275,5.777142369091682,814709.4405543417
72.35,207.88468942162407,254.41488519199999,9.215173566659596,5.6000000000000005,39.25544826792868,35.457660069919484,5.813584907938053,774683.6802137123
72.36666666666666,207.9143552110756,254.41488519199999,9.205176187453944,5.6,39.19954091313607,35.52123799274469,5.813301298020467,773247.0502076444
72.38333333333334,207.91145272690616,254.41488519199999,9.197510535584563,5.6000000000000005,39.158027049669805,35.51153978998188,5.813128861885819,772087.7199591573
72.4,207.8827142185521,254.41488519199999,9.191658495031547,5.6,39.12754316254857,35.50441833961288,5.813047941418737,771098.4591516337
72.41666666666667,206.6742913247544,254.41488519199999,9.186701127650263,5.4,39.12674689900475,35.50423232162622,5.786629226824606,798201.8490194824
72.43333333333334,204.78787009283286,254.41488519199999,9.181652016061925,5.3999999999999995,39.14195754120499,35.50778573438748,5.7927815302319985,789497.9924271163
72.45,203.30734737446735,254.41488519199999,9.176412738188967,5.4,39.146106689869654,35.508755031910844,5.797396323073894,782530.2766560606
72.46666666666667,201.58317774132053,254.41488519199999,9.171059866101578,5.299999999999999,39.154016761582156,35.51060293217671,5.785984778302531,790765.0231264353
72.48333333333333,199.80474829260552,254.41488519199999,9.16546623018547,5.3,39.16161322883433,35.4357389293797,5.792089661861588,782420.5082669449
72.5,198.93121706546634,254.41488519199999,9.160055293414414,5.4,39.14597796018673,35.43208631810881,5.809717497077333,762168.1454295071
72.51666666666667,198.61621627155708,254.41488519199999,9.155426511850942,5.4,39.117764330993005,35.50213387164747,5.810461039404229,760164.0499415863
72.53333333333333,198.34172466258286,254.41488519199999,9.151676944383915,5.400000000000001,39.09465925009228,35.496736210704434,5.811094385005797,758509.1991956857
72.55,198.0992133855491,254.41488519199999,9.148658450496937,5.4,39.076359182146945,35.49246106609759,5.811645666052295,757092.4357535292
72.56666666666666,197.88207899066953,254.41488519199999,9.14624710226522,5.4,39.06022634892267,35.41205357618026,5.8121352869308796,755918.9743464157
72.58333333333333,198.7454063061232,254.41488519199999,9.144843938352365,5.6,39.022514874350925,35.403243663145346,5.827279948255102,729010.6622836111
72.6,200.2178709629927,254.41488519199999,9.14501005764582,5.6000000000000005,38.974631112916796,35.4686960064359,5.825180571052694,734561.7570973837
72.61666666666666,201.39283727538938,254.41488519199999,9.146550085506172,5.6,38.943517113861,35.4614273533545,5.823479843234165,739251.6838086362
72.63333333333334,202.31951751173125,254.41488519199999,9.14892928565423,5.6,38.92493575580687,35.45708649555494,5.822125428285692,743131.8945448399
72.65,203.04111217438225,254.41488519199999,9.151764265000638,5.6,38.9147444641431,35.45470567130209,5.821068383948949,746304.8697388758
72.66666666666667,203.5947025233447,254.41488519199999,9.154788489576148,5.6,38.910093705727,35.4536191909229,5.820263632103334,748868.4337846707
72.68333333333334,202.88860490021287,254.41488519199999,9.157299406318643,5.4,38.93070525600028,35.45843432921926,5.798713104804223,777891.4423496311
72.7,201.44353935228565,254.41488519199999,9.158518060962168,5.4,38.96424285624956,35.466269168481084,5.802845989445784,772116.3574408994
72.71666666666667,200.2942965774742,254.41488519199999,9.158531478008609,5.4,38.984787327732775,35.47106863626035,5.806032378038923,767403.352223089
72.73333333333333,199.36968553983817,254.41488519199999,9.157816413614443,5.3999999999999995,38.99530796945125,35.396887760364095,5.808518463970514,763570.2677353164
72.75,198.61797320775327,254.41488519199999,9.156697189117056,5.4,38.99698717149574,35.39728004478543,5.8104804285635945,760345.2384350747
72.76666666666667,198.0004442661314,254.41488519199999,9.155391383718724,5.4,38.99217213910275,35.396155187772436,5.8120473491285205,757646.962324369
72.78333333333333,198.5530202782499,254.41488519199999,9.154544822577035,5.599999999999999,38.96247042721013,35.38921646416818,5.82832503138341,729564.2668400038
72.8,199.77377015283722,254.41488519199999,9.154889616265756,5.6,38.921304244807224,35.456238125225866,5.826571751964256,734195.77849664
72.81666666666666,200.74040405948992,254.41488519199999,9.156353276778953,5.6,38.89576379474419,35.450271528944945,5.825180699000573,738084.4038116011
72.83333333333333,201.4965154227369,254.41488519199999,9.158493845578407,5.6,38.88050584954136,35.370068424760916,5.82409727765046,741325.2537194386
72.85,196.16136337703426,254.41488519199999,9.168876251738139,5.6,38.8595179551742,35.44180400816737,5.832750203134109,722336.1992262049
72.86666666666666,196.60057693493053,254.41488519199999,9.185140164707484,5.6000000000000005,38.83738872228807,35.43663431858428,5.833531765104679,726168.7178114718
72.88333333333334,195.8506655258377,254.41488519199999,9.198160890387776,5.4,38.84587197904833,35.36197748186963,5.818546254171151,754811.5103281381
72.9,194.50172755616757,254.41488519199999,9.207752567019728,5.4,38.870170157076586,35.44429250731666,5.822254615010555,750597.9474298015
72.91666666666667,193.42132548554747,254.41488519199999,9.214459545817396,5.4,38.885713416814745,35.447923624055726,5.825169528962867,747125.2605381652
72.93333333333334,192.54914244494216,254.41488519199999,9.219099789047778,5.4,38.89620104159737,35.450373675752914,5.827473982062474,744217.1853065719
72.95,191.83820161199804,254.41488519199999,9.222265883153552,5.4,38.903000429548804,35.451962105195754,5.829310922506952,741764.8398066701
72.96666666666667,192.26303460014236,254.41488519199999,9.224882723206814,5.6,38.88670207530568,35.44815458811707,5.842752150903161,714942.13805318
72.98333333333333,194.32729446002614,254.41488519199999,9.228371117091593,5.8,38.839903776490424,35.590499151027444,5.841939223629747,695128.3591313651
73.0,196.7604950609579,254.41488519199999,9.233461885764058,5.799999999999999,38.802279778192776,35.73498695523597,5.8418696097601455,704438.2569989259
73.01666666666667,197.67538932809646,254.41488519199999,9.239249053160291,5.6000000000000005,38.81481774160703,35.5846387123089,5.835738400987988,737517.8134337616
73.03333333333333,196.5622129677621,254.41488519199999,9.243914223380171,5.4,38.87472876267054,35.598634741140884,5.817368817378553,763999.5389512
73.05,194.90177730138907,254.41488519199999,9.24650909250822,5.3999999999999995,38.93899440624583,35.613648068979714,5.8220682098080445,757514.2861255411
73.06666666666666,193.59011691734673,254.41488519199999,9.247379944560402,5.4,38.98457905955126,35.624297263579194,5.825635805185259,752250.8759805284
73.08333333333333,192.54395455234396,254.41488519199999,9.247150573697855,5.3999999999999995,39.019425615977326,35.7857151743921,5.828369035687205,747867.0124863026
73.1,191.70218833041315,254.41488519199999,9.246252148236001,5.3999999999999995,39.05066068518242,35.793012111105966,5.8304819265395835,744318.2905153106
73.11666666666666,191.01919221630885,254.41488519199999,9.244981184760784,5.4,39.080126505937265,35.7998957273342,5.832130478540997,741376.8716508201
73.13333333333334,190.46035089805866,254.41488519199999,9.243539348241413,5.3999999999999995,39.1081834297482,35.883088846885,5.833429689883926,738888.9868027968
73.15,190.9985934112811,254.41488519199999,9.242542927356459,5.6,39.11590187030674,35.884891979508645,5.845975847140268,712295.6971925836
73.16666666666667,193.13324483392483,254.41488519199999,9.243163695199428,5.799999999999999,39.092290679038896,35.87937608430479,5.8443765462808575,692695.0982835818
73.18333333333334,195.61666848060105,254.41488519199999,9.245955974917207,5.8,39.071667236923815,36.02783544950939,5.844049898661353,701900.5658377503
73.2,196.59127707621488,254.41488519199999,9.249909668139379,5.6,39.09830798480579,36.110697731114506,5.838309462915767,734632.6000804912
73.21666666666667,196.589335135518,254.41488519199999,9.253655478008945,5.6,39.15581353371916,36.124131808957,5.838557854534848,735145.9038654843
73.23333333333333,196.57086632231585,254.41488519199999,9.256798422970245,5.599999999999999,39.212145484738265,36.137291718379835,5.838793319099999,735513.4139105579
73.25,196.53924707561842,254.41488519199999,9.259447344515591,5.599999999999999,39.26525009373345,36.1496976768398,5.839018715430216,735762.2366637354
73.26666666666667,195.43335601573278,254.41488519199999,9.261194035656974,5.3999999999999995,39.33491313615504,36.165971910410654,5.820796073818546,761654.4993748761
73.28333333333333,193.79165397208726,254.41488519199999,9.261502414372341,5.4,39.410246053358264,36.18357070379553,5.825398934200881,754923.6877516696
73.3,192.49113260700568,254.41488519199999,9.260584036114931,5.4,39.467253816076756,36.19688849201699,5.828874532938172,749461.7863585913
73.31666666666666,191.4508090036363,254.41488519199999,9.258948915686284,5.4,39.51071956906254,36.20704268270167,5.831524720933647,744991.7473540797
73.33333333333333,191.62102721714183,254.41488519199999,9.257422767439591,5.6,39.52621096671663,36.36393896534982,5.846539227091646,716538.4697452798
73.35,193.47453140929713,254.41488519199999,9.257316149881188,5.8,39.50903749026262,36.35992700782799,5.84638505575048,695661.090918188
73.36666666666666,194.6668523634694,254.41488519199999,9.258775984227151,5.599999999999999,39.5141093359987,36.36111185992855,5.842132454452465,728414.9965943748
73.38333333333334,194.87555368598606,254.41488519199999,9.260732887562112,5.6000000000000005,39.55173461306698,36.52317891765189,5.841935154199711,729439.4270671209
73.4,196.08769951675876,254.41488519199999,9.263126626247674,5.8,39.570635493815736,36.37431713869904,5.846115298664778,705863.9310463403
73.41666666666667,196.75365742405194,254.41488519199999,9.266047471356968,5.6,39.59680581619279,36.38043088171376,5.839048515192156,737516.5600509993
73.43333333333334,196.49163847818116,254.41488519199999,9.268716423596096,5.6,39.6414270772498,36.390855014789565,5.839686777813868,736866.909934049
73.45,193.62512133800345,254.41488519199999,9.26956907800492,5.099999999999999,39.72898464345388,36.41130965233866,5.77267277000164,802528.7491817118
73.46666666666667,189.60448984425483,254.41488519199999,9.267287985116363,5.099999999999999,39.83499348771243,36.43607475923135,5.790160151872418,783989.3698619857
73.48333333333333,187.9999552191686,254.41488519199999,9.263098158122272,5.4,39.86772234717581,36.21380474325792,5.840038713758676,731656.8896921293
73.5,188.671726275416,254.41488519199999,9.259500617072234,5.6,39.82785435546966,36.051213756912155,5.850366765629628,705852.8185255757
73.51666666666667,190.86737947124604,254.41488519199999,9.258120314160545,5.8,39.74460000014415,35.955125767115184,5.846937603495214,686712.2997733661
73.53333333333333,192.34261099007625,254.41488519199999,9.258859691959204,5.6,39.673491070267566,35.93851375458232,5.845663152832236,719733.1195745843
73.55,192.82558967703397,254.41488519199999,9.260507318506527,5.6000000000000005,39.62655499970314,35.77427156894582,5.845102500750448,721875.9114188899
73.56666666666666,193.19870784525824,254.41488519199999,9.262391195509496,5.6,39.574545413049805,35.76212142258847,5.844698893814357,723538.7863662584
73.58333333333333,193.48213307251575,254.41488519199999,9.264372747833157,5.6000000000000005,39.517594808665606,35.59553970573398,5.844422218483184,724970.4574044523
73.6,194.7439095286058,254.41488519199999,9.266852609769968,5.800000000000001,39.43786292989224,35.730190536732394,5.847263836724907,701715.2615436431
73.61666666666666,195.44225413698794,254.41488519199999,9.269890313277735,5.6,39.3722816658339,35.714869862066784,5.841615523336321,733142.6411060077
73.63333333333334,195.22704579343767,254.41488519199999,9.272698003108516,5.6,39.33725274227614,35.70668662941001,5.842174907306931,732670.1004216376
73.65,195.03684280970975,254.41488519199999,9.274937079653768,5.6,39.304006826945276,35.69891993170971,5.8426532176108426,732218.7795010717
73.66666666666667,194.86649647054372,254.41488519199999,9.27674227277986,5.6,39.27072382455429,35.537867288371245,5.8430680722017385,731878.3180344731
73.68333333333334,194.71188483434975,254.41488519199999,9.278216947114338,5.6,39.23432900122271,35.52936496296197,5.843433337612799,731460.6633550914
73.7,194.56978719776748,254.41488519199999,9.279440367771112,5.6000000000000005,39.19565753107039,35.520330781911156,5.843759784587861,731057.290420578
73.71666666666667,194.43764534445188,254.41488519199999,9.28047321579696,5.6,39.15611206847749,35.43445378354849,5.844055856730349,730715.8211080509
73.73333333333333,194.31340480330442,254.41488519199999,9.281361919941586,5.6,39.115519442926995,35.42497079448428,5.844328197862297,730336.0362003656
73.75,194.19549880781875,254.41488519199999,9.28214193089152,5.6000000000000005,39.07505631080594,35.41551805684527,5.844581889778716,729966.5509838973
73.76666666666667,194.08260276819755,254.41488519199999,9.282840255629129,5.6000000000000005,39.03765685587715,35.483419676638334,5.844821038822329,729559.9034114729
73.78333333333333,193.9736786364283,254.41488519199999,9.283477446499473,5.6,39.005883176909414,35.475996913363126,5.8450488378219045,729210.1625772635
73.8,193.86788210643883,254.41488519199999,9.284069134779388,5.599999999999999,38.9784863252637,35.39295799564183,5.845267791393766,728914.1034884405
73.81666666666666,193.7645815357623,254.41488519199999,9.284627147036023,5.6000000000000005,38.95250745119045,35.386888977553056,5.84547980470607,728577.3810404819
73.83333333333333,193.66320161933064,254.41488519199999,9.285160463062326,5.6,38.92741444485328,35.38102691020815,5.845686479088011,728245.228417029
73.85,193.56343920567843,254.41488519199999,9.285675812209842,5.6,38.903890763680664,35.37553145855198,5.845888804696075,727917.5932280651
73.86666666666666,192.40212722312754,254.41488519199999,9.28568530872386,5.3999999999999995,38.90021423103745,35.221395288958206,5.829713338137356,752763.6433882612
73.88333333333334,191.81497209364377,254.41488519199999,9.28509720462102,5.6,38.88512297630501,35.371147048328965,5.848606201748019,721073.0595367589
73.9,190.97554446265508,254.41488519199999,9.284157636124474,5.4,38.869584560897096,35.36751706329129,5.833511386785063,746567.2572218127
73.91666666666667,189.61544863045495,254.41488519199999,9.282579458779278,5.400000000000001,38.87309708123363,35.36833763578414,5.836959863605419,740784.071921044
73.93333333333334,188.52456417464515,254.41488519199999,9.280380797403724,5.4,38.86981273411133,35.36757036765547,5.839565177559592,736045.177407339
73.95,188.65124731123421,254.41488519199999,9.278368539643772,5.6,38.84365153774655,35.43809739739967,5.852285868827835,708039.5537430798
