Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
73.96666666666667,189.38221971321488,254.41488519199999,9.277326071255759,5.599999999999999,38.80777317777285,35.42971572485058,5.8512868418765684,710676.7435324485
73.98333333333333,190.99789675431447,254.41488519199999,9.277749079337566,5.800000000000001,38.765670651395055,35.41988000243052,5.849960168542021,689451.3705199478
74.0,192.99915502925796,254.41488519199999,9.279916501744117,5.800000000000001,38.72231198922877,35.409750829616854,5.849759684936436,696908.0183118933
74.01666666666667,193.55875155989446,254.41488519199999,9.282968908466627,5.6,38.71818102931288,35.40878578123243,5.845700024990483,727430.8511070623
74.03333333333333,192.22675127357672,254.41488519199999,9.285196971612507,5.4,38.76005991488572,35.571846539717555,5.830183094740882,751701.7347176826
74.05,190.4659812470069,254.41488519199999,9.285727056230423,5.4,38.813243222251536,35.58427088318656,5.834889808756867,744540.8333702098
74.06666666666666,188.5621425260553,254.41488519199999,9.284637522039421,5.3,38.862256882859015,35.44244385890209,5.827687586917817,751350.148086732
74.08333333333333,186.73639227487882,254.41488519199999,9.28220772689603,5.299999999999999,38.90135837296621,35.4515784984592,5.833036620876971,743380.0885006796
74.1,185.28833378338868,254.41488519199999,9.278895398045009,5.300000000000001,38.921833408421584,35.456361745038585,5.837015131435509,736920.9282699248
74.11666666666666,184.12849661393886,254.41488519199999,9.27516013351843,5.300000000000001,38.930155729384666,35.45830595233268,5.840002213849063,731638.0950150386
74.13333333333334,183.6717679665348,254.41488519199999,9.271538401786655,5.4,38.923394989066395,35.61000383309907,5.84971577759781,715269.6268088964
74.15,183.57686685309315,254.41488519199999,9.268494291094193,5.4,38.91253420441098,35.607466606183614,5.849696784388146,714506.0191268105
74.16666666666667,184.45318603689708,254.41488519199999,9.266552574141077,5.6000000000000005,38.89037416130886,35.6022897189153,5.85509553836796,690698.1830972353
74.18333333333334,184.76540554326226,254.41488519199999,9.265671264981606,5.4,38.88240841540542,35.60042881240171,5.847160984563909,718874.6924677298
74.2,184.41765630341996,254.41488519199999,9.26507346441603,5.4,38.89929541702354,35.60437384550809,5.847821705597877,717416.7944662025
74.21666666666667,183.63956968436992,254.41488519199999,9.264196046013108,5.299999999999998,38.923082375493664,35.60993080231943,5.8408360880599375,728132.9518276213
74.23333333333333,181.76664187558964,254.41488519199999,9.26235732753367,5.1,38.96879846695781,35.6206107026593,5.816954503289628,748968.0726914405
74.25,179.73041056398824,254.41488519199999,9.259146159170923,5.1,39.016107519711866,35.63166274040804,5.816734425498081,740402.8075018418
74.26666666666667,178.11255340543352,254.41488519199999,9.254931037861137,5.1000000000000005,39.04766483048216,35.79231223872828,5.816233966600392,733362.8267388521
74.28333333333333,176.81356339558224,254.41488519199999,9.250230857990989,5.1,39.07014968868622,35.64428772562246,5.815590570430824,727711.4444192759
74.3,175.76129455375525,254.41488519199999,9.245391576272127,5.1,39.08337643193599,35.64737767262372,5.814889018492262,722971.689175539
74.31666666666666,175.77802163167752,254.41488519199999,9.241087964375186,5.3,39.06944902550185,35.64412404117917,5.831931238361896,695685.147631553
74.33333333333333,176.2496489351023,254.41488519199999,9.237961926188177,5.299999999999999,39.04019363009811,35.63728958317306,5.832506429597867,697035.3798385913
74.35,177.07194941803255,254.41488519199999,9.23619824488243,5.4,39.00953139138745,35.63012646744862,5.837739498743489,686783.8038246225
74.36666666666666,177.5327885226274,254.41488519199999,9.235532576522465,5.299999999999999,38.99148405505284,35.779187645978006,5.834449404026788,701384.5344925729
74.38333333333334,178.09581976022503,254.41488519199999,9.23565311786344,5.4,38.982109137216845,35.62372025615065,5.839888330809004,690370.8402047992
74.4,178.80546177834225,254.41488519199999,9.23653654923776,5.4,38.968033010951714,35.62043188173219,5.841437285457014,693017.1999094164
74.41666666666667,178.91743553401747,254.41488519199999,9.23779746642952,5.299999999999999,38.9674066814524,35.620285562648064,5.836714319756602,706848.6223815818
74.43333333333334,178.73978666914576,254.41488519199999,9.238935005753918,5.300000000000001,38.974754423565805,35.62200209507638,5.8365306139789235,706330.5673328515
74.45,178.58138598047364,254.41488519199999,9.23984434509883,5.3,38.97846462487216,35.62286884853066,5.836358372806223,705854.9090108924
74.46666666666667,178.43865939990212,254.41488519199999,9.240585114924679,5.300000000000001,38.9798302198082,35.62318787006891,5.8361966578325815,705416.1170000795
74.48333333333333,178.30860444776076,254.41488519199999,9.24120257989423,5.300000000000001,38.97970309002204,35.62315817082291,5.836044325185294,705008.8536184652
74.5,178.6453074016602,254.41488519199999,9.241962951466064,5.4,38.97164205602897,35.77455228531326,5.841623654861003,693022.9848788948
74.51666666666667,179.16274308907646,254.41488519199999,9.24315271247516,5.4,38.96509557190133,35.849661578439544,5.842764254659162,694994.6770909503
74.53333333333333,180.5059606621453,254.41488519199999,9.245193405102992,5.6,38.95291568439906,35.846816191169786,5.846833520497003,674091.2546675776
74.55,182.14761703430207,254.41488519199999,9.248458901167789,5.6,38.94171514358732,35.99747687419507,5.851986043332063,680008.2952291903
74.56666666666666,183.5050527764182,254.41488519199999,9.252703927102452,5.6000000000000005,38.95369602454083,36.07691441162856,5.853984033974038,685327.0299474159
74.58333333333333,183.63919130673239,254.41488519199999,9.256992047232153,5.4,39.00298757865259,36.08842958864065,5.8487902036330235,713142.8114886108
74.6,183.15871610435596,254.41488519199999,9.260442326785041,5.4,39.07286565909324,36.104754058015565,5.849931173509462,711687.5667250049
74.61666666666666,182.27888170751663,254.41488519199999,9.262735274313696,5.3,39.14732650217394,36.275426404629,5.842298826122342,722352.9506381064
74.63333333333334,181.27590805759058,254.41488519199999,9.263846790081882,5.3,39.22524882226061,36.29363011772266,5.841271932062122,718725.2373940388
74.65,180.45884350304306,254.41488519199999,9.264033870129346,5.300000000000001,39.29523300252321,36.309979373458084,5.8403335524065945,715689.9641495744
74.66666666666667,178.87019194602874,254.41488519199999,9.263170497056265,5.1,39.37623157012111,36.328901739782765,5.816577687441239,737328.3280981354
74.68333333333334,177.07396962767177,254.41488519199999,9.260983523047177,5.1000000000000005,39.45925320715776,36.34829672262593,5.815924756575452,729935.9194879622
74.7,176.51912505715214,254.41488519199999,9.258230089693892,5.3,39.50429979339227,36.35882021744423,5.834454247452312,700333.2952628502
74.71666666666667,176.54872676983075,254.41488519199999,9.255883135746686,5.3,39.525085273996226,36.3636759882299,5.834333707969567,700164.8086370323
74.73333333333333,176.55923842356617,254.41488519199999,9.254132938112306,5.299999999999999,39.54645008206892,36.368667097786485,5.834224721318543,699997.7493397524
74.75,177.00012031450552,254.41488519199999,9.253079192970867,5.4,39.560212810951356,36.52515953991348,5.839269300859297,688368.7739163475
74.76666666666667,177.59929232642037,254.41488519199999,9.252878141801851,5.4,39.57346842942158,36.528256232558704,5.840514069354597,690498.0201181399
74.78333333333333,178.08005321453402,254.41488519199999,9.253388173319303,5.4,39.59581270308804,36.53347615859091,5.8415501487695485,692292.5308535767
74.8,178.46192382304133,254.41488519199999,9.254372111289989,5.4,39.622574725534214,36.53972813078417,5.842408265991907,693791.8689598734
74.81666666666666,178.76163204278438,254.41488519199999,9.255653821570197,5.4,39.650831315682716,36.546329254306876,5.84311529288617,695033.4087275005
74.83333333333333,178.99330892826055,254.41488519199999,9.257104745004902,5.4,39.67880061084442,36.55286326181575,5.843694325550867,696051.3498207626
74.85,179.1688857644724,254.41488519199999,9.258632901200238,5.4,39.705441837695936,36.559087014516244,5.84416522791446,696876.7439652162
74.86666666666666,178.8386193284171,254.41488519199999,9.259944453341829,5.3,39.73969990435979,36.567090164525105,5.8380160656512805,709168.1371623141
74.88333333333334,178.29474974118756,254.41488519199999,9.260736651857037,5.299999999999999,39.77427795294427,36.421890785063,5.837307521702314,707297.2184251322
74.9,177.84259089682467,254.41488519199999,9.261049596851127,5.299999999999999,39.79489342018025,36.42670683841508,5.8366764183029884,705656.4436187829
74.91666666666667,177.46054408018358,254.41488519199999,9.26104943322297,5.3,39.80429286441063,36.42890267634469,5.836110671983811,704237.684301477
74.93333333333334,177.1362386204708,254.41488519199999,9.26085694166025,5.300000000000001,39.80663444919654,36.42944970237754,5.835605968506146,703010.0372625032
74.95,176.85863673807728,254.41488519199999,9.26055744364656,5.299999999999999,39.804644876647636,36.42898491118781,5.835155872777541,701943.0057868513
74.96666666666667,176.61878367463214,254.41488519199999,9.260210980634389,5.299999999999999,39.800101305276684,36.42792347115926,5.834754045726511,701010.6639353136
74.98333333333333,176.40951411492838,254.41488519199999,9.259858865874522,5.300000000000001,39.79415341158641,36.42653396234935,5.8343946155649835,700191.3997062121
75.0,176.67189580729894,254.41488519199999,9.259753880903073,5.4,39.780639108701685,36.57665411910569,5.839220968915315,688030.7799445888
75.01666666666667,177.12260794892396,254.41488519199999,9.260167630975706,5.4,39.767809021355966,36.573656836314974,5.8402176725800405,689695.0231456459
75.03333333333333,177.50588871896397,254.41488519199999,9.261027863652856,5.4,39.76590935224149,36.5732130477895,5.841095731315844,691175.3257264051
75.05,177.81403629276264,254.41488519199999,9.262154973704357,5.4,39.7705857868826,36.57430552648384,5.841829244549024,692420.7385165306
75.06666666666666,178.05785067287997,254.41488519199999,9.263433649622158,5.4,39.77896853314983,36.57626384995029,5.842436067358122,693454.9092060863
75.08333333333333,177.79683167425128,254.41488519199999,9.26455324305154,5.299999999999999,39.7986710083557,36.58086661595473,5.836838532569644,705858.6492342816
75.1,177.3153877813237,254.41488519199999,9.265197231225233,5.3,39.82152356549887,36.43292800231887,5.836170989411587,704203.5019580048
75.11666666666666,176.02873036477348,254.41488519199999,9.264946606715391,5.099999999999999,39.85143887894553,36.43991662614942,5.815508781188363,726390.9867536487
75.13333333333334,175.80414532296442,254.41488519199999,9.264119036204994,5.4,39.85360552604056,36.440422784359924,5.837761719151366,685504.9997947637
75.15,176.35807613597348,254.41488519199999,9.263708046850308,5.4,39.82371188103754,36.43343922257232,5.838933796453986,687434.2680013293
75.16666666666667,176.8066193021287,254.41488519199999,9.263950383367336,5.4,39.79755435824566,36.274051188117845,5.839916669994206,689126.3743523741
75.18333333333334,177.16716881300914,254.41488519199999,9.264632515342964,5.4,39.76918267243272,36.190784535885115,5.840737457481223,690528.5627878221
75.2,178.35861652106465,254.41488519199999,9.266046690208437,5.6,39.71903994976712,36.25570915512817,5.843443820990815,669342.9949286442
75.21666666666667,179.87404024674186,254.41488519199999,9.268601876678028,5.6,39.65876205312355,36.16498877837569,5.8483570491345604,674806.5579140353
75.23333333333333,181.13448736080176,254.41488519199999,9.27210026422024,5.6,39.61028299870284,36.153663412334936,5.852425162968822,679513.3373664292
75.25,182.16966587802585,254.41488519199999,9.27612550964009,5.6,39.57041994598498,36.144350861400795,5.855767493904397,683536.7506969826
75.26666666666667,183.0159648554677,254.41488519199999,9.280372715341544,5.599999999999999,39.537857738685204,36.13674388718953,5.857851057058963,687010.9661115368
75.28333333333333,183.70539006782468,254.41488519199999,9.284629319423368,5.6,39.50895795365173,35.97671522300254,5.85787423828364,690154.6458075274
75.3,183.27956165350955,254.41488519199999,9.288279898955146,5.4,39.4987556209704,35.97433181941791,5.851590396112226,715845.2712949199
75.31666666666666,182.33788908813645,254.41488519199999,9.290690630410772,5.4,39.49643830329063,35.89715182171249,5.8519975052949915,712565.2236815657
75.33333333333333,181.57492005143587,254.41488519199999,9.291952377887663,5.4,39.480048856834316,35.89332302425468,5.850943351439879,709905.484311651
75.35,180.9527214589908,254.41488519199999,9.29242966452449,5.4,39.45501040009915,35.88747370043824,5.850007708525859,707668.9830611673
75.36666666666666,180.44209799581515,254.41488519199999,9.292386001557105,5.4,39.42587774670329,35.880667916633485,5.84918095487887,705780.7524432283
75.38333333333334,180.02038216362274,254.41488519199999,9.292010973070743,5.4,39.39548063573266,35.87356673835273,5.8484527723111865,704180.4622036985
75.4,179.66978790978652,254.41488519199999,9.291439912506494,5.4,39.36305430044831,35.71271422409421,5.847812753941937,702894.1465470687
75.41666666666667,179.3763013836708,254.41488519199999,9.290768290584259,5.4,39.326241390473456,35.70411422796243,5.8472508908688345,701728.0857634055
75.43333333333334,179.1288235811891,254.41488519199999,9.290062233734066,5.4,39.2863652004755,35.6947986079811,5.8467578241293525,700726.2677378389
75.45,179.8509957501174,254.41488519199999,9.289818554838002,5.6,39.227395131165764,35.68102239826823,5.851262377788588,677265.6553405024
75.46666666666667,180.98314097119027,254.41488519199999,9.29058764149052,5.6,39.16255211921699,35.819151470926585,5.854497121691612,681154.8581693284
75.48333333333333,181.9125923412798,254.41488519199999,9.292264746745467,5.6,39.11907720214886,35.88563378018612,5.857184826167308,684515.8646645622
75.5,183.6458239594853,254.41488519199999,9.29496770739512,5.8,39.07772777853725,36.02925127440527,5.851835581353476,665303.2822659935
75.51666666666667,185.68525206084072,254.41488519199999,9.298994334810528,5.8,39.04542571895417,36.02170507423655,5.853251873296655,672948.2495206126
75.53333333333333,186.36377604377446,254.41488519199999,9.3035672053586,5.6,39.05834699957116,36.02472366101493,5.857485732119207,702309.985004051
75.55,186.27079239661816,254.41488519199999,9.307611112391578,5.6,39.09854234984807,36.110752481973876,5.858009223136019,702444.1804423007
75.56666666666666,187.20260685400746,254.41488519199999,9.311366251285012,5.800000000000001,39.11891652475601,36.11551216615848,5.85551284288284,679813.5197833263
75.58333333333333,188.61271019486318,254.41488519199999,9.315548232589105,5.799999999999999,39.13070862767283,36.27154424327513,5.8560876176613545,685326.410939136
75.6,189.7660201123925,254.41488519199999,9.3201496641278,5.8,39.158452478469826,36.27802558391617,5.856543496438223,690052.921709656
75.61666666666666,190.70192164071187,254.41488519199999,9.324866655808044,5.8,39.19671877821045,36.286965111651725,5.8569173074973815,694036.3709005897
75.63333333333334,191.45570874178296,254.41488519199999,9.329491196179095,5.8,39.23727227944399,36.143161679146885,5.857235255581936,697414.9447946628
75.65,192.0583582577397,254.41488519199999,9.33388839250908,5.799999999999999,39.27563083148915,36.305400039871515,5.8575150052697795,700129.766090719
75.66666666666667,192.5363821154209,254.41488519199999,9.337977768439703,5.800000000000001,39.31373762053361,36.31430230374038,5.857767995691368,702407.6607745502
75.68333333333334,191.8262855775716,254.41488519199999,9.34123611097219,5.6000000000000005,39.37253020648237,36.32803705092776,5.8527700496795365,728193.5308733969
75.7,190.52740466119516,254.41488519199999,9.343075591194003,5.6,39.4401521013217,36.3438344446801,5.855150183129308,723370.8695033214
75.71666666666667,189.48950970891883,254.41488519199999,9.343649412374443,5.6000000000000005,39.49229645529207,36.356016074514464,5.856895477765163,719415.4709956083
75.73333333333333,188.65918362639084,254.41488519199999,9.343404704299656,5.6,39.5328516068837,36.365490309152534,5.858170957609385,716171.3827559513
75.75,186.9529056983132,254.41488519199999,9.342192385442953,5.4,39.58439819449077,36.37753229263957,5.845879501306314,737507.5233151854
75.76666666666667,184.95597910436538,254.41488519199999,9.339695369160097,5.3999999999999995,39.63906007581371,36.390302051081775,5.8507518097957645,729014.7158193334
75.78333333333333,183.3837493516289,254.41488519199999,9.336214782095068,5.400000000000001,39.67564874832939,36.39884966229525,5.854230785163205,722187.8350723647
75.8,182.1305306295268,254.41488519199999,9.332246037243904,5.4,39.69969788251045,36.40446786691616,5.854397972040008,716837.5727469438
75.81666666666666,181.1378363214734,254.41488519199999,9.328108642811296,5.4,39.715044450827165,36.40805303386574,5.85277398992408,712634.2857639209
75.83333333333333,179.84370590536855,254.41488519199999,9.323797396551816,5.3,39.73381827558621,36.41243885450358,5.842637612142751,720905.54122502
75.85,178.53497957131563,254.41488519199999,9.319206602668507,5.3,39.75313972393464,36.4169526074552,5.840987378226694,715366.9839152702
75.86666666666666,177.48105559278287,254.41488519199999,9.314484422717749,5.3,39.7658685058931,36.57320350552734,5.839443572297149,710755.2210454323
75.88333333333334,177.08592384810544,254.41488519199999,9.310068337689879,5.4,39.76890488846629,36.57391284576699,5.844682821517902,695503.0950863924
75.9,177.00702179633774,254.41488519199999,9.306340359820137,5.4,39.767964106863545,36.573693066397475,5.844210328687362,694770.024320508
75.91666666666667,176.47439753075471,254.41488519199999,9.3030957287326,5.3,39.78300168949923,36.65384469089065,5.837398811455383,705566.094778757
75.93333333333334,175.78738041050354,254.41488519199999,9.299964141346212,5.299999999999999,39.808601581595006,36.65982517363837,5.836187809302895,702623.9796125566
75.95,175.2227486478502,254.41488519199999,9.296909500068967,5.300000000000001,39.83206427860574,36.665306378565425,5.835109377514848,700156.8200053007
75.96666666666667,173.8632279869143,254.41488519199999,9.293579114780208,5.1,39.873913261329285,36.82836015133851,5.814962495176057,721260.6718297441
75.98333333333333,172.30645625571043,254.41488519199999,9.289550371958068,5.1,39.928446885412725,36.841099947146276,5.813760864658631,714653.4510649048
76.0,170.6251274370389,254.41488519199999,9.284776978072207,5.0,39.98044864853152,36.69997098422279,5.8004518597518,720929.750335558
76.01666666666667,169.0615232454695,254.41488519199999,9.279370792596517,4.999999999999999,40.025925532067866,36.86387228393623,5.79956082175249,713975.4413988316
76.03333333333333,167.82835534687266,254.41488519199999,9.273612170890521,5.0,40.05987470240029,36.87180327156354,5.798587687863332,708386.2226173374
76.05,166.8285716983621,254.41488519199999,9.267791239994077,5.000000000000001,40.08718851927699,36.87818415043577,5.797597267987555,703746.6141482819
76.06666666666666,166.41772972452745,254.41488519199999,9.262321897582808,5.1,40.10008182865603,36.88119620275278,5.8057715369756595,688700.0839148386
76.08333333333333,167.076045403041,254.41488519199999,9.257977611750643,5.299999999999999,40.085936657640524,36.87789169854217,5.814578622318981,665920.696779212
76.1,168.00362515130047,254.41488519199999,9.25522599827415,5.300000000000001,40.06384626269374,36.8727310820296,5.816669293281162,668934.220870171
76.11666666666666,168.77946787480926,254.41488519199999,9.253844484826555,5.3,40.055426007700646,37.024041277611815,5.81845368359306,671525.1276868868
76.13333333333334,169.4254675400444,254.41488519199999,9.253452196164584,5.3,40.06014181522166,37.02514295434605,5.819971191199794,673809.0006209445
76.15,169.96116494251572,254.41488519199999,9.25375402184313,5.299999999999999,40.074573597225495,37.02851441477916,5.821258094281366,675780.3105444533
76.16666666666667,170.4037144977766,254.41488519199999,9.254524370890827,5.3,40.09421026332044,37.033101806880815,5.822346909790978,677473.1165228592
76.18333333333334,169.91641582496368,254.41488519199999,9.255153459458006,5.1,40.13427445959153,37.04246134768293,5.810065881504058,701245.5597160299
76.2,169.10402429448555,254.41488519199999,9.255046673327657,5.1,40.18442501266719,37.05417719852852,5.809079094218481,698117.0993861133
76.21666666666667,168.44105307081736,254.41488519199999,9.25425160107028,5.1000000000000005,40.22294623326591,37.06317627924142,5.808183249726808,695487.7702816447
76.23333333333333,167.4858159153734,254.41488519199999,9.252806494306299,4.999999999999999,40.26165887617026,37.07222007880673,5.797658033551199,704574.1051523387
76.25,166.5154754173853,254.41488519199999,9.250669088084136,5.0,40.29842552769458,37.08080926833572,5.796691137819135,700512.5786479661
76.26666666666667,166.11461187283237,254.41488519199999,9.24825909395805,5.1,40.315752788829485,37.084857152049246,5.804421923426971,685942.1355138177
76.28333333333333,166.78899514789765,254.41488519199999,9.246465596046766,5.3,40.303035376942475,37.08188619177717,5.81251871951046,663623.4637043339
76.3,168.1405620149774,254.41488519199999,9.2460567054661,5.4,40.27171062097319,37.07456830301617,5.81515283871836,656353.0596067677
76.31666666666666,169.47740211877914,254.41488519199999,9.247115953669864,5.3999999999999995,40.2457662724606,37.06850735056763,5.819385147122267,661114.3917348153
76.33333333333333,170.60344058807243,254.41488519199999,9.249261065201992,5.4,40.23198794241325,37.065288545393294,5.8229392170396945,665286.7552921044
76.35,171.54643042169067,254.41488519199999,9.252093749148274,5.4,40.226481269374034,37.06400211172455,5.825914674988246,668915.2835716234
76.36666666666666,172.33215567978576,254.41488519199999,9.255313758217662,5.4,40.226528366246136,37.06401311419401,5.828400662184701,672050.2134461633
76.38333333333333,172.98388868792358,254.41488519199999,9.258700166436697,5.4,40.23022581096399,37.064876887535824,5.830474809107699,674743.0895362019
76.4,173.07999304088008,254.41488519199999,9.261869980972314,5.3,40.24541923352728,37.06842627755585,5.828642230583681,688100.0855209293
76.41666666666667,172.0548311491792,254.41488519199999,9.264024296630037,5.1,40.285148525341306,37.07770758012477,5.812659212218808,710621.5389827491
76.43333333333334,170.7868916143849,254.41488519199999,9.264687137787815,5.1,40.32951305944429,37.08807173829468,5.811452840564168,705785.5050137836
76.45,169.76408856510682,254.41488519199999,9.264131360492108,5.1,40.35645339606631,36.94108808550622,5.81031276443211,701813.1977489892
76.46666666666667,169.7766383236757,254.41488519199999,9.263217713338209,5.299999999999999,40.35171099142168,37.09325747691924,5.821767755112025,676251.9873403804
76.48333333333333,170.19702515181183,254.41488519199999,9.262715019952994,5.3,40.33105884446431,37.08843285468569,5.822674695273671,677713.0415948114
76.5,170.97203088591726,254.41488519199999,9.262928170941755,5.4,40.310079297947446,37.083531747465024,5.825657583460812,668138.8937020102
76.51666666666667,171.82917197540107,254.41488519199999,9.263940758181212,5.4,40.289977740988526,37.07883575053874,5.828087526669398,671271.7112251885
76.53333333333333,172.54187805822792,254.41488519199999,9.265572913475378,5.4,40.27906360166742,37.076286059248176,5.830130688864487,673976.6078673392
76.55,173.13206326582844,254.41488519199999,9.267579062346053,5.4,40.27430848860553,37.075175200205344,5.831845588685689,676299.2874601299
76.56666666666666,173.61889231662929,254.41488519199999,9.269778179159967,5.4,40.27363109295426,37.07501695137403,5.833282840658968,678283.8622504252
76.58333333333333,173.57362273067852,254.41488519199999,9.271816068976467,5.3,40.284803121126764,37.077626889005515,5.83040217571886,691088.4368395018
76.6,173.30507636334872,254.41488519199999,9.273357948276347,5.3,40.30247706073101,37.081755761521535,5.830027356412191,690286.408870149
76.61666666666667,173.08324365791316,254.41488519199999,9.274411713045104,5.3,40.31298729331488,36.93093381311154,5.829696146666787,689641.4471667809
76.63333333333333,172.0228410855345,254.41488519199999,9.27466542603081,5.1,40.33261378728861,36.935518828867416,5.813020791732452,711835.5900375148
76.65,171.5896262835883,254.41488519199999,9.274182321477063,5.299999999999999,40.33613911250311,36.9363423927538,5.826731818872243,684147.3103111701
76.66666666666667,171.66881408441867,254.41488519199999,9.273647051698068,5.3,40.31471140686421,36.93133658947084,5.826846761712798,684369.6034337465
76.68333333333334,172.1671267550866,254.41488519199999,9.273522289592602,5.4,40.28577388287413,36.92457639054747,5.830076523716407,673603.1560219239
76.7,172.79845235102266,254.41488519199999,9.273999356711524,5.4,40.25383370018382,36.917114729739545,5.831728270840065,675891.2017019934
76.71666666666667,173.32009580344254,254.41488519199999,9.274976740608158,5.4,40.22933228543917,36.91139086623158,5.833121917592442,677853.6767796288
76.73333333333333,173.74955307838317,254.41488519199999,9.27626500767177,5.4,40.21047970251732,36.90698664661643,5.834295542362787,679528.9631517262
76.75,174.10196450119759,254.41488519199999,9.277724688454445,5.4,40.19594775803733,36.90359178686748,5.835282401698859,680953.2209121122
76.76666666666667,173.94233921341396,254.41488519199999,9.279032040370677,5.3,40.19396391296988,36.90312833369528,5.8316443566216485,693320.5648881521
76.78333333333333,173.5779959489577,254.41488519199999,9.279873091948247,5.3,40.19939415562783,36.90439691218812,5.83105450945126,692077.5828753533
76.8,172.39732010059146,254.41488519199999,9.279828427964105,5.1,40.21946863877326,36.90908658430358,5.8135144828651955,713896.9894498385
76.81666666666666,171.00207587082576,254.41488519199999,9.27856442871105,5.1,40.244261704943575,36.761601299951884,5.812233707376725,708352.7676252556
76.83333333333333,170.733965153986,254.41488519199999,9.276759142248324,5.299999999999999,40.23231985233987,36.75881152086981,5.825172818196323,681345.5457278877
76.85,170.93702832368527,254.41488519199999,9.275275207210493,5.3,40.19733846241756,36.75063939271635,5.825469184513834,681906.4750196688
76.86666666666667,171.53490699086564,254.41488519199999,9.274477790027527,5.4,40.156526783879364,36.74110522989685,5.828543097491154,671490.0409504208
76.88333333333333,172.24638450593932,254.41488519199999,9.274488908052351,5.4,40.11671672737766,36.88508234119596,5.830389327056102,673955.3091482768
76.9,172.83589882292773,254.41488519199999,9.27515554530534,5.4,40.09150643946043,36.87919287527986,5.831949876310965,676119.4789338486
76.91666666666667,173.32253357830604,254.41488519199999,9.276249540298005,5.4,40.07817129845711,36.87607760509004,5.833266130407832,677974.2719599559
76.93333333333334,173.27833429462373,254.41488519199999,9.277378416582735,5.299999999999999,40.081693723356715,36.87690049142344,5.83030403581491,690653.2196195051
76.95,173.012382045904,254.41488519199999,9.278175506677695,5.300000000000001,40.094922849983405,36.87999099521394,5.8298711784370525,689771.6716160043
76.96666666666667,172.79277781458956,254.41488519199999,9.278619754703469,5.300000000000001,40.10550511421835,36.882463155973525,5.82949168139387,689019.0067832739
76.98333333333333,172.61084246976014,254.41488519199999,9.278815033871124,5.299999999999999,40.11398905197285,36.88444511914679,5.8291595966235965,688375.5091416531
77.0,171.58640337985673,254.41488519199999,9.278400719188697,5.1,40.13905243366411,36.89030026577175,5.81277038723509,710537.120939494
77.01666666666667,170.32353903830585,254.41488519199999,9.276966836748654,5.1,40.17228776619519,36.898064491186176,5.811492295959661,705458.3064129017
77.03333333333333,170.125773503829,254.41488519199999,9.275139530356666,5.300000000000001,40.17256718756193,36.74485248621852,5.823701966750449,678929.9566821053
77.05,170.37378968574131,254.41488519199999,9.273739749293842,5.3,40.15137682553007,36.89317941122497,5.824115296646655,679618.9608782587
77.06666666666666,170.571031072785,254.41488519199999,9.272878814023075,5.3,40.13609818689923,36.889610113573305,5.824464414678921,680234.2463748426
77.08333333333333,171.1569670915656,254.41488519199999,9.272635645951965,5.4,40.11796476724197,36.885373900271645,5.827322580852414,669887.5730757843
77.1,171.85085469602853,254.41488519199999,9.273140636799509,5.4,40.09902316124623,36.88094888365643,5.82921522593794,672394.3567240877
77.11666666666666,172.4198604975772,254.41488519199999,9.2742483700713,5.4,40.0881545549713,36.878409829504335,5.8308036330805795,674535.4186819149
77.13333333333334,172.88337768145402,254.41488519199999,9.275738253273481,5.4,40.08269779030535,36.87713505510994,5.832132230552983,676351.7131631414
77.15,172.81515526384075,254.41488519199999,9.277224944611287,5.299999999999999,40.08999061104145,36.87883875715803,5.829418965914629,688932.5403528821
77.16666666666667,172.5251137114839,254.41488519199999,9.278348896298642,5.3,40.10444421675532,36.88221531590642,5.828955266859295,688002.068977701
77.18333333333334,172.2788659754404,254.41488519199999,9.27909447504866,5.3,40.11473485898471,36.88461934980178,5.82853881367674,687187.6288900134
77.2,171.19652110989662,254.41488519199999,9.27913186504171,5.1,40.14025221686779,36.890580551435605,5.812439952365398,709102.5231450667
77.21666666666667,169.88340791287965,254.41488519199999,9.27807708786415,5.1,40.173104304920734,36.89825524573087,5.811075202224573,703879.8484640069
77.23333333333333,169.66347617184513,254.41488519199999,9.276563207691357,5.3,40.17513066189325,36.89872863026193,5.822806389320027,677362.4862410462
77.25,169.88761144612536,254.41488519199999,9.275412243884688,5.299999999999999,40.15889947378315,36.894936804104844,5.8231990314760145,678041.4860276247
77.26666666666667,170.49284116917164,254.41488519199999,9.274964603056324,5.4,40.13866387806729,36.89020949390308,5.825798351726637,667809.2483152482
77.28333333333333,171.1990458680487,254.41488519199999,9.275328130878188,5.4,40.117057114151045,36.885161860172765,5.827752831194338,670338.4720131248
77.3,171.77802538438115,254.41488519199999,9.276341829724764,5.4,40.105763518019586,37.03580080421055,5.829394484874769,672459.373763066
77.31666666666666,172.24938729457193,254.41488519199999,9.277774518523985,5.4,40.10569837656372,37.035785586281065,5.830768360411167,674294.6095961913
77.33333333333333,172.63021614464054,254.41488519199999,9.279454223403219,5.4,40.11436827653291,37.03781099275528,5.8319139685147725,675842.1142286623
77.35,172.49231896611803,254.41488519199999,9.281034468366515,5.3,40.134515659603544,36.8892404136873,5.829116419489774,688199.8059134224
77.36666666666666,172.1453844974135,254.41488519199999,9.282186640273608,5.299999999999999,40.155963505798766,36.894250922077966,5.828539038394764,687065.2467378888
77.38333333333333,170.97946940360143,254.41488519199999,9.28248152323233,5.1,40.185681322612574,36.90119340801071,5.8123645141719695,708665.9647231295
77.4,169.60025764494046,254.41488519199999,9.28158014528176,5.099999999999999,40.21851197375129,36.908863094351446,5.810922175980578,703204.7380474758
77.41666666666667,168.48074552043184,254.41488519199999,9.279719153826086,5.1000000000000005,40.23605036079799,36.912960299947585,5.809541849497569,698658.6226635799
77.43333333333334,168.40140440924324,254.41488519199999,9.277710395086759,5.299999999999999,40.22567464347597,36.91053639135425,5.8199898814183655,672927.0242902823
77.45,168.72665120420436,254.41488519199999,9.276276817927252,5.3,40.199275072903696,36.90436909284519,5.820618084823993,673935.6938219215
77.46666666666667,169.41168166271603,254.41488519199999,9.275692979581375,5.4,40.170565928243995,36.89766224643753,5.822853993690237,664090.2357439075
77.48333333333333,170.17961548681973,254.41488519199999,9.276022471440053,5.4,40.14186875667188,36.890958197105874,5.825061489293075,666822.1213033863
77.5,170.81094251180238,254.41488519199999,9.277073242494183,5.4,40.1221000222531,36.886339952048694,5.82691752669655,669162.8611766712
77.51666666666667,170.89063925486363,254.41488519199999,9.278373984220533,5.300000000000001,40.117728996515616,36.885318821025365,5.825652310084243,682020.9469433116
77.53333333333333,170.7311868866447,254.41488519199999,9.27950003041082,5.299999999999999,40.122665006385866,36.88647194002138,5.825416973561368,681569.6318598015
77.55,169.72809102048134,254.41488519199999,9.279946626382888,5.1,40.14331237583673,36.89129544616448,5.810989295888722,703487.7304741482
77.56666666666666,168.48995511746915,254.41488519199999,9.279317333536172,5.1,40.16938704828286,36.744109562458426,5.8095333561653995,698676.132501087
77.58333333333333,167.47992304569925,254.41488519199999,9.27780156744752,5.1,40.17749410566813,36.746003481254874,5.8081659652127255,694610.6094435571
77.6,166.64996433507747,254.41488519199999,9.275748615154226,5.099999999999999,40.172387458778985,36.744810499131944,5.806903549854016,691186.8553952023
77.61666666666667,165.9634495254092,254.41488519199999,9.273406035503658,5.1000000000000005,40.15950197732865,36.74180027552548,5.8057519285779025,688288.738807946
77.63333333333333,165.39200529712463,254.41488519199999,9.270947509617068,5.1,40.14235567254207,36.737794665674485,5.804710317969889,685824.3656354335
77.65,165.7255658823779,254.41488519199999,9.268911421799633,5.299999999999999,40.10565930675797,36.72922189584974,5.812187304821217,662340.4866880198
77.66666666666667,166.36458306385953,254.41488519199999,9.267819467882171,5.3,40.0589947416359,36.71832041917172,5.813790346417102,664494.7273512916
77.68333333333334,166.06460218624466,254.41488519199999,9.267173720718924,5.1,40.04087417095518,36.71408720756561,5.805528054933744,687931.6510730624
77.7,165.43357311877173,254.41488519199999,9.266272478871702,5.1,40.04026441817588,36.7139447610286,5.8044802045513615,685424.7301590842
77.71666666666667,165.7198058299842,254.41488519199999,9.265472610746732,5.299999999999999,40.01750617578047,36.70862812627464,5.811777759419971,661919.3961498174
77.73333333333333,165.49975157893977,254.41488519199999,9.264939909123203,5.1,40.00026044542294,36.70459928925888,5.804501620468689,685514.7383351903
77.75,164.53623294103068,254.41488519199999,9.26399741418748,5.0,40.01028107165839,36.706940243747994,5.7951489054785945,694310.39709643
77.76666666666667,163.5619216259255,254.41488519199999,9.262345360533065,5.0,40.02090756468597,36.7094227369547,5.793908379405156,690318.5050824295
77.78333333333333,162.75731718107477,254.41488519199999,9.260183247761509,5.000000000000001,40.0224950609718,36.63315495686592,5.792751499132934,686966.6480435363
77.8,162.08858045717008,254.41488519199999,9.257747249629835,4.999999999999999,40.016127262945105,36.63166735269567,5.7916869880792605,684096.7890927373
77.81666666666666,161.918259308058,254.41488519199999,9.255409416674746,5.1,39.995465782096076,36.626840549938166,5.797251362497635,670950.2099126334
77.83333333333333,162.71663822448426,254.41488519199999,9.253910079798024,5.3,39.95114290569829,36.693124764372826,5.8014796331634555,649998.6183735649
77.85,163.74576180633647,254.41488519199999,9.253680741929918,5.300000000000001,39.90424930129296,36.68216978100513,5.804643552263158,653593.7269337319
77.86666666666667,164.58789969456765,254.41488519199999,9.254518606643252,5.3,39.873404864254965,36.67496410127497,5.807262804643673,656658.6018252476
77.88333333333333,164.474636162295,254.41488519199999,9.2556707413824,5.1,39.87108890337523,36.67442306133489,5.802157162803192,680545.7835364412
77.9,164.01400581966197,254.41488519199999,9.256430350635839,5.1,39.88575432419206,36.677849102970335,5.801387721527494,678894.1806783566
77.91666666666667,163.2265302180468,254.41488519199999,9.256522317521336,5.0,39.90380383679717,36.68206571444415,5.793191049211171,688321.7406778141
77.93333333333334,162.39964691848616,254.41488519199999,9.255878125830447,5.0,39.92277549245842,36.686497751069666,5.7920294588704575,685044.053132024
77.95,161.71374413183474,254.41488519199999,9.254674390453614,5.0,39.932668215057596,36.61217018473245,5.790964494652202,682280.2272030902
77.96666666666667,161.1410559206476,254.41488519199999,9.253131670041743,5.000000000000001,39.9342707356648,36.61254455532778,5.789995772711731,679898.24212565
77.98333333333333,160.6599431165471,254.41488519199999,9.251409207216184,5.0,39.92968073401327,36.61147226855461,5.78911971202162,677853.4424988276
78.0,160.63724932980494,254.41488519199999,9.249824872037282,5.1,39.912918412973255,36.607556362525926,5.7940280225769545,665533.7636911322
78.01666666666667,160.76816671752283,254.41488519199999,9.248666165162437,5.1,39.88958898477165,36.60210629100407,5.794220591936447,665889.2757981572
78.03333333333333,160.92184290183957,254.41488519199999,9.24789231225522,5.1,39.87058596916831,36.597666928269845,5.794495622744813,666372.7334945226
78.05,161.0448169924905,254.41488519199999,9.24738591171649,5.1,39.8550729755351,36.59404288210427,5.794723903261656,666771.9337204305
78.06666666666666,160.76403974863376,254.41488519199999,9.246873147643159,5.0,39.85087478705229,36.59306212821284,5.789009513508672,677731.7555223064
78.08333333333333,160.37012311053206,254.41488519199999,9.246089130560083,5.0,39.85347949327084,36.593670622988704,5.788303262161943,676133.3308161667
78.1,160.04470402638367,254.41488519199999,9.245059279819824,4.999999999999999,39.85273366911708,36.59349638832913,5.787678789076583,674772.2056404564
78.11666666666666,159.6905754117369,254.41488519199999,9.243841656202132,4.800000000000001,39.866209285311974,36.44336719383622,5.768725435735273,698097.7954653426
78.13333333333334,158.52031381834087,254.41488519199999,9.242011847940939,4.8,39.88288883380939,36.447263763073906,5.767898695235567,693135.1971241087
78.15,157.55438514119072,254.41488519199999,9.239359752287353,4.800000000000001,39.88290734567139,36.44726808769648,5.767047498426452,688927.3338670935
78.16666666666667,156.89568249533585,254.41488519199999,9.236281859173346,5.0,39.85208923986043,36.28679127770203,5.780905422125967,661947.6665743722
78.18333333333334,157.14819389416962,254.41488519199999,9.233500212169258,5.0,39.79958509023749,36.27452559471288,5.781227471385211,662589.9117197408
78.2,157.3603399647024,254.41488519199999,9.231413579602846,5.000000000000001,39.749599983532896,36.26284839438832,5.781515062670314,663154.6282134649
78.21666666666667,157.90947036401732,254.41488519199999,9.230072106816248,5.099999999999999,39.697498335278254,36.403954022786436,5.785472198554086,653334.5650869943
78.23333333333333,158.14429398730508,254.41488519199999,9.229354640093717,5.000000000000001,39.659406292753445,36.395055203904995,5.782986472882992,665822.752501842
78.25,158.19523969410574,254.41488519199999,9.228893939815084,5.0,39.64030408519193,36.39059266858112,5.783055070470265,665961.375505372
78.26666666666667,158.23757964372305,254.41488519199999,9.228547661370973,5.0,39.62623978162746,36.38730705610622,5.783114728483966,666080.9750601613
78.28333333333333,158.27307888061023,254.41488519199999,9.228288844873168,5.0,39.615715311356325,36.38484839680212,5.783167042011511,666184.9695103712
78.3,158.30293160926118,254.41488519199999,9.22809604479306,5.0,39.60771045129475,36.38297835268955,5.783212837223949,666275.3096618388
78.31666666666666,158.32810715857192,254.41488519199999,9.227952498614739,5.000000000000001,39.60399790616226,36.535388333282455,5.783252842155536,666308.8556362598
78.33333333333333,158.3493832088971,254.41488519199999,9.227845147093959,5.0,39.6074339817125,36.53619104723418,5.783287659599656,666378.5870413794
78.35,158.36763428211572,254.41488519199999,9.22776375637303,5.0,39.61440388756056,36.38454203037853,5.783318304944994,666486.0343214335
78.36666666666666,158.75814393234145,254.41488519199999,9.227905268900155,5.1000000000000005,39.61015244004552,36.38354883445328,5.787477601851183,656198.2729244861
78.38333333333333,159.2361652134172,254.41488519199999,9.2284706923979,5.1,39.595015618280904,36.22673538555232,5.788746020673831,658065.0586816878
78.4,159.63876401348517,254.41488519199999,9.229391583487756,5.1,39.576854643171785,36.22249273492257,5.7898322457749085,659643.0624599353
78.41666666666667,159.59616015906812,254.41488519199999,9.230327187094511,5.0,39.563235397989324,36.14267245333652,5.78587873825984,671499.3272859381
78.43333333333334,159.40746871273893,254.41488519199999,9.230968066348032,5.000000000000001,39.550895323113316,36.13978964411899,5.7855723057428206,670847.7915630933
78.45,159.11373190953626,254.41488519199999,9.231231589846784,4.8,39.54798323504915,35.98583205916922,5.7680501174860765,694384.1762163051
78.46666666666667,158.39688128440895,254.41488519199999,9.230896673626015,4.6000000000000005,39.56501268544494,35.913171729447825,5.739103749050094,717146.2290426446
78.48333333333333,156.26566812450096,254.41488519199999,9.229065926540436,4.8,39.55130284802486,35.75669164348533,5.765455116465428,682767.814336388
78.5,155.69076088546848,254.41488519199999,9.226099919244566,4.799999999999999,39.497707950162095,35.74417114688189,5.764705269516054,680123.7765116142
78.51666666666667,155.41843121308514,254.41488519199999,9.223151365105045,5.0,39.41652434909277,35.57192827262647,5.776419747959461,655159.3495162455
78.53333333333333,155.9139058259192,254.41488519199999,9.22079570575033,5.0,39.31668948605076,35.471966850864405,5.7773940105402914,656776.8425854393
78.55,156.69963646368518,254.41488519199999,9.219495299782146,5.1,39.210019727873934,35.293770063900425,5.781005289370352,648121.9689823148
78.56666666666666,157.49963425506377,254.41488519199999,9.219245146764512,5.1000000000000005,39.09877186416015,35.26778105085416,5.783234284596421,650971.6043996279
78.58333333333333,160.07086005675677,254.41488519199999,9.220851842835174,5.6,38.95280668328303,35.23368160064021,5.757297486942188,604965.5091230505
78.6,163.10478715296648,254.41488519199999,9.225137441773484,5.599999999999999,38.79519919051731,35.35013962972344,5.774262615406999,614839.6480531903
78.61666666666667,164.95381147255318,254.41488519199999,9.231199134289009,5.4,38.695237470935474,35.32678721334784,5.8022780533088865,643847.5302240599
78.63333333333333,166.17703756359697,254.41488519199999,9.237767132458266,5.4,38.638467201521905,35.39016354758885,5.807546244745507,648693.8604161185
78.65,165.96386778460834,254.41488519199999,9.243668360556812,5.1,38.62730795081181,35.54083387654309,5.803879032445394,684796.8759579194
78.66666666666667,164.805108926638,254.41488519199999,9.247827730091856,5.0,38.65791280570389,35.54798358662755,5.794737855823717,693451.4641729956
78.68333333333334,163.6934285011804,254.41488519199999,9.2501117699827,5.0,38.69139792972197,35.55580616672851,5.793478610872505,689393.5750175555
78.7,162.79269202275276,254.41488519199999,9.25096470274193,5.0,38.71490828493966,35.40802122366365,5.792317236923793,686065.4992111096
78.71666666666667,162.45252155039407,254.41488519199999,9.251026492367918,5.1000000000000005,38.71809711547061,35.408766177818315,5.797992724057396,672480.2030375833
78.73333333333333,162.34223633105626,254.41488519199999,9.250827305226201,5.099999999999999,38.707034981991185,35.40618191308083,5.797753682410466,672041.6833006871
78.75,162.25222716424628,254.41488519199999,9.250534882624072,5.1,38.69524093062537,35.40342666237684,5.797547017950172,671668.8042335092
78.76666666666667,161.78642975368393,254.41488519199999,9.249977573220958,5.0,38.69087907949114,35.325769033867125,5.790805559915311,682091.21694161
78.78333333333333,161.23875471985372,254.41488519199999,9.248970847384552,5.0,38.688725943993695,35.325266032149464,5.789901539273418,679866.6191491917
78.8,160.77879138495544,254.41488519199999,9.247605831357193,5.0,38.679614464386,35.323137466669735,5.789079127474634,677942.6020641293
78.81666666666666,160.40750278282104,254.41488519199999,9.246031738247819,5.0,38.66666805712158,35.32011300996499,5.788362799427208,676338.7427442365
78.83333333333333,160.01951079126906,254.41488519199999,9.244306858763798,4.8,38.66825416363389,35.167206264407824,5.7689252821165775,699586.6657089435
78.85,158.8131735899435,254.41488519199999,9.242009325948537,4.8,38.67372157483001,35.16848352597638,5.768110543086188,694415.2518581881
78.86666666666667,157.81986916797297,254.41488519199999,9.238929376470352,4.8,38.663351035177136,35.16606082695692,5.7672603116053285,690040.2990087646
78.88333333333333,157.00366118833432,254.41488519199999,9.235387734604528,4.8,38.64380184659673,35.16149387079166,5.766420922834638,686345.6591068993
78.9,156.49159124872313,254.41488519199999,9.231707800156565,5.0,38.60125197316249,35.15155364201887,5.779644728987623,659955.1386289573
78.91666666666667,156.6640951225363,254.41488519199999,9.228438096476896,4.800000000000001,38.56473208321038,35.143022099347135,5.765846307791495,684184.7582246945
78.93333333333334,156.05715159120246,254.41488519199999,9.225435329250107,4.8,38.55079819686664,35.293044235704464,5.765090875865477,681341.6812978319
78.95,155.54891705838244,254.41488519199999,9.222303865002369,4.800000000000001,38.54137074774034,35.36748049624894,5.764385541175743,678930.6399474302
78.96666666666667,155.45915919509827,254.41488519199999,9.219343705300947,4.6,38.55836101692156,35.37144965406168,5.739732844745602,703088.1396480614
78.98333333333333,154.40848448590828,254.41488519199999,9.216208416489538,4.500000000000001,38.60324420275435,35.53521225792202,5.723675141008403,710992.2193000767
79.0,153.07792177603375,254.41488519199999,9.21225753867914,4.3,38.66920666890558,35.55062198657784,5.7097323307983014,728585.4155677017
79.01666666666667,151.07388323320748,254.41488519199999,9.207088173306387,4.3,38.737979251127285,35.56668819654285,5.712008546008548,718867.3195552488
79.03333333333333,149.26635675509402,254.41488519199999,9.200536945182707,4.6,38.76452147083664,35.72616610142606,5.7369117621901635,675007.8764561316
79.05,149.1989142850222,254.41488519199999,9.193821071270076,5.0,38.73341102665179,35.718898278810826,5.75532932045939,628913.2008479501
79.06666666666666,151.03104600972452,254.41488519199999,9.189016129299866,5.1,38.68476167358169,35.707533128690876,5.7583763563306425,624283.0292960452
79.08333333333333,153.4501591728425,254.41488519199999,9.187202832650136,5.3,38.63760609255559,35.54323966242694,5.754659106314521,611341.7014514453
79.1,155.83798492634708,254.41488519199999,9.188191395765605,5.299999999999999,38.598282187080386,35.687330345213624,5.765657610643085,619392.4312685289
79.11666666666666,157.94457838604694,254.41488519199999,9.191323571958817,5.3,38.58209185381583,35.68354806330375,5.77505410771419,626841.1490806158
79.13333333333334,159.78821647616195,254.41488519199999,9.195915404162921,5.299999999999999,38.583530269522335,35.68388409676376,5.783023697593548,633611.3229769378
79.15,161.39099612608862,254.41488519199999,9.201415757303117,5.3,38.5963722345902,35.68688415435181,5.789747495116454,639706.144085801
79.16666666666667,162.7783331247702,254.41488519199999,9.207396707108666,5.3,38.616344905087615,35.69155004164886,5.795405309758336,645153.5845619051
79.18333333333334,163.17654568668786,254.41488519199999,9.213106478269482,5.1000000000000005,38.65786760367753,35.70125030841664,5.796415177828998,670851.1861927103
79.2,163.18156995413108,254.41488519199999,9.217864557268175,5.099999999999999,38.70847760058651,35.55979620998963,5.796817451854681,671468.0735722925
79.21666666666667,163.2012481269869,254.41488519199999,9.221639013296592,5.099999999999999,38.74371238279067,35.56802753402423,5.797165641430267,671970.6087364533
79.23333333333333,164.03048182986655,254.41488519199999,9.225034104490861,5.299999999999999,38.74922575222006,35.56931553206074,5.801850708286325,651512.9028035504
