Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
79.25,165.5039002748345,254.41488519199999,9.228852821245157,5.4,38.731051070117786,35.71834696088792,5.803875345115615,645336.8883044493
79.26666666666667,166.95605614581297,254.41488519199999,9.233314399087522,5.4,38.71663776902706,35.56170253625048,5.809521550120034,650857.3983195418
79.28333333333333,169.05237422103843,254.41488519199999,9.238608505839112,5.6,38.69268385633633,35.556106576663964,5.804723672665276,635251.7182027864
79.3,170.4001068588031,254.41488519199999,9.244488718894544,5.4,38.68334179566642,35.70720142591087,5.82175153925604,663975.5074355497
79.31666666666666,171.12813012727008,254.41488519199999,9.250150836322026,5.4,38.70316430071731,35.71183223251855,5.824525417404498,667168.6374189396
79.33333333333333,171.74190731534594,254.41488519199999,9.2552763424835,5.4,38.72695143891355,35.71738923131636,5.826827426461198,669914.0682153763
79.35,172.27530418121717,254.41488519199999,9.259857870465865,5.4,38.75236777584662,35.72332683308318,5.828782636900168,672324.7409785668
79.36666666666666,172.73566310078843,254.41488519199999,9.263902634692553,5.4,38.77548787579378,35.57545072108276,5.83043508116284,674482.4104917627
79.38333333333333,173.13423302496562,254.41488519199999,9.267436062124768,5.4,38.794541295537556,35.733179140506124,5.83183508490203,676248.20985477
79.4,173.48139170977953,254.41488519199999,9.27049150044,5.4,38.81314498756159,35.73752521582462,5.833026254501805,677840.028771004
79.41666666666667,174.6926393768864,254.41488519199999,9.273549421391849,5.6,38.81454915645213,35.73785324876293,5.83266876733841,657702.2019898411
79.43333333333334,177.13653281122248,254.41488519199999,9.277590876354763,5.8,38.78506134267751,35.57768721306952,5.825370322445665,642239.6109264176
79.45,179.74859177035904,254.41488519199999,9.28304626788043,5.800000000000001,38.75023881897961,35.569552198225395,5.837381399523266,651174.7627194221
79.46666666666667,181.98997809443856,254.41488519199999,9.289511451800816,5.799999999999999,38.72835662893501,35.5644402212079,5.847348328564623,659129.4602281618
79.48333333333333,183.8987026344693,254.41488519199999,9.296435990258836,5.8,38.71628248182798,35.561619536331705,5.852216631913348,666400.166649177
79.5,185.51449635405515,254.41488519199999,9.303416327950949,5.8,38.71156527853921,35.56051753352715,5.853979212000401,672916.3895883235
79.51666666666667,185.83370929580053,254.41488519199999,9.309696427385147,5.6,38.731840116962886,35.56525401135884,5.8587148903378194,701108.2108943302
79.53333333333333,185.48335334036972,254.41488519199999,9.31454365808809,5.599999999999998,38.76603226476433,35.57324176182547,5.859610480755837,700388.5694731981
79.55,185.2243344636757,254.41488519199999,9.31798968179497,5.6,38.79044736109836,35.578945460179476,5.860258186555806,699838.4678405493
79.56666666666666,185.03801231395673,254.41488519199999,9.320374267799638,5.599999999999999,38.808142802311984,35.583079355763694,5.860714076265569,699430.8618532902
79.58333333333333,184.9100435644578,254.41488519199999,9.32195686389963,5.6,38.82118966598224,35.58612728045024,5.861021261326954,699144.355334503
79.6,185.85706276821477,254.41488519199999,9.323394689913393,5.799999999999999,38.81150318369862,35.58386438652997,5.857416057928238,676546.9858869506
79.61666666666667,187.81915423280822,254.41488519199999,9.325609227901447,5.8999999999999995,38.77961675145345,35.57641528255661,5.851683792721196,670861.2541275827
79.63333333333333,189.26878648484777,254.41488519199999,9.328631901685588,5.800000000000001,38.763247054730144,35.572591098904866,5.857919495542177,689415.3071256924
79.65,190.14294074194544,254.41488519199999,9.33182867134881,5.8,38.76796160953996,35.726969764585576,5.8581049345523555,692918.5269283493
79.66666666666667,190.87888584014055,254.41488519199999,9.33486089151325,5.8,38.781369854887615,35.73010211294387,5.858229362324152,695976.9394847607
79.68333333333334,190.40828071401785,254.41488519199999,9.33717584785543,5.599999999999999,38.821682279100905,35.739519643167206,5.85490572497609,722145.374899001
79.7,189.35734209153242,254.41488519199999,9.33817514606228,5.6000000000000005,38.8729548301613,35.598220326395406,5.856666229695783,718268.0229679162
79.71666666666667,188.54995749356644,254.41488519199999,9.33798761383822,5.6000000000000005,38.9065587534097,35.60607065961129,5.857880084678105,715127.5975635498
79.73333333333333,186.88389429258615,254.41488519199999,9.336566626230338,5.4,38.945982863126154,35.615280667494176,5.845848224926947,736559.411713804
79.75,184.95701221309827,254.41488519199999,9.333680242793083,5.400000000000001,38.98620355778636,35.62467676844712,5.850466941209338,728317.2459560789
79.76666666666667,182.97146370995836,254.41488519199999,9.32946020748085,5.3,39.01746934917507,35.63198088228065,5.845000451230569,733721.713944898
79.78333333333333,181.63270041753486,254.41488519199999,9.324401790151637,5.4,39.03194226597512,35.63536195236126,5.853230961129959,714077.5921082464
79.8,181.85107308724758,254.41488519199999,9.319614039769508,5.6,39.00848518147883,35.629882058593864,5.860449690149581,687641.987120591
79.81666666666666,182.62246192089515,254.41488519199999,9.31594434789711,5.6,38.972318319313786,35.62143298801154,5.861910098499337,689877.7448193508
79.83333333333333,183.27778290520519,254.41488519199999,9.313365390239401,5.6,38.94666472618108,35.6154399599717,5.861660573141571,691971.8041742266
79.85,182.84053802227243,254.41488519199999,9.31113025104719,5.4,38.95032622053522,35.769572616416745,5.853938598772998,716829.1034641722
79.86666666666667,181.93050630719696,254.41488519199999,9.308496774551665,5.4,38.97511169827676,35.77536284090178,5.85261001209054,713124.1994219322
79.88333333333333,180.74162018402234,254.41488519199999,9.305206574828663,5.299999999999999,39.003680192361976,35.628759547826675,5.842702647338527,722055.0848013891
79.9,179.54148974218748,254.41488519199999,9.301248896634883,5.3,39.02819645603838,35.634486880246925,5.841224057595921,717015.966494437
79.91666666666667,177.67165982276433,254.41488519199999,9.2964190558713,5.1,39.0577007231996,35.64137947807826,5.816632149307993,736920.6961439056
79.93333333333334,175.25634757309456,254.41488519199999,9.29030830368009,5.0,39.09734869632009,35.65064178349508,5.801304102514718,740515.6643733649
79.95,173.58549496977122,254.41488519199999,9.28322841754969,5.1,39.11510278608437,35.65478938017789,5.81450567268365,719076.3028189179
79.96666666666667,173.38133401142537,254.41488519199999,9.276359014916965,5.3,39.09271615800167,35.649559559578364,5.830412836384409,691040.93441738
79.98333333333333,175.0258361580024,254.41488519199999,9.271205352221127,5.6,39.02797403357344,35.634434919335945,5.833429083981859,658700.7001391036
80.0,177.14366813910596,254.41488519199999,9.268526151521725,5.6,38.956890108748276,35.61782874832296,5.840006979021349,665504.7196532146
80.01666666666667,179.9024967637303,254.41488519199999,9.268390893042298,5.8,38.88991906721688,35.602183402749766,5.8349526325292915,650072.4761887528
80.03333333333333,225.97694800000002,254.41488519199999,9.255582685484981,5.799999999999999,38.91571673435872,35.6082100884364,5.797414445812255,819148.1473152604
80.05,225.97694800000002,254.41488519199999,9.240910773702716,5.8,39.01383004147858,35.47785340894039,5.797545966394335,816849.1353569027
80.06666666666666,225.97694800000002,254.41488519199999,9.24069007711882,5.6,39.107180270902894,35.49966129135171,5.759203351922281,853484.6766198066
80.08333333333333,225.97694800000002,254.41488519199999,9.242047944077235,5.4,39.2245219062068,35.527073892268064,5.70688498969939,892438.5890756306
80.1,225.97694800000002,254.41488519199999,9.237369857130151,5.400000000000002,39.33400742510018,35.47601255681205,5.707419639150601,891689.6178924938
80.11666666666667,225.97694800000002,254.41488519199999,9.227316932282186,5.4,39.41135535994425,35.49408208570598,5.708556254767791,889925.5498288167
80.13333333333333,225.97694800000002,254.41488519199999,9.214764365890604,5.4,39.46430203432952,35.50645114849442,5.709951707702044,887710.7246937124
80.15,225.97694800000002,254.41488519199999,9.204205335676784,5.6,39.47285822564471,35.508449991081534,5.761442601506666,847439.734449582
80.16666666666667,225.97694800000002,254.41488519199999,9.203096272770436,5.799999999999999,39.42516242122187,35.49730760288623,5.797637488653327,810862.8775018749
80.18333333333334,225.97694800000002,254.41488519199999,9.214990412067305,5.8,39.364596328777985,35.483158540476055,5.7976475916900085,812782.0707545128
80.2,225.97694800000002,254.41488519199999,9.236469745582431,5.799999999999997,39.3212578194599,35.47303407564164,5.7975752963143705,816279.9684195333
80.21666666666667,225.97694800000002,254.41488519199999,9.262767266854793,5.800000000000002,39.292592823011795,35.46633754285628,5.797330796864996,820586.4208835382
80.23333333333333,225.97694800000002,254.41488519199999,9.290792170384607,5.800000000000001,39.27592558299326,35.46244384904656,5.796885305036607,825199.2070777502
80.25,225.97694800000002,254.41488519199999,9.315961466748131,5.6,39.29551802873587,35.467020910672865,5.7537375607413495,866551.609968803
80.26666666666667,225.97694800000002,254.41488519199999,9.33346169207075,5.6,39.339467752388735,35.477288163483514,5.7523095890889735,869598.5838971499
80.28333333333333,225.97694800000002,254.41488519199999,9.340779361475823,5.399999999999999,39.403075178188196,35.49214772270341,5.694780844894142,910317.5953226987
80.3,225.97694800000002,254.41488519199999,9.336939037615856,5.4,39.47730642692047,35.509489151359574,5.695280068359534,909650.5508848067
80.31666666666666,225.97694800000002,254.41488519199999,9.324550272684954,5.399999999999999,39.53292410032479,35.52248219582312,5.696875262855861,907431.586791255
80.33333333333333,225.97694800000002,254.41488519199999,9.310497045297163,5.6,39.546204034978665,35.52558456905935,5.754171539547477,865703.8608224563
80.35,225.97694800000002,254.41488519199999,9.305183247389273,5.8999999999999995,39.48997444863484,35.512448573416,5.812100948413044,809834.7759351616
80.36666666666667,225.97694800000002,254.41488519199999,9.315068078690947,5.8999999999999995,39.411613116084126,35.49414230104368,5.812172199783136,811409.1233654371
80.38333333333333,225.97694800000002,254.41488519199999,9.33703910088293,5.9,39.35698715182924,35.558019574115185,5.812241345202399,814910.5224939651
80.4,225.97694800000002,254.41488519199999,9.363941980000803,5.799999999999999,39.337294953394,35.55341920890404,5.794855712734732,837324.5338493511
80.41666666666667,225.97694800000002,254.41488519199999,9.390149402252117,5.800000000000001,39.342409408295964,35.47797537428648,5.7938345784110865,841759.0851443819
80.43333333333334,225.97694800000002,254.41488519199999,9.413650753869286,5.799999999999999,39.35113640141785,35.48001411849718,5.792791581559191,845707.2954330337
80.45,225.97694800000002,254.41488519199999,9.431847545098137,5.599999999999999,39.388231168129806,35.48867996019375,5.743237777337531,886804.6182078475
80.46666666666667,225.97694800000002,254.41488519199999,9.441236867970042,5.6,39.44356963774461,35.50160777885712,5.74228273379514,888478.06793156
80.48333333333333,225.97694800000002,254.41488519199999,9.44279797438785,5.6,39.4867867432839,35.51170388211868,5.742122483300914,888770.0681899174
80.5,225.97694800000002,254.41488519199999,9.439746643656122,5.6,39.51985673814854,35.519429482406956,5.742435318773461,888246.2801510758
80.51666666666667,225.97694800000002,254.41488519199999,9.436884883135438,5.8,39.5177989852517,35.518948763361244,5.791644577278204,849686.5701852533
80.53333333333333,225.97694800000002,254.41488519199999,9.439302490674795,5.799999999999998,39.4920568760231,35.51293505675829,5.791518702897138,850085.7073642546
80.55,225.97694800000002,254.41488519199999,9.448461843328184,5.9,39.46071929623793,35.50561417217959,5.810772640711649,833292.3890609286
80.56666666666666,225.97694800000002,254.41488519199999,9.463752891887095,5.9,39.428743732632746,35.57478288670747,5.8103437628875705,835762.4993945783
80.58333333333333,225.97694800000002,254.41488519199999,9.481877105799922,5.8,39.42487232080948,35.57387847228526,5.789104413671559,857217.9046789171
80.6,225.97694800000002,254.41488519199999,9.498488198909847,5.800000000000001,39.44405304828579,35.73163663252531,5.788062805313921,859955.0626157551
80.61666666666667,225.97694800000002,254.41488519199999,9.50971817499361,5.6,39.498197331432024,35.74428547299823,5.7348704342871795,900474.3099893053
80.63333333333333,225.97694800000002,254.41488519199999,9.50977981996648,5.4,39.6048916572005,35.922487999285536,5.672265447762499,940960.3105399419
80.65,225.97694800000002,254.41488519199999,9.496184803880679,5.4,39.721436148715505,35.79643709498119,5.673867228246222,938628.0800671146
80.66666666666667,225.97694800000002,254.41488519199999,9.473000761581265,5.4,39.813481755864885,35.81794019989663,5.676541874897748,934475.6611174261
80.68333333333334,225.97694800000002,254.41488519199999,9.445382591572537,5.4,39.88480021863916,35.98787844375921,5.680351193534846,929352.1108043396
80.7,225.97694800000002,254.41488519199999,9.41665983527604,5.4,39.9432299667476,36.0015284270954,5.684469372680262,924103.7501658375
80.71666666666667,225.97694800000002,254.41488519199999,9.391520294132611,5.599999999999998,39.964836047082585,36.00657590113184,5.747165830159467,879707.4629151907
80.73333333333333,225.97694800000002,254.41488519199999,9.378774214485926,5.8999999999999995,39.921146220892055,36.07300800469934,5.812040780805788,821704.5909609848
80.75,225.97694800000002,254.41488519199999,9.382431269551295,5.8,39.87302315262779,36.0617658018633,5.7941509944021234,840386.295501414
80.76666666666667,225.97694800000002,254.41488519199999,9.39673729510443,5.799999999999999,39.85890031431099,36.05846651487465,5.793554233141657,842779.090045096
80.78333333333333,225.97694800000002,254.41488519199999,9.41567233568599,5.799999999999998,39.86052890942086,36.21212425842504,5.792696323799744,845881.6472911095
80.8,225.97694800000002,254.41488519199999,9.436529110574076,5.799999999999999,39.877473518620725,36.21608274944553,5.791662997764772,849399.835984112
80.81666666666666,225.97694800000002,254.41488519199999,9.45494101229447,5.6,39.932868485014716,36.22902376652443,5.740861867533186,890714.3388148623
80.83333333333333,225.97694800000002,254.41488519199999,9.46620070085457,5.6,40.01195996471764,36.247500611195676,5.739670761530526,892726.7569475798
80.85,225.97694800000002,254.41488519199999,9.47051277329301,5.599999999999998,40.081355556032634,36.26371236455283,5.739209000562428,893511.3248235468
80.86666666666667,225.97694800000002,254.41488519199999,9.467915674583834,5.399999999999998,40.16825954433188,36.284014317419924,5.677118804261518,933463.913406921
80.88333333333333,225.97694800000002,254.41488519199999,9.459194221974133,5.6000000000000005,40.213871755328924,36.14139266827389,5.740414439010802,891643.1177644539
80.9,225.97694800000002,254.41488519199999,9.452658673814698,5.8,40.19737751019526,36.29081667001746,5.790801384838645,852226.7501807472
80.91666666666667,225.97694800000002,254.41488519199999,9.456319982540332,5.9,40.167846037652936,36.28391771663933,5.8105588598108096,834480.35351855
80.93333333333334,225.97694800000002,254.41488519199999,9.470674385420056,5.900000000000001,40.139720319927434,36.27734716669345,5.8101322734745775,836852.0080685988
80.95,225.97694800000002,254.41488519199999,9.490589783768314,5.8,40.1391733087158,36.27721937743943,5.788564950911067,858640.3034551045
80.96666666666667,225.97694800000002,254.41488519199999,9.510495629964279,5.799999999999999,40.15828986946646,36.28168526586338,5.787275754413563,862035.6850390685
80.98333333333333,225.97694800000002,254.41488519199999,9.52838388220833,5.799999999999999,40.18065924575167,36.363549697006945,5.786050847616322,865057.1595409767
81.0,225.97694800000002,254.41488519199999,9.544275310089661,5.8,40.206792715874926,36.36965483083428,5.78491077514083,867785.0355995214
81.01666666666667,225.97694800000002,254.41488519199999,9.558282370196752,5.799999999999999,40.2354793436732,36.376356416997055,5.783865957081824,870196.440554103
81.03333333333333,225.97694800000002,254.41488519199999,9.57050755068921,5.8,40.264789229121895,36.383203604618295,5.782923844348928,872306.159900159
81.05,225.97694800000002,254.41488519199999,9.581127115402683,5.8,40.29227417292452,36.31298582026796,5.782082854074741,874183.7181817227
81.06666666666666,225.97694800000002,254.41488519199999,9.587692400425334,5.6000000000000005,40.342541996505176,36.32472906709746,5.725516981704694,914491.9469059445
81.08333333333333,225.97694800000002,254.41488519199999,9.589346692369027,5.8,40.3800347727027,36.410126530018026,5.781417621302769,875587.4151964468
81.1,225.97694800000002,254.41488519199999,9.592025235263307,5.9,40.37261637225985,36.33175485004514,5.804737000776844,857252.4087339423
81.11666666666667,225.97694800000002,254.41488519199999,9.599937204361593,5.9,40.35756771195578,36.4048779192549,5.804278598873712,858542.7856141917
81.13333333333333,225.97694800000002,254.41488519199999,9.611776485660508,5.9,40.35093543372131,36.4033285289133,5.803569246460609,860544.6754429501
81.15,225.97694800000002,254.41488519199999,9.625445482721707,5.9,40.35179263969662,36.40352878388029,5.8027156921499845,862862.8369767297
81.16666666666667,225.97694800000002,254.41488519199999,9.638277246937887,5.8,40.37141549397049,36.40811294935281,5.777204229105239,884051.1932627986
81.18333333333334,225.97694800000002,254.41488519199999,9.64761206158389,5.799999999999999,40.40325592472819,36.41555130675345,5.776352080344714,885683.3597805778
81.2,225.97694800000002,254.41488519199999,9.650700660453131,5.599999999999999,40.4580943096222,36.42836229882889,5.717290880955259,925863.9356337272
81.21666666666667,225.97694800000002,254.41488519199999,9.6451124532725,5.6,40.52630229273271,36.44429661076749,5.718043624280669,924873.8827681844
81.23333333333333,225.97694800000002,254.41488519199999,9.629807329868278,5.4,40.584957226316256,35.2,5.657101095227109,963204.5526254496
81.25,225.97694800000002,254.41488519199999,9.604664749809794,5.4,40.599471013447896,35.2,5.6604248963229225,958593.5326155607
81.26666666666667,225.97694800000002,254.41488519199999,9.572742314565069,5.3999999999999995,40.548802713709996,35.2,5.664534634160041,952733.1245934932
81.28333333333333,225.97694800000002,254.41488519199999,9.541111093830859,5.6,40.453417125614436,36.427269645072315,5.731218237104873,906145.6565181332
81.3,225.97694800000002,254.41488519199999,9.518869708383408,5.8,40.34142938928125,36.40110778772579,5.786710094223478,863489.7794095133
81.31666666666666,225.97694800000002,254.41488519199999,9.510558521527637,5.800000000000001,40.26041079176231,36.53545802373614,5.787271558086395,861971.3373139413
81.33333333333333,225.97694800000002,254.41488519199999,9.51331936226749,5.799999999999999,40.226428632212134,36.52751932937916,5.787086547823353,862432.3349825538
81.35,225.97694800000002,254.41488519199999,9.522626432594919,5.799999999999998,40.22505898139857,36.5271993603328,5.786451886196494,864020.5044054443
81.36666666666667,225.97694800000002,254.41488519199999,9.53277113562414,5.6,40.27104175674578,36.53794156165252,5.732203665143202,904524.6256414833
81.38333333333333,225.97694800000002,254.41488519199999,9.5380916688117,5.6,40.34635406662809,36.555535540887135,5.731576260011321,905496.6164690027
81.4,225.97694800000002,254.41488519199999,9.535427420632045,5.4,40.442553689229385,36.57800908027359,5.669177645471414,945661.0932993798
81.41666666666667,225.97694800000002,254.41488519199999,9.521976407876812,5.3,40.53925471225828,35.2,5.652842115359764,962438.3285212312
81.43333333333334,225.97694800000002,254.41488519199999,9.498129369927465,5.299999999999999,40.57036953311869,35.2,5.656114670168895,958053.6481880449
81.45,225.97694800000002,254.41488519199999,9.468205227643383,5.300000000000001,40.55098115304886,35.2,5.66012476261603,952547.4767538527
81.46666666666667,225.97694800000002,254.41488519199999,9.437549347192226,5.4,40.49061447849211,36.43595945229155,5.681485669790339,927964.6446885628
81.48333333333333,225.97694800000002,254.41488519199999,9.41317275653025,5.6,40.398670518396344,36.41448009350941,5.7450921404891195,883492.0460643666
81.5,225.97694800000002,254.41488519199999,9.402514340090395,5.799999999999999,40.30231118472501,36.3919692434462,5.793300657900871,843787.0144148463
81.51666666666667,225.97694800000002,254.41488519199999,9.405115418687897,5.600000000000001,40.25215148608011,36.38025125607133,5.745873458789815,882033.3963936743
81.53333333333333,225.97694800000002,254.41488519199999,9.41291125167553,5.599999999999999,40.255795001630005,36.38110243082651,5.745117679960625,883401.1309834218
81.55,225.97694800000002,254.41488519199999,9.418561029767705,5.4,40.301932772004875,36.545158122688214,5.684200346103367,924346.5838049318
81.56666666666666,225.97694800000002,254.41488519199999,9.417808697862712,5.4,40.37836908685504,36.563014684760816,5.684306862521949,924232.0807700027
81.58333333333333,225.97694800000002,254.41488519199999,9.40974259101327,5.3,40.463759855338104,36.58296312891113,5.667638920714134,941594.505707012
81.6,225.97694800000002,254.41488519199999,9.395314003729398,5.3,40.54792233157919,35.2,5.669426179201735,939243.8227195266
81.61666666666667,225.97694800000002,254.41488519199999,9.376734423985603,5.300000000000002,40.557843470641984,35.2,5.671687324909878,935876.5162494923
81.63333333333333,225.97694800000002,254.41488519199999,9.356657970284578,5.3,40.507375885379425,36.43987514476173,5.674078836468094,932060.6449741732
81.65,225.97694800000002,254.41488519199999,9.336748143838134,5.299999999999999,40.47388158944862,36.432050421977294,5.676396424094301,928455.3309337264
81.66666666666667,225.97694800000002,254.41488519199999,9.319305983407101,5.3999999999999995,40.45392395070215,36.42738804630157,5.6975434480092675,906426.4890893423
81.68333333333334,225.97694800000002,254.41488519199999,9.309374967611964,5.6,40.41332063592694,36.41790256008919,5.754259946855894,865433.23552999
81.7,225.97694800000002,254.41488519199999,9.310502622563602,5.600000000000001,40.369465320819174,36.40765736239788,5.754171099217761,865614.0839389308
81.71666666666667,225.97694800000002,254.41488519199999,9.31780487624017,5.4,40.37392443288673,36.40869907158518,5.697733924944612,906130.250076804
81.73333333333333,225.97694800000002,254.41488519199999,9.32357915172321,5.4,40.410909286349316,36.417339236052754,5.69699931407945,907185.5131054787
81.75,225.97694800000002,254.41488519199999,9.32594417780326,5.3999999999999995,40.44440743706298,35.1,5.69669695111057,907838.4979362435
81.76666666666667,225.97694800000002,254.41488519199999,9.324864139218711,5.3,40.4514583709017,35.1,5.677753709529959,926524.0513638379
81.78333333333333,225.97694800000002,254.41488519199999,9.316709453469556,5.100000000000001,40.41934732244408,36.34267183517599,5.641875545330103,962826.2851340225
81.8,225.97694800000002,254.41488519199999,9.298755979958505,5.1,40.386001928668506,34.9,5.644553350369199,959756.8031994058
81.81666666666666,225.97694800000002,254.41488519199999,9.273641397095826,5.1,40.337195347213544,34.9,5.648236689138149,955070.4724476419
81.83333333333333,225.97694800000002,254.41488519199999,9.248226596225866,5.299999999999998,40.21997328882742,36.14281806943128,5.686023158308017,912640.8141107386
81.85,225.97694800000002,254.41488519199999,9.230196690720968,5.4,40.10494027359925,36.11594479354341,5.708232384119348,890457.474248815
81.86666666666667,225.97694800000002,254.41488519199999,9.224900783098551,5.6,40.02100310313938,36.09633592964864,5.76020616560971,850931.722322773
81.88333333333333,225.97694800000002,254.41488519199999,9.233538157827132,5.6,39.95521156397718,36.23424341345754,5.759663911150314,852299.9727995954
81.9,225.97694800000002,254.41488519199999,9.249678895801411,5.400000000000001,39.95628629721835,36.23449448575047,5.706005107653575,893800.8494995477
81.91666666666667,225.97694800000002,254.41488519199999,9.264601124357924,5.4,40.00343602477496,36.24550930296754,5.704256954825286,896486.6099560065
81.93333333333334,225.97694800000002,254.41488519199999,9.275825526762107,5.4,40.05632534105542,36.25786496612308,5.702918212295581,898516.6507033262
81.95,225.97694800000002,254.41488519199999,9.283000827799968,5.3,40.12105115416616,36.11970851422319,5.682376295435626,918820.0213436801
81.96666666666667,225.97694800000002,254.41488519199999,9.28232263081713,5.099999999999999,40.21342119612332,36.14128741151946,5.646971831396934,956453.1427903539
81.98333333333333,225.97694800000002,254.41488519199999,9.271001321625151,5.1,40.28767377458333,34.9,5.64861959391737,954564.4594730217
82.0,225.97694800000002,254.41488519199999,9.254348434969284,5.300000000000001,40.262879495442746,34.9,5.685394113069361,913934.7809001592
82.01666666666667,225.97694800000002,254.41488519199999,9.241627323612324,5.3999999999999995,40.16716761368186,36.13048194598171,5.706933208615248,892522.779119199
82.03333333333333,225.97694800000002,254.41488519199999,9.236613614027583,5.400000000000001,40.089367843184995,36.11230686213792,5.707505728031665,891600.416313319
82.05,225.97694800000002,254.41488519199999,9.240257170635376,5.6,40.02581290584667,36.097459564935974,5.759231526930872,853560.6103239988
82.06666666666666,225.97694800000002,254.41488519199999,9.25380899636473,5.6000000000000005,39.97144062775126,36.08475746174402,5.75833154034905,855862.4876780856
82.08333333333333,225.97694800000002,254.41488519199999,9.274867646716592,5.6,39.94640197357944,36.078908091803704,5.756859906144179,859468.901552792
82.1,225.97694800000002,254.41488519199999,9.296710891959423,5.4,39.96876120752432,36.08413151276029,5.700373601392541,902330.3001659457
82.11666666666667,225.97694800000002,254.41488519199999,9.313059924224348,5.4,40.02095577386442,36.0196862320883,5.698333739495531,905342.2421001095
82.13333333333333,225.97694800000002,254.41488519199999,9.323086699870192,5.4,40.06641377576416,36.03030583919796,5.6970621636474945,907169.1096662648
82.15,225.97694800000002,254.41488519199999,9.327517591020472,5.299999999999998,40.11780864321585,36.04231237879452,5.677452364318704,926864.4154166114
82.16666666666667,225.97694800000002,254.41488519199999,9.325964899989215,5.300000000000001,40.14793967607169,34.6,5.6776288204443475,926921.0365801653
82.18333333333334,225.97694800000002,254.41488519199999,9.317166925565326,5.1,40.138113037534715,34.6,5.641806833451684,963287.2648613161
82.2,225.97694800000002,254.41488519199999,9.302287750023956,5.3,40.06168572732997,34.6,5.680277637246014,922624.3057432661
82.21666666666667,225.97694800000002,254.41488519199999,9.288540420141352,5.4,39.91373143487858,35.841359887509455,5.701377308099836,900992.1295704345
82.23333333333333,225.97694800000002,254.41488519199999,9.283560467507241,5.6,39.77599119858109,35.80918189614289,5.756226812643705,861052.4708802876
82.25,225.97694800000002,254.41488519199999,9.290118436225853,5.6,39.6915954073082,35.78946589219261,5.755739396642827,862151.1778829916
82.26666666666667,225.97694800000002,254.41488519199999,9.302850025846443,5.4,39.676290134831575,35.78589037251257,5.699612521231862,903480.379403676
82.28333333333333,225.97694800000002,254.41488519199999,9.313769168863574,5.4,39.70661023137324,35.792973559175934,5.698244304193453,905460.1347597601
82.3,225.97694800000002,254.41488519199999,9.320841876726789,5.4,39.74281242672409,35.8014308840707,5.697348196917925,906750.2607973352
82.31666666666666,225.97694800000002,254.41488519199999,9.325293925480167,5.4,39.78047991066414,35.81023052029614,5.696780173091526,907568.5852150578
82.33333333333333,225.97694800000002,254.41488519199999,9.326642291795855,5.300000000000001,39.83049608214892,35.82191497777558,5.677551877045034,926707.1711622252
82.35,225.97694800000002,254.41488519199999,9.323653556770502,5.3,39.886633333799,35.83502940277945,5.67789086709363,926190.1925968733
82.36666666666667,225.97694800000002,254.41488519199999,9.317143985244996,5.299999999999999,39.91325739637353,35.84124914567154,5.6786248748485955,925029.1374146469
82.38333333333333,225.97694800000002,254.41488519199999,9.308891778994562,5.3,39.91769537539033,35.84228591789094,5.679546795748635,923547.6721751827
82.4,225.97694800000002,254.41488519199999,9.300048977025906,5.3,39.92227698407862,35.84335624395383,5.680523981846123,921961.8855066181
82.41666666666667,225.97694800000002,254.41488519199999,9.292665404348128,5.400000000000001,39.93527047763863,35.99966898225405,5.700871892664378,901640.7556164011
82.43333333333334,225.97694800000002,254.41488519199999,9.291670454534518,5.599999999999999,39.9287296310595,35.84486366999304,5.755622817352306,862508.1487263298
82.45,225.97694800000002,254.41488519199999,9.300588246950861,5.599999999999999,39.9020185479185,35.83862359791384,5.754943897418227,864036.0480038022
82.46666666666667,225.97694800000002,254.41488519199999,9.317247710129628,5.6,39.88429661302859,35.834483513046735,5.753634580716737,866907.6245003828
82.48333333333333,225.97694800000002,254.41488519199999,9.335058574937827,5.4,39.90181745836077,35.838576620659936,5.695523706538237,909381.2968531258
82.5,225.97694800000002,254.41488519199999,9.34647795000099,5.299999999999999,39.93680395297029,34.6,5.675270626079235,930525.7508875349
82.51666666666667,225.97694800000002,254.41488519199999,9.348848721634882,5.3,39.94821476888786,36.002692944628876,5.674994340359476,930653.7119064266
82.53333333333333,225.97694800000002,254.41488519199999,9.344605685284993,5.3,39.93650490122357,34.6,5.675488271978603,930188.0579754979
82.55,225.97694800000002,254.41488519199999,9.33399740427058,5.1,39.91523262764126,35.84171058654305,5.639262427378375,966132.3592092865
82.56666666666666,225.97694800000002,254.41488519199999,9.315259822830685,5.1,39.92612514398794,35.84425522641289,5.642093128100774,962638.2841549951
82.58333333333333,225.97694800000002,254.41488519199999,9.293060426917515,5.3,39.92013357026304,35.84285551335319,5.681288361877944,920709.4555999265
82.6,225.97694800000002,254.41488519199999,9.276178822524914,5.4,39.88909231913043,35.835603855175435,5.702875744865466,898766.3223177028
82.61666666666667,225.97694800000002,254.41488519199999,9.27072407930998,5.6,39.85239451427212,35.82703074916339,5.757156438387558,858877.1223330422
82.63333333333333,225.97694800000002,254.41488519199999,9.27841637209267,5.599999999999999,39.807931092526445,35.816643489496066,5.756603249964306,860183.0594373781
82.65,225.97694800000002,254.41488519199999,9.293185740603006,5.4,39.80989395911253,35.81710204180989,5.700807946675561,901793.1353994459
82.66666666666667,225.97694800000002,254.41488519199999,9.306579964268169,5.4,39.84398377355762,35.82506588581356,5.699147232359287,904217.9150120257
82.68333333333334,225.97694800000002,254.41488519199999,9.314933262895774,5.3,39.88968851463478,35.83574313454875,5.678872791782096,924625.8735988862
82.7,225.97694800000002,254.41488519199999,9.317442280452704,5.3,39.92128395379224,35.84312425858164,5.678591366403673,925089.1018271344
82.71666666666667,225.97694800000002,254.41488519199999,9.315241558254504,5.3,39.949846390885625,34.6,5.678838259061591,924906.4807502087
82.73333333333333,225.97694800000002,254.41488519199999,9.307704542365313,5.1,39.964415939583965,34.6,5.643223262092964,961449.4723551834
82.75,225.97694800000002,254.41488519199999,9.295162618364458,5.300000000000001,39.894997036252455,34.4,5.68105916435957,921422.6531955824
82.76666666666667,225.97694800000002,254.41488519199999,9.284273949326833,5.3999999999999995,39.75194244087061,34.4,5.701897231243286,900498.6909869394
82.78333333333333,225.97694800000002,254.41488519199999,9.28231453343077,5.6,39.58188561560307,35.61055891207623,5.756318463363414,860879.7600382953
82.8,225.97694800000002,254.41488519199999,9.294492171947569,5.8,39.42442636869707,35.727051573407245,5.796812466191731,825788.3976919703
82.81666666666666,225.97694800000002,254.41488519199999,9.318993173574182,5.6,39.34810516280272,35.70922190235129,5.753494331508248,867019.8606898374
82.83333333333333,225.97694800000002,254.41488519199999,9.34434808017503,5.399999999999999,39.37685055623281,35.7159372169644,5.694314928147431,910877.1498565769
82.85,225.97694800000002,254.41488519199999,9.360513287169573,5.3,39.46403357552828,35.7363043552648,5.673623812699592,932692.065834863
82.86666666666667,225.97694800000002,254.41488519199999,9.365722921222057,5.3,39.56262857104802,35.75933748632295,5.673005745190029,933669.6767317448
82.88333333333333,225.97694800000002,254.41488519199999,9.363036231319505,5.299999999999999,39.64968532100905,35.626397844793736,5.673324944247954,933324.2412848987
82.9,225.97694800000002,254.41488519199999,9.353137367823999,5.1,39.74697874790417,34.4,5.636330443615555,969983.2058853066
82.91666666666667,225.97694800000002,254.41488519199999,9.334569210913422,5.099999999999999,39.79150317215935,34.4,5.6391754198602015,966529.5080761439
82.93333333333334,225.97694800000002,254.41488519199999,9.309541349267537,5.1,39.74824278443167,34.4,5.642949112415274,961837.6850945228
82.95,225.97694800000002,254.41488519199999,9.284617110219958,5.299999999999999,39.66147263742407,35.62915152212168,5.68220248392221,919213.8721708854
82.96666666666667,225.97694800000002,254.41488519199999,9.269943710567714,5.6,39.54531797831339,35.60201621497746,5.757211905054166,858740.1950201881
82.98333333333333,225.97694800000002,254.41488519199999,9.274415475610468,5.8,39.42234439315132,35.57328791402468,5.7971685542529166,822579.5454072444
83.0,225.97694800000002,254.41488519199999,9.298372514795862,5.8,39.32975893739364,35.55165869313671,5.79673259832897,826497.992237026
83.01666666666667,225.97694800000002,254.41488519199999,9.332360533798433,5.599999999999999,39.311690150847944,35.70071486060523,5.752401142463763,869323.6831442389
83.03333333333333,225.97694800000002,254.41488519199999,9.363118458626426,5.4,39.375857959146224,35.715705332793576,5.691832911147533,914284.1277752577
83.05,225.97694800000002,254.41488519199999,9.381984126298876,5.3,39.485433546959285,35.74130367945983,5.671053066874166,936589.9052022775
83.06666666666666,225.97694800000002,254.41488519199999,9.388145994883295,5.3,39.597614876255875,35.76751076275392,5.670303936949846,937748.0454915795
83.08333333333333,225.97694800000002,254.41488519199999,9.385317444829235,5.299999999999999,39.69482056029574,35.79021933176683,5.670648444794712,937270.0415998925
83.1,225.97694800000002,254.41488519199999,9.374630845879855,5.099999999999999,39.804238087862885,35.81578075341128,5.632990057580114,973711.0172767855
83.11666666666667,225.97694800000002,254.41488519199999,9.357594466614009,5.3,39.89039159943275,35.8359073847139,5.673968490455596,932321.503978711
83.13333333333333,225.97694800000002,254.41488519199999,9.34163341043803,5.3999999999999995,39.921187799938245,35.84310179573443,5.694669519255277,910584.8431651162
83.15,225.97694800000002,254.41488519199999,9.334510900303814,5.6,39.90851502316782,35.840141262832276,5.752222145427844,869912.4819069701
83.16666666666667,225.97694800000002,254.41488519199999,9.341731334561471,5.8,39.85183757659938,35.826900640953134,5.7956014831745275,833777.2261977845
83.18333333333334,225.97694800000002,254.41488519199999,9.36165122764228,5.6,39.81786584486846,35.81896438267647,5.749889057157656,874593.9367604995
83.2,225.97694800000002,254.41488519199999,9.382890019993797,5.4,39.851390993282976,35.82679631302045,5.689162094807627,918054.1020711487
83.21666666666667,225.97694800000002,254.41488519199999,9.395434045921272,5.3,39.89823372224305,34.4,5.669411423280301,939529.8606096337
83.23333333333333,225.97694800000002,254.41488519199999,9.397506191593617,5.3,39.913211403142256,35.84123840102757,5.6691563844598445,939565.843133057
83.25,225.97694800000002,254.41488519199999,9.39213176746674,5.3,39.92103292022258,35.84306561372772,5.669816694305413,938592.5140223652
83.26666666666667,225.97694800000002,254.41488519199999,9.379952370794603,5.1,39.94883639725202,34.6,5.632155311237703,974970.2093821734
83.28333333333333,225.97694800000002,254.41488519199999,9.35946538898746,5.1,39.95172704209711,34.6,5.635352197259306,971124.5039852752
83.3,225.97694800000002,254.41488519199999,9.335497273587318,5.3,39.89500137566471,35.836984291097835,5.676540212536778,928335.2255297371
83.31666666666666,225.97694800000002,254.41488519199999,9.316917270172524,5.3999999999999995,39.82457626165948,35.82053202724695,5.6978463920044105,906080.5750896551
83.33333333333333,225.97694800000002,254.41488519199999,9.309883763727715,5.600000000000001,39.75651185378279,35.80463125643444,5.754219889215075,865594.3066938946
83.35,225.97694800000002,254.41488519199999,9.316142558259035,5.6,39.70047305200993,35.79153983066002,5.7537230799332715,866655.6993695741
83.36666666666667,225.97694800000002,254.41488519199999,9.332296554127785,5.599999999999999,39.67570546728483,35.785753786226834,5.752406454707864,869443.6589778139
83.38333333333333,225.97694800000002,254.41488519199999,9.353574331472299,5.6,39.6725821564512,35.78502413836401,5.750597601971571,873136.5917608283
83.4,225.97694800000002,254.41488519199999,9.374213888074868,5.399999999999999,39.71113571074449,35.79403077266744,5.690341164729578,916423.672463722
83.41666666666667,225.97694800000002,254.41488519199999,9.388586099806991,5.4,39.77645094844772,35.80928929996066,5.688382049958773,919065.9042791296
83.43333333333334,225.97694800000002,254.41488519199999,9.394951631496085,5.299999999999999,39.848046494374216,35.826014992616884,5.669470715287553,939078.5121465868
83.45,225.97694800000002,254.41488519199999,9.393803824817086,5.3,39.920736249469506,35.84299630740745,5.669611672413409,938897.5280260561
83.46666666666667,225.97694800000002,254.41488519199999,9.38713538340897,5.300000000000001,39.959660944638415,34.6,5.670427145594816,937906.0542267471
83.48333333333333,225.97694800000002,254.41488519199999,9.377536130395349,5.3,39.961989871550436,36.00591099584227,5.6715907021846,935855.9421705253
83.5,225.97694800000002,254.41488519199999,9.366703206158585,5.300000000000002,39.966759694246306,36.00702529125553,5.672889033582574,933895.4123952019
83.51666666666667,225.97694800000002,254.41488519199999,9.359702659396984,5.6000000000000005,39.9477366670584,34.6,5.750061089850788,874509.7030514241
83.53333333333333,225.97694800000002,254.41488519199999,9.36270442224367,5.6,39.87279210756929,35.83179590420202,5.749795786417292,874800.2919056365
83.55,225.97694800000002,254.41488519199999,9.37492455003954,5.6,39.800841605555654,35.81498728897927,5.748698785665836,876902.8282451268
83.56666666666666,225.97694800000002,254.41488519199999,9.392044911344271,5.6,39.76675557214572,35.8070243282768,5.747116566612785,879879.7957110818
83.58333333333333,225.97694800000002,254.41488519199999,9.40860203036717,5.4,39.78480309014332,35.811240473783194,5.685603903668383,922724.9383022422
83.6,225.97694800000002,254.41488519199999,9.41916037395228,5.4,39.836321190277154,35.823275802209295,5.684115434874826,924676.3453350057
83.61666666666667,225.97694800000002,254.41488519199999,9.4220699513737,5.3,39.898394396226315,35.83777694681901,5.66609056030568,944034.2414749553
83.63333333333333,225.97694800000002,254.41488519199999,9.417857116689374,5.299999999999999,39.944165018297205,34.6,5.666621910672752,943487.3637346141
83.65,225.97694800000002,254.41488519199999,9.40851336907435,5.300000000000001,39.9508583175932,34.6,5.667792242213172,941788.939813358
83.66666666666667,225.97694800000002,254.41488519199999,9.396607566795947,5.299999999999999,39.919829584116655,35.84278449805761,5.669267056507307,939407.9792015136
83.68333333333334,225.97694800000002,254.41488519199999,9.385126353863482,5.3999999999999995,39.87385326837225,35.832043805788906,5.688856401469075,918473.2986024108
83.7,225.97694800000002,254.41488519199999,9.379636531258791,5.599999999999999,39.82511746839364,35.97393574209297,5.74826856463224,877633.1147801913
83.71666666666667,225.97694800000002,254.41488519199999,9.386703624702724,5.8,39.75892111582773,35.80519409279487,5.793977451123452,841252.3344952828
83.73333333333333,225.97694800000002,254.41488519199999,9.405388115790137,5.6,39.72836012985316,35.798054631085805,5.745847201919105,882201.6027635746
83.75,225.97694800000002,254.41488519199999,9.424811724738968,5.4,39.77031320966946,35.80785544075782,5.683312274919945,925687.9027388496
83.76666666666667,225.97694800000002,254.41488519199999,9.436619951477512,5.4,39.837645381906526,35.82358515137235,5.681619710494651,927878.9990121316
83.78333333333333,225.97694800000002,254.41488519199999,9.439752063883951,5.3,39.90995939838565,35.84047868851513,5.6638356870696835,947267.12476767
83.8,225.97694800000002,254.41488519199999,9.435138416288206,5.3,39.96207983677121,34.6,5.664427863161941,946649.3462534337
83.81666666666666,225.97694800000002,254.41488519199999,9.42238210136851,5.1,39.97915864507307,34.6,5.625392478100584,982988.4534372992
83.83333333333333,225.97694800000002,254.41488519199999,9.403190665535565,5.3,39.93312268592353,34.6,5.668453866504021,940813.766297149
83.85,225.97694800000002,254.41488519199999,9.383788251668943,5.3,39.84847852606028,35.82611592109093,5.67083425156995,937054.4509037138
83.86666666666667,225.97694800000002,254.41488519199999,9.367527221675422,5.299999999999999,39.80038414611684,35.81488042023657,5.6727908256189785,934089.5973618063
83.88333333333333,225.97694800000002,254.41488519199999,9.355327191751154,5.4,39.77834900236348,35.80973271115376,5.692869544493112,913018.9498424121
83.9,225.97694800000002,254.41488519199999,9.35129994041404,5.6,39.74346601906898,35.801583572126106,5.750794959102072,872770.1733488432
83.91666666666667,225.97694800000002,254.41488519199999,9.358390474851127,5.6,39.70996772184013,35.79375791458406,5.750176546300533,873990.9696061035
83.93333333333334,225.97694800000002,254.41488519199999,9.37403137260404,5.6,39.70032100474008,35.79150431035116,5.748779885171218,876711.9428322174
83.95,225.97694800000002,254.41488519199999,9.391362534884793,5.4,39.734205563848526,35.79942020391835,5.688000126215156,919559.6346211926
83.96666666666667,225.97694800000002,254.41488519199999,9.402656609895775,5.300000000000001,39.80975382144798,35.8170693037467,5.668520049247887,940467.7687047607
83.98333333333333,225.97694800000002,254.41488519199999,9.40512655812987,5.3,39.88786839645225,35.83531793020224,5.6682136563769365,940946.5049989085
84.0,225.97694800000002,254.41488519199999,9.398449906461497,5.1,39.959710465723916,34.6,5.629230251314261,978463.1270339105
84.01666666666667,225.97694800000002,254.41488519199999,9.384437883086214,5.3,39.96252499193645,34.6,5.670755356994579,937421.8573697056
84.03333333333333,225.97694800000002,254.41488519199999,9.366440720523311,5.299999999999999,39.903918560972315,35.839067466788215,5.672920295283003,933932.938918376
84.05,225.97694800000002,254.41488519199999,9.350184427079482,5.4,39.85360255569982,35.82731296406062,5.693548828134513,912115.3626674077
84.06666666666666,225.97694800000002,254.41488519199999,9.343073818885575,5.6,39.79800501389552,35.81432462261247,5.7515007837040235,871362.9305394802
84.08333333333333,225.97694800000002,254.41488519199999,9.347839301726,5.6,39.749067321058455,35.80289211240383,5.751093418721672,872172.6363029461
84.1,225.97694800000002,254.41488519199999,9.361745576749739,5.6,39.72770285489974,35.797901082722994,5.7498807096093225,874583.3623079072
84.11666666666667,225.97694800000002,254.41488519199999,9.380453230163587,5.600000000000001,39.725458571756526,35.797376787676406,5.748193592733393,877843.7492812896
84.13333333333333,225.97694800000002,254.41488519199999,9.398475793578601,5.399999999999999,39.76323170334334,35.80620110462809,5.6870165732591955,920871.0026869356
84.15,225.97694800000002,254.41488519199999,9.410351777089007,5.4,39.82670100862056,35.82102839701665,5.685358320721386,923065.3477816507
84.16666666666667,225.97694800000002,254.41488519199999,9.415762886639428,5.400000000000002,39.88238035461371,35.8340358490352,5.68459611479653,924076.7416884449
84.18333333333334,225.97694800000002,254.41488519199999,9.41575660802017,5.3,39.92360259202417,35.84366592398759,5.666885986654956,942898.5719776293
84.2,225.97694800000002,254.41488519199999,9.41012051755766,5.300000000000001,39.952304901804105,34.6,5.667591742461103,942089.042494063
84.21666666666667,225.97694800000002,254.41488519199999,9.400328943305967,5.300000000000002,39.938701320008576,34.4,5.668808061652361,940452.4009143905
84.23333333333333,225.97694800000002,254.41488519199999,9.388570336972581,5.299999999999999,39.86406510367402,34.4,5.6702521612932495,938279.6290449102
84.25,225.97694800000002,254.41488519199999,9.380262974512522,5.6,39.714794544141974,35.641608244283184,5.748211068613762,877922.2862608578
84.26666666666667,225.97694800000002,254.41488519199999,9.381823992644891,5.599999999999999,39.58152693141988,35.763752400172635,5.748067484677269,878032.9512078366
84.28333333333333,225.97694800000002,254.41488519199999,9.392578811035055,5.6,39.53258512896391,35.752318929901165,5.747066382380496,879894.5624143543
84.3,225.97694800000002,254.41488519199999,9.408320634006909,5.6,39.52458377688334,35.75044970530064,5.745564013987466,882647.4433983275
84.31666666666666,225.97694800000002,254.41488519199999,9.426314463343289,5.6,39.54214826018665,35.75455300733702,5.743793493565088,885811.2809385941
84.33333333333333,225.97694800000002,254.41488519199999,9.442143876983435,5.4,39.602090196654856,35.76855625842775,5.680821279116594,928813.1772049511
84.35,225.97694800000002,254.41488519199999,9.449730556647859,5.3,39.70110904208025,35.79168840658483,5.662545761921223,949020.6970450752
84.36666666666667,225.97694800000002,254.41488519199999,9.447380140877787,5.3,39.77678668320037,34.4,5.662850723721543,948956.9053189235
84.38333333333333,225.97694800000002,254.41488519199999,9.438136659839302,5.3,39.782792523018486,34.4,5.664043334635311,947270.4441890348
84.4,225.97694800000002,254.41488519199999,9.425287726466266,5.299999999999999,39.74816678672327,34.4,5.665683186011388,944908.44251624
84.41666666666667,225.97694800000002,254.41488519199999,9.410979427896931,5.3,39.693874769249675,35.63672110052643,5.667484454738122,942059.578219201
84.43333333333334,225.97694800000002,254.41488519199999,9.397898167868368,5.4,39.63621458504315,35.623250897777645,5.6870967119667855,920835.174883109
84.45,225.97694800000002,254.41488519199999,9.391358141094118,5.6,39.58050822293555,35.61023713442756,5.747181046081128,879810.7932397824
84.46666666666667,225.97694800000002,254.41488519199999,9.395104824186435,5.6,39.53518395189581,35.599648768664466,5.746828258111598,880448.4457176811
84.48333333333333,225.97694800000002,254.41488519199999,9.404439412541148,5.4,39.546196031834214,35.60222134021444,5.686186379247386,921995.4014962164
84.5,225.97694800000002,254.41488519199999,9.41181167357577,5.4,39.5940632960605,35.613403783750314,5.685153088391189,923362.5258500165
84.51666666666667,225.97694800000002,254.41488519199999,9.415449243748437,5.3999999999999995,39.64170779767121,35.6245341869114,5.68464040738034,924047.381005316
84.53333333333333,225.97694800000002,254.41488519199999,9.415390822889364,5.299999999999999,39.700038483476334,35.63816102794708,5.666931912707666,942867.6846621208
84.55,225.97694800000002,254.41488519199999,9.410731572163385,5.299999999999999,39.74123225535923,34.3,5.667515425001477,942335.5417246753
84.56666666666666,225.97694800000002,254.41488519199999,9.402481752526183,5.299999999999999,39.7205785359725,34.3,5.668541707748015,940824.3881103361
