Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
84.58333333333333,225.97694800000002,254.41488519199999,9.389888878153913,5.099999999999999,39.67349737311729,34.3,5.630588531884363,976953.4273553239
84.6,225.97694800000002,254.41488519199999,9.373156270181127,5.3,39.609222813346555,35.540306612238325,5.672117524319888,935221.3174378695
84.61666666666667,225.97694800000002,254.41488519199999,9.35880901277564,5.4,39.53734116183956,35.523514081429745,5.692407399548866,913742.1585383631
84.63333333333333,225.97694800000002,254.41488519199999,9.354000499052244,5.6,39.47113732698332,35.50804796576375,5.750560515500211,873316.9727628818
84.65,225.97694800000002,254.41488519199999,9.3585215947569,5.4,39.445595309672555,35.50208100335245,5.692445620383239,913653.2594276607
84.66666666666667,225.97694800000002,254.41488519199999,9.365791338418207,5.4,39.469180210179054,35.50759075667711,5.6914752128006265,914983.7901056074
84.68333333333334,225.97694800000002,254.41488519199999,9.372139646621282,5.4,39.47876075150307,34.1,5.690621415194785,916520.6153630209
84.7,225.97694800000002,254.41488519199999,9.376334088363523,5.3,39.45211562729759,34.1,5.671735540849246,936109.7271665116
84.71666666666667,225.97694800000002,254.41488519199999,9.376635489209738,5.299999999999999,39.408996369962715,35.34025371198604,5.671699244489129,935900.7221364246
84.73333333333333,225.97694800000002,254.41488519199999,9.370858637559678,5.1,39.411962157778206,35.34094656033077,5.633579940896425,973168.7342603448
84.75,225.97694800000002,254.41488519199999,9.356899474548674,5.1,39.43999867057633,34.1,5.635749389936524,970806.2433427897
84.76666666666667,225.97694800000002,254.41488519199999,9.336550858769016,5.1,39.42315460589112,35.34356126833788,5.6388736245786895,966745.0175153761
84.78333333333333,225.97694800000002,254.41488519199999,9.316112802391267,5.300000000000001,39.389199227959246,35.33562883053096,5.6787405994054385,924967.0278409427
84.8,225.97694800000002,254.41488519199999,9.301583244357259,5.300000000000001,39.3759841896395,35.33254161796046,5.680355235051169,922351.3824621855
84.81666666666666,225.97694800000002,254.41488519199999,9.294933383480625,5.4,39.36730685138525,35.33051447380174,5.700592858536623,902257.870884806
84.83333333333333,225.97694800000002,254.41488519199999,9.298467993584678,5.599999999999998,39.333864110723965,35.322701795029005,5.7551067098163085,863773.871916574
84.85,225.97694800000002,254.41488519199999,9.311292469287084,5.4,39.32269337319278,35.32009215890888,5.698556271405649,905186.3531239742
84.86666666666667,225.97694800000002,254.41488519199999,9.3264209665243,5.4,39.34987386113552,35.326441890329924,5.696635893418529,907930.0780853318
84.88333333333333,225.97694800000002,254.41488519199999,9.338633619037896,5.3,39.39327144195961,35.33658015507104,5.67617928298218,929026.5728943083
84.9,225.97694800000002,254.41488519199999,9.346090736093197,5.3,39.44586974368188,34.1,5.6753156778007305,930641.1651386276
84.91666666666667,225.97694800000002,254.41488519199999,9.346594658961187,5.1,39.46449974467438,34.1,5.637337257600547,968893.0436124915
84.93333333333334,225.97694800000002,254.41488519199999,9.338075309047744,5.1,39.45148952726262,34.1,5.638641152000447,967292.3182723201
84.95,225.97694800000002,254.41488519199999,9.32238904717496,5.099999999999999,39.41684078782196,35.342086274619405,5.641020781296194,964100.3655143142
84.96666666666667,225.97694800000002,254.41488519199999,9.303250713868914,5.1,39.36761042415414,34.0,5.6438864127266735,960838.4928981131
84.98333333333333,225.97694800000002,254.41488519199999,9.287049651295442,5.3999999999999995,39.283303952668625,35.31089025489281,5.701559306998164,900806.9023345088
85.0,225.97694800000002,254.41488519199999,9.283452747631092,5.6,39.171355442414274,35.284737561291465,5.756234748372504,861120.1521462708
85.01666666666667,225.97694800000002,254.41488519199999,9.29585323313835,5.6,39.09353433592298,35.26655749306939,5.755306296825865,863224.0292809766
85.03333333333333,225.97694800000002,254.41488519199999,9.322590163991334,5.6,39.061840204361175,35.25915331314941,5.753203487253296,867832.3007033141
85.05,225.97694800000002,254.41488519199999,9.354522405923884,5.4,39.08909765037205,35.26552102302119,5.692976100700378,912915.7801330262
85.06666666666666,225.97694800000002,254.41488519199999,9.381064591037294,5.4,39.154894896520126,35.2808921540386,5.689411074731943,917771.5464691094
85.08333333333333,225.97694800000002,254.41488519199999,9.400925185146644,5.4,39.22115437053036,35.296371267767206,5.6866762075581745,921424.9422274007
85.1,225.97694800000002,254.41488519199999,9.414585580434071,5.299999999999999,39.29805567328549,35.31433645733453,5.667032960526388,942766.3180526597
85.11666666666667,225.97694800000002,254.41488519199999,9.421538634289922,5.299999999999999,39.37904371335321,35.33325636428507,5.666157698508833,944071.545167763
85.13333333333333,225.97694800000002,254.41488519199999,9.423137343805898,5.3,39.44833948506943,34.1,5.66595557510944,944647.4839159478
85.15,225.97694800000002,254.41488519199999,9.421567778845748,5.299999999999999,39.453206137071085,34.1,5.666154014596109,944367.2803744435
85.16666666666667,225.97694800000002,254.41488519199999,9.419654018235175,5.4,39.39332783576194,35.33659332942977,5.684045457893086,924938.5824390724
85.18333333333334,225.97694800000002,254.41488519199999,9.422868089628839,5.599999999999999,39.32068951488156,35.3196240303709,5.7441369608518915,885448.7958967732
85.2,225.97694800000002,254.41488519199999,9.435100423068219,5.599999999999999,39.26783473443857,35.30727643525641,5.742908617541226,887577.926378508
85.21666666666667,225.97694800000002,254.41488519199999,9.454477556774654,5.6,39.250230550294454,35.30316385856399,5.740910436987126,890986.0045384745
85.23333333333333,225.97694800000002,254.41488519199999,9.474637043610965,5.4,39.2831042097385,35.31084359222942,5.6763554797169675,934970.3973123314
85.25,225.97694800000002,254.41488519199999,9.489527007145044,5.4,39.34828248817192,35.32607012397566,5.674642701907828,937689.3711168317
85.26666666666667,225.97694800000002,254.41488519199999,9.49842986287153,5.3999999999999995,39.409666339044264,35.34041022586972,5.673604401453601,939328.9904572865
85.28333333333333,225.97694800000002,254.41488519199999,9.502127955036368,5.3,39.458793930338146,34.1,5.6555706451230865,959161.0329226248
85.3,225.97694800000002,254.41488519199999,9.50024168147923,5.3,39.46291692348632,34.1,5.655827520167081,958819.3482925063
85.31666666666666,225.97694800000002,254.41488519199999,9.49414095671088,5.3,39.41383250325776,35.34138349845656,5.656655408291213,957417.4690260565
85.33333333333333,225.97694800000002,254.41488519199999,9.487305405907561,5.4,39.37580515350348,35.33249979268562,5.67490014922776,937313.9498722017
85.35,225.97694800000002,254.41488519199999,9.482963997824445,5.4,39.37730493846194,35.33285016283702,5.6754013215017505,936533.5348266651
85.36666666666667,225.97694800000002,254.41488519199999,9.486909304180712,5.8,39.34323612503921,35.32489122495761,5.7887946911416,858364.0978086968
85.38333333333333,225.97694800000002,254.41488519199999,9.502847772536041,5.600000000000001,39.31178423820747,35.31754363669918,5.735648793420634,899601.0325424426
85.4,225.97694800000002,254.41488519199999,9.522257672198585,5.4,39.35539212404588,35.3277310315501,5.67077388385221,943642.3538508674
85.41666666666667,225.97694800000002,254.41488519199999,9.53580584701448,5.4,39.42619644274902,35.344271882772574,5.669131451752146,946137.7431134443
85.43333333333334,225.97694800000002,254.41488519199999,9.541762774748898,5.299999999999999,39.50573945085571,35.516131492212956,5.65007620081653,966126.4045974843
85.45,225.97694800000002,254.41488519199999,9.540617335941107,5.300000000000001,39.56891916509424,34.1,5.650237554616458,966366.7366819212
85.46666666666667,225.97694800000002,254.41488519199999,9.531667656421897,5.112997636033883,39.59415146856734,34.1,5.609372963252299,1001632.7089600627
85.48333333333333,225.97694800000002,254.41488519199999,9.514072464598796,5.1,39.5804296844399,34.1,5.610155175187967,1000752.6717693005
85.5,225.97694800000002,254.41488519199999,9.492741646792147,5.3,39.49812308653993,34.1,5.656844666527569,957501.7006080179
85.51666666666667,225.97694800000002,254.41488519199999,9.475021299625379,5.3,39.394565504653976,35.336882465705365,5.659220921468469,953928.249638231
85.53333333333333,225.97694800000002,254.41488519199999,9.464079538942833,5.4,39.32634045476405,35.32094416673512,5.677609378640282,933129.4283729073
85.55,225.97694800000002,254.41488519199999,9.462991531746837,5.599999999999999,39.270044157938464,35.3077925866165,5.740012407865259,892550.8399067918
85.56666666666666,225.97694800000002,254.41488519199999,9.473999635257632,5.6,39.23322259460247,35.452467850538774,5.7388333508731115,894345.8071494665
85.58333333333333,225.97694800000002,254.41488519199999,9.494075557473604,5.599999999999999,39.23575759575508,35.453060061263805,5.736631530448346,897905.2644143621
85.6,225.97694800000002,254.41488519199999,9.516062892899686,5.3999999999999995,39.2901876591316,35.31249838228601,5.671516935784339,942522.5707530343
85.61666666666667,225.97694800000002,254.41488519199999,9.532048946263247,5.299999999999998,39.385981449422815,35.33487711372875,5.651439762245399,964448.756912446
85.63333333333333,225.97694800000002,254.41488519199999,9.539131280135665,5.3,39.46121765054973,34.1,5.650446667603019,966071.1438622312
85.65,225.97694800000002,254.41488519199999,9.53957582911796,5.300000000000002,39.47369713923976,34.1,5.650384139096884,966164.4652741476
85.66666666666667,225.97694800000002,254.41488519199999,9.533534016067545,5.114861258436992,39.45672332873554,34.1,5.609372963252299,1001598.9339538653
85.68333333333334,225.97694800000002,254.41488519199999,9.51953077010067,5.100878663293651,39.425958369906816,34.0,5.609372963252299,1001687.2437592918
85.7,225.97694800000002,254.41488519199999,9.502039738539855,5.3,39.33975280143813,34.0,5.655582668242108,959267.815808809
85.71666666666667,225.97694800000002,254.41488519199999,9.48941068840142,5.4,39.22528840721837,35.220698394129,5.6746562004538585,937767.363124851
85.73333333333333,225.97694800000002,254.41488519199999,9.487823693103529,5.6,39.12838907513928,35.27470003389649,5.737324285257506,896909.7278632113
85.75,225.97694800000002,254.41488519199999,9.499078899119581,5.6,39.071490438402755,35.18476909818924,5.736072540579043,898957.8684375109
85.76666666666667,225.97694800000002,254.41488519199999,9.519831942586988,5.600000000000001,39.062269352235866,35.259253567925924,5.733710866073845,902570.5278668947
85.78333333333333,225.97694800000002,254.41488519199999,9.542724506072648,5.4,39.11201201610949,35.27087413030988,5.66828358295003,947312.8050138843
85.8,225.97694800000002,254.41488519199999,9.561037477426227,5.4,39.198346869429486,35.21440448471171,5.666009959795948,950769.4319410467
85.81666666666666,225.97694800000002,254.41488519199999,9.572294822999865,5.3,39.2938718938336,35.23672042879015,5.645720095369266,971983.3328995425
85.83333333333333,225.97694800000002,254.41488519199999,9.574329529486988,5.155596532018197,39.38974099681687,34.0,5.609372963252299,1001703.0768322789
85.85,225.97694800000002,254.41488519199999,9.566124540508127,5.147403651124614,39.436891423674666,34.0,5.609372963252299,1001736.5283833842
85.86666666666667,225.97694800000002,254.41488519199999,9.550523804517926,5.131825955941591,39.42294249013238,34.0,5.609372963252299,1001732.2366179399
85.88333333333333,225.97694800000002,254.41488519199999,9.53346832876484,5.300000000000002,39.34625121769545,33.8,5.651241195173856,965350.7446588252
85.9,225.97694800000002,254.41488519199999,9.521868501674179,5.3999999999999995,39.23605811508273,35.22321434426815,5.670820711832547,943684.0137028574
85.91666666666667,225.97694800000002,254.41488519199999,9.521089819970763,5.6,39.139391216573166,35.20063164287831,5.733565509319896,902935.099957991
85.93333333333334,225.97694800000002,254.41488519199999,9.532985742720784,5.6,39.08209989220507,35.18724761080133,5.732178444513643,905030.06821243
85.95,225.97694800000002,254.41488519199999,9.554262606839483,5.6,39.072155867266744,35.18492455141639,5.729642268062078,908828.8678271374
85.96666666666667,225.97694800000002,254.41488519199999,9.57758828083835,5.400000000000001,39.119816908764214,35.19605881851983,5.663918829291929,953783.7449417659
85.98333333333333,225.97694800000002,254.41488519199999,9.594934199006701,5.3,39.19425055914235,33.8,5.642422574324505,976691.3732512735
86.0,225.97694800000002,254.41488519199999,9.603328076417545,5.3,39.244285267364496,35.225136318864756,5.6411856388513035,977774.7677694818
86.01666666666667,225.97694800000002,254.41488519199999,9.604998759546147,5.3,39.2669934334375,33.8,5.640938527381108,978627.9595390345
86.03333333333333,225.97694800000002,254.41488519199999,9.602906411493445,5.299999999999999,39.248920645675724,33.8,5.641247964310173,978234.2826027703
86.05,225.97694800000002,254.41488519199999,9.59716585592919,5.178399153557036,39.205167401175686,33.8,5.609372963252299,1001884.5586712819
86.06666666666666,225.97694800000002,254.41488519199999,9.588650115097064,5.3,39.1340578461163,33.8,5.643343562796811,975516.7004947333
86.08333333333333,225.97694800000002,254.41488519199999,9.580983418458914,5.3,39.05639424686118,35.02796514106062,5.644461284536119,973724.6022233078
86.1,225.97694800000002,254.41488519199999,9.579645126024541,5.600000000000001,38.98621779574697,35.0115709682409,5.726525500700037,913555.108130908
86.11666666666667,225.97694800000002,254.41488519199999,9.58974401154011,5.6,38.935922040021424,34.99982119608271,5.7252583132257895,915348.7598168723
86.13333333333333,225.97694800000002,254.41488519199999,9.607138003770354,5.4,38.95796766152977,35.0049713529115,5.660101298732538,959342.391895978
86.15,225.97694800000002,254.41488519199999,9.623402351757656,5.4,39.02633640631733,35.020943220962934,5.657954981911717,962373.5008274729
86.16666666666667,225.97694800000002,254.41488519199999,9.634872581632123,5.3,39.1130427627675,35.041199004343866,5.636469148059101,983854.3698250593
86.18333333333334,225.97694800000002,0.0,9.698734718957954,9.698734718957954,39.16062603079536,39.16062603079536,0.0,144000.0
86.2,225.97694800000002,254.41488519199999,9.839897735333945,5.420772759040748,39.19844531989729,33.8,5.609372963252299,1001965.1054601353
86.21666666666667,225.97694800000002,254.41488519199999,9.966456429635471,5.461688345877607,39.244669414670845,33.8,5.6093729632523,1016436.3406970697
86.23333333333333,225.97694800000002,254.41488519199999,10.033766752014882,5.614362703699514,39.23117559853145,33.8,5.628792820615998,999434.1555270157
86.25,225.97694800000002,254.41488519199999,10.0659862312514,5.561082544901169,39.1860837831792,33.8,5.61787004704988,1015264.2003917891
86.26666666666667,225.97694800000002,254.41488519199999,10.07590728273864,5.5293173299308025,39.140989557912114,33.8,5.611705599247821,1023109.2064379457
86.28333333333333,225.97694800000002,254.41488519199999,10.072087261315588,5.6,39.10084053273645,35.03834839755571,5.6492503044912725,1005152.8304439405
86.3,225.97694800000002,254.41488519199999,10.061938908857156,5.6,39.09527199421426,35.03704751126926,5.651119724420573,1003211.0496729618
86.31666666666666,225.97694800000002,254.41488519199999,10.049439003340932,5.599999999999999,39.13187630321982,35.045598775379304,5.653408539288944,1000846.821461712
86.33333333333333,225.97694800000002,254.41488519199999,10.034741870025082,5.488205480136102,39.185055049221425,33.8,5.6093729632523,1023501.4007110851
86.35,225.97694800000002,254.41488519199999,10.017353444257095,5.512512488647022,39.205931083660715,33.8,5.610677879654982,1016314.6671317108
86.36666666666667,225.97694800000002,254.41488519199999,9.998828371858192,5.49401155077099,39.18015383857239,33.8,5.6093729632523,1016483.2910464233
86.38333333333333,225.97694800000002,254.41488519199999,9.981600367151705,5.56226617183831,39.12140498803102,35.04315253382492,5.621044894540277,1000108.5854661283
86.4,225.97694800000002,254.41488519199999,9.967601920329606,5.54828842865549,39.098678334103845,35.03784327856649,5.618970325676121,1000378.3097920001
86.41666666666667,225.97694800000002,254.172071804,9.956833257352711,5.537535648940355,39.13984482529556,33.8,5.617375599594967,1000779.3976385191
86.43333333333334,225.97694800000002,253.63012708800005,9.94716729224463,5.442428223056784,39.161174941942335,33.8,5.6093729632523,1015817.7493599786
86.45,225.97694800000002,252.54623765600005,9.936213314490264,5.3999999999999995,39.16433675085911,35.0227626000525,5.6110635046420265,1019623.1475131373
86.46666666666667,225.97694800000002,252.54623765600005,9.92594330171849,5.6,39.17186878364889,35.178890888983084,5.67516327725754,975682.1504223243
86.48333333333333,225.97694800000002,252.54623765600005,9.92112836024995,5.6,39.19252099855505,35.18359841521947,5.6759785401113625,974795.4757229481
86.5,225.97694800000002,252.54623765600005,9.92236747406494,5.599999999999999,39.242048635533436,35.19488788957182,5.675768978222101,975064.5893664821
86.51666666666667,225.97694800000002,252.54623765600005,9.924810566674497,5.4,39.33445775874111,35.21595189524668,5.612943018100471,1017357.6257250613
86.53333333333333,225.97694800000002,252.54623765600005,9.923259940486183,5.3999999999999995,39.4316424657035,34.0,5.613197700197028,1017455.3136285691
86.55,225.97694800000002,252.54623765600005,9.9174473191919,5.4,39.46770848641694,33.8,5.6141504577306645,1016683.0883520863
86.56666666666666,225.97694800000002,252.54623765600005,9.90947499371597,5.404792642344771,39.44302250127832,33.8,5.6093729632523,1015172.1048961096
86.58333333333333,225.97694800000002,252.00429294000006,9.900872740222601,5.3962033329675885,39.383761374326,33.8,5.6093729632523,1014659.2408663974
86.6,225.97694800000002,250.92040350800005,9.893696257591241,5.47449186660252,39.30069599994448,33.8,5.609372963252299,999224.9670311434
86.61666666666667,225.97694800000002,249.83651407600004,9.888642979182166,5.383991974354651,39.23908953285602,33.8,5.6093729632523,1012669.5453699781
86.63333333333333,225.97694800000002,248.75262464400004,9.884556493472273,5.4,39.20390422319216,34.96815458487016,5.619483183499396,1006680.160243356
86.65,225.97694800000002,248.75262464400004,9.883629289934726,5.600000000000001,39.16568451298516,34.959892682388784,5.682239093395213,964827.876918717
86.66666666666667,225.97694800000002,248.75262464400004,9.889821114083087,5.599999999999999,39.1522828427082,34.956995661654815,5.681216319793958,965988.6063678667
86.68333333333334,225.97694800000002,248.75262464400004,9.902505564043855,5.6,39.17510494873431,34.96192908510011,5.679107465199311,968391.8662320339
86.7,225.97694800000002,248.75262464400004,9.918733826408973,5.6,39.2198132992548,34.971593628083376,5.676383029901059,971480.3097368571
86.71666666666667,225.97694800000002,248.75262464400004,9.93656902758118,5.6,39.25852759796881,33.8,5.673355100758288,975165.5675406308
86.73333333333333,225.97694800000002,248.75262464400004,9.952113398657342,5.405694979538081,39.2864623153188,33.8,5.6093729632523,1018884.7534018804
86.75,225.97694800000002,248.75262464400004,9.961049877806747,5.414617904804507,39.29416571574101,33.8,5.6093729632523,1018903.9259044685
86.76666666666667,225.97694800000002,248.75262464400004,9.964488308425869,5.459723175981939,39.26395488571534,33.8,5.6093729632523,1011857.3746828574
86.78333333333333,225.97694800000002,248.75262464400004,9.966065475305776,5.461297968373723,39.23068936841121,34.973944693077435,5.6093729632523,1011548.8776512343
86.8,225.97694800000002,248.75262464400004,9.967372268059355,5.462602809780765,39.23450211977791,34.97476889032558,5.6093729632523,1011562.8832011155
86.81666666666666,225.97694800000002,248.75262464400004,9.968268713673922,5.421825740973998,39.25913085414997,33.6,5.6093729632523,1019288.3245429901
86.83333333333333,225.97694800000002,248.75262464400004,9.970850624290142,5.6,39.25352469415831,34.978880974211734,5.667437944814433,981426.9958806165
86.85,225.97694800000002,248.75262464400004,9.981234696541527,5.799999999999998,39.21791940019024,34.97118422651292,5.736801660707232,941276.672755645
86.86666666666667,225.97694800000002,248.75262464400004,10.00011803117014,5.6,39.2276418489441,34.9732859149624,5.662287673082098,986984.9330695082
86.88333333333333,225.97694800000002,248.75262464400004,10.018830015684081,5.47231434200648,39.288206878512625,33.8,5.6093729632523,1019009.134185154
86.9,225.97694800000002,248.75262464400004,10.031574478147814,5.485042214631711,39.323881499661994,33.8,5.6093729632523,1019053.1862028412
86.91666666666667,225.97694800000002,248.75262464400004,10.040171584761898,5.5353011965745225,39.30817144273647,33.8,5.6140497538610346,1011385.319851483
86.93333333333334,225.97694800000002,248.75262464400004,10.047089804365191,5.500537356838564,39.26826658904943,33.8,5.6093729632523,1019036.2187441392
86.95,225.97694800000002,248.75262464400004,10.053328806143563,5.548441426103816,39.233788691557585,34.974614669522964,5.615996132617159,1010773.5245814589
86.96666666666667,225.97694800000002,248.75262464400004,10.060040674188082,5.555144653545632,39.232726650376975,34.974385089533534,5.616989637657238,1010651.071263118
86.98333333333333,225.97694800000002,248.75262464400004,10.067829432466507,5.562923368562886,39.27024857852347,33.8,5.618143049796948,1010859.6933594098
87.0,225.97694800000002,248.75262464400004,10.076016228311646,5.529426123414607,39.28519885402838,33.8,5.611721691914715,1018789.6829682781
87.01666666666667,225.97694800000002,248.75262464400004,10.083726159573233,5.537126006985433,39.25650271664564,33.8,5.61286094863554,1018624.8788315038
87.03333333333333,225.97694800000002,248.75262464400004,10.091963909016307,5.599999999999999,39.22548788496186,35.129586569059484,5.645560144366059,1004389.393921737
87.05,225.97694800000002,248.75262464400004,10.102051052449239,5.6,39.232585423463604,35.13112083424992,5.643673096307862,1006347.661806827
87.06666666666666,225.97694800000002,248.75262464400004,10.113576387529825,5.6,39.28598496929721,35.14266414103685,5.641505318004737,1008617.5842702101
87.08333333333333,225.97694800000002,249.29456936000005,10.12513734445956,5.578483290648271,39.36690205402132,35.16930097695507,5.61898918590678,1017752.4517271159
87.1,225.97694800000002,249.29456936000005,10.136036188612415,5.589367938846005,39.43836945487797,33.8,5.620604607693644,1018286.4664174137
87.11666666666667,225.97694800000002,249.29456936000005,10.147241382257333,5.642232876271647,39.45373378771589,33.8,5.62993404347764,1010038.6606852475
87.13333333333333,225.97694800000002,249.29456936000005,10.159978968702786,5.654954021238925,39.41709093124908,33.8,5.631830597969149,1009767.6958810358
87.15,225.97694800000002,249.29456936000005,10.17441815046747,5.669374593036738,39.35626743809616,33.8,5.633982291145617,1009440.3991207059
87.16666666666667,225.97694800000002,249.29456936000005,10.190183841453962,5.685119946444852,39.284835496513644,33.8,5.636333811866274,1009076.857159492
87.18333333333334,225.97694800000002,249.29456936000005,10.207054428972025,5.7019687708760545,39.229598356215575,34.98296078417147,5.638852630735207,1008342.5003286328
87.2,225.97694800000002,249.29456936000005,10.223581782015556,5.6000000000000005,39.23649478276692,34.98446332664808,5.620213257120174,1030835.2785556576
87.21666666666667,225.97694800000002,249.29456936000005,10.237107637341731,5.6090692623717615,39.27909631460012,33.8,5.620677099686233,1031943.206879707
87.23333333333333,225.97694800000002,249.29456936000005,10.247341185647864,5.619289230909052,39.295381505951696,33.8,5.622194882488455,1031766.308512294
87.25,225.97694800000002,249.29456936000005,10.25595476637695,5.627891401023552,39.27973056505893,33.8,5.623473134510366,1031593.0777786685
87.26666666666667,225.97694800000002,249.29456936000005,10.26513024930601,5.718293934182963,39.253699613427024,33.8,5.639820391853464,1015687.1660555296
87.28333333333333,225.97694800000002,249.29456936000005,10.277007857824916,5.730156079644409,39.22416735077859,34.98177751682293,5.64159597202521,1015058.7495962771
87.3,225.97694800000002,249.29456936000005,10.292315768552196,5.787120119965149,39.21414139314387,34.979593135230125,5.651621999576287,1006729.4335236832
87.31666666666666,225.97694800000002,249.83651407600004,10.311030097970416,5.805810306441453,39.22042327497639,33.6,5.6544336876633565,1007706.175226538
87.33333333333333,225.97694800000002,249.83651407600004,10.333732623396292,5.913948962460893,39.188765856266336,33.6,5.673829457189178,990852.1333812557
87.35,225.97694800000002,249.83651407600004,10.360104146954065,5.854821044852407,39.12973772209429,33.6,5.661821968031603,1006671.260665411
87.36666666666667,225.97694800000002,249.83651407600004,10.387243781089339,5.840248443328064,39.0736781953693,33.6,5.658136544711998,1014100.5272895077
87.38333333333333,225.97694800000002,249.83651407600004,10.41205288548731,5.783782622698342,39.04487030466948,33.6,5.646754266991696,1029251.5413921868
87.4,225.97694800000002,249.83651407600004,10.433338943043935,5.805040497815548,39.03399677187296,33.6,5.649946132655513,1028825.2955590636
87.41666666666667,225.97694800000002,249.83651407600004,10.45194666353404,5.823623547196323,39.01354410500085,34.78864756020746,5.65273976754038,1027979.8952725289
87.43333333333334,225.97694800000002,249.83651407600004,10.470405513240284,5.923301917156582,39.008594764376596,34.78756083743518,5.670688591508548,1011975.009649366
87.45,225.97694800000002,249.83651407600004,10.491141792660628,5.944011194924138,39.01943086621546,33.5,5.673828387019592,1012333.8365659632
87.46666666666667,225.97694800000002,249.29456936000005,10.51507162268664,6.009588584913978,39.00553147392639,33.5,5.6852990277893785,1003390.8544496252
87.48333333333333,225.97694800000002,249.29456936000005,10.542252194248194,6.036734086863304,38.96072434971294,33.5,5.6894398347747535,1002819.8379783954
87.5,225.97694800000002,249.29456936000005,10.572184435149769,6.066627707191803,38.921846311780634,34.68127182599039,5.694007849815712,1001710.3437383696
87.51666666666667,225.97694800000002,248.75262464400004,10.604128498688842,6.098530549436359,38.92308969305749,34.67230188165049,5.698892174587411,1000634.6300066422
87.53333333333333,225.97694800000002,247.66873521200006,10.637639778929051,6.131998593814955,38.964923694879985,34.66259856588374,5.704026463201497,999113.7560981759
87.55,225.97694800000002,247.12679049600004,10.670798893899477,6.04218571788731,39.02714660249681,33.5,5.685836283887746,1022043.8115794604
87.56666666666666,225.97694800000002,247.12679049600004,10.700009419427866,5.99292487639568,39.07678829111451,33.5,5.675520315958075,1036619.9072423673
87.58333333333333,225.97694800000002,247.12679049600004,10.724994693078969,6.096309672202129,39.07987417142009,33.5,5.694100994341321,1021048.9703086559
87.6,225.97694800000002,248.21067992800005,10.75000553512276,6.202537832139371,39.05225482749791,34.769275358919245,5.713362633436608,1005194.1324204524
87.61666666666667,225.97694800000002,248.21067992800005,10.778864851901899,6.273041433018115,39.0435094948426,34.76739985927682,5.725780616466545,996682.2457813548
87.63333333333333,225.97694800000002,248.21067992800005,10.812357574443007,6.306490935114258,39.071155200207976,33.6,5.730967708388058,996522.6202631276
87.65,225.97694800000002,248.21067992800005,10.850621081138144,6.430183134817206,39.061102051344825,33.5,5.753407035827661,979879.986894485
87.66666666666667,225.97694800000002,248.21067992800005,10.894228680901556,6.473735526547017,38.994843143381864,33.5,5.760237832688627,978965.8099628369
87.68333333333334,225.97694800000002,248.21067992800005,10.942377964921109,6.521823851074149,38.93679447372519,34.66595977458239,5.767801627679803,977476.291035762
87.7,225.97694800000002,247.12679049600004,10.993656323007194,6.573037286248896,38.921588240721064,34.64401934813429,5.775881981411422,975559.8514015583
87.71666666666667,225.97694800000002,247.12679049600004,11.047202884049405,6.626516050599916,38.94678846633734,34.649336894285405,5.784347419258477,974556.1961273745
87.73333333333333,225.97694800000002,247.12679049600004,11.100768883316455,6.552844319088702,38.991842351456896,33.5,5.767950638020095,998037.4923128764
87.75,225.97694800000002,247.12679049600004,11.151615514517655,6.603624716096811,39.0165360939314,33.5,5.77596296349068,997068.6402024266
87.76666666666667,225.97694800000002,247.12679049600004,11.199822601386838,6.651769005332918,39.001241285603605,33.5,5.783582884313102,996101.5959960094
87.78333333333333,225.97694800000002,247.12679049600004,11.246887124227896,6.698772253636087,38.98106490142406,34.65656962816028,5.791044406238531,994669.8723250809
87.8,225.97694800000002,247.12679049600004,11.293705959115627,6.7455300596207834,38.99132890605292,33.5,5.798488815772735,994246.3603972977
87.81666666666666,225.97694800000002,247.12679049600004,11.342524981180954,6.921464195391659,38.986662280586636,34.65775074147551,5.831550441930234,968928.7373807624
87.83333333333333,225.97694800000002,247.12679049600004,11.396113109235223,6.974984460563812,38.97344138996439,34.65496097692685,5.840210207382609,967881.2042426884
87.85,225.97694800000002,246.58484578000005,11.455013070851068,7.077612757289941,38.96959601094902,33.3,5.8585886176179,959394.9215919977
87.86666666666667,225.97694800000002,246.58484578000005,11.518061798284222,7.096778708583794,38.93886808873592,33.3,5.860026688848422,966297.5450475721
87.88333333333333,225.97694800000002,245.50095634800005,11.582327404381804,7.075466934291233,38.89531191209746,33.3,5.853252228767443,979963.228083627
87.9,225.97694800000002,244.41706691600004,11.645165308017146,7.138223711189049,38.86418801818954,33.3,5.8634958878969785,977725.7671961257
87.91666666666667,225.97694800000002,243.33317748400003,11.705024429788747,7.07503990141374,38.854113895090165,34.40366554515886,5.848449747523816,998186.0541602874
87.93333333333334,225.97694800000002,243.33317748400003,11.759536495032993,7.051023234061834,38.88439976379652,33.3,5.841536942476665,1012279.2894535279
87.95,225.97694800000002,243.33317748400003,11.809103316917483,7.178980740330417,38.89563731038328,33.3,5.865406080328149,996592.7261918442
87.96666666666667,225.97694800000002,243.33317748400003,11.858362388718525,7.309450762950054,38.86367171993697,34.40556479356631,5.890023951946998,980017.2786598443
87.98333333333333,225.97694800000002,243.87512220000005,11.911388886087376,7.404103549491652,38.848490354304765,34.41242795541412,5.907352011066082,971677.4735877042
88.0,225.97694800000002,243.87512220000005,11.970255426037994,7.548399564814055,38.83499204439478,33.2,5.934864997608922,955669.6895747759
88.01666666666667,225.97694800000002,243.33317748400003,12.03568670106183,7.613747948955474,38.79475128640832,33.2,5.945874601764494,953883.715808247
88.03333333333333,225.97694800000002,242.79123276800004,12.106008012433685,7.683980171091969,38.75164837680469,34.293245991966316,5.957758896343076,951525.1705423446
88.05,225.97694800000002,241.70734333600004,12.17918140964343,7.7570608619814285,38.74019251527068,34.27103849148491,5.97018263935498,949168.533976097
88.06666666666666,225.97694800000002,240.62345390400003,12.254352461575037,7.832136668663239,38.762449979628165,34.255129137454155,5.983006989017067,946829.3142461972
88.08333333333333,225.97694800000002,240.62345390400003,12.32993259265052,7.822106739153075,38.81277801651055,34.264675754203964,5.977831638209017,961072.0518859235
88.1,225.97694800000002,240.62345390400003,12.403996752547474,7.8960752374021865,38.86142980411039,33.2,5.990503142529344,959947.6443572425
88.11666666666667,225.97694800000002,240.62345390400003,12.475934069696008,7.926217498475507,38.875701053305235,33.2,5.993987917149719,966160.8265685969
88.13333333333333,225.97694800000002,241.16539862000005,12.545912724227827,7.9961049245738876,38.855276888920635,33.2,6.006032320814682,965182.9203710904
88.15,225.97694800000002,241.70734333600004,12.614590547322669,8.064693211521114,38.82561631190642,33.2,6.0179063490931455,964215.6024147408
88.16666666666667,225.97694800000002,242.24928805200005,12.683380731547958,8.175098326078814,38.769191216507345,33.0,6.038856305058538,956781.4563888254
88.18333333333334,225.97694800000002,242.24928805200005,12.754718478293013,8.331868624022103,38.66938744777181,33.0,6.0699905880761245,939643.298113163
88.2,225.97694800000002,241.70734333600004,12.830453963918739,8.407508121567256,38.57840452814559,34.07842569626405,6.08340709822528,937060.8602956077
88.21666666666667,225.97694800000002,241.16539862000005,12.910111732732139,8.48706492665464,38.53569895246238,34.06013489205289,6.097591074950345,934956.130336437
88.23333333333333,225.97694800000002,240.08150918800004,12.992467885727862,8.569316690960521,38.54017414792258,34.2031981504677,6.112334435495481,931388.1385641119
88.25,225.97694800000002,238.99761975600003,13.076804154742435,8.653546056327095,38.57736330925235,34.19037865803109,6.127516084543564,928885.2592859013
88.26666666666667,225.97694800000002,237.91373032400003,13.161583646191595,8.652683394721551,38.64558873524255,34.1827042721795,6.1237066280539025,941775.9661087746
88.28333333333333,225.97694800000002,237.37178560800004,13.244421637649939,8.693703018702015,38.71854045422477,33.0,6.129335719652329,948482.3013292602
88.3,225.97694800000002,237.37178560800004,13.324566011465818,8.773742865101307,38.75062764050417,33.0,6.143851090094127,946907.915281895
88.31666666666666,225.97694800000002,237.37178560800004,13.403609668001794,8.894396650397336,38.73201846849197,33.0,6.167688326735208,937785.8137388646
88.33333333333333,225.97694800000002,237.37178560800004,13.483426524035055,8.974110350942892,38.69768132497097,34.017535668054514,6.182349858097393,936007.7593919234
88.35,225.97694800000002,237.37178560800004,13.565753451486032,9.141875464937609,38.67450261482129,34.01339623606954,6.217241113312044,919093.9166193635
88.36666666666667,225.97694800000002,236.82984089200005,13.65208806473443,9.228100605430338,38.67054552960074,34.00203084007832,6.233393274278701,916926.7357001507
88.38333333333333,225.97694800000002,236.82984089200005,13.742200499171625,9.31809877103525,38.68615735596534,34.004789574913545,6.250353437245131,915157.2656253907
88.4,225.97694800000002,235.74595146000004,13.835623935656571,9.455236551508326,38.70790112015526,33.98702603668291,6.278376584442451,904757.9679353726
88.41666666666667,225.97694800000002,233.57817259600003,13.932012460383822,9.507670018169744,38.74158363816683,33.94877874162257,6.28642058537884,908869.506597855
88.43333333333334,225.97694800000002,230.86844901600003,14.029040810602336,9.519019357931963,38.80064304357206,33.901705906310696,6.28471989287965,919929.1271394776
88.45,225.97694800000002,228.15872543600003,14.123970270770274,9.57210424732613,38.87658324258912,33.854566903417414,6.293002957998587,916768.6029135248
88.46666666666667,225.97694800000002,227.61678072000004,14.215267691298278,9.581951328409993,38.95850948409022,33.854356657708244,6.291201589711342,928778.5950451639
88.48333333333333,225.97694800000002,227.07483600400002,14.301614498761436,9.58966983662894,39.03336023809914,33.0,6.2891210058875195,946582.5700376696
88.5,225.97694800000002,227.07483600400002,14.383900061613819,9.750359701846328,39.06193032832496,33.0,6.323693060342092,931039.188526705
88.51666666666667,225.97694800000002,227.07483600400002,14.465083191399176,9.912772017504821,39.03034340160184,33.0,6.359165032934767,915038.3798839243
88.53333333333333,225.97694800000002,227.07483600400002,14.5474289647329,10.036737221498559,38.975207740771545,33.0,6.369429673082789,907670.2303672446
88.55,225.97694800000002,226.53289128800003,14.63075864270835,10.119959133252172,38.905063903628864,32.8,6.369429673082789,908477.2857603561
88.56666666666666,225.97694800000002,226.53289128800003,14.713793448595066,10.28845929800157,38.807896991605325,32.8,6.369429673082788,895590.5847000586
88.58333333333333,225.97694800000002,225.990946572,14.796641913407417,10.371202641448077,38.71398124553874,33.61152589817063,6.369429673082788,887971.9112991181
88.6,225.97694800000002,225.44900185600002,14.879265438110655,10.453721325224265,38.65496025604639,33.559714261175955,6.369429673082788,894099.5812058358
88.61666666666667,225.97694800000002,224.36511242400002,14.961012222069662,10.535364375863082,38.616087814729084,32.5,6.369429673082788,886738.9357747835
88.63333333333333,225.97694800000002,222.73927827600002,15.040726533607073,10.529414318639104,38.593054813401416,32.5,6.369429673082789,898208.7237226625
88.65,225.97694800000002,222.19733356000003,15.116707935639699,10.56359694414307,38.5780768097958,33.45599383512656,6.36942967308279,910523.8943015622
88.66666666666667,225.97694800000002,222.19733356000003,15.188462907190457,10.63528946023477,38.57011197215736,33.45297232876604,6.36942967308279,910523.409591446
88.68333333333334,225.97694800000002,222.19733356000003,15.25680503122649,10.703572097757846,38.566317307262466,32.3,6.36942967308279,903993.5786638639
88.7,225.97694800000002,222.73927827600002,15.322591033876936,10.769300837332281,38.53705024938142,32.3,6.36942967308279,904401.5866154267
88.71666666666667,225.97694800000002,222.73927827600002,15.386755374689278,10.875144730176412,38.47501105880875,32.26953578117643,6.369429673082789,906931.1052523659
88.73333333333333,225.97694800000002,222.73927827600002,15.450992094191614,11.024913195013957,38.383689448831326,32.24668567954467,6.369429673082788,894218.8975556194
88.75,225.97694800000002,222.73927827600002,15.51658994264996,11.090455536676194,38.29413147139824,32.22425066100031,6.369429673082788,894213.4221758255
88.76666666666667,225.97694800000002,222.19733356000003,15.583600643705415,11.201261878327369,38.214402116374195,33.31782763536464,6.369429673082789,885088.5188207589
88.78333333333333,225.97694800000002,220.571499412,15.65131195580594,11.225063548018381,38.165979827927416,33.263528172748835,6.369429673082788,890372.8612754163
88.8,225.97694800000002,217.86177583200003,15.718555749372092,11.292250437666187,38.170339934928464,33.20415827380795,6.369429673082788,888354.6625894448
88.81666666666666,225.97694800000002,215.69399696800005,15.783916922181888,11.271963700499647,38.2149969644064,33.17040744586139,6.369429673082789,899467.0423864289
88.83333333333333,225.97694800000002,215.15205225200003,15.845874817391053,11.292129079961896,38.28540996847707,33.18305549397042,6.36942967308279,905270.6275080863
88.85,225.97694800000002,214.61010753600004,15.90402251725825,11.350226154145524,38.34635918791939,32.13586151430072,6.36942967308279,907078.3456837242
88.86666666666667,225.97694800000002,214.06816282000005,15.959200762938197,11.40535635842507,38.3726908424903,32.135322590387204,6.36942967308279,906685.0723013525
88.88333333333333,225.97694800000002,213.52621810400004,16.012267137268115,11.458376529116808,38.36632626461669,32.12692067515655,6.36942967308279,906290.9449337231
88.9,225.97694800000002,211.90038395600004,16.064141382402642,11.551946417942943,38.34941651139088,33.12716371770963,6.369429673082789,896718.4065531301
88.91666666666667,225.97694800000002,211.35843924000005,16.115705987865876,11.603466537062225,38.348050100419464,33.11329743833831,6.369429673082789,896328.5607433667
88.93333333333334,225.97694800000002,211.35843924000005,16.167893125936367,11.741207532549222,38.343990128117746,32.094025650022296,6.369429673082788,885821.7132981133
88.95,225.97694800000002,209.19066037600004,16.220800127417565,11.708470006006845,38.342383486299184,33.057115956853096,6.369429673082789,894779.1556643147
88.96666666666667,225.97694800000002,207.02288151200003,16.27304873465728,11.760673539660036,38.368709540722435,33.01058164121154,6.369429673082789,893247.4229876935
88.98333333333333,225.97694800000002,204.85510264800004,16.323561692369548,11.769400028522226,38.41898981398139,32.970345230671086,6.36942967308279,897929.1290474059
89.0,225.97694800000002,204.31315793200002,16.371311607553015,11.73573752688904,38.49059691863012,32.97919631038165,6.369429673082789,909634.5261528098
89.01666666666667,225.97694800000002,204.31315793200002,16.41475914981875,11.700595986138524,38.56626401076071,32.05370615421348,6.369429673082789,923498.2150250645
89.03333333333333,225.97694800000002,204.31315793200002,16.454094536915832,11.81844707931543,38.60500410131544,32.062487922256054,6.369429673082789,911840.4127051749
89.05,225.97694800000002,204.85510264800004,16.491713391136525,11.937405297955708,38.58868010779332,32.06601084194524,6.36942967308279,900137.9060221663
89.06666666666666,225.97694800000002,205.39704736400003,16.529740464255426,12.017143781591246,38.5367847430178,32.06138221447293,6.369429673082789,894316.778252674
89.08333333333333,225.97694800000002,205.39704736400003,16.56942087194488,12.142395403672127,38.46086919546979,32.044047726975485,6.369429673082788,881606.2069106774
89.1,225.97694800000002,204.85510264800004,16.611333922336964,12.184272973574371,38.37747218392369,32.017920449467766,6.369429673082788,881224.0701819216
89.11666666666667,225.97694800000002,204.85510264800004,16.65520014329253,12.271963390172083,38.29457869764107,31.999009158595182,6.369429673082789,874709.4472132819
89.13333333333333,225.97694800000002,204.85510264800004,16.700532713695736,12.317257964302389,38.2125564946111,31.980201429202815,6.369429673082789,874705.2058932973
89.15,225.97694800000002,204.31315793200002,16.746232648853393,12.319057500940984,38.145342369058525,31.957923553140375,6.369429673082788,880835.3276714727
89.16666666666667,225.97694800000002,202.68732378400003,16.79019967667033,12.277378238979285,38.10650754587153,31.9283410265337,6.369429673082789,892415.7566083837
89.18333333333334,225.97694800000002,201.06148963600003,16.83057460530634,12.275971397458939,38.09333476167812,31.904563257896356,6.36942967308279,897496.1721261536
89.2,225.97694800000002,200.51954492000002,16.866345607712006,12.230332705394877,38.09813913025649,31.898679499901924,6.369429673082789,909205.1978224295
89.21666666666667,225.97694800000002,200.51954492000002,16.897378086011933,12.261337672264577,38.1079072909357,31.90085980312068,6.369429673082789,909205.681695144
89.23333333333333,225.97694800000002,200.51954492000002,16.925433515674943,12.370747688228784,38.100380167248545,31.89917973594725,6.36942967308279,897126.7818468548
89.25,225.97694800000002,200.51954492000002,16.953210285754725,12.440248171831133,38.07499360737285,31.89351216455646,6.369429673082789,890929.2365943633
89.26666666666667,225.97694800000002,199.43565548800004,16.982683233927617,12.55530790344841,38.037975936171236,31.871376095723924,6.369429673082788,877484.3239004443
89.28333333333333,225.97694800000002,198.89371077200002,17.014667822143615,12.587265411648337,37.99897700935329,31.855793123297023,6.369429673082788,877115.6927224256
89.3,225.97694800000002,197.80982134,17.048540522334136,12.621109432875995,37.9690068958859,31.835317880131043,6.369429673082788,876383.8011216797
89.31666666666666,225.97694800000002,196.18398719200002,17.083652536854324,12.700056642686597,37.94346284046298,31.808906419399445,6.369429673082789,868784.0910496133
89.33333333333333,225.97694800000002,194.55815304400002,17.118763501993538,12.60565850862039,37.94042896121751,31.787358513155308,6.369429673082789,886921.7476078557
89.35,225.97694800000002,192.39037418,17.151766398013248,12.638632920659083,37.96140405220263,31.763812924762572,6.369429673082789,885497.7939493112
89.36666666666667,225.97694800000002,191.30648474800003,17.181144766641186,12.544852768178487,38.00059059238359,31.757989254092003,6.369429673082789,903067.8965718659
89.38333333333333,225.97694800000002,191.30648474800003,17.206089354766075,12.569775239374103,38.04766404996701,31.767933200857733,6.369429673082789,903070.018854057
89.4,225.97694800000002,191.30648474800003,17.22799774225141,12.673048369347978,38.07268024824231,31.773215109331062,6.36942967308279,890992.6197540143
89.41666666666667,225.97694800000002,190.764540032,17.249279763699406,12.694311852162029,38.082783395627196,31.768188437659973,6.36942967308279,890641.3017329248
89.43333333333334,225.97694800000002,190.764540032,17.27103063432156,12.757794219965604,38.08552319719651,31.768764734447437,6.369429673082789,884445.136832253
89.45,225.97694800000002,190.22259531600002,17.294368033868356,12.866728798760525,38.071512304102995,31.758654305696894,6.369429673082788,871387.1120155096
89.46666666666667,225.97694800000002,189.6806506,17.320208579579027,12.89254746377694,38.05139638892727,31.747275998556916,6.369429673082788,871036.4456076139
89.48333333333333,225.97694800000002,189.6806506,17.347988027137344,12.92030338861873,38.03521707989644,31.743894531561125,6.369429673082788,871035.7285026327
89.5,225.97694800000002,189.6806506,17.37669773320614,12.948988783996256,38.02074264284273,31.740868748305548,6.369429673082788,871035.0869722774
89.51666666666667,225.97694800000002,189.6806506,17.405720130259223,12.977986605307496,38.00779539499201,31.73816170673856,6.369429673082788,871034.5131379644
89.53333333333333,225.97694800000002,189.6806506,17.433910953973808,12.920533949974361,38.007657487048036,31.738132870039486,6.369429673082789,883741.1309687633
89.55,225.97694800000002,189.6806506,17.459580807723224,12.904429696166245,38.02294211608621,31.74132857187326,6.36942967308279,889938.0961311463
89.56666666666666,225.97694800000002,190.22259531600002,17.482198530987308,12.927027715524709,38.03835085598441,31.751700451240538,6.36942967308279,890288.5454680489
89.58333333333333,225.97694800000002,190.22259531600002,17.50286914382596,12.989432616139382,38.04351881579842,31.75278436373346,6.369429673082789,884092.4881019772
89.6,225.97694800000002,189.6806506,17.523663998240433,13.095830597337134,38.03264478622418,31.743356854666946,6.369429673082788,871035.6144936975
89.61666666666667,225.97694800000002,189.6806506,17.546085174430846,13.118232786559755,38.014411231028525,31.739545021369317,6.369429673082788,871034.806357087
89.63333333333333,225.97694800000002,189.6806506,17.569937059047277,13.14206447246007,37.99915577293117,31.736355047647933,6.369429673082788,871034.1302262102
89.65,225.97694800000002,189.6806506,17.594835395694037,13.210810936434402,37.98042795946253,31.73243808296864,6.369429673082789,864522.9640032324
89.66666666666667,225.97694800000002,189.6806506,17.619707706813085,13.106170322227365,37.97652355741022,31.73162134231798,6.369429673082789,883739.7511167397
89.68333333333334,225.97694800000002,189.6806506,17.64218550645085,13.086875310100003,37.99463068234101,31.735408706406236,6.36942967308279,889936.8413490151
89.7,225.97694800000002,189.6806506,17.660662466781307,13.023945270634728,38.02519438509782,31.741799418649382,6.369429673082789,902016.7229413755
89.71666666666667,225.97694800000002,189.6806506,17.674257726908408,12.958958980214854,38.070714814148005,31.751312559690266,6.369429673082789,913678.5362060488
89.73333333333333,225.97694800000002,189.6806506,17.6829489978732,12.967642413097305,38.11786523142446,31.76116010326409,6.369429673082789,913680.6261391946
89.75,225.97694800000002,189.6806506,17.688788783155058,13.052046644434501,38.14631966399802,31.767099844391836,6.369429673082789,902022.0917461583
89.76666666666667,225.97694800000002,189.6806506,17.694937839799778,13.139581683668622,38.149494713206984,31.76776247873896,6.36942967308279,889943.7055013449
89.78333333333333,225.97694800000002,189.6806506,17.703562446626034,13.189952674521614,38.13696022800904,31.765146357687094,6.369429673082789,883746.8621507742
