Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
89.8,225.97694800000002,189.6806506,17.715690869347043,13.287694848683886,38.11053494940569,31.75962956321898,6.369429673082788,871039.0668749023
89.81666666666666,225.97694800000002,189.6806506,17.731549970428492,13.303540518802599,38.078522210673135,31.75294360302119,6.369429673082788,871037.6479160684
89.83333333333333,225.97694800000002,189.6806506,17.750153894486704,13.322128687222676,38.052387748856205,31.747483167944402,6.369429673082788,871036.489547425
89.85,225.97694800000002,189.6806506,17.770232900071434,13.342190687798908,38.03086071572696,31.742983926007263,6.369429673082788,871035.5354204961
89.86666666666667,225.97694800000002,189.6806506,17.79024204822927,13.276557447606521,38.02441568301008,31.741636629179872,6.369429673082789,883741.8737093415
89.88333333333333,225.97694800000002,189.6806506,17.80824588358264,13.252791006165285,38.03506932876702,31.7438636482085,6.36942967308279,889938.6336293379
89.9,225.97694800000002,189.6806506,17.82283109122726,13.185970079354583,38.059588948557675,31.748987953994988,6.369429673082789,902018.2473877033
89.91666666666667,225.97694800000002,189.6806506,17.832897272200096,13.117455454891786,38.10016371280832,31.757463818918666,6.369429673082789,913679.8415102316
89.93333333333334,225.97694800000002,189.6806506,17.838987196929118,13.202111856875955,38.13993546332948,32.534796307934855,6.369429673082789,899821.8087526629
89.95,225.97694800000002,189.6806506,17.84408451151231,13.288598408276792,38.171438164655775,32.54381802145268,6.36942967308279,887744.6782106116
89.96666666666667,225.97694800000002,189.6806506,17.850852509929794,13.337115584207163,38.204026814850856,32.55314705560578,6.369429673082789,881549.8351107127
89.98333333333333,225.97694800000002,189.6806506,17.859866002046356,13.34612129485923,38.244105903708736,32.56461522645665,6.369429673082789,881551.6118593898
90.0,225.97694800000002,189.6806506,17.8712278208672,13.443100073519272,38.28091728862255,32.575143398624874,6.369429673082788,868846.6198725539
90.01666666666667,225.97694800000002,189.6806506,17.885292244385642,13.45715258527036,38.3059423031385,31.800377430729995,6.369429673082788,871047.7293417993
90.03333333333333,225.97694800000002,189.6806506,17.901439156883388,13.473285822171928,38.31755442532998,31.802795438931994,6.369429673082788,871048.2441686406
90.05,225.97694800000002,189.6806506,17.91779914922887,13.40400442696496,38.332403596844514,32.58986063619342,6.369429673082789,881555.5264634542
90.06666666666666,225.97694800000002,189.6806506,17.932226218212765,13.376663316217615,38.36230055367685,31.81210937192331,6.36942967308279,889953.1397374955
90.08333333333333,225.97694800000002,189.6806506,17.94321416206939,13.306246385312678,38.39686369442779,31.81929977907163,6.369429673082789,902033.1992040182
90.1,225.97694800000002,189.6806506,17.950335849060153,13.3133617560945,38.424228032504004,31.82499013867171,6.369429673082789,902034.4125403662
90.11666666666667,225.97694800000002,189.6806506,17.955147531993763,13.399564658002069,38.426947628280466,31.825555555780944,6.36942967308279,889956.00614291
90.13333333333333,225.97694800000002,189.6806506,17.96019253519716,13.446361213003085,38.406421863254614,31.821287625468674,6.369429673082789,883758.8082908544
90.15,225.97694800000002,189.6806506,17.96658017657278,13.452743339617282,38.37869026993969,31.81551946422621,6.369429673082789,883757.5786944517
90.16666666666667,225.97694800000002,189.6806506,17.97474452805548,13.546529106440033,38.339759375609724,31.80741813001943,6.369429673082788,871049.2286497282
90.18333333333334,225.97694800000002,189.6806506,17.985247511304106,13.557023193912602,38.29313232517134,31.79770954304644,6.369429673082788,871047.1614152151
90.2,225.97694800000002,189.6806506,17.99763878555378,13.569403973002867,38.25139616197248,31.789014042150647,6.369429673082788,871045.3111096601
90.21666666666667,225.97694800000002,189.6806506,18.01098490190069,13.582738785402725,38.214048060263195,31.7812285400272,6.369429673082788,871043.6554129614
90.23333333333333,225.97694800000002,189.6806506,18.023955421824184,13.51006904942524,38.19207583894715,31.776646393973714,6.369429673082789,883749.3053262205
90.25,225.97694800000002,189.6806506,18.034753899652404,13.479101660994548,38.18782682150191,31.77576013302471,6.36942967308279,889945.4047021015
90.26666666666667,225.97694800000002,189.6806506,18.042776979402703,13.487117749751631,38.187392949047684,31.775669632910105,6.36942967308279,889945.3854688365
90.28333333333333,225.97694800000002,189.6806506,18.04870160077597,13.493037208631243,38.185257451622775,31.77522418824995,6.36942967308279,889945.2908038486
90.3,225.97694800000002,189.6806506,18.053637718493196,13.539725719184865,38.176477408085276,31.773392616698054,6.369429673082789,883748.6138611034
90.31666666666666,225.97694800000002,189.6806506,18.05857072867134,13.544654470304378,38.162879567135946,31.770555587399144,6.369429673082789,883748.0110900002
90.33333333333333,225.97694800000002,189.6806506,18.06448307405617,13.636191644882835,38.13921808746686,31.760300560262642,6.369429673082788,871040.3382917607
90.35,225.97694800000002,189.6806506,18.072272739030844,13.643974711974185,38.10804201508629,31.74824697811552,6.369429673082788,871038.9563742671
90.36666666666667,225.97694800000002,189.6806506,18.08169899652901,13.653392985361076,38.08125554388634,31.737097705969553,6.369429673082788,871037.7690686376
90.38333333333333,225.97694800000002,189.6806506,18.091959457345585,13.66364475545714,38.05791661103086,31.726657472122735,6.369429673082788,871036.7346027412
90.4,225.97694800000002,189.6806506,18.102563181713563,13.674239498320853,38.03730698924573,31.716782171341265,6.369429673082788,871035.8211316144
90.41666666666667,225.97694800000002,189.6806506,18.112453193232163,13.598490413339965,38.030318178550864,31.70974814851711,6.369429673082789,883742.135317273
90.43333333333334,225.97694800000002,189.6806506,18.11999882783457,13.564272309032988,38.03928269701327,31.706053870978423,6.36942967308279,889938.8203744704
90.45,225.97694800000002,189.6806506,18.12469786239874,13.568967248914047,38.05033204789655,31.70279901446408,6.36942967308279,889939.3101084557
90.46666666666667,225.97694800000002,189.6806506,18.127290582303704,13.571557709550417,38.05802369832019,31.698840484976905,6.36942967308279,889939.6510245013
90.48333333333333,225.97694800000002,189.6806506,18.128552874614982,13.572818901912767,38.06308898774502,31.69431743109491,6.36942967308279,889939.8755342393
90.5,225.97694800000002,189.6806506,18.128244749441777,13.491112863869027,38.076959894163075,31.691645380163777,6.369429673082789,902019.0173297264
90.51666666666667,225.97694800000002,189.6806506,18.12564260847454,13.488513030894106,38.097377662690434,31.690356187119146,6.369429673082789,902019.9223363653
90.53333333333333,225.97694800000002,189.6806506,18.120362246228336,13.404661153719628,38.12360595203236,31.69027600680013,6.369429673082789,913680.8806028473
90.55,225.97694800000002,189.6806506,18.11222950605874,13.396535749158497,38.15401514738561,31.691078148465476,6.369429673082789,913682.2285498378
90.56666666666666,225.97694800000002,189.6806506,18.1018638837338,13.386179476434835,38.178182060824255,31.69056207027634,6.369429673082789,913683.2998272858
90.58333333333333,225.97694800000002,189.6806506,18.09024599466583,13.374572066448158,38.19736082015259,31.689005037377314,6.369429673082789,913684.1500085377
90.6,225.97694800000002,189.6806506,18.077974761380442,13.362311901490635,38.212517939296134,31.686595973062193,6.369429673082789,913684.8219257854
90.61666666666667,225.97694800000002,190.764540032,18.065414706913664,13.349763175809482,38.2285092925581,32.4908147510417,6.369429673082789,912186.1581410038
90.63333333333333,225.97694800000002,193.47426361200002,18.052784713677827,13.337144574387017,38.250164663681204,32.53317960741382,6.369429673082789,913956.1909884654
90.65,225.97694800000002,197.26787662400002,18.040910648081535,13.403856223019487,38.26281907959211,32.620940112818644,6.369429673082789,904815.6071709122
90.66666666666667,225.97694800000002,201.06148963600003,18.031577195149495,13.475927724539911,38.2541777176339,31.827341950831084,6.36942967308279,897504.183337159
90.68333333333334,225.97694800000002,204.31315793200002,18.02572401527487,13.470079644874152,38.214087497605924,31.855818793556267,6.36942967308279,899741.7750495662
90.7,225.97694800000002,205.93899208000005,18.022932056102423,13.509046567245171,38.14573021131855,31.855866400525514,6.369429673082789,894675.1831677739
90.71666666666667,225.97694800000002,207.02288151200003,18.022612430933286,13.508727218030256,38.07180241102997,31.84724859517813,6.369429673082789,895431.7440141651
90.73333333333333,225.97694800000002,208.10677094400003,18.024010109654686,13.510123690039986,38.011919084178416,32.806884968121665,6.369429673082789,893992.9644208824
90.75,225.97694800000002,208.10677094400003,18.026335904948144,13.512447477313806,37.98496607395094,32.79318730223417,6.369429673082789,893991.526499268
90.76666666666667,225.97694800000002,209.19066037600004,18.028732334455608,13.473085342736542,37.994143245778346,32.81879772611325,6.36942967308279,900956.6675609499
90.78333333333333,225.97694800000002,210.27454980800005,18.029651933479805,13.392607494085706,38.034926767546736,32.85527778360161,6.369429673082789,913809.7711584719
90.8,225.97694800000002,211.35843924000005,18.027254747074416,13.311637634754936,38.10231598147985,32.90117135904093,6.369429673082789,926249.6452099545
90.81666666666666,225.97694800000002,211.90038395600004,18.021625348183157,13.384588027765135,38.15693018692037,31.898121201631508,6.369429673082789,917182.5715267211
90.83333333333333,225.97694800000002,212.98427338800005,18.015457125222568,13.459821700920095,38.15953670210076,31.90736321071644,6.36942967308279,905886.6165612655
90.85,225.97694800000002,214.06816282000005,18.01086178078989,13.45523036064892,38.123289292287346,31.90712218652315,6.36942967308279,906670.9899000596
90.86666666666667,225.97694800000002,214.61010753600004,18.008151474634044,13.494278746826136,38.06666151374546,31.894857377395567,6.369429673082789,900866.1855364618
90.88333333333333,225.97694800000002,215.69399696800005,18.007196762976573,13.49332485943163,37.99748311079749,31.88623230011208,6.369429673082789,901654.5751706016
90.9,225.97694800000002,216.23594168400004,18.007531846650636,13.493659653806795,37.926143808886366,31.870064097256115,6.369429673082789,902048.1204415269
90.91666666666667,225.97694800000002,216.77788640000006,18.008548948567018,13.494675877594634,37.856458921459144,31.854179963165222,6.369429673082789,902442.7184221193
90.93333333333334,225.97694800000002,217.31983111600005,18.009874066264675,13.495999851233686,37.78956443126978,31.83886527573221,6.369429673082789,902838.4364520023
90.95,225.97694800000002,217.86177583200003,18.010906886574563,13.455275427130621,37.73161610594232,31.825671941995754,6.36942967308279,909431.9243219679
90.96666666666667,225.97694800000002,218.40372054800005,18.01025960569983,13.373232365801197,37.69213894756448,31.81702360256732,6.369429673082789,921909.7006195693
90.98333333333333,225.97694800000002,219.48760998000006,18.006888699442,13.369864449263584,37.660864277584864,31.81694971271125,6.369429673082789,922713.9517580997
91.0,225.97694800000002,221.11344412800003,18.001232312361815,13.364213078930923,37.624363406483866,31.821943101663507,6.369429673082789,923928.3688049716
91.01666666666667,225.97694800000002,221.65538884400002,17.994909150018845,13.439291630176294,37.58909244365955,32.890569479079446,6.36942967308279,910055.2307159068
91.03333333333333,225.97694800000002,222.19733356000003,17.989497917360673,13.433885112567477,37.58114569563629,32.89467152092701,6.36942967308279,910463.2574389409
91.05,225.97694800000002,222.19733356000003,17.985215422643023,13.429606349372342,37.59703036628014,31.811976056587874,6.36942967308279,912664.2230851892
91.06666666666666,225.97694800000002,222.19733356000003,17.981572992304923,13.425967092836224,37.60289589513108,31.808159572297757,6.36942967308279,912664.579661227
91.08333333333333,225.97694800000002,222.19733356000003,17.978271971160495,13.422668948005843,37.590573144459405,31.79966124319596,6.36942967308279,912663.830541703
91.1,225.97694800000002,222.19733356000003,17.97549823291926,13.461653696549503,37.561718038903386,31.78689336517751,6.369429673082789,906465.7887010693
91.11666666666667,225.97694800000002,222.73927827600002,17.97366279460148,13.459819862160936,37.521279265461125,31.777592742056992,6.369429673082789,906872.8177727335
91.13333333333333,225.97694800000002,222.73927827600002,17.972258797642752,13.416661014001532,37.49792925512201,31.766207611473767,6.36942967308279,913067.6792233915
91.15,225.97694800000002,222.73927827600002,17.97035703743103,13.414760910865404,37.48947017670506,32.84039772056881,6.36942967308279,910867.1625289707
91.16666666666667,225.97694800000002,223.281222992,17.967053657243532,13.330064737221992,37.49543345850082,31.7613226844648,6.369429673082789,925556.5308642444
91.18333333333334,225.97694800000002,223.82316770800003,17.962254356640788,13.406665290233867,37.495303521199574,31.762401388574872,6.36942967308279,913889.4704800154
91.2,225.97694800000002,223.82316770800003,17.957239535713196,13.401654847408665,37.47131943825222,31.750804812837096,6.36942967308279,913887.9912170249
91.21666666666667,225.97694800000002,224.36511242400002,17.95266615299845,13.397085441111724,37.440780871434285,31.743911109645985,6.36942967308279,914298.5635375804
91.23333333333333,225.97694800000002,224.36511242400002,17.948315516517855,13.392738595475048,37.4069775412529,31.72970835758406,6.36942967308279,914296.4686811145
91.25,225.97694800000002,224.90705714000003,17.944057291633815,13.388484080907737,37.37183322933406,31.7215243824454,6.36942967308279,914707.7233993647
91.26666666666667,225.97694800000002,224.90705714000003,17.940183372604633,13.426369325206432,37.33126831942032,31.705498912689926,6.369429673082789,908508.9098222643
91.28333333333333,225.97694800000002,224.90705714000003,17.937171502857215,13.423360055728052,37.28891113625754,31.688986390912255,6.369429673082789,908506.2724974174
91.3,225.97694800000002,224.90705714000003,17.934926915455797,13.421117406167825,37.25066485654924,31.673532128795184,6.369429673082789,908503.8912379517
91.31666666666666,225.97694800000002,224.90705714000003,17.93270078312871,13.377137467633343,37.2353276350179,31.66411199421898,6.36942967308279,914699.2240842336
91.33333333333333,225.97694800000002,225.44900185600002,17.929736150462215,13.374175418123798,37.22179127927669,31.661456072189587,6.36942967308279,915112.7662770306
91.35,225.97694800000002,225.44900185600002,17.925957057880133,13.370399618353261,37.20764391609827,32.73276645523354,6.36942967308279,912911.8812480631
91.36666666666667,225.97694800000002,225.990946572,17.92163819525906,13.366084518852134,37.21485067077356,31.655150271079123,6.36942967308279,915527.7122568355
91.38333333333333,225.97694800000002,225.990946572,17.91694941879897,13.361399827819014,37.22063294662625,31.651308550945153,6.36942967308279,915528.0757260787
91.4,225.97694800000002,225.990946572,17.911997468615564,13.356452192363273,37.21429956119617,31.644239507425667,6.36942967308279,915527.677614647
91.41666666666667,225.97694800000002,225.990946572,17.90685012828635,13.351309337000187,37.21462102007996,31.63893878292695,6.36942967308279,915527.6978212235
91.43333333333334,225.97694800000002,225.990946572,17.901921767758004,13.388140752928953,37.21519574843818,31.633695986104133,6.369429673082789,909331.44621572
91.45,225.97694800000002,225.990946572,17.89776662761735,13.383989200035646,37.204738553363285,31.625522300470912,6.369429673082789,909330.7888903446
91.46666666666667,225.97694800000002,225.990946572,17.894337430567873,13.380562963502483,37.191686843993196,32.7069564474472,6.369429673082789,907129.9684877371
91.48333333333333,225.97694800000002,225.990946572,17.890914213572938,13.335387307467254,37.20684966474195,31.615284035110143,6.36942967308279,915527.2093237541
91.5,225.97694800000002,225.990946572,17.886757220704677,13.331233936629824,37.22312569163108,31.61421702265111,6.36942967308279,915528.2324187442
91.51666666666667,225.97694800000002,225.990946572,17.881800757525397,13.326281792060588,37.21113001680693,31.605616485243566,6.36942967308279,915527.4783807065
91.53333333333333,225.97694800000002,225.990946572,17.876325368731116,13.320811174011293,37.20638286941725,31.598937678876013,6.36942967308279,915527.1799817276
91.55,225.97694800000002,225.990946572,17.870503913796053,13.314994791340135,37.20795889506851,31.59394567026962,6.36942967308279,915527.2790483029
91.56666666666666,225.97694800000002,225.990946572,17.864444379592133,13.308940536827823,37.20296273851648,32.68555392437813,6.36942967308279,913326.9649980853
91.58333333333333,225.97694800000002,225.990946572,17.85934760261477,13.431229917086544,37.201331088071534,32.68057100020754,6.369429673082788,894423.9507602561
91.6,225.97694800000002,225.44900185600002,17.857253581882993,13.473009084113894,37.202758646524714,31.569906972129537,6.369429673082789,889698.3277532128
91.61666666666667,225.97694800000002,223.281222992,17.858153832531066,13.430037158050709,37.20195699017086,31.538570921081977,6.369429673082788,894557.0816799315
91.63333333333333,225.97694800000002,219.48760998000006,17.860344046115138,13.432225516661848,37.201195206315326,31.487488678447285,6.369429673082788,891705.25140382
91.65,225.97694800000002,204.85510264800004,17.862091021383915,13.348344393304645,37.241253492045026,31.311142368772572,6.369429673082789,893871.9692989336
91.66666666666667,225.97694800000002,189.6806506,17.8609607490382,13.224065921410348,37.36667305999223,31.909560753134965,6.369429673082789,899787.5467539891
91.68333333333334,225.97694800000002,189.6806506,17.85467395827289,13.139212521076185,37.53467121862717,31.95465682958069,6.369429673082789,911454.7837113292
91.7,225.97694800000002,189.6806506,17.843771201356915,13.206891618551529,37.67811830866127,31.99236332164643,6.369429673082789,899801.3429206349
91.71666666666667,225.97694800000002,189.6806506,17.83155162057297,13.276076437161692,37.77394104543766,31.207328861793755,6.36942967308279,889927.0615575857
91.73333333333333,225.97694800000002,189.6806506,17.82087288279043,13.307161836486834,37.82266073838236,31.212082207759593,6.369429673082789,883732.9326210972
91.75,225.97694800000002,189.6806506,17.813193944080655,13.385115347450162,37.82833311733449,31.207423634258987,6.369429673082788,871026.560031736
91.76666666666667,225.97694800000002,189.6806506,17.809013712363846,13.38093865606108,37.80806254437892,31.197092243576034,6.369429673082788,871025.6618122788
91.78333333333333,225.97694800000002,189.6806506,17.806758638008937,13.293059778710422,37.791127317533174,31.187476164837086,6.369429673082789,883731.5353451542
91.8,225.97694800000002,189.6806506,17.803816829758286,13.248365811299049,37.783608536110926,31.17991542631246,6.36942967308279,889927.4899202139
91.81666666666666,225.97694800000002,189.6806506,17.7983548535139,13.161515548433224,37.785173967498565,31.174339894017724,6.369429673082789,902006.0862707386
91.83333333333333,225.97694800000002,189.6806506,17.789006350700156,13.073604117714439,37.80006507764432,31.17169319679914,6.369429673082789,913666.5417819134
91.85,225.97694800000002,189.6806506,17.775444282249257,13.060054280480731,37.8161541259398,31.16930228863966,6.369429673082789,913667.2547039257
91.86666666666667,225.97694800000002,189.6806506,17.7584851937906,13.004883231210096,37.82952778295621,31.166313014344485,6.369429673082791,919340.720915637
91.88333333333333,225.97694800000002,189.6806506,17.739302929296315,13.023945522005306,37.836040418340474,31.161814447393947,6.369429673082789,913668.1359029068
91.9,225.97694800000002,189.6806506,17.719250981998346,13.003911658582666,37.83314331969151,31.15525396408028,6.369429673082789,913668.0075258362
91.91666666666667,225.97694800000002,189.6806506,17.699800453425325,13.063048549421161,37.81727797905331,31.145838185597242,6.369429673082789,902007.50882133
91.93333333333334,225.97694800000002,189.6806506,17.68212256329886,13.045386351508329,37.791807712198285,31.134294685998864,6.369429673082789,902006.3802124076
91.95,225.97694800000002,189.6806506,17.666198651705823,13.029476546060836,37.7684481600237,31.123207936905192,6.369429673082789,902005.3451585112
91.96666666666667,225.97694800000002,189.6806506,17.652131652472015,13.096812790742508,37.736035342249316,31.110118644424766,6.36942967308279,889925.3820145556
91.98333333333333,225.97694800000002,189.6806506,17.640563276626217,13.085254514126673,37.69700945673368,31.09555489218259,6.36942967308279,889923.6529103196
92.0,225.97694800000002,189.6806506,17.631119243390813,13.075818688259206,37.66272589141107,31.08202031779685,6.36942967308279,889922.1339827131
92.01666666666667,225.97694800000002,189.6806506,17.622208922162105,12.985525826398781,37.64317932853977,31.07172757485387,6.369429673082789,901999.7949873408
92.03333333333333,225.97694800000002,189.6806506,17.611582854390004,12.896340629246472,37.64551152574314,31.067309966041194,6.369429673082789,913659.6939930852
92.05,225.97694800000002,189.6806506,17.597154728110628,12.843699438266096,37.66017019555479,31.06561483082833,6.369429673082791,919333.2170258408
92.06666666666666,225.97694800000002,189.6806506,17.57867869399013,12.863466141984755,37.67760411127917,31.88295841818393,6.369429673082789,911461.1158213865
92.08333333333333,225.97694800000002,189.6806506,17.557558775060205,12.842365268907681,37.70607204812368,31.887287828726933,6.369429673082789,911462.3771049697
92.1,225.97694800000002,189.6806506,17.53558424876521,12.898977966514565,37.74102092379625,31.893562525075087,6.369429673082789,899804.1299004667
92.11666666666667,225.97694800000002,189.6806506,17.51426316261723,12.877675789855362,37.77798149592458,31.90044306857518,6.369429673082789,899805.7675742409
92.13333333333333,225.97694800000002,189.6806506,17.494562544880786,12.939380958175217,37.81230561655266,31.906527894648917,6.36942967308279,887728.7615028493
92.15,225.97694800000002,189.6806506,17.4770697575559,12.921903410147156,37.84258933939433,31.911398698262406,6.36942967308279,887730.1034334799
92.16666666666667,225.97694800000002,189.6806506,17.46139264432392,12.906239954353634,37.87757480024969,31.91767952854063,6.36942967308279,887731.6537622894
92.18333333333334,225.97694800000002,189.6806506,17.445942261030932,12.809415471114795,37.92554542781559,31.92785798154612,6.369429673082789,899812.3065918708
92.2,225.97694800000002,189.6806506,17.429167987410597,12.792656071664283,37.98207779745205,31.94059840881166,6.369429673082789,899814.8119953899
92.21666666666667,225.97694800000002,189.6806506,17.4101865954266,12.695125984594874,38.044977955564086,31.955250501811978,6.369429673082789,911477.3954699801
92.23333333333333,225.97694800000002,189.6806506,17.38923260248601,12.752756098064705,38.10114916588448,31.967873089971793,6.369429673082789,899820.0895084209
92.25,225.97694800000002,190.764540032,17.36849323127216,12.813421470848802,38.128013644155565,31.989521124234987,6.36942967308279,888443.3295571792
92.26666666666667,225.97694800000002,192.39037418,17.35015706163448,12.836852350641792,38.13091936898571,32.01279809705605,6.369429673082789,883305.5234898892
92.28333333333333,225.97694800000002,194.01620832800003,17.334508881099786,12.821217676733289,38.12324299459997,32.03271565721753,6.369429673082789,884372.5006450588
92.3,225.97694800000002,195.10009776,17.32148102238163,12.893818829122566,38.1022824042178,32.041431267643546,6.369429673082788,872381.435076845
92.31666666666666,225.97694800000002,195.10009776,17.311335230045284,12.883681627849153,38.07563305016984,32.02905050536408,6.369429673082788,872380.1853936384
92.33333333333333,225.97694800000002,194.55815304400002,17.30266850940466,12.789404787600219,38.07006804556733,32.012648491269466,6.369429673082789,884727.7925695705
92.35,225.97694800000002,190.764540032,17.292971021115314,12.737965049927716,38.09618989928366,31.954659758297904,6.36942967308279,888441.9027811973
92.36666666666667,225.97694800000002,189.6806506,17.28048095762308,12.644100882229402,38.14737558135025,31.94795755587648,6.369429673082789,899822.138552167
92.38333333333333,225.97694800000002,189.6806506,17.263884021649577,12.548955334194115,38.21213024723088,31.963164156176752,6.369429673082789,911484.804739203
92.4,225.97694800000002,189.6806506,17.242897081006937,12.527987317206875,38.274454572963855,31.977634448795264,6.369429673082789,911487.5677006971
92.41666666666667,225.97694800000002,189.6806506,17.21837790892968,12.465266946449166,38.33063493536018,31.990257906442444,6.369429673082791,917162.9320505355
92.43333333333334,225.97694800000002,189.6806506,17.191536534122648,12.476673080828707,38.36925570915675,31.2,6.369429673082789,912913.6417592189
92.45,225.97694800000002,189.6806506,17.164465385400025,12.528188175466077,38.365358690801735,31.102629819657786,6.369429673082789,902031.8023150482
92.46666666666667,225.97694800000002,189.6806506,17.135216058245557,12.498964781570777,38.32793842717459,31.1,6.369429673082789,901936.3044977408
92.48333333333333,225.97694800000002,189.6806506,17.09892826043156,12.544091315902678,38.2656480372841,31.070655803628988,6.36942967308279,889948.8546094701
92.5,225.97694800000002,189.6806506,17.06578236471021,12.510974291635097,38.187044383912884,31.048262577074063,6.36942967308279,889945.3700171923
92.51666666666667,225.97694800000002,189.6806506,17.039003721168193,12.484218973138079,38.1077998812637,31.02568832526655,6.36942967308279,889941.8573168971
92.53333333333333,225.97694800000002,189.6806506,17.012563323052195,12.457801605210236,38.03011630759321,31.003424589720595,6.36942967308279,889938.4141023632
92.55,225.97694800000002,189.6806506,16.98713179602043,12.432392229397234,37.955404425602886,30.981782228097003,6.36942967308279,889935.10287831
92.56666666666666,225.97694800000002,189.6806506,16.961366132733914,12.325268990205387,37.89539172468374,30.96338315642485,6.369429673082789,902010.9703020077
92.58333333333333,225.97694800000002,189.6806506,16.933680036598318,12.297607439425882,37.85584395335122,30.94952240708728,6.369429673082789,902009.2177715627
92.6,225.97694800000002,189.6806506,16.904006766125832,12.267960475768106,37.82342729577265,31.79050873498968,6.369429673082789,899807.7813074054
92.61666666666667,225.97694800000002,189.6806506,16.8730553506485,12.237036499925825,37.796332125797,30.926144815552753,6.369429673082789,902006.5806906916
92.63333333333333,225.97694800000002,189.6806506,16.841257972895978,12.205267311448598,37.77141652132494,30.915519471896037,6.369429673082789,902005.4766841431
92.65,225.97694800000002,189.6806506,16.80975768312139,12.255172605860853,37.73855080949719,31.751833110817664,6.36942967308279,887725.4934688704
92.66666666666667,225.97694800000002,189.6806506,16.779971460597707,12.225412325523257,37.714672509266066,31.740258916105926,6.36942967308279,887724.435491003
92.68333333333334,225.97694800000002,189.6806506,16.751866496319803,12.19733183887562,37.7123700736805,31.73523483224345,6.36942967308279,887724.3334782472
92.7,225.97694800000002,189.6806506,16.724676483060307,12.170165506132054,37.72422277186609,31.734511666777703,6.36942967308279,887724.8586319986
92.71666666666667,225.97694800000002,189.6806506,16.69793982820997,12.143452136715458,37.74498398337562,31.736494915489644,6.36942967308279,887725.7785087477
92.73333333333333,225.97694800000002,189.6806506,16.671377931261937,12.116913372765598,37.770971109851736,31.74006904989828,6.36942967308279,887726.9299618374
92.75,225.97694800000002,189.6806506,16.643944998079586,12.008129252505224,37.80246347281829,30.88703116218945,6.369429673082789,902006.8523743089
92.76666666666667,225.97694800000002,189.6806506,16.614288495699867,11.97849903916135,37.822938140490415,30.88654848149897,6.369429673082789,902007.7596320845
92.78333333333333,225.97694800000002,189.6806506,16.57770513695855,11.941948109363793,37.820166839455084,30.880851317518246,6.369429673082789,902007.6368311356
92.8,225.97694800000002,189.6806506,16.529612400293352,11.893897986229405,37.80193578723846,30.871676580785422,6.369429673082789,902006.8289921772
92.81666666666666,225.97694800000002,189.6806506,16.481517317888507,11.927218103888302,37.76293058254167,30.857820391441273,6.36942967308279,889926.5736938838
92.83333333333333,225.97694800000002,189.6806506,16.438482733804985,11.884220995796378,37.7177858983254,31.697847337745472,6.36942967308279,887724.5734346376
92.85,225.97694800000002,189.6806506,16.395786587495785,11.841562030146056,37.69283311336719,31.68588806441142,6.36942967308279,887723.4678750985
92.86666666666667,225.97694800000002,189.6806506,16.35386099384986,11.799672945555585,37.688681029843124,31.68026482670067,6.36942967308279,887723.2839155563
92.88333333333333,225.97694800000002,189.6806506,16.312130526722918,11.757978816985503,37.6982158920804,31.678816130887643,6.36942967308279,887723.7063622667
92.9,225.97694800000002,189.6806506,16.270196905227845,11.716081710368348,37.71640582052283,31.68000908548436,6.36942967308279,887724.5122880467
92.91666666666667,225.97694800000002,189.6806506,16.226792935336317,11.591346947222714,37.75060265955298,31.686084958427017,6.369429673082789,899804.5544481083
92.93333333333334,225.97694800000002,189.6806506,16.179306227236893,11.465355290801654,37.806204552115474,31.698690175451794,6.369429673082789,911466.8138267684
92.95,225.97694800000002,189.6806506,16.126364569709743,11.41246135000043,37.867440205615985,31.71300781413894,6.369429673082789,911469.5273252855
92.96666666666667,225.97694800000002,189.6806506,16.07000053984916,11.434693514960667,37.91226921105359,31.722318062631373,6.369429673082789,899811.7182383728
92.98333333333333,225.97694800000002,189.6806506,16.013103768651487,11.377847168630634,37.94375315302044,31.727561962498967,6.369429673082789,899813.1135056498
93.0,225.97694800000002,189.6806506,15.95641184269408,11.321205484905242,37.97347821939383,31.732266035103542,6.369429673082789,899814.4308690561
93.01666666666667,225.97694800000002,189.6806506,15.90056163563163,11.346768285730613,37.9902788375039,31.73303700131432,6.36942967308279,887736.648475698
93.03333333333333,225.97694800000002,189.6806506,15.846920222917138,11.293173575326588,37.99669076105691,31.732669916472776,6.36942967308279,887736.9326518109
93.05,225.97694800000002,189.6806506,15.795294545314068,11.24159284415161,38.004248263003106,31.732651111000227,6.36942967308279,887737.2676024425
93.06666666666666,225.97694800000002,189.6806506,15.744609689712608,11.190952115015177,38.01229692664188,31.73278420875144,6.36942967308279,887737.6243245273
93.08333333333333,225.97694800000002,189.6806506,15.693182854690484,11.058209764739354,38.031278615931626,31.73624960709463,6.369429673082789,899816.9926043574
93.1,225.97694800000002,189.6806506,15.638134925793139,10.92467171127909,38.068755759706384,31.745343099739216,6.369429673082789,911478.449373658
93.11666666666667,225.97694800000002,189.6806506,15.578941642034838,10.944069785060766,38.09994855287635,31.752522866053233,6.369429673082789,899820.0362911187
93.13333333333333,225.97694800000002,191.84842946400002,15.519051763072625,10.965590549757827,38.09947907763565,31.78694647145246,6.36942967308279,889146.6037995479
93.15,225.97694800000002,192.93231889600003,15.461784404950318,10.95010904709835,38.07572466990256,31.795619757233418,6.369429673082789,883657.7721158658
93.16666666666667,225.97694800000002,194.01620832800003,15.402885259044076,10.5,38.159922748301774,38.159922748301774,6.454425050362901,926277.418867418
93.18333333333334,225.97694800000002,194.55815304400002,15.338800996181945,10.827231711859742,38.32661320212478,31.896512639221385,6.369429673082789,884739.757567771
93.2,225.97694800000002,216.77788640000006,15.276174184192035,10.764658913751521,38.369297088795676,31.4,6.369429673082789,901838.8983482848
93.21666666666667,225.97694800000002,216.77788640000006,15.219676535245393,10.793793356767331,38.28337112547646,31.4,6.369429673082788,888934.5495344646
93.23333333333333,225.97694800000002,216.77788640000006,15.167492330459597,10.656070792022355,38.16678881222138,31.262312735609985,6.369429673082789,902460.6829292969
93.25,225.97694800000002,216.77788640000006,15.115979862263591,10.562869510344832,38.04811766184471,31.228764263825408,6.36942967308279,908650.1002601446
93.26666666666667,225.97694800000002,216.77788640000006,15.062687448742382,10.509623475495715,37.92332624159338,31.193541855770977,6.36942967308279,908642.8764855077
93.28333333333333,225.97694800000002,216.77788640000006,15.005542376468474,10.29264913581639,37.81587277703752,31.162793313114967,6.369429673082789,932374.9798036278
93.3,225.97694800000002,216.77788640000006,14.943054429432562,10.308771181628813,37.715069867101526,31.13373779259114,6.369429673082789,920709.3503623814
93.31666666666666,225.97694800000002,216.77788640000006,14.877248364557836,10.243052558534856,37.604728753450004,31.102111797859504,6.369429673082789,920702.9653326927
93.33333333333333,225.97694800000002,216.77788640000006,14.81112536210767,10.258362516147095,37.4891358304658,31.1,6.36942967308279,908346.8550453
93.35,225.97694800000002,216.77788640000006,14.746504277907079,10.193825785520104,37.373577609598634,31.1,6.36942967308279,908054.220608549
93.36666666666667,225.97694800000002,216.77788640000006,14.683964238599378,10.173095918238785,37.26432826332602,31.004372998135874,6.369429673082789,902408.4577311715
93.38333333333333,225.97694800000002,216.77788640000006,14.623414172354819,10.112624161352052,37.16063389335509,30.974254865783138,6.369429673082789,902402.4602426435
93.4,225.97694800000002,216.77788640000006,14.565374275747132,10.140228432706582,37.05570234844383,30.943755212040195,6.369429673082788,889689.767943616
93.41666666666667,225.97694800000002,216.77788640000006,14.509512214618857,9.998869505569749,36.96313041862757,30.916486321159372,6.369429673082789,902391.0388812904
93.43333333333334,225.97694800000002,216.77788640000006,14.453041800271462,9.90074634180756,36.909576168214414,31.973961992861145,6.35680285827007,907727.0342028919
93.45,225.97694800000002,216.77788640000006,14.392950454893843,9.759398072742307,36.90950628095208,31.97180514555494,6.325447535947006,923247.2225118435
93.46666666666667,225.97694800000002,216.77788640000006,14.328037128100528,9.694570974295301,36.95123963711628,31.985838142313845,6.312887852522735,924628.1414453674
93.48333333333333,225.97694800000002,216.77788640000006,14.259103408077914,9.625728819639889,36.99668004423579,30.91494374096088,6.299611532699251,928293.9064109996
93.5,225.97694800000002,216.77788640000006,14.187527996420798,9.554248478506466,37.01896738981195,30.918261417765116,6.2858927287503965,929813.590241837
93.51666666666667,225.97694800000002,216.77788640000006,14.115206743576866,9.56335215533957,37.00392566560645,30.911627583453907,6.291323562029288,916982.3642175939
93.53333333333333,225.97694800000002,216.77788640000006,14.044167626330834,9.492405732324833,36.964603117709096,30.898510752602533,6.277747134588798,918460.2134560691
93.55,225.97694800000002,216.77788640000006,13.975108356707917,9.465156628787007,36.926773833871714,31.965691845630708,6.274430895801969,910330.4375779608
93.56666666666666,225.97694800000002,216.77788640000006,13.909128097486295,9.48481467795265,36.902612905402485,31.9541876163222,6.282047377115043,896621.269600402
93.58333333333333,225.97694800000002,216.77788640000006,13.847277490501483,9.423042509979185,36.888331067834585,30.870239822108807,6.270261898444053,900072.7244362836
93.6,225.97694800000002,216.77788640000006,13.78584352450653,9.153097474326417,36.893518311760005,30.868993451716346,6.210132622826307,938312.270349642
93.61666666666667,225.97694800000002,216.77788640000006,13.717811123189575,8.968461888880789,36.91930351513971,30.87324212690351,6.1708763335200425,960693.7568012119
93.63333333333333,225.97694800000002,216.77788640000006,13.639457701822707,8.815945040153998,36.948640950895694,30.878446882819382,6.139818681893628,975822.8560252199
93.65,225.97694800000002,216.77788640000006,13.552587241098147,8.80346291872556,36.958855849633494,30.87853518611088,6.140741945541476,964269.1672958696
93.66666666666667,225.97694800000002,216.77788640000006,13.462939613310903,8.830622315188531,36.94518268454501,31.95784622650903,6.150705629579852,942934.0458612565
93.68333333333334,225.97694800000002,216.77788640000006,13.376174574818146,8.825284116011773,36.92228439715698,30.86347793530417,6.153239383743558,932336.4064408441
93.7,225.97694800000002,216.77788640000006,13.294197494477238,8.743413956481469,36.891491686656124,30.852590311491646,6.138341754492403,934032.9496060145
93.71666666666667,225.97694800000002,216.77788640000006,13.216311407403913,8.707340435970027,36.8609343076766,31.91870815450375,6.133589836223568,925940.0966902424
93.73333333333333,225.97694800000002,216.77788640000006,13.142791166509632,8.719449420142327,36.84293096504182,31.909565582065376,6.139454211624156,912092.0489965933
93.75,225.97694800000002,216.77788640000006,13.0741992260562,8.650944423253534,36.846870098306006,31.908943099739155,6.127045885241532,913472.8950225032
93.76666666666667,225.97694800000002,216.77788640000006,13.009262344719616,8.586089861908565,36.872828401331,31.91687305551435,6.115350876914843,914780.7752527762
93.78333333333333,225.97694800000002,216.77788640000006,12.94511207976919,8.436491534087313,36.923430688531475,31.934372438945864,6.084964604147704,931502.0871694331
93.8,225.97694800000002,216.77788640000006,12.87743877166835,8.245898696293391,36.9931937001048,30.863920426508397,6.046160501372891,957457.8927697724
93.81666666666666,225.97694800000002,216.77788640000006,12.802382277635676,8.092461945412383,37.053009784232685,30.877267593723523,6.016168511414277,973419.5178051244
93.83333333333333,225.97694800000002,216.77788640000006,12.719364116301074,8.009555828061863,37.08271006223727,30.882557281785477,6.0018320129941545,975190.8797443346
93.85,225.97694800000002,216.77788640000006,12.630480038872745,7.920791705537914,37.0848619253086,30.880485840352513,5.986568170566035,977084.4324219284
93.86666666666667,225.97694800000002,216.77788640000006,12.538927856390336,7.907837023422379,37.05903683042839,30.870928524711015,5.987529505558814,964559.9160481428
93.88333333333333,225.97694800000002,216.77788640000006,12.448595452726927,7.898914520797726,37.00403140788658,30.853557472657698,5.98929739313138,951495.5381789791
93.9,225.97694800000002,216.77788640000006,12.361667456871528,7.812099835664572,36.93895837920868,30.833462060046116,5.974438236586104,953279.8242052853
93.91666666666667,225.97694800000002,216.77788640000006,12.277463132926913,7.728005280599086,36.89087690300699,31.904467422253894,5.960124232480896,952807.9239190158
93.93333333333334,225.97694800000002,216.77788640000006,12.194649672744948,7.645299764080751,36.87902440410888,31.897693352799987,5.946122424498325,954508.4297603035
93.95,225.97694800000002,216.77788640000006,12.111333444047663,7.480809948632171,36.912408957623384,31.90851223839629,5.915286126190909,971291.1570498797
93.96666666666667,225.97694800000002,216.77788640000006,12.025465401568974,7.395055798841295,36.96132832252642,30.828811938661993,5.9010164621054715,975285.6655573124
93.98333333333333,225.97694800000002,216.77788640000006,11.935852953708679,7.227101854855496,36.996778960567205,30.83565416395229,5.870249567211433,991831.6961899173
94.0,225.97694800000002,216.77788640000006,11.841305951655327,7.09450986825035,37.01819813668469,30.838731542388665,5.8471307352998245,1001014.5594472443
94.01666666666667,225.97694800000002,216.77788640000006,11.741738471728668,6.9950777819798375,37.0230370942535,30.83736501776671,5.83102255816646,1003137.6546085424
94.03333333333333,225.97694800000002,216.77788640000006,11.635532853813555,6.9271868189482255,37.02161009103659,31.93916994128238,5.821534242009029,995986.7094976844
94.05,225.97694800000002,216.77788640000006,11.527793880493189,6.979313002047065,37.01819510322258,31.93470605421409,5.836040157289143,968175.6180911673
94.06666666666666,225.97694800000002,216.77788640000006,11.425851596388668,6.877503537387289,37.02582422941711,31.93453533124307,5.819618997987348,970257.9078361958
94.08333333333333,225.97694800000002,216.77788640000006,11.328971132342893,6.780749290609862,37.05609964715887,31.943172983524114,5.804110594304973,972236.605528341
94.1,225.97694800000002,216.77788640000006,11.234875723885784,6.686776452945408,37.099578601803636,31.956939004432563,5.789138044166304,974157.8078192314
94.11666666666667,225.97694800000002,216.77788640000006,11.142202983619878,6.594224446361137,37.15003219208562,31.973416884157025,5.7744778345149195,976049.0287825873
94.13333333333333,225.97694800000002,216.77788640000006,11.050141107281652,6.5022824902436245,37.19032698027826,30.9,5.759997998979567,979735.2758010484
94.15,225.97694800000002,216.77788640000006,10.9570905839,6.328097895593348,37.21015561282132,30.9,5.729808701609244,997115.3367613347
94.16666666666667,225.97694800000002,216.77788640000006,10.860089136838056,6.152788790119718,37.230891671647264,31.99546246723954,5.699909060793478,1012335.5326184934
94.18333333333334,225.97694800000002,216.77788640000006,10.757053686268781,6.011731572879895,37.27439050562636,32.00924066221802,5.677005647237219,1021857.5541694042
94.2,225.97694800000002,216.77788640000006,10.648840830730816,5.9418252639699425,37.32959715329286,32.027562859310876,5.667774952740927,1016774.5965670898
94.21666666666667,225.97694800000002,216.77788640000006,10.53891173533701,5.910473335734771,37.375154900898124,32.042135540690914,5.665838257023421,1003938.3084492253
94.23333333333333,225.97694800000002,216.77788640000006,10.43127215224174,5.8842195126140515,37.404586540676235,32.05045117820127,5.664774035614918,990504.328443551
94.25,225.97694800000002,216.77788640000006,10.32772531475944,5.7808075003590496,37.42953392682123,32.05703182250476,5.649192173311097,992602.3378360203
94.26666666666667,225.97694800000002,216.77788640000006,10.227317195849514,5.680530140263825,37.45915547928043,32.065422638729814,5.6341762713978785,994635.4391043918
94.28333333333333,225.97694800000002,216.77788640000006,10.128533088630467,5.581874613962421,37.49082849244467,32.07461311812497,5.619492387540502,996634.2416825021
94.3,225.97694800000002,216.77788640000006,10.030471362719855,5.483940549345199,37.52279626991367,32.08392197727687,5.6093729632523,998018.3920030607
94.31666666666666,225.97694800000002,216.77788640000006,9.933024375594151,5.4,37.552133467241426,32.108563236097154,5.611590312920334,995350.5684816414
94.33333333333333,225.97694800000002,216.77788640000006,9.840125389942765,5.6,37.53814048255505,32.10715619243405,5.689299779490469,936115.6175371598
94.35,225.97694800000002,216.77788640000006,9.760971070380997,5.8,37.455168252959794,32.09881304388618,5.764827624336605,880837.5297264591
94.36666666666667,225.97694800000002,216.77788640000006,9.702432713021844,5.9,37.33530278639943,32.086760151030944,5.797236075553304,851056.8208842381
94.38333333333333,225.97694800000002,217.86177583200003,9.66232739606914,5.8,37.230576350349466,32.28086738448622,5.774977973166993,862863.1916059625
94.4,225.97694800000002,218.40372054800005,9.630893537375771,5.6,37.18293349119212,32.288039885199865,5.719938864699787,897187.5121237568
94.41666666666667,225.97694800000002,218.94566526400004,9.597065467664807,5.4,37.19608077019878,32.30159504539533,5.661414544437022,932306.6473215547
94.43333333333334,225.97694800000002,218.94566526400004,9.555935837420549,5.4,37.23031795292652,32.48345082704205,5.666647611989371,924022.9254831076
94.45,225.97694800000002,218.94566526400004,9.509955462855435,5.4,37.257452620547106,32.48642095835589,5.672244595571822,915697.0825420072
94.46666666666667,225.97694800000002,218.94566526400004,9.463142869207735,5.4,37.27780112247146,32.48864828332631,5.677747873831502,907250.3052551941
94.48333333333333,225.97694800000002,218.40372054800005,9.420679236164057,5.6,37.26443017375589,32.475330506672314,5.744354031541627,858984.3352588941
94.5,225.97694800000002,218.40372054800005,9.387713555068625,5.6,37.22727347305639,32.560620568887494,5.7475218198528895,852801.7251157919
94.51666666666667,225.97694800000002,218.94566526400004,9.366852427520316,5.8,37.17019731861222,32.56592419592131,5.794749799959851,811931.6245635744
94.53333333333333,225.97694800000002,219.48760998000006,9.360388818650204,5.9,37.08984848757135,32.74598964252368,5.812182035689293,792550.3013130998
94.55,225.97694800000002,220.02955469600005,9.367392898465873,5.9,37.02453328605522,32.83786835785294,5.81213796187379,793776.9083569236
94.56666666666666,225.97694800000002,222.73927827600002,9.381614411554004,5.799999999999999,36.99728757892296,32.885405490012026,5.794183719984534,816201.0766373014
94.58333333333333,225.97694800000002,224.36511242400002,9.393957770308416,5.6,37.024649844399505,32.91878536119228,5.746936530513278,857268.6076950431
94.6,225.97694800000002,226.53289128800003,9.398173519601752,5.6,37.07889160098593,32.96563102879956,5.74653745321956,859715.1193443744
94.61666666666667,225.97694800000002,227.07483600400002,9.39207697993017,5.3999999999999995,37.15546929301133,32.98627136023689,5.687901669724872,898954.1810806936
94.63333333333333,225.97694800000002,227.07483600400002,9.37492164600295,5.400000000000001,37.24732187448254,32.99925379143427,5.690245391506909,895918.8792097806
94.65,225.97694800000002,227.07483600400002,9.34953897452638,5.4,37.322547467276955,33.00988616634517,5.693633807272803,891381.441136192
94.66666666666667,225.97694800000002,227.07483600400002,9.320326903365105,5.3999999999999995,37.381757403876485,33.018254890618266,5.69741370304201,886151.9959027987
94.68333333333334,225.97694800000002,227.07483600400002,9.292818251413358,5.6,37.40164064415965,33.19279721264052,5.755536300498265,841685.6243717438
94.7,225.97694800000002,227.07483600400002,9.27250668988325,5.6,37.39661868152966,33.192087409135,5.7570292833858545,838179.418058076
94.71666666666667,225.97694800000002,227.07483600400002,9.262327961543406,5.800000000000001,37.37199639871364,33.18860729907754,5.797336273503531,799607.0336010795
94.73333333333333,225.97694800000002,227.07483600400002,9.263496426119055,5.799999999999999,37.334567629137965,33.18331712194767,5.797321604619418,799758.3008594406
94.75,225.97694800000002,227.61678072000004,9.273467898119478,5.8,37.314124473505004,33.361592966153594,5.797182977268627,801424.4681540737
94.76666666666667,225.97694800000002,227.61678072000004,9.288005612319827,5.800000000000001,37.31113034360607,33.36116365496092,5.796938018465104,803814.5074589943
94.78333333333333,225.97694800000002,227.61678072000004,9.301638288844648,5.600000000000001,37.35014484099764,33.36675772100757,5.754862945866455,843172.2721016045
94.8,225.97694800000002,227.61678072000004,9.308875900517593,5.6,37.41675794629287,33.37630899388069,5.754299192423354,844472.698075593
94.81666666666666,225.97694800000002,227.61678072000004,9.309468929676916,5.6,37.47668024427871,33.38490091009163,5.754252553167773,844620.7407856042
94.83333333333333,225.97694800000002,227.61678072000004,9.305896037486072,5.599999999999999,37.52887526179347,33.39238485567097,5.754532517643549,844043.0254271863
94.85,225.97694800000002,227.61678072000004,9.29714163857061,5.4,37.600455633126224,33.40264835646302,5.7003203943746295,881684.4534896561
