Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
94.86666666666667,225.97694800000002,227.61678072000004,9.283305926864987,5.599999999999999,37.65548367896047,33.410538513799295,5.756245561824414,840247.1742677084
94.88333333333333,225.97694800000002,227.61678072000004,9.2723725100546,5.8,37.646325467920555,33.409225370202634,5.797199380003811,801486.6496817668
94.9,225.97694800000002,228.15872543600003,9.272176930290035,5.9,37.602171199661605,33.4983269703446,5.811679190486301,783946.8456713458
94.91666666666667,225.97694800000002,230.32650430000004,9.281657325813107,5.8,37.57049352018667,33.532090062681135,5.7970512054115195,804880.703804749
94.93333333333334,225.97694800000002,231.95233844800003,9.294935608277317,5.8,37.56074907310081,33.55884340503748,5.796803518812118,808336.8664786537
94.95,225.97694800000002,233.03622788000004,9.305817324525112,5.599999999999998,37.585070708505604,33.58142877870815,5.754538660208273,848115.0959088202
94.96666666666667,225.97694800000002,233.57817259600003,9.306908065323281,5.4,37.66125380490068,33.60330698956677,5.699106196058986,887959.4427838076
94.98333333333333,225.97694800000002,234.12011731200005,9.294702056017528,5.4,37.748071518133514,33.62721449836775,5.700621353405171,886257.8491620797
95.0,225.97694800000002,234.66206202800004,9.2727282035327,5.4,37.814660454588974,33.647991847834206,5.70328965724238,882791.8387325763
95.01666666666667,225.97694800000002,235.20400674400003,9.244524399334017,5.300000000000001,37.87689160279486,33.66823505448854,5.686400857033888,897148.7255887311
95.03333333333333,223.6124874416774,235.20400674400003,9.215580013616705,5.3,37.92892604454312,33.677133831516144,5.6931442612798815,881835.729514406
95.05,222.10606463740896,235.20400674400003,9.191069451095649,5.4,37.944833017113545,33.67985419513171,5.728866219728021,851386.825478254
95.06666666666666,222.65966145752003,235.20400674400003,9.172034363671969,5.6000000000000005,37.914048663486746,33.674589545609976,5.7736149850701075,813395.4881353558
95.08333333333333,225.39765454122661,235.20400674400003,9.159192838572343,5.799999999999999,37.84416002894003,33.662637397096425,5.798496480441169,786708.3952855637
95.1,225.97694800000002,235.20400674400003,9.154194548491528,5.6,37.798206051456894,33.654778483165295,5.764055892025512,824096.2827586947
95.11666666666667,225.97694800000002,237.37178560800004,9.151871177796197,5.4,37.81086185475293,33.61273694246788,5.71653540622588,863639.6454133117
95.13333333333333,224.03226461601076,237.37178560800004,9.146524922835345,5.300000000000002,37.84897916062349,33.61954422354965,5.698401012878373,873463.8130462726
95.15,221.56893509864312,237.37178560800004,9.1395054184507,5.3,37.878560317134514,33.62482705355286,5.7090688661762865,861110.1164934647
95.16666666666667,219.67150990051022,237.37178560800004,9.132282456203168,5.299999999999999,37.88711524803241,33.46207239404026,5.7180167514981495,851689.3088034332
95.18333333333334,217.0238810586959,237.37178560800004,9.124760789449645,5.1,37.90160902268167,33.46466080357551,5.686839675947434,875140.9485118418
95.2,214.01631930198909,237.37178560800004,9.11642417107862,5.1,37.915331103001684,33.4671113980137,5.692878354715765,860588.1524771355
95.21666666666667,212.8356845545723,237.37178560800004,9.108160984804806,5.3,37.883475062934565,33.461422301842376,5.747665373381779,817312.7691100811
95.23333333333333,213.37406689653443,237.37178560800004,9.101677741947142,5.4,37.81494938283983,33.44918445986822,5.767146930275476,800869.749111134
95.25,215.37973366330482,236.28789617600003,9.098168565919206,5.6000000000000005,37.72689347492714,33.41376410523456,5.794072643331462,773326.6725437101
95.26666666666667,219.1280678600028,236.28789617600003,9.09859337694183,5.8,37.618158687904014,33.394755119142026,5.807092691861492,754487.7277848966
95.28333333333333,223.2321382199059,236.28789617600003,9.103076970225553,5.800000000000001,37.521422012354435,33.377843639655985,5.800945596631003,770575.6596964739
95.3,225.29896671169885,235.74595146000004,9.109789076825583,5.6,37.48072992462796,33.19586613660382,5.767912033384233,815019.4533208284
95.31666666666666,225.7567877661935,235.20400674400003,9.116416174295452,5.599999999999999,37.47214884451,33.1845256675096,5.766324171594766,817571.8128065694
95.33333333333333,224.8191420366267,234.66206202800004,9.121508898402805,5.399999999999999,37.48462658920647,33.17673355385173,5.724100268764522,851571.0472204807
95.35,222.93370194206295,234.12011731200005,9.124294528621613,5.4,37.507733520359395,33.170624576845654,5.731291970506525,843334.429548836
95.36666666666667,220.87023298193762,233.57817259600003,9.124770585590582,5.3,37.52611623081366,33.163599364482614,5.713589883700267,852865.4573491473
95.38333333333333,219.3513993180091,233.57817259600003,9.123638936722484,5.400000000000001,37.526963847650244,33.16373943051427,5.744996756306652,827164.6225539488
95.4,218.688489244661,233.03622788000004,9.121930304397088,5.4,37.50689701082957,33.150315370428956,5.747561008677593,823555.4960122743
95.41666666666667,218.1529118214005,232.49428316400002,9.120225364520843,5.4,37.48643992458425,33.13685931020631,5.7496284938012066,820507.0061590684
95.43333333333334,218.9060461223858,232.49428316400002,9.119229204061696,5.599999999999999,37.441795512015226,33.12965569985888,5.785441541792366,787872.6741047846
95.45,220.52055413818437,232.49428316400002,9.11981673512179,5.6,37.384528864851944,33.12041542569399,5.78113557563905,794443.4721764475
95.46666666666667,221.78344563849396,232.49428316400002,9.121851410639438,5.6,37.343229295398665,33.113751523343424,5.777625900836898,799870.1853070387
95.48333333333333,222.7601593800037,232.49428316400002,9.124692152989105,5.6,37.31365345362443,33.10897930600247,5.774801874113957,804297.1422821895
95.5,222.26081560910993,232.49428316400002,9.127277494807824,5.4,37.316771019769014,33.109482341666855,5.733669979073902,839396.2053615829
95.51666666666667,220.75921729008803,232.49428316400002,9.128480597323545,5.4,37.33818776271828,33.11293804557782,5.739354510152801,833046.7148283202
95.53333333333333,218.99198081313526,231.95233844800003,9.128013335006065,5.299999999999999,37.36082195936452,33.106673762671406,5.721303798455943,843490.0607813421
95.55,217.11171363084145,231.41039373200002,9.12605865536031,5.3,37.38313394433388,33.10022339901597,5.729336043165388,834335.0774343476
95.56666666666666,216.2456876646625,230.86844901600003,9.123391727756854,5.4,37.381588311657296,33.089929350874016,5.756315637111857,811418.4893230489
95.58333333333333,216.05785493146004,230.32650430000004,9.120969703621817,5.4,37.36606641864433,33.0774493071373,5.75710959020764,809777.6173264873
95.6,215.88994151981387,230.32650430000004,9.1190612945338,5.4,37.354355755103576,33.244959739278976,5.757800359363719,808313.8386954102
95.61666666666667,216.9149992892594,230.32650430000004,9.11817193719457,5.6,37.32519763704798,33.24048507258366,5.790531975270835,777445.9855627944
95.63333333333333,218.7212955933173,230.32650430000004,9.1190307196944,5.599999999999999,37.28961234890259,33.23502407872241,5.785925125753741,784813.5150912711
95.65,221.37401435704095,230.32650430000004,9.122035589052636,5.799999999999999,37.25108144675913,33.398418620112594,5.804892088401006,761154.9632853752
95.66666666666667,223.33508067172343,230.32650430000004,9.126733246738489,5.6,37.2421449682611,33.397047209151424,5.7730922750775004,804460.6199341265
95.68333333333334,223.75049892206934,230.32650430000004,9.131630040187494,5.6,37.27404223843838,33.40194223194616,5.771730234977022,807003.1504863956
95.7,224.05725655049065,230.32650430000004,9.135907374066937,5.6,37.30833576147063,33.407204988790916,5.77068089933223,809004.1074207519
95.71666666666667,223.01736775260218,230.32650430000004,9.138986161588962,5.4,37.36689853323323,33.41619215606597,5.729740050206515,842297.2524895063
95.73333333333333,221.09179039192583,230.32650430000004,9.140087772770652,5.400000000000001,37.43615644876999,33.42682062280886,5.737202504710886,834063.591615675
95.75,219.61763748731934,230.32650430000004,9.1394744019744,5.4,37.48694629283669,33.43461494009888,5.742907508149124,827548.6919067476
95.76666666666667,218.47725608625478,230.32650430000004,9.13789291879461,5.4,37.52419112157373,33.44033061058229,5.747313241142506,822347.6715469122
95.78333333333333,218.78591035304873,230.32650430000004,9.136425572418554,5.6000000000000005,37.527839101291924,33.44089043729399,5.785596228754294,787686.8031496009
95.8,221.28932090658856,230.32650430000004,9.136799720265687,5.800000000000001,37.48819898766733,33.43480718130689,5.805677396128648,763316.750933392
95.81666666666666,224.39334852023075,230.32650430000004,9.13989668775133,5.8,37.44618535997281,33.42835968081198,5.800096688396224,775685.4999481364
95.83333333333333,225.97694800000002,230.32650430000004,9.146491776346519,5.8,37.424607691069475,33.42504832593578,5.79708684207245,782814.9190433227
95.85,225.97694800000002,230.32650430000004,9.155501079706212,5.599999999999998,37.44050570533969,33.42748806895489,5.7639944984086195,820316.9444497516
95.86666666666667,225.97694800000002,230.32650430000004,9.162345045901983,5.6,37.48044092249479,33.43361661215625,5.763666798840263,821505.7270288909
95.88333333333333,225.97694800000002,230.32650430000004,9.16522855596704,5.599999999999999,37.51459441392676,33.523511667168705,5.763525672471824,821859.6363035438
95.9,225.8127629106761,229.78455958400002,9.165838172980607,5.6,37.545975205369,33.518851845664564,5.764020751501316,820922.1701960281
95.91666666666667,225.46092051090835,229.78455958400002,9.165639598315554,5.6,37.57414682526034,33.523118876164716,5.765150873858054,819436.156372247
95.93333333333334,225.17203446414916,229.78455958400002,9.165297282383655,5.6,37.597742824814766,33.52669285771666,5.7660818188579,818187.6945481417
95.95,224.93448968010782,228.70067015200001,9.164906210372893,5.6,37.6193793070453,33.51058895328341,5.7668483527343195,816301.5487182599
95.96666666666667,225.97694800000002,228.70067015200001,9.165204634205274,5.799999999999999,37.61651562322911,33.68067790383947,5.797362111460692,784271.5811164387
95.98333333333333,225.97694800000002,228.70067015200001,9.171666316015028,5.8999999999999995,37.58554859216407,33.67611199840043,5.808578773855553,767931.3918097004
96.0,225.97694800000002,228.70067015200001,9.186071547261813,5.799999999999999,37.57224459063179,33.67415040211987,5.797559941659303,787627.3607167801
96.01666666666667,225.97694800000002,229.78455958400002,9.20311650793039,5.799999999999999,37.5819119818595,33.69400191579303,5.797637537377112,791252.1984498223
96.03333333333333,225.97694800000002,232.49428316400002,9.21696946704203,5.6,37.61905812547379,33.74530927821298,5.760690544235476,832134.028258901
96.05,225.97694800000002,233.03622788000004,9.223185786050355,5.6,37.67575320020029,33.7635766188948,5.760312006235907,833660.1588455008
96.06666666666666,225.97694800000002,234.66206202800004,9.219494379182098,5.4,37.74970041681776,33.80318643098366,5.709428998168373,872884.6251099472
96.08333333333333,223.6046280643178,235.20400674400003,9.20900178572369,5.4,37.8296675553817,33.99175211462026,5.720856882736492,860527.7476369272
96.1,221.2188553311391,235.20400674400003,9.197308315906024,5.4,37.88952145881507,34.001988152963136,5.731971208158296,847825.0399600865
96.11666666666666,219.39276763544703,235.20400674400003,9.186453151459306,5.4,37.93588063105587,34.00991636210874,5.740275081994132,837893.7573412686
96.13333333333334,219.19792482519972,235.20400674400003,9.177255459278049,5.6,37.94828854659698,34.01203832729311,5.7837598314266,799327.7587663219
96.15,221.32690081575407,235.74595146000004,9.171160558215304,5.799999999999999,37.916149768232444,34.015529651994896,5.806873776797168,772690.5201340249
96.16666666666667,224.76516177244366,236.82984089200005,9.169136672724182,5.9,37.86816052591336,34.10723057517111,5.81036578443751,769233.0452664151
96.18333333333334,225.97694800000002,238.99761975600003,9.17285673662235,5.8,37.84395003717371,34.13688433925104,5.79744791741605,793455.5510677595
96.2,225.97694800000002,242.24928805200005,9.182308920588918,5.800000000000001,37.8435914960547,34.34754841371542,5.797532687710113,797444.335269202
96.21666666666667,225.97694800000002,244.95901163200006,9.192245145095832,5.6,37.8784490304642,34.393333427239014,5.762116243610801,837614.3305459516
96.23333333333333,225.97694800000002,247.12679049600004,9.194249155208489,5.4,37.96730302106547,34.442653861407585,5.712174765074141,878138.14116771
96.25,222.94302011202421,248.75262464400004,9.189114630455117,5.4,38.0621050064979,34.48618399954757,5.725571730184943,865027.6030030827
96.26666666666667,220.54566460943528,248.75262464400004,9.182491045570197,5.4,38.130345812712086,34.34416924774711,5.73597621052979,853458.6561702973
96.28333333333333,218.71626643951996,249.29456936000005,9.175550582383675,5.4,38.176489091213355,34.36245342304953,5.743774452783155,844693.6155349448
96.3,217.3091461541076,249.83651407600004,9.168795321600314,5.4,38.20453292147977,34.37688438073105,5.749674664262427,837877.7900448084
96.31666666666666,216.2154084964714,249.83651407600004,9.16249955403313,5.4,38.223782794245494,34.53719721949675,5.754192572503911,831863.3328369828
96.33333333333333,216.5415050147664,249.83651407600004,9.15738125782374,5.6000000000000005,38.21877037783691,34.536096647224824,5.791402851758399,797186.475614263
96.35,219.01004556547923,250.37845879200006,9.15486890888157,5.799999999999999,38.17832373167148,34.535118640395225,5.810365006157369,773171.3096349463
96.36666666666666,222.0541443635605,250.37845879200006,9.155636778506206,5.799999999999999,38.14023987519203,34.52669226547954,5.805002677828607,784923.0749559829
96.38333333333334,223.2234120363578,250.92040350800005,9.158291392041892,5.599999999999999,38.14772063208021,34.380752745540306,5.772396227694536,825816.8013454585
96.4,222.98866881807584,251.46234822400004,9.160882271243324,5.6,38.17600779824386,34.3952249352144,5.7730145029785405,825750.9897044732
96.41666666666667,222.79005681392854,251.46234822400004,9.162815576060847,5.6,38.19329216976394,34.399107265895886,5.7735473551516385,825256.194562649
96.43333333333334,221.36123286423197,252.00429294000006,9.163662354889109,5.4,38.225918674310556,34.337277871665805,5.734262428842286,856804.5465968631
96.45,218.5503993117496,252.00429294000006,9.162449950471348,5.300000000000001,38.274175443325255,34.34819753812181,5.720004687783693,862936.0599821584
96.46666666666667,215.9052356761327,252.00429294000006,9.159088008276402,5.3,38.30703142928097,34.35563227556995,5.731623478450551,850457.9276352099
96.48333333333333,214.4786050530522,252.00429294000006,9.154698184556059,5.4,38.30709816682879,34.35564737711481,5.760986856549211,825319.9050306648
96.5,213.85363978976486,252.00429294000006,9.150433738556213,5.4,38.28832957695935,34.35140037207472,5.763430992259432,821931.796354798
96.51666666666667,214.51773600266773,252.54623765600005,9.147264902891125,5.6,38.24544666443052,34.350073861570536,5.796598277487959,790110.9377625007
96.53333333333333,217.20558085281067,253.08818237200006,9.146547806383518,5.8,38.167219515336896,34.340454478670836,5.812812661168514,767693.8259978226
96.55,220.40888465008493,253.08818237200006,9.148919285744512,5.799999999999999,38.093689453910336,34.32357225963221,5.807712243151931,780172.1456263367
96.56666666666666,222.997911051688,253.08818237200006,9.153605694306226,5.8,38.047748271163464,34.31302434093094,5.803157017582092,790813.956703436
96.58333333333333,223.77049165979633,253.63012708800005,9.158901156274045,5.599999999999999,38.0441177029858,34.32016497928823,5.770708776968829,830541.6755635019
96.6,221.9357892731952,253.63012708800005,9.162584851195284,5.4,38.08875388885006,34.330486754125225,5.732054601045098,860448.5885355577
96.61666666666666,219.42068429269216,253.63012708800005,9.163535239147983,5.4,38.13783250642846,34.341835807144584,5.741918089951381,849541.8686164402
96.63333333333334,216.9079934272316,253.63012708800005,9.162058486074796,5.299999999999999,38.17504990608483,34.19669050718813,5.727118952551764,857025.578264003
96.65,214.4895769837138,254.172071804,9.158723310857924,5.299999999999999,38.197318400590106,34.21035906922215,5.737556927467754,846102.5658299291
96.66666666666667,213.22096526816085,254.172071804,9.154523100583134,5.4,38.18580511709178,34.20767783901368,5.765472686951331,821919.3687592875
96.68333333333334,213.86637355517166,254.172071804,9.151099686402667,5.6,38.133353085492615,34.195462733597395,5.79823274189909,789664.1930105297
96.7,215.3342189625646,254.172071804,9.149563597879204,5.6,38.070201871561125,34.180755987036385,5.794555148657961,795272.7904887422
96.71666666666667,217.6981816848544,254.41488519199999,9.150322739185972,5.8,38.00250794103898,34.3219311307907,5.812263706127569,771142.4207694957
96.73333333333333,220.6410592939459,254.41488519199999,9.153555717027642,5.8,37.940881536742765,34.30753436512004,5.8074963392295915,782803.0669915356
96.75,221.73807950604407,254.41488519199999,9.158053372744034,5.599999999999999,37.932429807130255,34.30555992620652,5.776840826251567,822574.411947322
96.76666666666667,221.46938355313335,254.41488519199999,9.162028611261263,5.6,37.95494487398966,34.31081975185002,5.777517153084743,822128.500822621
96.78333333333333,219.994215161702,254.41488519199999,9.164405044638007,5.4,37.99760148735611,34.32078491652179,5.739611021161367,852777.458283755
96.8,217.77738329382535,254.41488519199999,9.164646013399896,5.4,38.04607723970536,34.17883222955693,5.748169717825497,843381.1356729147
96.81666666666666,215.48614999621262,254.41488519199999,9.162853590856448,5.3,38.08170393398817,34.18715510957999,5.733073368014586,851346.5441620583
96.83333333333333,213.8226343039799,254.41488519199999,9.159734619629361,5.4,38.09377362039817,34.189974752376735,5.763083743381658,825456.2976169025
96.85,213.01654911122222,254.41488519199999,9.156268027945822,5.4,38.08414374527581,34.34100236425557,5.766112226755032,821167.8856612922
96.86666666666666,212.37169877455997,254.41488519199999,9.152993076637188,5.4,38.07665405581443,34.33925267099741,5.768510959272646,817880.2667457496
96.88333333333334,213.01500051411438,254.41488519199999,9.15057544428577,5.6,38.049734197112215,34.33296382610943,5.80029806670147,786040.1844871818
96.9,215.6572362103098,254.41488519199999,9.15040519207762,5.800000000000001,37.99163886199377,34.39603060699146,5.815343385340226,763313.2621368666
96.91666666666667,218.80437612183664,254.41488519199999,9.153147687771291,5.799999999999999,37.94087451820145,34.38417136629181,5.810624886793935,775600.7266705122
96.93333333333334,221.35166143161825,254.41488519199999,9.15807308621408,5.8,37.91819807509056,34.378873840962534,5.806385748551271,786087.9349801842
96.95,222.1050941158046,254.41488519199999,9.163527676314862,5.6,37.93764857032013,34.3834177410196,5.775583342087514,824860.231409381
96.96666666666667,221.55179736771134,254.41488519199999,9.167950601042914,5.6,37.98023372296156,34.39336621149471,5.777096223055147,823320.8601120111
96.98333333333333,221.10867577501028,254.41488519199999,9.171047583538943,5.6,38.01370109191051,34.40118464377019,5.778321330857364,822013.7528734637
97.0,219.49971651689842,254.41488519199999,9.17260778861019,5.4,38.06388799382128,34.41290898619771,5.740924442248071,851885.4230646247
97.01666666666667,218.41045568989335,254.41488519199999,9.172710559351456,5.6,38.096652709859015,34.42056326920267,5.786102334680848,811227.1958048529
97.03333333333333,219.88066024452883,254.41488519199999,9.173119612033439,5.8,38.07457169915738,34.41540484497732,5.8096257706293155,782863.9487082778
97.05,222.1356544058932,254.41488519199999,9.175252602766516,5.8,38.043119762462666,34.40805724507021,5.805435715024624,791876.4750650438
97.06666666666666,223.92968183319016,254.41488519199999,9.178837749088329,5.8,38.028412039112915,34.4046213209881,5.80188823958772,799410.0651315311
97.08333333333333,225.34213514439597,254.41488519199999,9.18315023024657,5.800000000000001,38.02468882097035,34.40375152662396,5.79893634182608,805627.3792547917
97.1,225.97694800000002,254.41488519199999,9.188420210797824,5.799999999999999,38.027119133960895,34.404319280771404,5.797575091470806,808931.2725876737
97.11666666666666,225.95347315942502,254.41488519199999,9.19277907120962,5.6,38.05846039093646,34.411641024391756,5.76216468650875,845887.4690979079
97.13333333333334,224.37711030524747,254.41488519199999,9.194627435396612,5.6,38.10467729502215,34.42243792136706,5.767240486459468,839595.00453873
97.15,223.16495377289783,254.41488519199999,9.194890983352659,5.599999999999998,38.13524085668006,34.42957798479077,5.771124137007091,834565.916667925
97.16666666666667,222.22801005511826,254.41488519199999,9.194225310008349,5.6,38.15512822939271,34.43422394536592,5.774109644819532,830546.4136549488
97.18333333333334,221.49898949590863,254.41488519199999,9.193052869940194,5.6,38.16773243581983,34.43716845930388,5.776420172384123,827319.256109696
97.2,222.19827010999933,254.41488519199999,9.192242131788301,5.8,38.151670125245616,34.433416085234555,5.805731846394399,794863.7033275852
97.21666666666667,223.8812484089823,254.41488519199999,9.192784442711806,5.799999999999999,38.12069629644434,34.426180177829806,5.802217513168521,801503.8380545562
97.23333333333333,225.8627750070081,254.41488519199999,9.19493300085748,5.900000000000002,38.09380158842859,34.573174490080866,5.809744083020202,791991.1266946954
97.25,225.97694800000002,254.41488519199999,9.200375313100098,5.799999999999999,38.08553783666165,34.571243965347065,5.79763010460496,810705.9923196835
97.26666666666667,225.97694800000002,254.41488519199999,9.208374939763928,5.799999999999999,38.09996025857839,34.5746132391366,5.797646418161652,812017.4487972027
97.28333333333333,225.97694800000002,254.41488519199999,9.216466184871255,5.799999999999999,38.11804304495647,34.57883762381604,5.797646337098965,813347.4579221533
97.3,225.97694800000002,254.41488519199999,9.221474213407184,5.6,38.16454549159827,34.589701227413556,5.7604170288354215,850693.6901685186
97.31666666666666,225.24287050520945,254.41488519199999,9.220582389827074,5.6,38.22704368590501,34.60430165508006,5.762980218088556,847497.1185964033
97.33333333333333,222.42843620243005,254.41488519199999,9.21595484569494,5.4,38.29655603076142,34.620540683651406,5.725191801494201,872256.423807777
97.35,219.17032095380918,254.41488519199999,9.209734432496298,5.4,38.36291450099483,34.63604292424331,5.739304702530065,856631.1959719075
97.36666666666666,217.95182006124045,254.41488519199999,9.20303724543338,5.6,38.37948580919232,34.639914207075726,5.786810363667371,814133.9023015117
97.38333333333334,218.06400841703964,254.41488519199999,9.19743428473102,5.6,38.36868003816265,34.7140284728894,5.786606479097727,813596.9031137954
97.4,219.3814997055675,254.41488519199999,9.193816079569025,5.8,38.34169517561217,34.70772444221893,5.811307493076005,783987.6418235479
97.41666666666667,221.5094060896647,254.41488519199999,9.19264735763279,5.799999999999999,38.30849565643509,34.699968583290776,5.807136067666975,792028.0407944397
97.43333333333334,223.20083212362232,254.41488519199999,9.193528166398043,5.799999999999999,38.293819131196784,34.69653994751154,5.8036761118061015,798751.7224688124
97.45,224.53198946193868,254.41488519199999,9.195637943031205,5.799999999999999,38.29107078382244,34.69589789620932,5.800842167514748,804304.7891800469
97.46666666666667,225.56999876873962,254.41488519199999,9.198401997327666,5.800000000000001,38.29576702390108,34.69699500172305,5.798550028302071,808841.043480185
97.48333333333333,225.97694800000002,254.41488519199999,9.202041645443606,5.8,38.304154401705766,34.6989544071796,5.797634851842439,810997.1102486164
97.5,225.6485184012168,254.41488519199999,9.204903497992385,5.6,38.33947402809087,34.70720555196808,5.762506244265258,846521.281860669
97.51666666666667,223.89117750121912,254.41488519199999,9.205519550322087,5.6,38.38812190604465,34.718570357480814,5.7682904187510005,839221.5066829395
97.53333333333333,221.26676440718018,254.41488519199999,9.20410913085126,5.3999999999999995,38.443966808647644,34.73161648577367,5.731170075706166,864976.0432204723
97.55,219.42111401609188,254.41488519199999,9.201122962761453,5.6,38.47618685241303,34.73914352593261,5.782492858242636,819855.3243438541
97.56666666666666,219.09609676835902,254.41488519199999,9.197939999700392,5.6,38.47318057286648,34.738441218169136,5.783553205148465,817992.7839461279
97.58333333333333,220.08531538016263,254.41488519199999,9.195864899679934,5.8,38.446990063990015,34.73232275931378,5.810032442609076,787078.367349583
97.6,222.60720432349757,254.41488519199999,9.195933461251624,5.8999999999999995,38.397610330644135,34.72078698243407,5.815080636534625,779868.8030086149
97.61666666666666,224.5447612363338,254.41488519199999,9.198047626287073,5.8,38.372629595337074,34.86822842472462,5.800839375607038,804610.50758652
97.63333333333334,225.47615881486843,254.41488519199999,9.20102001134169,5.799999999999999,38.380296075185804,35.02329670021703,5.798776755704338,808616.9430639391
97.65,225.97694800000002,254.41488519199999,9.204453109027982,5.8,38.4002211321308,34.874674182744236,5.797640465212298,811264.1499342228
97.66666666666667,225.40799113186705,254.41488519199999,9.207105516201112,5.6,38.44861956397606,34.88598071425554,5.763188959130227,845754.0058845221
97.68333333333334,223.6002868374378,254.41488519199999,9.207767836581683,5.6,38.5082804324052,34.899918304032056,5.769130598181074,838253.987694142
97.7,220.94214045652083,254.41488519199999,9.206364613531662,5.4,38.57370153793896,34.91520156348945,5.732315315166049,863793.8042665219
97.71666666666667,217.83404210399118,254.41488519199999,9.202783463423835,5.4,38.63769790521507,34.93015198472479,5.745225386650837,849396.1267712467
97.73333333333333,215.50066526261287,254.41488519199999,9.197649310369076,5.4,38.67655579597913,34.939229716164334,5.754693425434939,838299.9976082486
97.75,214.91653347621138,254.41488519199999,9.19243226226728,5.6,38.67582154935743,34.93905818617361,5.795535835093962,799882.4321852947
97.76666666666667,215.45827138336657,254.41488519199999,9.188432352356099,5.6,38.652953312471475,34.93371585521162,5.794093143372676,801452.1649612683
97.78333333333333,217.09426698858522,254.41488519199999,9.186397138770868,5.8,38.61512551911228,34.924878768526945,5.815102540807636,774020.5999318137
97.8,219.44504407342276,254.41488519199999,9.186716522914436,5.800000000000001,38.57127153937901,34.91463388279726,5.810934212683476,783066.295879059
97.81666666666666,221.32642471439775,254.41488519199999,9.188955152449104,5.799999999999999,38.54635254866618,34.90881246786743,5.80740286612193,790675.2507681595
97.83333333333333,221.52857908620098,254.41488519199999,9.191681764724029,5.6,38.557927160751916,34.91151645457297,5.776378072072137,826930.6456421635
97.85,220.54946546316933,254.41488519199999,9.193503119316519,5.6,38.58939387742799,34.91886750728461,5.77931239754121,823172.1366613209
97.86666666666666,218.53680390220916,254.41488519199999,9.193626877111049,5.4,38.63370976865636,34.92922030181785,5.7431255734434785,850967.8112027001
97.88333333333334,215.94016441505664,254.41488519199999,9.191703301973202,5.4,38.681881504168736,34.94047387398454,5.75339402871186,839249.7620281902
97.9,213.97255768581383,254.41488519199999,9.188212202984825,5.4,38.70905797991134,34.9468226681011,5.7610257196053,830115.111949736
97.91666666666667,212.4636536915285,254.41488519199999,9.183970262279844,5.4,38.72251605108938,34.949966656450606,5.766771119445146,822909.2541242815
97.93333333333334,211.29543234767567,254.41488519199999,9.179489455058654,5.4,38.72708514330468,34.95103405849527,5.771143169551659,817174.0035151743
97.95,211.53906528396175,254.41488519199999,9.175644882412378,5.6,38.70338438891488,34.94549724012879,5.804165974844695,783672.2522402888
97.96666666666667,213.85063547969608,254.41488519199999,9.173932531246118,5.8,38.642216279926956,34.9312075384713,5.819482093788014,759856.7319102825
97.98333333333333,216.70854374708443,254.41488519199999,9.17508049147234,5.799999999999999,38.58243402310604,34.91724159071655,5.815176449206623,770812.0999724017
98.0,219.0232186480133,254.41488519199999,9.178433735585385,5.8,38.54639525029232,34.9088224435477,5.811381029124415,780147.6198337557
98.01666666666667,220.8756475638791,254.41488519199999,9.183024310331628,5.8,38.526634587614645,34.90420608415895,5.808108862634321,787984.7983375828
98.03333333333333,221.01030792392856,254.41488519199999,9.187587561708527,5.6,38.54146958151968,34.90767174037264,5.778103710691221,824090.4353358243
98.05,218.71903397752504,254.41488519199999,9.190271188813611,5.4,38.59836804897445,34.920963995734944,5.74265835141982,851186.5482718522
98.06666666666666,215.3003342628806,254.41488519199999,9.18989978767997,5.3,38.666491633176875,34.93687859094147,5.7315844387814305,854414.9578609198
98.08333333333333,212.22397926806687,254.41488519199999,9.186802486282446,5.3,38.718645792724516,35.102339793088795,5.744808614646343,839947.8342634715
98.1,209.8904908977659,254.41488519199999,9.182053532812338,5.3,38.75302783646398,35.11037190582762,5.754602907446745,828827.3064891272
98.11666666666666,208.65855019632863,254.41488519199999,9.176841859214026,5.4,38.763525917742484,34.959547118707526,5.780314585524253,805509.8808404604
98.13333333333334,209.2640011237835,254.41488519199999,9.172641105331722,5.6,38.73293341430116,34.95240029408984,5.809449645608862,774155.1517534242
98.15,210.63510265464254,254.41488519199999,9.170439990881746,5.599999999999999,38.688133523094656,34.941934430583174,5.806243091414329,779255.0943357634
98.16666666666667,210.55413602461965,254.41488519199999,9.169450599983117,5.4,38.679142672747034,34.93983404573819,5.774128186023795,812385.5584064901
98.18333333333334,209.5490386766798,254.41488519199999,9.168304586447068,5.4,38.69066844990298,34.94252662394036,5.777591244934245,807930.5413901348
98.2,208.18338108906988,254.41488519199999,9.16643608680234,5.3,38.70507353884317,34.94589184851099,5.76216398210811,818980.6359036219
98.21666666666667,206.66785143956625,254.41488519199999,9.163753120435848,5.299999999999999,38.71723856017565,34.79545648124459,5.768013497084462,812141.4206443162
98.23333333333333,204.3846847906919,254.41488519199999,9.159963975233923,5.1,38.73500690000596,34.79960740693651,5.7310125045822815,836131.7599185645
98.25,202.8677432067276,254.41488519199999,9.15531046622797,5.299999999999999,38.72876120345785,34.72150968653285,5.781960270612532,794572.1050755323
98.26666666666667,203.00269137816804,254.41488519199999,9.151146517060283,5.4,38.654336849912475,33.3,5.7983875036069925,778783.7600581751
98.28333333333333,203.49203557700486,254.41488519199999,9.148320516502721,5.4,38.54073245444045,34.52430633347581,5.796974966771472,779921.4654530898
98.3,204.9536654095113,254.41488519199999,9.147217546526042,5.6,38.41393180389295,34.418045337233046,5.817391897264566,753951.8895527859
98.31666666666666,206.9565236358976,254.41488519199999,9.148209614511192,5.599999999999999,38.30036133184648,34.39151373131134,5.813583898268741,761817.3072222504
98.33333333333333,208.56796775984878,254.41488519199999,9.150905784408414,5.6,38.21754538122285,34.37216679960994,5.810367119794731,768474.9744591333
98.35,209.84980562970708,254.41488519199999,9.154586818416199,5.6,38.15683228851088,34.357983395939115,5.80769264516427,774036.2584835715
98.36666666666666,210.8590515177848,254.41488519199999,9.15874335644607,5.6000000000000005,38.11208948233596,34.34753086827172,5.805502660127381,778629.9375077402
98.38333333333334,210.47746653420643,254.41488519199999,9.162450347286226,5.4,38.10152784954501,34.345063527297874,5.774648719000977,811202.7931546876
98.4,208.66298622425876,254.41488519199999,9.164457600981505,5.3,38.11922783724396,34.19592120340603,5.760430909768021,821248.6683762844
98.41666666666667,206.80287914103573,254.41488519199999,9.164451424529387,5.299999999999999,38.12771546951121,34.19790402966769,5.767478174503602,813129.3249284509
98.43333333333334,205.3527307297257,254.41488519199999,9.163037022259807,5.3,38.11828834894325,34.19570172616944,5.772886719897597,806610.0748332279
98.45,204.209822623766,254.41488519199999,9.16084491206616,5.3,38.09854795683931,34.19109010226224,5.777083660087545,801327.0032606259
98.46666666666667,203.8419845972056,254.41488519199999,9.15856223224141,5.400000000000001,38.06246012561051,34.182659494380815,5.795907176947364,782911.3259458854
98.48333333333333,205.0360264066777,254.41488519199999,9.157351169089706,5.6,37.9967285569087,34.16730370650755,5.8177313294589865,755668.9296815931
98.5,206.82226863625735,254.41488519199999,9.158012187206225,5.6000000000000005,37.926667869024094,34.150936577551725,5.814242178949974,762690.610655767
98.51666666666667,208.25236345973866,254.41488519199999,9.160244537681843,5.6,37.876285544507425,34.13916658174728,5.811336192045651,768600.555338336
98.53333333333333,209.38495288339908,254.41488519199999,9.163395237226737,5.6,37.84008703124358,34.130710117038085,5.808950416199678,773514.2984564176
98.55,209.11612311940428,254.41488519199999,9.166431218485258,5.4,37.83655952037353,34.129886042552855,5.779104019359985,806077.1775442369
98.56666666666666,207.98039751885597,254.41488519199999,9.168306453272873,5.4,37.85147143992047,34.133369669642065,5.782808424868435,801563.9581443144
98.58333333333333,206.51711272314785,254.41488519199999,9.168710553025823,5.3,37.867948605171385,34.137218959402574,5.768350786860664,812347.5970115319
98.6,204.93533069419226,254.41488519199999,9.16774331368762,5.300000000000001,37.88380640137392,34.1409235561349,5.774222539507695,805343.0062600494
98.61666666666666,203.6917830465445,254.41488519199999,9.165800533470392,5.299999999999999,37.89105858225011,34.295895045756176,5.778761183025547,799463.6303296441
98.63333333333334,203.2450332149135,254.41488519199999,9.163633348300445,5.4,37.88624534474556,34.29477060805351,5.797652349379134,780821.7860275818
98.65,204.370386261746,254.41488519199999,9.162442836174856,5.6,37.854943307303905,34.28745802664935,5.819237791556776,753474.5845238469
98.66666666666667,206.0927566816094,254.41488519199999,9.163054073644515,5.6,37.82074451500793,34.3561073647369,5.815916215210791,760165.0657391981
98.68333333333334,206.34332870853166,254.41488519199999,9.164628899054675,5.4,37.82970621472294,34.35820093959789,5.788161496451857,793769.2580144111
98.7,205.66244339018758,254.41488519199999,9.165819573726402,5.4,37.86643789741555,34.52005924152933,5.790280930650598,790940.6549127017
98.71666666666667,204.55699026809242,254.41488519199999,9.16606610848098,5.3,37.91526841611331,34.60810535520073,5.775655484289819,802889.6787010882
98.73333333333333,203.26118210108086,254.41488519199999,9.165273416762714,5.3,37.97250521667446,34.62147664977531,5.780300858498949,797213.8113512993
98.75,201.16323972715782,254.41488519199999,9.163160973224963,5.1,38.04361043032809,34.56144915334957,5.745448607226977,821519.4295876663
98.76666666666667,198.75652667442333,254.41488519199999,9.159456629634462,5.1,38.11718620346036,34.655276094794765,5.756252610273948,809982.2846177809
98.78333333333333,196.3795227223875,254.41488519199999,9.154329061148896,5.0,38.181370583706624,34.6702704384154,5.743539665660004,815220.5929996261
98.8,194.67479107524238,254.41488519199999,9.148393871546014,5.1000000000000005,38.226829891212994,34.680890350532515,5.773764542244784,790129.5660303717
98.81666666666666,193.66415104984077,254.41488519199999,9.142468727176501,5.1,38.25004077240618,34.68631272786191,5.777975025762749,784815.7895258835
98.83333333333333,193.82847895820566,254.41488519199999,9.137488625436498,5.3,38.2471424315578,34.68563563604543,5.8101567771384195,753659.5456710523
98.85,194.61011101778814,254.41488519199999,9.134161313195339,5.300000000000001,38.22938815660266,34.68148799609953,5.807938342867439,756409.0488429083
98.86666666666666,195.22682873348217,254.41488519199999,9.132375749551333,5.3,38.22147269537199,34.679638836768966,5.806181890641107,758700.8429328409
98.88333333333334,194.7065058126688,254.41488519199999,9.131144910780787,5.1,38.24072901857161,34.68413737560065,5.774275425092214,787772.3341815483
98.9,193.1094857049566,254.41488519199999,9.129228331151424,5.000000000000002,38.28476928382161,34.69442578015903,5.75986852245282,796571.8293908854
98.91666666666667,191.51579503296128,254.41488519199999,9.126224887163334,4.999999999999999,38.32271525620932,34.70329047507106,5.766890625106654,788952.4698907995
98.93333333333334,190.24874389152663,254.41488519199999,9.122511482562645,5.0,38.344794923137904,34.63180994457434,5.772371212908736,782829.7000480591
98.95,189.23179762744928,254.41488519199999,9.118511430380744,5.0,38.35398648568023,34.633957218516095,5.776691645318153,777727.4881087326
98.96666666666667,188.40854653264034,254.41488519199999,9.114500071368685,5.0,38.35387073445628,34.63393017745689,5.780129354007192,773506.0622390392
98.98333333333333,188.1998149284667,254.41488519199999,9.110904869049417,5.1,38.33790560318945,34.63020050579464,5.798471471676001,756779.6677476612
99.0,189.24449238267002,254.41488519199999,9.108641255575618,5.300000000000001,38.293125933392716,34.619739366284136,5.820725832211465,731230.0941142603
99.01666666666667,190.6892853826849,254.41488519199999,9.10830840766692,5.3,38.24361973034311,34.68481268516107,5.8173742579198136,736886.6594784133
99.03333333333333,191.84922521941863,254.41488519199999,9.109589867362438,5.299999999999998,38.21318045185151,34.677701655974275,5.814616906729116,741731.6788891981
99.05,191.80544117996487,254.41488519199999,9.111379666567537,5.1,38.21725385576592,34.67865325849446,5.7858067638003305,772231.5531823408
99.06666666666666,190.63516256278297,254.41488519199999,9.112355864057667,5.0,38.251284687020004,34.686603323223004,5.771150663075477,782972.8793208494
99.08333333333333,189.3808861601712,254.41488519199999,9.11206242226498,4.999999999999999,38.28204528656924,34.61715077657785,5.7762943579855675,777434.6791324557
99.1,188.3700883509274,254.41488519199999,9.110834264843492,5.0,38.29814043771986,34.620910822652185,5.780383933618686,772782.2520202752
99.11666666666666,187.54800390507603,254.41488519199999,9.10907546962587,5.0,38.30361222483542,34.62218910649499,5.783665395972661,768904.5276172282
99.13333333333334,186.87339254100345,254.41488519199999,9.107061744646213,5.0,38.3023406856904,34.621892057667935,5.786322709337602,765652.3155968352
99.15,186.77294312987937,254.41488519199999,9.105231534357465,5.1000000000000005,38.286884128668476,34.61828119586185,5.8031860444843515,749883.4547110552
99.16666666666667,187.8834571831511,254.41488519199999,9.104513470149298,5.3,38.24372773624624,34.60819927600964,5.8234990366538355,725201.9285234775
99.18333333333334,189.83992526786835,254.41488519199999,9.105780771148444,5.3999999999999995,38.18494853034466,34.59446765458314,5.827074091128287,718808.9601901959
99.2,191.75582855781101,254.41488519199999,9.109048761071977,5.4,38.13708043963745,34.583285017970084,5.823910521244428,726681.4894015498
99.21666666666667,192.8309442204271,254.41488519199999,9.113430232881054,5.300000000000001,38.11724929808682,34.57865219375867,5.812265362379485,746255.1747250822
99.23333333333333,192.37503690758044,254.41488519199999,9.117440814792944,5.1,38.13580998235429,34.58298822188067,5.783584936440289,775584.5517043232
99.25,191.3440248964147,254.41488519199999,9.120073177134863,5.1,38.16691703673826,34.590255252592335,5.78732434753617,771484.5574813518
99.26666666666667,190.50783006989653,254.41488519199999,9.121418079964515,5.1,38.186147623212776,34.59474777897522,5.79033066134219,768054.0337191654
99.28333333333333,189.8234225568527,254.41488519199999,9.121908780290898,5.099999999999999,38.19856985583023,34.67428842215625,5.7927683824518414,765086.7872440588
99.3,188.78485101861236,254.41488519199999,9.121596243668014,5.0,38.218606735903045,34.678969309682856,5.77840761831088,775981.948078249
99.31666666666666,188.1096190610083,254.41488519199999,9.120653344950256,5.1000000000000005,38.23130240717035,34.60529655025225,5.798744748301506,757629.372620702
99.33333333333333,188.78588907337152,254.41488519199999,9.120118486486751,5.299999999999999,38.209202529038244,34.67677235913711,5.82228185889744,730744.3320376803
99.35,190.40102825339008,254.41488519199999,9.121103982643701,5.4,38.16766824707818,34.66706938633662,5.8271533230587265,722892.041266791
99.36666666666666,192.02970301909397,254.41488519199999,9.12378754467073,5.4,38.135091740942315,34.65945907172289,5.824267269125055,729617.2829407203
99.38333333333334,192.8569937345389,254.41488519199999,9.127400881577195,5.3,38.13106394629858,34.8117954057451,5.812556933289479,748044.8243087615
99.4,193.17980914410063,254.41488519199999,9.13108309161715,5.3,38.14865765948885,34.81590553628037,5.811787061093529,749876.8603339394
99.41666666666667,193.4198340326564,254.41488519199999,9.134522678807842,5.299999999999999,38.17156480706112,34.82125695730757,5.811214670072116,751342.4816482178
99.43333333333334,192.5983033798353,254.41488519199999,9.137163190900559,5.1,38.217263265032294,34.8319327382238,5.782251202068393,779158.0217358803
99.45,191.27229599962448,254.41488519199999,9.1383739276152,5.1,38.27353944147618,34.845079617947775,5.787221560231527,773550.8688206042
99.46666666666667,189.72641520404653,254.41488519199999,9.138070518265925,4.999999999999999,38.325669237679556,34.857257846889894,5.773965120323184,782396.4613923451
99.48333333333333,188.65644184376703,254.41488519199999,9.136689608121648,5.1,38.36223845506881,34.865800913121404,5.796739214767694,761995.886829637
99.5,189.03559137361793,254.41488519199999,9.135447617860702,5.300000000000001,38.35905080091172,34.86505623378366,5.822361565494332,733684.7109218149
99.51666666666667,190.41541175043716,254.41488519199999,9.135572708135825,5.3999999999999995,38.331500136997455,34.85862002422424,5.828054099624983,724765.222417035
99.53333333333333,191.84656482367063,254.41488519199999,9.137319928003823,5.3999999999999995,38.308374150208365,34.85321747938153,5.825388056596952,730619.3953188178
99.55,193.00379780839233,254.41488519199999,9.140243114486351,5.4,38.29785917741743,34.850761038817886,5.8231668055647,735585.8856104516
99.56666666666666,193.42739769144725,254.41488519199999,9.143579729221734,5.300000000000001,38.30597741748318,34.85265757004049,5.811368120653959,752666.3874889914
99.58333333333333,193.41306658854438,254.41488519199999,9.146654021388818,5.3,38.32469451240577,34.85703013781746,5.8114629863747895,753037.5346254049
99.6,192.38372558203707,254.41488519199999,9.148771917380678,5.1,38.36070958038695,34.86544374721524,5.782752004943958,779914.6563398491
99.61666666666666,190.8952410599505,254.41488519199999,9.149388165651214,5.1,38.40199075920709,34.72181031008523,5.788393571552584,773638.3602876134
99.63333333333334,189.2240060919914,254.41488519199999,9.148475209593176,4.999999999999999,38.4346267723347,34.88271180793787,5.775682985688786,781642.7722038019
99.65,188.05862945745673,254.41488519199999,9.146502169186475,5.1,38.452449096554865,34.88687534511702,5.798762366059349,760782.740208452
99.66666666666667,188.35788459652048,254.41488519199999,9.144694936079356,5.300000000000001,38.43392040866086,34.88254679178276,5.824343461217169,732186.5432032859
99.68333333333334,189.66458581847394,254.41488519199999,9.144279034318043,5.3999999999999995,38.393662404617295,34.87314197485075,5.830003012750018,722972.3743864906
99.7,191.03144806453622,254.41488519199999,9.145511818442316,5.4,38.36228101192727,35.019088136578816,5.827465329696974,728375.1788762506
99.71666666666667,192.13584441436709,254.41488519199999,9.147955950268603,5.4,38.35086624397866,35.01642149163631,5.825365573949819,733063.1565254984
99.73333333333333,193.01890882389642,254.41488519199999,9.151120758138362,5.3999999999999995,38.35401576458884,35.01715726245918,5.823652790896746,736996.8581420502
99.75,193.2133277413258,254.41488519199999,9.154389849998207,5.3,38.3761258076666,35.0223224690422,5.812151351915558,753164.8789777632
99.76666666666667,193.01307581331076,254.41488519199999,9.157200446971506,5.299999999999999,38.40577482435979,34.8759716007348,5.812756812127388,752859.706086745
99.78333333333333,191.83525771488308,254.41488519199999,9.158944942571246,5.1,38.448273556408125,35.03917716378157,5.784583120612664,778842.9349281648
99.8,190.2355186394387,254.41488519199999,9.15914221833149,5.099999999999999,38.49804291740462,35.05080396297629,5.790661425379192,771871.7492977055
99.81666666666666,188.9586473115997,254.41488519199999,9.158056504977376,5.1,38.53386600127681,35.059172722276756,5.79540144655493,766164.7341322808
99.83333333333333,187.92922361378575,254.41488519199999,9.156218218966899,5.1,38.55955137850078,35.06517317551233,5.799135499910211,761453.204362607
99.85,188.515754993887,254.41488519199999,9.154739936548037,5.400000000000001,38.54769362133541,35.062403042267675,5.832792785615763,719752.7727664814
99.86666666666666,189.88850080617613,254.41488519199999,9.154756039980755,5.400000000000001,38.51232078864766,34.90086218616688,5.8302351849097445,725261.1470741847
99.88333333333334,190.99966137675904,254.41488519199999,9.156220737233767,5.400000000000001,38.48603909280326,34.894722424796406,5.8281300707289265,729829.1949757534
99.9,191.8898481856148,254.41488519199999,9.158602257016295,5.3999999999999995,38.4646451056811,34.889724498617255,5.826419973275786,733665.6383243978
99.91666666666667,192.0948785582043,254.41488519199999,9.161251644206947,5.299999999999999,38.460180984751744,35.04195890088859,5.815363485792118,749516.4376895312
99.93333333333334,191.9103162921877,254.41488519199999,9.163580604047985,5.300000000000001,38.46781240085889,34.89046442182071,5.8159162072408535,749200.1464858771
99.95,190.75182412887483,254.41488519199999,9.16496002777697,5.1,38.49141850464357,34.89597912851935,5.788583212842435,775060.1209281054
99.96666666666667,189.17876533601168,254.41488519199999,9.164891506750834,5.1,38.52045348073531,34.90276209357824,5.794487633225856,768177.9399541288
99.98333333333333,187.92116998469646,254.41488519199999,9.163617410222576,5.1,38.53349549977661,34.90580888649362,5.7990905046462435,762534.7133852496
100.0,187.85514403161352,254.41488519199999,9.162142361565326,5.3,38.518701723093315,35.05563014077998,5.826262426310208,732331.1102668401
100.01666666666667,188.8652073884775,254.41488519199999,9.161646949663153,5.4,38.482916680209634,35.04727026837149,5.83260567814924,721983.3378035198
100.03333333333333,189.98223503234945,254.41488519199999,9.162522754868721,5.4,38.45567703501446,35.040906717012206,5.830516653859786,726488.9188628171
100.05,190.87886928743302,254.41488519199999,9.16443818194894,5.3999999999999995,38.44334736364544,35.038026338195316,5.828823403656523,730284.7071173128
100.06666666666666,191.09396400028538,254.41488519199999,9.166724693298459,5.3,38.450752196839,35.03975620787594,5.818193736364993,746129.3445983354
100.08333333333333,190.92432472903386,254.41488519199999,9.168779186818904,5.3,38.466827689862434,34.890234379947735,5.818698623081691,745837.9970139677
100.1,189.78446818763956,254.41488519199999,9.16995980425948,5.099999999999999,38.494426716047734,34.89668188759102,5.792136155044088,771507.5297356223
100.11666666666666,187.75720247299984,254.41488519199999,9.169508425555154,5.0,38.53481489004495,34.906117113993474,5.781088388483408,778004.1641621729
100.13333333333334,185.85369619506102,254.41488519199999,9.167368316044529,5.000000000000001,38.56275239019328,34.912643693755065,5.788985177343058,769199.7514006027
