Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
100.15,184.34049585188598,254.41488519199999,9.16411307714936,5.0,38.573058597377724,34.91505136383548,5.795073602369595,762038.3875777434
100.16666666666667,183.58029475884183,254.41488519199999,9.160529091117619,5.1,38.56235214619351,34.9125501913166,5.813948349813384,743447.3475545963
100.18333333333334,184.13942669972144,254.41488519199999,9.157742630543854,5.299999999999999,38.520065742491795,34.90267151265441,5.83432190097818,716931.6393080736
100.2,185.5988941535827,254.41488519199999,9.156733698092582,5.4,38.45979640012026,34.88859177509456,5.837855549215778,708698.4936981398
100.21666666666667,186.60323503729737,254.41488519199999,9.157367363613105,5.300000000000001,38.41848960330619,34.878941945916154,5.82896987138771,726716.3636513659
100.23333333333333,187.11791774286684,254.41488519199999,9.158842000640174,5.3,38.39866175841025,34.874309891848085,5.827858090521103,728974.5275980841
100.25,186.56611563687068,254.41488519199999,9.160189844081572,5.1,38.401650176507,34.72173074533728,5.803908969062244,756267.8918792767
100.26666666666667,185.52198128238885,254.41488519199999,9.160650542590774,5.1000000000000005,38.415382396231756,34.87821606011036,5.807498938007108,751703.1873383867
100.28333333333333,184.20933713970354,254.41488519199999,9.16000748874309,5.0,38.42991440030588,34.8816109337813,5.7956550832643705,760833.9715813583
100.3,182.87325349677212,254.41488519199999,9.158319974252496,4.999999999999999,38.44570594960783,34.88530005433723,5.800793620852463,754725.6318584988
100.31666666666666,181.79368839489103,254.41488519199999,9.155902337281741,5.0,38.452698838413085,34.886933688209595,5.801224647511779,750014.9798408392
100.33333333333333,181.3596589578583,254.41488519199999,9.153358444240132,5.1,38.4441524653287,34.88493713929464,5.81574471110114,733497.1771508603
100.35,182.14847688184568,254.41488519199999,9.151690389715792,5.300000000000001,38.40729639310031,34.87632705987377,5.835603575518394,708394.5699092372
100.36666666666666,183.30994726260585,254.41488519199999,9.151548512709994,5.3,38.3638252721422,34.866171615157796,5.835598241166013,712768.138304579
100.38333333333333,184.25392699983482,254.41488519199999,9.152713337867963,5.300000000000001,38.334973576156656,34.85943146682286,5.833784489213794,716658.2142620188
100.4,184.08390103358113,254.41488519199999,9.154229018133854,5.1,38.33352958267475,34.70581684872188,5.812252965632293,744784.9530736918
100.41666666666667,183.37674572703327,254.41488519199999,9.15518473552359,5.1,38.34349847066104,34.70814571645276,5.814545880929865,741902.1908995563
100.43333333333334,182.3367374595996,254.41488519199999,9.155239726011756,5.000000000000001,38.350695354313366,34.7098270062941,5.8011475261474965,752205.7026401703
100.45,181.2236900713586,254.41488519199999,9.154355450068739,5.0,38.355567175913755,34.71096513003783,5.8012889436690065,747594.102190445
100.46666666666667,179.97473580091452,254.41488519199999,9.152592490975337,4.800000000000001,38.36978257942461,34.63764740071554,5.764350587499564,772060.8957689123
100.48333333333333,178.3685604175959,254.41488519199999,9.149842969448045,5.0,38.36541520210709,34.636627122012705,5.801105605904289,735638.5867046652
100.5,177.98283762746766,254.41488519199999,9.146762956151518,5.0,38.32917016249972,34.47488250652043,5.800992094129042,733852.6988616952
100.51666666666667,178.08457220971547,254.41488519199999,9.14429726902585,5.1,38.27880403409359,34.46311629434754,5.8134497363709166,719929.970671276
100.53333333333333,179.2631236403374,254.41488519199999,9.143172962482119,5.3,38.20123452219399,34.444995002041765,5.830199434446845,697087.0026739739
100.55,180.72152096882303,254.41488519199999,9.143846164733281,5.299999999999999,38.11939444293334,34.42587604715482,5.832776435218477,702421.6791063542
100.56666666666666,181.02058006333064,254.41488519199999,9.145488900890443,5.1,38.07446072039481,34.41537891882996,5.815407418351601,731335.5439684442
100.58333333333333,180.2884947582576,254.41488519199999,9.146765735491153,5.0,38.061751863525096,34.335771316327794,5.8013124757220265,743001.3050760084
100.6,179.42991495077308,254.41488519199999,9.147151318079768,5.0,38.049771698177956,34.3329725868681,5.80125047809905,739605.1729588457
100.61666666666667,178.72302584612302,254.41488519199999,9.146828385938749,5.0,38.02685545741349,34.17434175995078,5.801147343301427,736909.8643062961
100.63333333333333,178.13634020741944,254.41488519199999,9.146069145819274,5.000000000000001,37.99383652147447,34.16662808772153,5.801021423260226,734454.4294108871
100.65,177.64547846058747,254.41488519199999,9.14506598207289,5.0,37.95414574713579,34.157355783358376,5.800884942912484,732350.644708142
100.66666666666667,177.66229306549403,254.41488519199999,9.14419048454819,5.1,37.9026365282873,34.14532252972125,5.813102388789058,718344.2152721229
100.68333333333334,177.89699256450416,254.41488519199999,9.14379948555611,5.099999999999999,37.84893156709787,34.286053602425554,5.813281496699333,718994.2841157535
100.7,178.94693516830907,254.41488519199999,9.144363756472991,5.3,37.787197827298506,34.11835448012562,5.829726081557778,696113.5340097758
100.71666666666667,180.29504076329715,254.41488519199999,9.146285604850181,5.3,37.723665897592824,34.25678983941621,5.832254186747322,701038.0614719976
100.73333333333333,181.40222642301754,254.41488519199999,9.149326037659792,5.3,37.67814308901856,34.09287781098969,5.834290918052282,705588.3788504207
100.75,181.39307504206684,254.41488519199999,9.15254003925962,5.1,37.66259253153357,34.08924498939777,5.815743264423171,733714.497596804
100.76666666666667,180.39857496413498,254.41488519199999,9.154794713833846,5.0,37.67292817180864,34.091659535448215,5.80132004128078,744438.1301706125
100.78333333333333,179.330532613711,254.41488519199999,9.155732509742746,5.0,37.68136271768042,34.093629960006346,5.801277287436535,740275.9552272443
100.8,178.45829741300355,254.41488519199999,9.15566635872065,4.999999999999999,37.67983681456246,34.09327348829789,5.801166931500741,736775.5535452252
100.81666666666666,177.74018655075332,254.41488519199999,9.154962702622239,4.999999999999999,37.67225001513645,34.09150110883208,5.801017845135159,733815.3281236886
100.83333333333333,177.14426028484633,254.41488519199999,9.153881263110511,5.0,37.661160998742204,34.08891056388029,5.800849221317578,731299.1683029516
100.85,176.64580632784632,254.41488519199999,9.152604393727035,5.0,37.64823836142588,34.08589166015851,5.800673650357261,729150.2651797752
100.86666666666667,176.65356215773085,254.41488519199999,9.151493432152296,5.099999999999999,37.625110692573045,34.080488722362844,5.812504340388804,715206.2390825961
100.88333333333333,177.74187357374512,254.41488519199999,9.15136970329645,5.300000000000001,37.57799567161075,34.069482013077945,5.828075822720799,692474.5059356088
100.9,178.23090456795052,254.41488519199999,9.152276790973259,5.1,37.546053887799864,34.06201997822649,5.813832836380031,721331.8129454885
100.91666666666667,177.69818327922417,254.41488519199999,9.153158455014905,5.0,37.54986383720909,34.06291003419337,5.800989426179506,733345.1571636219
100.93333333333334,177.01223997921065,254.41488519199999,9.153413117151453,5.0,37.558384310024934,34.06490053245356,5.800803772384123,730652.5135039907
100.95,176.08004261938933,254.41488519199999,9.152941068121292,4.8,37.58123206786963,34.070238079233164,5.767688273513845,755506.87670464
100.96666666666667,174.81685621016058,254.41488519199999,9.151562911454697,5.0,37.590975467636774,34.07251426985121,5.79986606169864,721749.2091422502
100.98333333333333,175.89537954818135,254.41488519199999,9.150560964193417,5.3,37.54730710830484,34.062312747570246,5.824281484075112,685707.6179694792
101.0,177.9029534046246,254.41488519199999,9.151583122559538,5.4,37.483972841452434,34.20079428359,5.830440987889961,679911.3608777912
101.01666666666667,180.72660324365899,254.41488519199999,9.155167837720086,5.6,37.42103142747304,34.186090313783716,5.833412819074508,664595.6438861039
101.03333333333333,184.6134576689142,254.41488519199999,9.161759006350376,5.800000000000001,37.34974167596362,34.01615877726285,5.825689480662737,653571.1364108146
101.05,188.54030403435553,254.41488519199999,9.17124090921083,5.800000000000001,37.29177203831403,34.155893563580506,5.830957303588544,667908.3232529563
101.06666666666666,191.90763955117075,254.41488519199999,9.182685752827275,5.799999999999999,37.26462190553579,34.14955092353848,5.834530902281916,680962.7015524384
101.08333333333333,193.69530130822994,254.41488519199999,9.19453671842665,5.6,37.28121563858109,34.15342744512014,5.838161061700265,716429.2905552076
101.1,193.39670924944787,254.41488519199999,9.204857598586116,5.4,37.34432084133474,34.16816967821031,5.824921311409602,745766.094091069
101.11666666666666,191.92844714737615,254.41488519199999,9.212384269524355,5.3,37.42592427314282,34.26387198983423,5.816676275757082,755738.2523537738
101.13333333333334,190.42351994537432,254.41488519199999,9.217121097507045,5.3,37.4989191494669,34.28092458509105,5.821124020006638,750141.0196986115
101.15,188.23189141424518,254.41488519199999,9.219267115509455,5.099999999999999,37.575676983305854,34.298856258369526,5.797041950967341,771371.872666692
101.16666666666667,185.89067616547374,254.41488519199999,9.21893393714178,5.1,37.65008251484894,34.31623840185915,5.805906731257016,761069.2116454685
101.18333333333334,185.0028231784953,254.41488519199999,9.217250125714942,5.299999999999999,37.68478935754562,34.47762367364589,5.8354680719629,727798.5140876882
101.2,185.33901949116188,254.41488519199999,9.215763477844689,5.4,37.689586193530175,34.47874427973055,5.842760828826844,714950.9638854384
101.21666666666667,185.8926334797982,254.41488519199999,9.215119514892198,5.3999999999999995,37.69552989437945,34.480132809035815,5.841690510498671,717055.6783452485
101.23333333333333,186.33249230775803,254.41488519199999,9.215201909692919,5.400000000000001,37.711437058126066,34.56048757949586,5.840862161462593,718754.9492004521
101.25,186.6784436027707,254.41488519199999,9.215770292659792,5.3999999999999995,37.734772181784294,34.56593898155379,5.840230512786666,720206.204255685
101.26666666666667,186.94739031671344,254.41488519199999,9.21664790591519,5.4,37.76247820513451,34.572411485189114,5.839757897134012,721395.7038382456
101.28333333333333,186.6646109492341,254.41488519199999,9.217461785467428,5.300000000000001,37.80147623908243,34.581521955981245,5.831334208699402,734604.8016294171
101.3,186.1238728542827,254.41488519199999,9.217836630004797,5.299999999999999,37.84509708562174,34.59171237862806,5.83272209419155,732455.4866832577
101.31666666666666,184.7188727589491,254.41488519199999,9.217300424412866,5.1,37.900618305295865,34.60468289018923,5.810192592719796,755651.9255023228
101.33333333333333,182.55489445977713,254.41488519199999,9.215232037741433,5.000000000000001,37.96831885320487,34.54386001756928,5.8003196840428775,760913.766702647
101.35,180.57470162867827,254.41488519199999,9.211640411093116,5.0,38.021555661631375,34.63293550041167,5.8010099452564,752279.6362240207
101.36666666666666,179.4493744497206,254.41488519199999,9.207317374201535,5.1,38.046826777988635,34.63883917667814,5.815952317916595,732825.4432403109
101.38333333333333,178.7902068668477,254.41488519199999,9.203035976188021,5.099999999999999,38.05543011763713,34.64084903375676,5.815563650545104,729695.1452911422
101.4,178.24649901146825,254.41488519199999,9.199065695529569,5.099999999999999,38.06170008205374,34.64231378266594,5.815183442762819,727066.4658519557
101.41666666666667,177.79513735637795,254.41488519199999,9.195448505243444,5.099999999999999,38.068502919094676,34.7971802994598,5.814823501627239,724738.7857420441
101.43333333333334,176.98017634980334,254.41488519199999,9.191968647896104,5.0,38.086537507147575,34.64811614275853,5.801177610008901,735210.1250187362
101.45,175.86576975647458,254.41488519199999,9.188256703460386,4.8,38.12797165202786,34.65779572217612,5.76678368145094,759014.2409754085
101.46666666666667,174.3393488183232,254.41488519199999,9.183975456417144,4.6000000000000005,38.19139692535152,34.59597408730343,5.723693611001289,781906.9896471694
101.48333333333333,171.86454094136565,254.41488519199999,9.17848955506842,4.499999999999999,38.25314052018397,34.457120948679375,5.702933976657533,785397.533590876
101.5,169.2012081542763,254.41488519199999,9.171387083276784,4.5,38.285206098012,34.38797326269743,5.708475926653108,772327.379870796
101.51666666666667,166.89905364748444,254.41488519199999,9.16299736656051,4.6,38.27122030204952,34.231428709068595,5.734890957232331,746562.8952071465
101.53333333333333,165.34054740900115,254.41488519199999,9.154098675560604,4.8,38.181264680745805,32.8,5.769807220047348,711994.89418434
101.55,166.1557284718257,254.41488519199999,9.146495972573323,5.1,38.007177635506515,33.9398288308968,5.797020371686259,675542.5018882562
101.56666666666666,168.4384270989133,254.41488519199999,9.14207735764588,5.3,37.780932703408205,32.3,5.804473523085425,659694.5293203114
101.58333333333333,169.96036477065178,254.41488519199999,9.140648003386575,5.1,37.54403423116722,32.2,5.803509520644354,689787.6585393989
101.6,170.84875382743718,254.41488519199999,9.140912549746757,5.1,37.32523688692995,33.39732499908778,5.804928461667283,692520.7709683774
101.61666666666667,171.17253932297493,254.41488519199999,9.141909204330068,5.0,37.158088549918844,33.35827687567914,5.796962736579885,706844.7392279984
101.63333333333333,170.79618564853527,254.41488519199999,9.142809641263526,4.8,37.06215342041435,33.18258784387825,5.7701821130107405,732860.8784812272
101.65,189.03380089271545,0.0,9.153488084043607,9.153488084043607,37.0315106389891,37.0315106389891,0.0,100798.88866870776
101.66666666666667,199.00902120406533,248.21067992800005,9.17671901553775,5.0,37.04071501293033,31.5,5.7291877242410605,827617.4532253881
101.68333333333334,192.63868282192766,242.79123276800004,9.196996271878191,5.0,37.006608801627955,31.4,5.758249756868696,796465.95678728
101.7,188.48092965345347,238.45567504000005,9.208262734734749,5.1,36.90339116997831,32.48515367356029,5.796311904859038,759294.7812397182
101.71666666666667,185.6410049797454,234.66206202800004,9.214072836504204,5.1,36.79308339193541,32.311984129826016,5.806871072240114,744688.1137705029
101.73333333333333,184.38462790087948,231.95233844800003,9.216922237303077,5.300000000000001,36.681256704096654,32.24181013505999,5.836933717225569,708454.4590827691
101.75,183.00218488102587,229.78455958400002,9.218063141620775,5.1,36.58882125465374,32.185927775499486,5.81625423386815,729700.1569161352
101.76666666666667,181.3381621298509,229.78455958400002,9.21761590606745,5.1,36.52333377710365,32.17600867730202,5.8166930962315,722885.2371202208
101.78333333333333,179.55428625743644,227.61678072000004,9.21567740589101,5.000000000000001,36.46707578744766,31.955215927351485,5.801176222625406,728618.9171597344
101.8,177.87611519051651,225.990946572,9.212509198480944,5.0,36.41645432508618,31.915810146443235,5.8013201035620545,720085.3059979368
101.81666666666666,176.42013013817532,223.82316770800003,9.208487112803429,4.8,36.381686504572244,31.86774000389058,5.765602380357351,740969.6317367131
101.83333333333333,174.13551024570572,221.65538884400002,9.203421486311973,4.8,36.35703654377384,31.73266188306823,5.76763806331674,729120.0508377423
101.85,172.4972482257176,218.40372054800005,9.197407820664294,5.0,36.298327187203924,31.47896593211175,5.79964060641203,691577.2081971478
101.86666666666667,172.59453287164882,216.77788640000006,9.191814188664077,5.1,36.20320787801915,31.25336684382296,5.81012488447882,677165.7334870439
101.88333333333333,172.86253155376912,216.77788640000006,9.187516750772295,5.1,36.09510465623686,31.242496685913117,5.810223518640191,677519.3305923
101.9,173.91595129809775,216.77788640000006,9.18481287191623,5.3,35.970038559967456,31.409810150402635,5.823354952715636,654371.888824195
101.91666666666667,175.65955881127763,216.77788640000006,9.184183950901355,5.4,35.83421138493751,31.39615225180645,5.828638102361011,647646.3921329607
101.93333333333334,176.91001325250437,216.77788640000006,9.185333633300909,5.3,35.725016162621266,31.385172289414868,5.8294433227404285,664966.9295826529
101.95,176.82008429364328,216.77788640000006,9.186971289811313,5.1000000000000005,35.662325487494144,31.198979223373488,5.813907927275487,692103.9374802661
101.96666666666667,176.25998997941184,216.77788640000006,9.188088079104256,5.1000000000000005,35.61892767333613,31.19461542102734,5.813513942565181,690013.49638419
101.98333333333333,175.36082108557463,216.77788640000006,9.188364728786185,5.0,35.58025410528872,31.190726658188627,5.800747885990837,700264.2552086657
102.0,174.39534546010242,216.77788640000006,9.187748519720042,5.0,35.545642001307115,31.187246289799333,5.800378940491119,696298.3189377299
102.01666666666667,173.6056541097925,216.77788640000006,9.186459021819148,5.0,35.505304129393785,31.09324552592613,5.799991098623648,693237.3701969712
102.03333333333333,173.02745679996696,216.77788640000006,9.18473452968584,5.0,35.46091952764088,31.0887824986281,5.799645425170248,690680.9700301194
102.05,172.5531957010632,216.77788640000006,9.18274684588606,5.0,35.41479664229015,31.084144680820692,5.799316638425364,688506.9724923356
102.06666666666666,172.58999872706175,216.77788640000006,9.180874295712606,5.1,35.35995508541915,31.078630170028312,5.809582363030238,674975.3069522433
102.08333333333333,174.10247719620298,216.77788640000006,9.180149845359644,5.4,35.27495877638948,31.160028142644332,5.8240032910968,641579.3710065217
102.1,177.8106327507935,216.77788640000006,9.182287103526102,5.799999999999999,35.14694708554065,31.14715611838001,5.806311524888264,605598.4767632484
102.11666666666666,182.0296445537097,216.77788640000006,9.188093830397378,5.799999999999999,35.0396852342824,32.55740165284,5.826289070945276,618207.0512589321
102.13333333333334,184.74138112909097,216.77788640000006,9.196276190167968,5.6,35.0348978979003,32.55548495174237,5.845771705470786,653698.7398274625
102.15,185.4753934308293,216.77788640000006,9.204569321775343,5.3999999999999995,35.13239533984075,32.71444610469639,5.841722261056555,684235.2764372542
102.16666666666667,184.99888846431946,216.77788640000006,9.211361798816052,5.3,35.2720273615325,32.770350438104344,5.835216621034152,697277.2017117387
102.18333333333334,184.3252553300603,216.77788640000006,9.216265323966217,5.3,35.416272991528324,31.623961029590944,5.837043177196048,695735.4868569571
102.2,182.83601402213202,216.77788640000006,9.219139026787547,5.1000000000000005,35.55611792060323,31.63802292744073,5.816832620038805,718646.7035867336
102.21666666666667,181.10462355689884,216.77788640000006,9.219862920438247,5.1,35.66393475294328,31.64886428788821,5.816663575932204,711937.690368989
102.23333333333333,179.73920900292035,216.77788640000006,9.218909576418802,5.1,35.72978635035276,31.655485896852817,5.81625912399764,706468.7987611326
102.25,179.56088882927202,216.77788640000006,9.217365362733538,5.300000000000001,35.74728934170198,31.657245883990328,5.836293882366206,677951.7144989081
102.26666666666667,179.93238710110106,216.77788640000006,9.216184359085679,5.300000000000001,35.734235301545404,31.655933254491188,5.83675586763083,679169.6207078965
102.28333333333333,180.2385160724703,216.77788640000006,9.215528714201048,5.3,35.71956642525751,31.654458247558182,5.837149704660481,680209.6124172402
102.3,180.4910364176121,216.77788640000006,9.215242451863077,5.299999999999999,35.70458166900358,31.652951477787262,5.837485300906601,681097.0603256151
102.31666666666666,179.7817640230175,216.77788640000006,9.214739155497837,5.1000000000000005,35.709493379819314,31.653445367527958,5.816209470463852,706086.9912638123
102.33333333333333,178.25030171568596,216.77788640000006,9.21317583963668,4.999999999999999,35.735729103885625,31.656083461553074,5.801313364643967,714060.192812584
102.35,176.78842052419088,216.77788640000006,9.210381840152149,5.0,35.75558206071825,31.56813509651134,5.801255929454868,708010.1327463124
102.36666666666666,175.62568211294837,216.77788640000006,9.20675923545971,5.0,35.759856563294264,31.568564912729776,5.801034357869606,702882.7555847022
102.38333333333333,174.69544602146772,216.77788640000006,9.202713888468242,4.999999999999999,35.75303491725895,31.567878972307405,5.800725643586486,698647.5850169935
102.4,173.94782194947865,216.77788640000006,9.198522306674812,5.0,35.73930482984349,31.566498363886478,5.8003786728682005,695133.8553200386
102.41666666666667,173.7681263732896,216.77788640000006,9.19459447424118,5.1,35.71220923777029,31.56377380711897,5.8115155190544,680349.132837808
102.43333333333334,175.12691682257363,216.77788640000006,9.191979697732519,5.4,35.64967060684346,31.557485328547912,5.82819415207213,646039.7594245358
102.45,176.95550490530087,216.77788640000006,9.191453378458647,5.4,35.57707424102413,31.64013015892217,5.832696639363885,652147.8182408808
102.46666666666667,178.49977926689016,217.86177583200003,9.192711167671149,5.4,35.52608779476295,31.65436192237776,5.8364150164842306,658509.1556859752
102.48333333333333,179.7953237049409,220.02955469600005,9.19514420199373,5.4,35.48772599116861,31.599524255770255,5.83947262788141,665161.7454488284
102.5,180.87614785869687,220.571499412,9.1982900233857,5.4,35.45849520264465,31.60568613025054,5.841980306142419,669780.1418591408
102.51666666666667,181.77382702364122,220.571499412,9.201806166947652,5.4,35.4390928720141,31.603435011679053,5.844034573583517,673411.1828023533
102.53333333333333,182.04967566556635,221.11344412800003,9.20520351660046,5.300000000000001,35.43667209326497,31.61255002274426,5.83894815527372,688797.076836926
102.55,182.0059452091029,221.65538884400002,9.208034812274116,5.300000000000001,35.44412641838945,31.62279705063107,5.839060892836475,689403.6434742243
102.56666666666666,181.97375861373308,222.19733356000003,9.210258347845112,5.3,35.44899795410043,31.63271408653863,5.839151608507878,689975.4887737402
102.58333333333333,181.93982110019172,222.19733356000003,9.212004419683998,5.3,35.45076226617412,31.457428444268107,5.8392115062854995,690480.8464711193
102.6,182.39197034328996,222.73927827600002,9.213609261448633,5.4,35.43663996561362,31.465384575131154,5.846190435607904,679129.1410227803
102.61666666666667,183.99417106802,223.281222992,9.21590077466216,5.6,35.39126012551723,31.469271605491343,5.848801620263922,659230.1493881909
102.63333333333333,184.9322603434197,223.281222992,9.218949270026958,5.3999999999999995,35.36047738107777,31.64001966733254,5.8437261137128615,689559.5716717793
102.65,185.12231740531567,223.82316770800003,9.221914662682613,5.4,35.36105487166106,31.649102458064625,5.843587820243692,691095.8673081017
102.66666666666667,185.28004037222695,225.44900185600002,9.224443288657787,5.4,35.36339599911742,31.676187743423156,5.843469617189629,693280.253589256
102.68333333333334,185.41149366862768,225.990946572,9.226589068867105,5.4,35.368118732462776,31.771955871621223,5.843367969404228,694317.8364798236
102.7,185.52149553853957,226.53289128800003,9.228401338161145,5.400000000000001,35.37788875872623,31.781919956524504,5.843279962318624,695408.3014432908
102.71666666666667,185.1179020337762,226.53289128800003,9.22968849540612,5.3,35.40211861289525,31.785294827541634,5.835710517009611,708027.9081378294
102.73333333333333,184.509979958995,226.53289128800003,9.230212055297683,5.300000000000001,35.43470122208714,31.78983311748169,5.8372323954184875,705640.6502509025
102.75,184.50703805134393,226.53289128800003,9.230314342966874,5.4,35.4524431574562,31.792304314503646,5.845307158132199,691707.3175175391
102.76666666666667,184.7982360657252,226.53289128800003,9.230501016562378,5.4,35.46053947017209,31.79343201469284,5.844783813589811,692888.4290557451
102.78333333333333,185.03862034746237,226.53289128800003,9.230866536586777,5.4,35.47102398694314,31.794892357439124,5.844360130730671,693894.7675176351
102.8,185.23735148977127,227.07483600400002,9.23133214420602,5.4,35.48177448015984,31.805185414509026,5.8440162962312305,695167.0984960564
102.81666666666666,185.40220785769145,228.15872543600003,9.231842293504059,5.3999999999999995,35.49070017969591,31.82394936218751,5.8437359063907595,696729.9294613654
102.83333333333333,185.539394165399,228.15872543600003,9.232358770653201,5.4,35.49916315991691,31.825180040372874,5.843506101932151,697347.3906570283
102.85,185.16801664843211,228.15872543600003,9.232615909595847,5.299999999999999,35.51854871773395,31.827999068953066,5.835703228629991,709972.3587361425
102.86666666666667,184.5792436912981,228.15872543600003,9.232321134964227,5.300000000000001,35.543518473985195,31.831630146127992,5.837153730519941,707549.5016095109
102.88333333333333,184.11075076434537,228.15872543600003,9.231538100340636,5.3,35.56211451584173,31.834334364080693,5.838260789736665,705554.6165304427
102.9,183.73768550004775,228.15872543600003,9.230461228048348,5.3,35.57592260078062,31.836342322089838,5.839104822045758,703910.6183437319
102.91666666666667,183.44080685171406,228.15872543600003,9.229227045515213,5.300000000000001,35.586129375239345,31.83782658110277,5.83974648539173,702556.0521317832
102.93333333333334,183.1931639445815,228.15872543600003,9.227936147954235,5.300000000000001,35.59359959405313,31.83891289290948,5.840259746118032,701393.8458426727
102.95,183.00428856578736,228.15872543600003,9.226650952396149,5.3,35.599010064911,31.839699678212465,5.8406298013389435,700470.4142645489
102.96666666666667,183.32928442850005,228.15872543600003,9.225643176636078,5.4,35.593108839182456,31.838841527823195,5.847038165596425,687874.742637232
102.98333333333333,183.87956365026417,228.15872543600003,9.225211725366547,5.4,35.58076327682481,31.83704624839646,5.846056824102011,689971.0650202737
103.0,184.3329550393576,228.15872543600003,9.225303870494486,5.3999999999999995,35.57585697032073,32.007248976646636,5.845262085051729,691433.9306009095
103.01666666666667,184.70643337939316,228.15872543600003,9.225734761159652,5.4,35.580002478843745,32.00785181238219,5.84461845420902,692963.8825650591
103.03333333333333,184.6089431449235,228.15872543600003,9.226088551439013,5.3,35.60158789193571,32.0109907417334,5.8368109801408545,706600.5499717148
103.05,184.25823420275304,228.15872543600003,9.225963502557384,5.3,35.632909835489855,32.01554554768222,5.837652597710692,705185.8548866005
103.06666666666666,183.9953459069065,228.15872543600003,9.225377645510244,5.3,35.65802018032368,31.848280870636163,5.838253147693014,704408.4804133378
103.08333333333333,183.80250580317897,228.15872543600003,9.224492057660177,5.3,35.67637439505634,32.02186612080164,5.838666985649523,703190.0514991756
103.1,182.72068093265153,228.15872543600003,9.222949731498598,5.1,35.7094540918767,31.85576033901295,5.816923775061123,727464.3953583397
103.11666666666666,182.2581468913735,228.15872543600003,9.220766116828951,5.300000000000001,35.72775887394162,31.85842220225579,5.8401072257693505,697037.6713559642
103.13333333333334,182.45260707642677,227.07483600400002,9.218677440478288,5.3,35.71935062943718,31.838764394682805,5.840223944517259,696663.3551726674
103.15,183.100286455576,225.990946572,9.217200407616929,5.3999999999999995,35.70377257833646,31.81801482538483,5.846751749161783,684415.0226679366
103.16666666666667,184.88639699949167,225.990946572,9.217002702823331,5.6,35.66328022488307,31.812458400340347,5.848506782915119,664442.7739764863
103.18333333333334,185.9992635424735,225.990946572,9.218032387052105,5.4,35.63660597495827,31.8087981174058,5.841683521639087,695869.2477989353
103.2,186.3385232774628,225.44900185600002,9.21934895271296,5.400000000000001,35.63757173312739,31.799727176109926,5.84111867736016,696972.9724017588
103.21666666666667,186.63453792597562,224.36511242400002,9.220512981759247,5.4,35.64026290422947,31.781539325763838,5.840614767291942,697478.1014323469
103.23333333333333,186.40535951728458,224.36511242400002,9.221270971516196,5.3,35.65309003702411,31.783219289837533,5.832135086096772,710870.828927302
103.25,185.94141175496574,224.36511242400002,9.2213403561188,5.3,35.66868547810235,31.69835877511485,5.833316172426727,709205.4690454041
103.26666666666667,184.62864738410053,223.281222992,9.220320767792138,5.1,35.696194345988076,31.682572120377813,5.810502307418532,731895.106045105
103.28333333333333,183.97260082392182,221.65538884400002,9.218357853972275,5.300000000000001,35.70881601680493,31.478720458035177,5.837971679915529,699283.0725367913
103.3,184.04196277524687,219.48760998000006,9.21629452686508,5.300000000000001,35.692442217593815,31.435113474343883,5.837709482630742,697669.5180692965
103.31666666666666,184.59526841754996,217.31983111600005,9.21472182615749,5.400000000000001,35.66318633817322,31.210198255134607,5.844021265406512,684733.2599331491
103.33333333333333,185.35567781995468,216.77788640000006,9.213876136312818,5.4,35.620666176119514,31.194790233576594,5.842598219942655,687174.230715601
103.35,185.99868191852988,216.77788640000006,9.213656193151788,5.3999999999999995,35.57508140325088,31.190206524865633,5.841393118266432,689633.4371399601
103.36666666666666,186.54453750264884,216.77788640000006,9.213837517201318,5.400000000000001,35.528790305539864,31.185551792715724,5.840366539419111,691764.6288388353
103.38333333333333,187.01046012560028,216.77788640000006,9.214256051991516,5.4,35.48413630932674,31.18106167686035,5.839485486380053,693616.414745993
103.4,186.92043671626124,216.77788640000006,9.214550341614437,5.3,35.4514579673649,31.087831105574516,5.830574709474064,707820.6981816529
103.41666666666667,186.56701573096163,216.77788640000006,9.214354075984305,5.3,35.42537270642903,31.08520814114462,5.831470553443069,706322.5510033873
103.43333333333334,185.34068106191955,216.77788640000006,9.213202096076536,5.1000000000000005,35.415741339355996,31.174184322868822,5.807971305309463,729979.8899776504
103.45,183.81066497507976,216.77788640000006,9.210713397512748,5.1000000000000005,35.41788974865667,31.174400352955328,5.813429097569937,723017.0285245888
103.46666666666667,183.55796585286396,216.77788640000006,9.207634556102626,5.300000000000001,35.38946228476489,31.081597222361047,5.838381112727696,693205.61550321
103.48333333333333,184.40737632871412,216.77788640000006,9.205229965548526,5.3999999999999995,35.33169998195447,31.07578902032568,5.843631612482501,682389.6189456051
103.5,186.3741756754648,216.77788640000006,9.20445459888565,5.6,35.25480550347553,31.068057010958334,5.846010417901144,662679.9858525733
103.51666666666667,189.63483324523884,216.77788640000006,9.206164012932932,5.800000000000001,35.15817786498158,31.058340763176197,5.838015129795985,648113.6355656988
103.53333333333333,193.07335106316734,216.77788640000006,9.2105394585437,5.8,35.07148861467888,31.049623855166054,5.8393230254341555,660629.0175829175
103.55,196.00654294645608,216.77788640000006,9.216840638480834,5.8,35.013265623142615,31.043769329264343,5.839840525518106,671805.9040180467
103.56666666666666,197.38429504146188,216.77788640000006,9.223649835901503,5.6,34.995493571669286,30.86209298829516,5.835210667230461,707079.4134521179
103.58333333333333,197.7663052271742,216.77788640000006,9.229658698523185,5.6,34.99995460260339,30.862541560593886,5.8349668781997615,709395.8520704953
103.6,198.09783612316016,216.77788640000006,9.234551655136064,5.6,34.9979811895033,30.8623431269888,5.834701168992175,711361.678579016
103.61666666666667,197.29354686161685,216.77788640000006,9.23799088813582,5.4,35.01345864242208,30.86389943913654,5.815210428757049,739064.3570014021
103.63333333333333,195.9276164832828,216.77788640000006,9.239507013602825,5.4,35.03827139383677,30.866394448273258,5.8191097916214005,733675.5116890467
103.65,194.88543320241484,216.77788640000006,9.239394949991732,5.4,35.048797972276304,30.867452932636642,5.821981847105065,729394.7898451922
103.66666666666667,195.14690791322408,216.77788640000006,9.238740127584188,5.6,35.028999429829206,30.8654621197891,5.839884048570232,700627.0800482561
103.68333333333334,196.1114134142711,216.77788640000006,9.238557341884317,5.6,34.9918683998965,30.861728464565243,5.838337123611202,704276.8811421252
103.7,198.00568519877396,216.77788640000006,9.239498049375857,5.8,34.943029488430284,30.8568175408108,5.842023479948969,682659.8648098119
103.71666666666667,200.36357467121235,216.77788640000006,9.241951150190474,5.799999999999999,34.89200141850419,31.031575788392026,5.840718099133207,690850.8789548137
103.73333333333333,201.1940474342873,216.77788640000006,9.245081159133587,5.6,34.88653385486005,31.031026005700873,5.829362083006895,724205.0398752943
103.75,201.0645189056437,216.77788640000006,9.24763275176199,5.6,34.90914932834187,30.853410771945818,5.829741844026455,724781.5218585624
103.76666666666667,199.86878192704364,216.77788640000006,9.248815897883102,5.4,34.94904038439459,31.037311256364404,5.807490748539662,750707.6049017782
103.78333333333333,198.16613944418225,216.77788640000006,9.24821690018235,5.3999999999999995,34.99911020380769,31.042345952227897,5.812696804204438,743569.4614510244
103.8,196.87153401057742,216.77788640000006,9.24616524809648,5.4,35.0358556396614,31.046040834615404,5.816499762968632,737950.9551679994
103.81666666666666,195.8856514003547,216.77788640000006,9.24326774772231,5.4,35.060554017670675,30.868635044212272,5.819280174083448,734240.8907930758
103.83333333333333,195.1363558055417,216.77788640000006,9.239932498588233,5.4,35.07482432662094,31.049959272695283,5.821306948821711,729983.0663447494
103.85,195.62493085625263,216.77788640000006,9.23693072620169,5.6,35.063135714215434,31.048783941743068,5.839000273949936,701719.1377924117
103.86666666666667,197.85612747791413,216.77788640000006,9.235563106417624,5.8,35.01721216042315,31.044166167422624,5.841605885139875,681146.5379698406
103.88333333333333,200.49403996823534,216.77788640000006,9.236453366004369,5.8,34.972374544865815,31.129602237444995,5.839988569861765,690516.0569492268
103.9,201.56686536803042,216.77788640000006,9.238574079451347,5.599999999999999,34.973014609478795,31.129666598185597,5.82830875566468,724690.8391348228
103.91666666666667,200.51140820971796,216.77788640000006,9.239991773320368,5.4,35.02332737186319,31.04478107337001,5.805541476979574,752350.8743505675
103.93333333333334,198.91068024113224,216.77788640000006,9.2396740990006,5.400000000000001,35.08045003227977,31.050524957120388,5.810449032075468,745695.2104802865
103.95,197.69493624145184,216.77788640000006,9.23791573121793,5.4,35.11905533109221,31.054406855248203,5.8140450511332755,740449.6395470183
103.96666666666667,196.23778674215632,216.77788640000006,9.23505514925999,5.3,35.155043488600015,31.05802559064336,5.803032937418024,749668.1155861154
103.98333333333333,194.760897006751,216.77788640000006,9.23118856287364,5.3,35.188385746143645,31.15132292096832,5.807954008990838,742549.9991568801
104.0,193.63300800885708,216.77788640000006,9.2266613665761,5.3,35.211079170238165,31.153604824313614,5.811568979676486,737186.0399409747
104.01666666666667,193.28405722201143,216.77788640000006,9.222122475824467,5.4,35.21663399480166,31.154163381396106,5.8257481704676914,719966.646057201
104.03333333333333,225.97694800000002,216.77788640000006,9.224141788884687,5.4,35.29006962851263,31.341436890689927,5.70891173682506,861055.6912165018
104.05,225.97694800000002,216.77788640000006,9.234113779018452,5.6,35.40033173671487,31.352524132197345,5.759627230381136,824366.9064832551
104.06666666666666,225.97694800000002,216.77788640000006,9.249793935481168,5.6,35.47407791030364,31.35993956847149,5.7586020533187705,827160.9942818331
104.08333333333333,225.97694800000002,216.77788640000006,9.270876085466336,5.6,35.54440566545242,31.36701127078811,5.757145620102515,830886.6911731105
104.1,225.97694800000002,216.77788640000006,9.29441725454299,5.6,35.61181722488449,31.37378973940259,5.755415344433618,835045.4554511894
104.11666666666667,225.97694800000002,216.77788640000006,9.315875299392843,5.4,35.70363236127833,31.38302207322817,5.697978265548401,878131.2948256041
104.13333333333333,225.97694800000002,216.77788640000006,9.330391113719765,5.4,35.810755996214695,31.393793730246678,5.696126107419516,880922.5234144548
104.15,225.97694800000002,216.77788640000006,9.336717248179307,5.3,35.91570587817444,31.404346808783224,5.676399979842174,901106.1470354089
104.16666666666667,225.97694800000002,216.77788640000006,9.335648285269924,5.299999999999999,36.015489618412126,31.414380413659522,5.676522864641522,901079.6392958848
104.18333333333334,225.97694800000002,216.77788640000006,9.32935056430289,5.3,36.096539831206016,31.422530296680307,5.6772436185366875,900086.184080948
104.2,225.97694800000002,216.77788640000006,9.320503485549285,5.3,36.16146993009512,31.42905924573835,5.678246807481879,898612.7006094244
104.21666666666667,225.97694800000002,216.77788640000006,9.31216866597238,5.4,36.19935341282484,31.4328685627287,5.69844601395501,878306.7732560034
104.23333333333333,225.97694800000002,216.77788640000006,9.30993027989494,5.6,36.18979208259911,31.431907137456925,5.754216223510208,838715.8376800632
104.25,225.97694800000002,216.77788640000006,9.31771998394268,5.599999999999999,36.15919875253161,31.428830870872645,5.753596690354871,840034.7994884979
104.26666666666667,225.97694800000002,216.77788640000006,9.333598594261725,5.6,36.13941691898641,31.426841738163766,5.752298192661538,842773.7991466565
104.28333333333333,225.97694800000002,216.77788640000006,9.351077480537807,5.4,36.15673796311653,31.42858342987057,5.693431154952404,885359.102605579
104.3,225.97694800000002,216.77788640000006,9.362633501161126,5.3,36.21427384684432,31.43436886467346,5.673372710848878,906419.1845975278
104.31666666666666,225.97694800000002,216.77788640000006,9.36693221714129,5.4,36.25938680176397,31.259015831542687,5.691322210677776,889355.2716287918
104.33333333333333,225.97694800000002,216.77788640000006,9.3668919213879,5.3,36.29175739812603,31.262270808483155,5.672866549186846,908282.4057148678
104.35,225.97694800000002,216.77788640000006,9.364493342737354,5.4,36.31259508004848,31.44425540934067,5.691649047761191,888131.1266423584
104.36666666666667,225.97694800000002,216.77788640000006,9.362352527464191,5.4,36.3172002671955,31.44471847705195,5.691935217716544,887771.9431279924
104.38333333333333,225.97694800000002,216.77788640000006,9.364487934790052,5.6,36.29616290989085,31.44260309702777,5.749637371855429,848542.3250829428
104.4,225.97694800000002,216.77788640000006,9.374188830052345,5.6,36.25782564508922,31.438748150659343,5.748765597594142,850191.7583070052
104.41666666666667,225.97694800000002,216.77788640000006,9.390382658500146,5.599999999999999,36.2326153658251,31.436213168703816,5.747272488560301,852999.5764008429
104.43333333333334,225.97694800000002,216.77788640000006,9.412514910818857,5.800000000000002,36.19143212694109,31.43207204966474,5.792844720152729,818949.1836386872
104.45,225.97694800000002,216.77788640000006,9.439516192364298,5.6,36.168198499842674,31.4297358270137,5.742458882244541,861555.7005289921
104.46666666666667,225.97694800000002,216.77788640000006,9.46295748660659,5.4,36.21011844979097,31.433951024932853,5.677775267724927,906135.2186328599
104.48333333333333,225.97694800000002,216.77788640000006,9.476145705487767,5.400000000000001,36.27418800432174,31.440393443238996,5.676183305562452,908653.6548147872
104.5,225.97694800000002,216.77788640000006,9.48049276717337,5.4,36.327730492915556,31.445777328162173,5.675685469964111,909552.4053516928
104.51666666666667,225.97694800000002,216.77788640000006,9.479538928529735,5.4,36.36905793533694,31.270043648479454,5.6757949281430164,910485.3611497545
104.53333333333333,225.97694800000002,216.77788640000006,9.475665856985767,5.400000000000001,36.39616051953606,31.272768908329734,5.67623810449444,909871.5715470002
104.55,225.97694800000002,216.77788640000006,9.47044336820595,5.4,36.41078960259929,31.274239913914503,5.676832465855125,908990.800886095
104.56666666666666,225.97694800000002,216.77788640000006,9.464876605687158,5.4,36.41659560215347,31.27482372752281,5.677491444226232,908027.7608576386
104.58333333333333,225.97694800000002,216.77788640000006,9.462269544474122,5.600000000000001,36.38894204412178,31.272043065322208,5.740089031181839,867173.5877768908
104.6,225.97694800000002,216.77788640000006,9.466670615050365,5.599999999999999,36.34106609819911,31.447118270021868,5.739620589086504,866850.4241628469
104.61666666666667,225.97694800000002,216.77788640000006,9.477474480527288,5.6,36.30642199922655,31.263745385531085,5.738456987438345,869757.4224220584
104.63333333333333,225.97694800000002,216.77788640000006,9.489076840374379,5.4,36.30840071523374,31.263944352362063,5.674694925006455,912303.2528310323
104.65,225.97694800000002,216.77788640000006,9.49585458253383,5.4,36.335082637586076,31.26662731318901,5.673905835564389,913614.607619157
104.66666666666667,225.97694800000002,216.77788640000006,9.497342600394733,5.4,36.354977131167004,31.268627774259414,5.673731768747744,913957.0691977951
104.68333333333334,225.97694800000002,216.77788640000006,9.495780915029178,5.3999999999999995,36.36899010821496,31.270036828224566,5.673914442885035,913736.5043629911
104.7,225.97694800000002,216.77788640000006,9.491322750939663,5.300000000000001,36.391731166315864,31.27232352133619,5.657036332758939,931856.1207590146
104.71666666666667,225.97694800000002,216.77788640000006,9.484421089525213,5.3999999999999995,36.406249912549455,31.273783432165953,5.675233395786493,911829.1132602817
104.73333333333333,225.97694800000002,216.77788640000006,9.477916898211383,5.4,36.40262494030439,31.273418928499243,5.675980774204576,910681.7800111992
104.75,225.97694800000002,216.77788640000006,9.475991425419972,5.6,36.37036913407555,31.270175494109072,5.738617864929109,869889.386593375
104.76666666666667,225.97694800000002,216.77788640000006,9.481997555612805,5.6,36.3192473692167,31.265035021443378,5.737964112010028,870878.3376322176
104.78333333333333,225.97694800000002,216.77788640000006,9.494852731916565,5.6,36.28290432197382,31.44126989953427,5.736544970714487,872018.2638904725
104.8,225.97694800000002,216.77788640000006,9.511325870512186,5.6,36.263085568820856,31.439277054429404,5.734687202877733,874934.2052948374
104.81666666666666,225.97694800000002,216.77788640000006,9.526633200131064,5.3999999999999995,36.28512256882331,31.441492952031126,5.670246037401444,918307.7667025375
104.83333333333333,225.97694800000002,216.77788640000006,9.53573883646819,5.4,36.33598956303694,31.44660780661534,5.669139633027842,920083.5579410216
104.85,225.97694800000002,216.77788640000006,9.538598289129672,5.399999999999999,36.381524249823876,31.451186478995204,5.668789976321668,920716.9511776653
104.86666666666667,225.97694800000002,216.77788640000006,9.537755226571328,5.399999999999999,36.42095046104947,31.455150922743904,5.668893181302716,920667.1889012078
104.88333333333333,225.97694800000002,216.77788640000006,9.534915575244254,5.4,36.454309775566635,31.45850531876085,5.66924010468209,920244.2578904846
104.9,225.97694800000002,216.77788640000006,9.531197545273086,5.4,36.48208237974516,31.461297951468843,5.669692772580875,919652.1103066229
104.91666666666667,225.97694800000002,216.77788640000006,9.529991178211318,5.6,36.47749418363595,31.460836592265977,5.732529712503521,878861.3762644774
104.93333333333334,225.97694800000002,216.77788640000006,9.535433570456034,5.6,36.45026964400637,31.458099069369645,5.731890262398999,879808.7168781866
104.95,225.97694800000002,216.77788640000006,9.549676082549635,5.799999999999999,36.404873698251215,31.453534347886887,5.784512324432706,843412.8505398132
104.96666666666667,225.97694800000002,216.77788640000006,9.5735570903065,5.8,36.35135701682149,31.628042356857513,5.78268448613709,846459.301005888
104.98333333333333,225.97694800000002,216.77788640000006,9.604418499240559,5.799999999999999,36.32225152929355,31.625115698056273,5.780165707685705,851753.551616907
105.0,225.97694800000002,216.77788640000006,9.635378568332804,5.6,36.34144442679213,31.62704561118113,5.719344180243611,896682.0916880614
105.01666666666667,225.97694800000002,216.77788640000006,9.657433609304052,5.400000000000001,36.422083005937836,31.635154102995596,5.6533628425358255,941842.7987738679
105.03333333333333,225.97694800000002,216.77788640000006,9.666121415886932,5.4,36.51986441865831,31.64498636682081,5.652168962160903,943647.7697141555
105.05,225.97694800000002,216.77788640000006,9.664358050751972,5.4,36.599652219278816,31.473120010979144,5.652411983165444,944575.9322849257
105.06666666666666,225.97694800000002,216.77788640000006,9.656631280351986,5.4,36.661259087999724,31.65920409648706,5.653472665293714,942211.020713818
105.08333333333333,225.97694800000002,216.77788640000006,9.645923271655017,5.4,36.70979617886252,31.664084671121785,5.654931189117587,940357.4320625772
105.1,225.97694800000002,216.77788640000006,9.636844742562143,5.6,36.72156737030237,31.665268305685387,5.7191491492577065,897802.0861277942
105.11666666666667,225.97694800000002,216.77788640000006,9.634310361855233,5.599999999999999,36.70676691096036,31.663780067615022,5.7194860793026505,897349.4898372502
105.13333333333333,225.97694800000002,217.31983111600005,9.638268581118147,5.6,36.69654295909072,31.675305108041726,5.718959452081539,898479.492192716
105.15,225.97694800000002,217.86177583200003,9.648775906805557,5.8,36.66256178424156,31.684226762270676,5.776244769609639,861141.8575292453
105.16666666666667,225.97694800000002,217.86177583200003,9.665097989496038,5.599999999999998,36.642368143504086,31.68210585722654,5.715331233078323,903710.7076889931
105.18333333333334,225.97694800000002,218.40372054800005,9.678938497023397,5.4,36.68441967744087,31.698924191093234,5.650391872855598,947810.7273242176
105.2,225.97694800000002,217.86177583200003,9.683623328039612,5.4,36.747608479163496,31.693159077477823,5.649737672748812,948432.3367816779
105.21666666666667,225.97694800000002,217.86177583200003,9.679195411419395,5.3,36.81401387778999,31.7001335278375,5.629665086925691,967237.9991139857
105.23333333333333,225.97694800000002,217.86177583200003,9.667275819856668,5.300000000000001,36.878341352602604,31.706889737259083,5.631514813374784,965157.3290488453
105.25,225.97694800000002,217.86177583200003,9.6518766692066,5.400000000000002,36.913057322544695,31.710535898776932,5.654121925007716,942999.1813102129
105.26666666666667,225.97694800000002,217.86177583200003,9.637823425377203,5.4,36.92509817426062,31.711800529730407,5.656025594215829,940471.9009839272
105.28333333333333,225.97694800000002,217.86177583200003,9.626603614301716,5.3999999999999995,36.93235927309965,31.712563151060255,5.65752880994812,938460.9868053431
105.3,225.97694800000002,217.86177583200003,9.620549446853794,5.6,36.908876014735654,31.71009674285955,5.721299358217356,896453.4068868955
105.31666666666666,225.97694800000002,217.86177583200003,9.6256869007662,5.799999999999999,36.83749182354086,31.70259937806314,5.778329294300854,857835.317617509
105.33333333333333,225.97694800000002,218.40372054800005,9.64459187111311,5.800000000000001,36.75781155294646,31.706795406404567,5.776629453086132,861394.9001772023
105.35,225.97694800000002,218.40372054800005,9.67053289936514,5.6,36.727507565833186,31.703545329938784,5.7145839298719645,905660.0060709781
105.36666666666667,225.97694800000002,218.40372054800005,9.691967152986928,5.400000000000002,36.76335001532939,31.70738940171549,5.648566406727253,950782.1786694211
105.38333333333333,225.97694800000002,218.40372054800005,9.701305463351197,5.3,36.83534741009242,31.715111060170614,5.6261959131814,972235.509247556
105.4,225.97694800000002,218.40372054800005,9.6978743774945,5.278959074087852,36.909171180266036,31.723028595812373,5.609372963252299,977626.2734648525
