Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
105.41666666666667,225.97694800000002,218.40372054800005,9.685313494066563,5.266416691940003,36.97066635974112,31.740088041672486,5.609372963252299,977723.2942425117
105.43333333333334,225.97694800000002,218.40372054800005,9.668452788282366,5.3,37.01342271805309,31.763051907617015,5.631332814375351,966335.7691054068
105.45,225.97694800000002,218.40372054800005,9.652120165184124,5.3999999999999995,37.02647074819112,31.774183471928204,5.654088738994111,943895.1683831052
105.46666666666667,225.97694800000002,218.40372054800005,9.639774465941809,5.3999999999999995,37.022366193337874,31.778488811913647,5.655762681971266,941619.4739360501
105.48333333333333,225.97694800000002,218.40372054800005,9.634435820626475,5.6,36.9908108612274,31.77188271020907,5.7194694246300095,899704.4380813801
105.5,225.97694800000002,218.40372054800005,9.638666073534708,5.600000000000002,36.941287228149704,31.75813259579588,5.718906446414938,900466.9917342919
105.51666666666667,225.97694800000002,218.40372054800005,9.650849066760395,5.600000000000001,36.90486057719872,31.74959414525838,5.717270832882921,902671.842712329
105.53333333333333,225.97694800000002,218.40372054800005,9.664671172594234,5.4,36.90746483247262,31.75658071635541,5.652368855237134,946205.1298748878
105.55,225.97694800000002,218.40372054800005,9.67403424787622,5.4,36.93858024436142,31.774892791523705,5.651074052859682,947937.8002175873
105.56666666666666,225.97694800000002,218.40372054800005,9.676842454077528,5.3,36.96614660591249,30.7,5.630031374737979,969579.4507003526
105.58333333333333,225.97694800000002,218.40372054800005,9.673309761102407,5.300000000000002,36.966846698075045,30.7,5.630580256146571,968976.1501606945
105.6,225.97694800000002,217.86177583200003,9.665213840048958,5.299999999999999,36.92972474296599,30.7,5.631833326838704,966961.8849206739
105.61666666666667,225.97694800000002,216.77788640000006,9.654978165060554,5.300000000000001,36.885349112834504,31.739229048181436,5.63340793841054,962594.3553174671
105.63333333333333,225.97694800000002,216.77788640000006,9.645503707615518,5.399999999999999,36.84633381624939,31.729908843925518,5.654988066039322,941463.7255817004
105.65,225.97694800000002,216.77788640000006,9.64229513685705,5.6,36.79119922785492,31.714264751286283,5.718421439261927,899914.3198198632
105.66666666666667,225.97694800000002,216.77788640000006,9.6519209422161,5.8,36.70853391066928,31.68781032560466,5.7759536072368,862019.3895873851
105.68333333333334,225.97694800000002,216.77788640000006,9.673417579782049,5.6,36.65914225496414,31.674421471006706,5.714185615552381,905554.846864025
105.7,225.97694800000002,216.77788640000006,9.69844015343311,5.6,36.65894672219237,31.68036332434754,5.710682435445287,910113.5917193095
105.71666666666667,225.97694800000002,216.77788640000006,9.719549895849118,5.400000000000002,36.69854096553403,31.7019194612108,5.644639391726677,955166.0549463158
105.73333333333333,225.97694800000002,216.77788640000006,9.73117958130163,5.3,36.77922252430018,31.739569751270068,5.62143150588471,976968.7216634501
105.75,225.97694800000002,216.77788640000006,9.733357890397045,5.4,36.84952153515937,31.773107071453403,5.642642221942972,957745.7395313615
105.76666666666667,225.97694800000002,216.77788640000006,9.729949607869232,5.3,36.91201168703112,31.803547122349116,5.621629383808277,976743.1964970293
105.78333333333333,225.97694800000002,216.77788640000006,9.722224493460704,5.3,36.9653896240293,30.7108210006703,5.622868853810541,977482.4081268349
105.8,225.97694800000002,216.77788640000006,9.711357756475042,5.3,36.97558469721493,30.720942240007655,5.6246025278734715,975426.1808730725
105.81666666666666,225.97694800000002,216.77788640000006,9.700688230811375,5.3999999999999995,36.94611387019844,31.83480457873156,5.647333864136011,951675.6524120516
105.83333333333333,225.97694800000002,216.77788640000006,9.693328258376102,5.4,36.91595851548166,31.829000754930874,5.648374600461146,950308.597217318
105.85,225.97694800000002,216.77788640000006,9.692322749607229,5.6,36.8809062516397,31.821285073969992,5.711546790332708,909010.4662474953
105.86666666666667,225.97694800000002,216.77788640000006,9.697598030285699,5.400000000000001,36.86967624693082,31.822874761575324,5.647771568042334,951097.8307769431
105.88333333333333,225.97694800000002,216.77788640000006,9.703878724978022,5.4,36.89908282127232,31.840334977615328,5.646880840689472,952265.1823187893
105.9,225.97694800000002,216.77788640000006,9.707019076515603,5.299999999999999,36.9467087520725,31.8648858638882,5.625291477450852,972404.0781586008
105.91666666666667,225.97694800000002,216.77788640000006,9.705840937179355,5.3,37.00577612355567,31.893868891840484,5.625478235660425,972184.7876192308
105.93333333333334,225.97694800000002,216.77788640000006,9.700681020121174,5.281761555698769,37.06219661564754,31.921791943589145,5.609372963252299,976527.5381636485
105.95,225.97694800000002,216.77788640000006,9.693006810618456,5.274098666701231,37.11609289773005,31.948706089387215,5.609372963252299,976530.6550058236
105.96666666666667,225.97694800000002,216.77788640000006,9.684073137521429,5.265178197889032,37.165674817212654,30.9,5.609372963252299,978260.4904369513
105.98333333333333,225.97694800000002,216.77788640000006,9.67677919370965,5.4,37.155947572744,30.85025010466044,5.650692568506566,949457.1628321793
106.0,225.97694800000002,216.77788640000006,9.67697161229712,5.599999999999999,37.05607034715911,30.830803725268737,5.713693295536088,908424.3266960151
106.01666666666667,225.97694800000002,216.77788640000006,9.690774430975864,5.799999999999999,36.910438943960855,31.892514155615437,5.7722163932408,868807.3325235395
106.03333333333333,225.97694800000002,216.77788640000006,9.719428677946176,5.8,36.786258244267316,31.85032243555754,5.769297384307475,873821.2903691927
106.05,225.97694800000002,216.77788640000006,9.7579958141555,5.799999999999998,36.71521734087245,31.82881682262044,5.765156926077037,880607.1271349742
106.06666666666666,225.97694800000002,216.77788640000006,9.79806011004948,5.6,36.710694989745136,31.83322661418734,5.695912382058507,928421.6972370315
106.08333333333333,225.97694800000002,216.77788640000006,9.829603022016109,5.4,36.78097710306549,31.866751994787833,5.6281648347205415,975785.7861468543
106.1,225.97694800000002,216.77788640000006,9.84748513279576,5.399999999999999,36.87861634083112,31.910864346911588,5.62537179090151,979167.8141701898
106.11666666666667,225.97694800000002,216.77788640000006,9.853287501172101,5.348689695771533,36.962471286564195,30.858394996339594,5.6093729632523,993150.1127911375
106.13333333333333,225.97694800000002,216.77788640000006,9.850439195822489,5.34584565507418,37.01068988618006,30.878831955186207,5.6093729632523,993152.9009798525
106.15,225.97694800000002,216.77788640000006,9.84219384339036,5.337612730369957,37.0185561633676,30.88846803202258,5.6093729632523,993153.3558527483
106.16666666666667,225.97694800000002,216.77788640000006,9.830956519789124,5.32639232224745,37.001386610224074,30.891407023940502,5.6093729632523,993152.363016535
106.18333333333334,225.97694800000002,216.77788640000006,9.819592558184336,5.4,36.95771408277647,30.88727138125231,5.629714644381141,976109.1521916961
106.2,225.97694800000002,216.77788640000006,9.813351922194375,5.599999999999999,36.86887408623062,30.8710660305388,5.6935334606438595,933462.7640397075
106.21666666666667,225.97694800000002,216.77788640000006,9.816278279445166,5.6,36.773026287298144,31.9127973437008,5.693074944300812,931799.8277249314
106.23333333333333,225.97694800000002,216.77788640000006,9.82701101682561,5.6,36.72229856779459,31.899242297203628,5.6913843649865985,933788.8113090516
106.25,225.97694800000002,216.77788640000006,9.842075649993353,5.6,36.71429931069179,31.902260301051456,5.688988018963849,936589.1151908622
106.26666666666667,225.97694800000002,216.77788640000006,9.856494658714825,5.4,36.76259094709982,31.927114054072092,5.623952776912571,980865.0572529967
106.28333333333333,225.97694800000002,216.77788640000006,9.865079083878273,5.4,36.848573741026975,31.9665357983002,5.622593436817814,982495.351254063
106.3,225.97694800000002,216.77788640000006,9.867684510351394,5.4,36.934546426757095,32.005889083867785,5.622179479036505,982993.9510214608
106.31666666666666,225.97694800000002,216.77788640000006,9.866791455047919,5.4,37.004507239058945,30.959747877474257,5.622321445821393,985028.7754910747
106.33333333333333,225.97694800000002,216.77788640000006,9.864058285889005,5.400000000000001,37.038166321605836,30.976154027300034,5.6227554516387785,984512.9495935043
106.35,225.97694800000002,216.77788640000006,9.860567550183674,5.4,37.03701470384226,30.98331718945121,5.623308725104099,983851.8372940219
106.36666666666667,225.97694800000002,216.77788640000006,9.857005909181126,5.4,37.014286896821126,30.98474763223403,5.623872019142741,983176.3582516628
106.38333333333333,225.97694800000002,216.77788640000006,9.85647745503388,5.6,36.96420933072811,30.978920901802336,5.686671843917362,941486.4283348512
106.4,225.97694800000002,216.77788640000006,9.862934445327612,5.6,36.898208376165115,32.02829730566857,5.685625456140091,940487.1671368575
106.41666666666667,225.97694800000002,216.77788640000006,9.875716219258607,5.6,36.859548487896305,32.01943793914721,5.6835397835627415,942872.4490632896
106.43333333333334,225.97694800000002,216.77788640000006,9.891840443960842,5.599999999999999,36.86136201636678,32.02620409577324,5.680881817776327,945890.2761819501
106.45,225.97694800000002,216.77788640000006,9.906671914592925,5.4,36.9176809834269,32.05398003288616,5.615908513336586,990398.6405596945
106.46666666666667,225.97694800000002,216.77788640000006,9.915258243601384,5.4,36.997428327847196,31.024941845671698,5.614508479808337,994238.9881875862
106.48333333333333,225.97694800000002,216.77788640000006,9.917618143702093,5.4,37.04460105587872,31.044824926883134,5.614122501428193,994691.597593484
106.5,225.97694800000002,216.77788640000006,9.916343147501467,5.4,37.05843359046409,31.055886187195313,5.614331094554846,994449.3267004689
106.51666666666667,225.97694800000002,216.77788640000006,9.913164766190421,5.4,37.05069390317409,31.061253998557756,5.614850447401248,993843.0970662094
106.53333333333333,225.97694800000002,216.77788640000006,9.909209069297296,5.4,37.02963540759353,31.063098926675266,5.6154955262331105,993088.2724777577
106.55,225.97694800000002,216.77788640000006,9.907879386470611,5.599999999999999,36.973358962359754,31.055658102186595,5.678208560511891,951105.0000586841
106.56666666666666,225.97694800000002,216.77788640000006,9.913331878043676,5.6,36.90725975718201,32.09221214094137,5.6772931859585105,949925.3171792113
106.58333333333333,225.97694800000002,216.77788640000006,9.925039365239904,5.6,36.883020092225905,32.08891273714675,5.675316524627058,952125.4554253351
106.6,225.97694800000002,216.77788640000006,9.940102090525665,5.6,36.898352433181316,32.1008242880424,5.672751145170441,954963.8873229644
106.61666666666667,225.97694800000002,216.77788640000006,9.956619429717717,5.6,36.9395266491447,32.122649183469754,5.669909639663492,958084.4070760895
106.63333333333333,225.97694800000002,216.77788640000006,9.970748879159448,5.424302160183303,37.02136510278273,32.16005191570764,5.6093729632523,997989.3882815632
106.65,225.97694800000002,216.77788640000006,9.978716482531352,5.432257649516316,37.128453940596295,32.20707107786738,5.6093729632523,997995.5811733009
106.66666666666667,225.97694800000002,216.77788640000006,9.981244437829552,5.434781783811499,37.216178827409934,31.171007325200147,5.6093729632523,1000200.654795181
106.68333333333334,225.97694800000002,216.77788640000006,9.980719270437117,5.434257377267026,37.26572524576514,31.19129157304748,5.6093729632523,1000203.5205561225
106.7,225.97694800000002,216.77788640000006,9.978590052091002,5.432131429411577,37.2792597815111,31.20213898800388,5.6093729632523,1000204.3034194554
106.71666666666667,225.97694800000002,216.77788640000006,9.978292875233416,5.6,37.24662382175028,31.20091703011949,5.666136809734121,964404.0957966004
106.73333333333333,225.97694800000002,216.77788640000006,9.983477781171784,5.6,37.19700865336017,32.26305291072953,5.6652268827576195,963184.2810700444
106.75,225.97694800000002,216.77788640000006,9.996284903272471,5.800000000000001,37.15345859478356,32.252353000659525,5.734641684139484,923393.776211016
106.76666666666667,225.97694800000002,216.77788640000006,10.018149147089538,5.799999999999999,37.12512006089305,32.247465972214265,5.731451646614275,927386.2427568149
106.78333333333333,225.97694800000002,216.77788640000006,10.04680366597017,5.8,37.13083951126448,32.25558494546311,5.7271797742520905,932639.1012779457
106.8,225.97694800000002,216.77788640000006,10.07560440008838,5.6,37.18832826544791,32.28345073079934,5.6486000894949475,980766.8469075302
106.81666666666666,225.97694800000002,216.77788640000006,10.098329389976863,5.6,37.28130712414873,32.32480900510789,5.644370438207246,985142.565929703
106.83333333333333,225.97694800000002,216.77788640000006,10.11350953650851,5.566870618488147,37.36502607292844,31.282670110767807,5.617266891649804,999130.5365613796
106.85,225.97694800000002,216.77788640000006,10.122901613451587,5.576250476616941,37.41548303147769,31.30300538521356,5.618657939633993,998943.6788850374
106.86666666666667,225.97694800000002,216.77788640000006,10.12870870077736,5.5820499915780815,37.427799018181325,31.31342456359959,5.619518412529199,998827.0466339444
106.88333333333333,225.97694800000002,216.77788640000006,10.132597927177882,5.585934198077122,37.41629696355821,31.317665355369346,5.620094882654205,998747.7867153917
106.9,225.97694800000002,216.77788640000006,10.135564268219929,5.588896638198381,37.390672715374826,31.318241900669957,5.620534638687303,998686.3599403986
106.91666666666667,225.97694800000002,216.77788640000006,10.138594696155355,5.599999999999999,37.35607209501308,31.316494184035545,5.636757450785153,995122.5207804566
106.93333333333334,225.97694800000002,216.77788640000006,10.142078419693773,5.6,37.33048042267823,32.38469019561431,5.636091796841967,993595.7071551398
106.95,225.97694800000002,216.77788640000006,10.145804492233198,5.6,37.33694170799708,32.3930021834513,5.635378622058991,994318.0223196121
106.96666666666667,225.97694800000002,216.77788640000006,10.149707031148953,5.6,37.36184128600499,31.339601647319522,5.634630332379688,997275.9708796269
106.98333333333333,225.97694800000002,216.77788640000006,10.1535484570894,5.606857415109211,37.37348290955703,31.349799839189288,5.623202507982348,998321.9015780108
107.0,225.97694800000002,216.77788640000006,10.157561309218705,5.610865042894354,37.365421745817116,31.35490130258807,5.623798192684652,998240.3277316024
107.01666666666667,225.97694800000002,216.77788640000006,10.16213075976046,5.615428544440194,37.3458310979418,31.3570232773665,5.6244766777854505,998146.8338962267
107.03333333333333,225.97694800000002,216.77788640000006,10.167705624586377,5.6626707261889,37.31421995479503,31.352305239865586,5.63298177276802,989982.732975682
107.05,225.97694800000002,216.77788640000006,10.17500824223244,5.66996392359274,37.27557420745399,31.345760915353047,5.634070265283759,989834.1707534284
107.06666666666666,225.97694800000002,216.77788640000006,10.183409650433605,5.636679763867155,37.24392352734933,31.34101376217712,5.6276387131354575,997710.7925782901
107.08333333333333,225.97694800000002,216.77788640000006,10.19157824324618,5.644837689691649,37.218590213726685,31.337885906409827,5.628853640035979,997544.1835704951
107.1,225.97694800000002,216.77788640000006,10.198860940021634,5.599999999999999,37.201093621814145,31.336764171936153,5.625090079083057,1006828.1434099525
107.11666666666667,225.97694800000002,216.77788640000006,10.204432914346938,5.6,37.19094653589246,31.33754390409495,5.623995386500998,1007915.2793141288
107.13333333333333,225.97694800000002,216.77788640000006,10.208149378455674,5.599999999999998,37.18129415875739,31.338437558587216,5.623263762347892,1008640.6631022438
107.15,225.97694800000002,216.77788640000006,10.211309132056636,5.664542890124007,37.16348872358386,31.337212068580357,5.631790745655299,997142.0533119114
107.16666666666667,225.97694800000002,216.77788640000006,10.215744646051325,5.668972640286158,37.15224521351354,32.37127875749293,5.632451495288684,994851.7115835388
107.18333333333334,225.97694800000002,216.77788640000006,10.222568430189769,5.717462747821855,37.16890969677051,31.345322910238238,5.641171188771428,988874.8049987471
107.2,225.97694800000002,216.77788640000006,10.23200392129289,5.726886077923579,37.178686107808275,31.351181930746243,5.642582391395317,988686.2226255898
107.21666666666667,225.97694800000002,216.77788640000006,10.243618120671455,5.7384852946287275,37.166867249461205,31.351458286595857,5.644320559586761,988452.6970736263
107.23333333333333,225.97694800000002,216.77788640000006,10.256673044283865,5.7515233768703045,37.15116045216149,31.350718425955023,5.64627581318231,988190.0376214298
107.25,225.97694800000002,216.77788640000006,10.270727465400396,5.765559667083715,37.13368186035038,31.349507959755186,5.648382501862689,987907.2058169855
107.26666666666667,225.97694800000002,216.77788640000006,10.284951347418037,5.738089204433921,37.12156358974457,31.34967778767149,5.642784154080431,995650.0941322431
107.28333333333333,225.97694800000002,216.77788640000006,10.297269951249314,5.669151832690469,37.12531900156709,31.353928703642573,5.629613582833566,1011101.3546950923
107.3,225.97694800000002,216.77788640000006,10.306087943068306,5.677958153148257,37.13629030102883,31.360019845106528,5.630926150573398,1010920.5159656034
107.31666666666666,225.97694800000002,216.77788640000006,10.313133907808531,5.766235099652625,37.13212439318185,31.36220358499404,5.647004343106304,995080.4375608399
107.33333333333333,225.97694800000002,216.77788640000006,10.321302975391353,5.774393523062843,37.11729945360185,31.3616212018909,5.648228969748537,994914.2578964838
107.35,225.97694800000002,216.77788640000006,10.331791088571308,5.8265445134454055,37.09889289299668,31.360112168419647,5.657556630321472,986680.3777245916
107.36666666666667,225.97694800000002,216.77788640000006,10.344841978484972,5.839578572095312,37.07821229706135,31.35799923280313,5.659521820255129,986417.330306499
107.38333333333333,225.97694800000002,216.77788640000006,10.360036136135776,5.85475314738101,37.061118117701675,31.356802417615697,5.661811718198724,986111.4539482013
107.4,225.97694800000002,216.77788640000006,10.376644974498324,5.871340532626203,37.04694123949343,31.356344080915264,5.664317246004767,985777.3187563731
107.41666666666667,225.97694800000002,216.77788640000006,10.394234089572299,5.888906955283742,37.035169310738965,31.356496972474638,5.666973433839356,985423.6018965901
107.43333333333334,225.97694800000002,216.77788640000006,10.411978307327892,5.864950815177695,37.03115774270241,31.358636670328043,5.661863203524356,993073.510803703
107.45,225.97694800000002,216.77788640000006,10.428912987237682,5.881863419496903,37.03300949027066,31.362272750504495,5.66441792727824,992730.6231642985
107.46666666666667,225.97694800000002,216.77788640000006,10.44392391089464,5.815611415553906,37.045600821271236,31.368664570424535,5.651534895040393,1008076.9957981436
107.48333333333333,225.97694800000002,216.77788640000006,10.455904126039366,5.827575764517255,37.06610881779617,31.377076617760743,5.653334322968787,1007831.3433867883
107.5,225.97694800000002,216.77788640000006,10.465293849019313,5.8369530423971865,37.082820962642785,31.384498883215347,5.654745576818717,1007638.829578518
107.51666666666667,225.97694800000002,216.77788640000006,10.473288514230402,5.844937111459309,37.09675580654268,31.391189798261582,5.655947794152201,1007474.8898491753
107.53333333333333,225.97694800000002,216.77788640000006,10.481700884758967,5.934582580497915,37.09741630563745,31.394452314262377,5.672398392266105,991664.888263767
107.55,225.97694800000002,216.77788640000006,10.493097286437136,5.987642600555521,37.08265107279622,31.3937358784017,5.681956408363126,983441.1303022449
107.56666666666666,225.97694800000002,216.77788640000006,10.508381506160339,6.002907103700098,37.06629204730558,31.39260134129177,5.6842808861387395,983133.1328736627
107.58333333333333,225.97694800000002,216.77788640000006,10.526593965103347,6.021096060746013,37.053784861803585,31.39244354069607,5.687053547903803,982766.4837007824
107.6,225.97694800000002,216.77788640000006,10.546684731684675,6.04116090518619,37.044196888643135,31.3930272571218,5.690115762681043,982362.203607733
107.61666666666667,225.97694800000002,216.77788640000006,10.568029537305087,6.0624781624372845,37.03685211183603,31.39416893581635,5.693373259196594,981932.783805243
107.63333333333333,225.97694800000002,216.77788640000006,10.589691130621711,6.042432202925287,37.0370057435697,31.397232777574352,5.688804961989555,989472.1810269639
107.65,225.97694800000002,216.77788640000006,10.609537137626955,5.98100514313515,37.05392434369173,31.404578306021122,5.6765270735642055,1004663.1568758802
107.66666666666667,225.97694800000002,216.77788640000006,10.625940657876109,5.997386920269575,37.07816067330409,31.41379296905315,5.6790162901553,1004326.138355062
107.68333333333334,225.97694800000002,216.77788640000006,10.640610741056532,6.093285503515601,37.08688702675905,31.419005653401488,5.696578809855433,988442.1638001017
107.7,225.97694800000002,216.77788640000006,10.656417533449531,6.109071711187585,37.08427808482197,31.421304974286656,5.698996972756842,988121.2891406852
107.71666666666667,225.97694800000002,216.77788640000006,10.674537408971272,6.168848604447631,37.07724082620136,31.42245041628985,5.709691848220687,979793.4157411668
107.73333333333333,225.97694800000002,216.77788640000006,10.69521085718432,6.189495390284488,37.06700854096355,31.422767648155855,5.712871760466708,979376.9066106714
107.75,225.97694800000002,216.77788640000006,10.719177461397763,6.298905916805349,37.04764126287444,31.420729460677727,5.732929013705647,962645.644830882
107.76666666666667,225.97694800000002,216.77788640000006,10.74736715329196,6.327059922868953,37.02173280211075,31.41700075991249,5.737306719882749,962087.08494087
107.78333333333333,225.97694800000002,216.77788640000006,10.778024112738827,6.272201778770232,37.01306391350212,31.41768349159033,5.725650547598055,977707.0411199101
107.8,225.97694800000002,216.77788640000006,10.864196561656895,10.5,36.52439687452295,36.52439687452295,4.24343567587531,305007.9291303495
107.81666666666666,225.97694800000002,216.77788640000006,11.026940076284916,6.397854764525649,36.30598156635082,32.149976579277926,5.740655625193623,993794.9742149564
107.83333333333333,225.97694800000002,216.77788640000006,11.175743092833354,6.468017163411034,36.71432105534854,32.307126018602794,5.748711060141139,1005667.5299213206
107.85,225.97694800000002,216.77788640000006,11.266515425050875,6.558667081071563,37.02852469928534,31.433123733589355,5.762922697061982,1005973.7415518649
107.86666666666667,225.97694800000002,216.77788640000006,11.32300728964284,6.693529390823464,37.23451616311197,31.488628243656184,5.787158462186284,989913.8328000107
107.88333333333333,225.97694800000002,216.77788640000006,11.36119222666608,6.731663692128176,37.35522847977044,31.5222250276786,5.793218923574678,989128.5517141025
107.9,225.97694800000002,216.77788640000006,11.390586412850496,6.842284318784021,37.41570696748247,31.540415655845827,5.813962893139501,973200.2530730675
107.91666666666667,225.97694800000002,216.77788640000006,11.416922516950976,6.868586091176372,37.43530124897915,31.54817848825356,5.818185694601765,972663.8612473838
107.93333333333334,225.97694800000002,216.77788640000006,11.442555094251858,6.894185272984094,37.43705889780013,31.55138220782225,5.822302422370903,972140.69037248
107.95,225.97694800000002,216.77788640000006,11.468536558022725,6.961822989921634,37.42202439910188,31.55030556177078,5.834805790913397,963791.0257135167
107.96666666666667,225.97694800000002,216.77788640000006,11.495358147406645,6.946919539502954,37.40208713541115,31.547969069432064,5.830803860118087,971060.3976784141
107.98333333333333,225.97694800000002,216.77788640000006,11.521243596283272,6.891502811131904,37.39598053082552,31.54913634206452,5.818779749225859,985807.5882028728
108.0,225.97694800000002,216.77788640000006,11.544348146236421,6.9145767195966155,37.396114289007606,31.55187672125264,5.822490924495548,985327.5088884956
108.01666666666667,225.97694800000002,216.77788640000006,11.56404226001853,6.855792678246631,37.40287823296048,31.55629328614582,5.810073125450404,999719.0314050268
108.03333333333333,225.97694800000002,216.77788640000006,11.576421812500874,6.868155534281318,37.415101144564325,31.56020441462922,5.812054084437668,999458.2750598268
108.05,225.97694800000002,216.77788640000006,11.583156119292505,6.87488075838465,37.42251275442118,31.562891561295693,5.81313234658149,999316.4607182498
108.06666666666666,225.97694800000002,216.77788640000006,11.590221559616303,6.9603892926022315,37.41593120460417,31.56200917550752,5.829875386871654,984375.2006186157
108.08333333333333,225.97694800000002,216.77788640000006,11.600681018525087,7.052105171498283,37.38825304586996,31.55576493384889,5.847845998608868,968907.5200159079
108.1,225.97694800000002,216.77788640000006,11.616209398833067,7.067613318530151,37.35473500005448,31.54801911092819,5.850368238298217,968588.1383371752
108.11666666666667,225.97694800000002,216.77788640000006,11.635831469666444,7.087209821804846,37.32684300924077,31.54169360737187,5.853558956248515,968185.3411120302
108.13333333333333,225.97694800000002,216.77788640000006,11.658042537455808,7.109391948225622,37.30337891460676,31.536491225375364,5.857175457509495,967729.79282535
108.15,225.97694800000002,216.77788640000006,11.680857335266149,7.050904860477754,37.29462072217975,31.535011556388476,5.84452845942105,982483.3660405837
108.16666666666667,225.97694800000002,216.77788640000006,11.701133211617325,6.9926987270652425,37.307613282310506,31.539065118897103,5.832096565410251,996816.6733695765
108.18333333333334,225.97694800000002,216.77788640000006,11.717199632770532,7.00874347752287,37.32704742649294,31.5447416924342,5.834690090214085,996478.0982344606
108.2,225.97694800000002,216.77788640000006,11.73002185116264,7.021548400918892,37.342008490345926,31.54927395219963,5.83676180741379,996207.8275032263
108.21666666666667,225.97694800000002,216.77788640000006,11.741059585487353,7.0325712471118536,37.35371860714913,31.55296462443212,5.838546545434444,995975.0814347181
108.23333333333333,225.97694800000002,216.77788640000006,11.752229488272151,7.1221823490456,37.3522558699011,31.553306498338063,5.85612644187227,981001.5449193064
108.25,225.97694800000002,216.77788640000006,11.765548777499019,7.13548397180776,37.34120312755224,31.551191410416866,5.858296640355364,980723.6585158076
108.26666666666667,225.97694800000002,216.77788640000006,11.782296277762631,7.233483777172941,37.321259444693,31.546821529472872,5.877501292553314,965188.5342480467
108.28333333333333,225.97694800000002,216.77788640000006,11.803224427376238,7.254384654801983,37.29493635109954,31.54081372038818,5.8809406160079005,964758.5700004818
108.3,225.97694800000002,216.77788640000006,11.826579983242198,7.196434225137535,37.28481541337748,31.538915831003848,5.868264340640336,979449.6377525937
108.31666666666666,225.97694800000002,216.77788640000006,11.849515777640184,7.219339614836258,37.286621982807645,31.540046814366868,5.872020249009739,978972.0292690896
108.33333333333333,225.97694800000002,216.77788640000006,11.871416121692182,7.24121089375199,37.28765974986754,31.540972072308275,5.875611703175498,978515.864418725
108.35,225.97694800000002,216.77788640000006,11.89283145546213,7.262597817525032,37.28819464710274,31.541755907533616,5.879128464854897,978069.6988497338
108.36666666666667,225.97694800000002,216.77788640000006,11.913041061332907,7.204320735391143,37.29918748228425,31.545197702455717,5.866516606798628,992332.3148747702
108.38333333333333,225.97694800000002,216.77788640000006,11.93073906480599,7.2219948645496235,37.31779387061988,31.55056019538407,5.869412254848874,991958.5755970476
108.4,225.97694800000002,216.77788640000006,11.946189535735762,7.237424492851167,37.33267836781283,31.55496996513076,5.871942838007738,991632.1781036204
108.41666666666667,225.97694800000002,216.77788640000006,11.960434310769836,7.251650051572845,37.344771339996655,31.55865557740847,5.874278147425083,991331.12237539
108.43333333333334,225.97694800000002,216.77788640000006,11.975139645911105,7.344796824923508,37.34396396766729,31.559062895794323,5.892689612746696,976357.3123017284
108.45,225.97694800000002,216.77788640000006,11.993254228475475,7.4441668084448,37.32255111083758,31.554221621741583,5.912381077544803,960866.6882369771
108.46666666666667,225.97694800000002,216.77788640000006,12.016396552011475,7.467278970987415,37.29537144776339,31.547907984896746,5.916236141825906,960390.5661854206
108.48333333333333,225.97694800000002,216.77788640000006,12.043566488585594,7.494413496938741,37.27362543730432,31.542959957100596,5.920769433350805,959832.0608131265
108.5,225.97694800000002,216.77788640000006,12.073253090452697,7.524061407578815,37.25596799772149,31.539045270480642,5.925731671596145,959222.0418132638
108.51666666666667,225.97694800000002,216.77788640000006,12.104559423003362,7.555326937157414,37.25360588385624,32.55231438784409,5.930974912433934,956379.5283284391
108.53333333333333,225.97694800000002,216.77788640000006,12.13586784321172,7.505311799011208,37.29454763407226,32.56813333090764,5.9193777193208215,970801.1152016886
108.55,225.97694800000002,216.77788640000006,12.164268067357476,7.455208817655779,37.371627498799114,31.57010572095514,5.907928198637913,987011.0939362244
108.56666666666666,225.97694800000002,216.77788640000006,12.189276287466374,7.558649386882598,37.428634984405505,31.585106064905368,5.928306927382862,971893.6648493047
108.58333333333333,225.97694800000002,216.77788640000006,12.213425874626752,7.582766934344925,37.451503939781404,31.591439496792198,5.9323544954281155,971390.5755953316
108.6,225.97694800000002,216.77788640000006,12.23914865675996,7.689740746285158,37.449074454890095,31.591343911310688,5.953636853170674,955827.4160535124
108.61666666666667,225.97694800000002,216.77788640000006,12.267913032992551,7.718467645423155,37.42946423225328,31.586881748262723,5.958505717570207,955235.3106129499
108.63333333333333,225.97694800000002,216.77788640000006,12.300073780661764,7.792286491810323,37.402209801699335,31.580475626261528,5.972740338898318,946903.6719609298
108.65,225.97694800000002,216.77788640000006,12.335394902075667,7.827561993570097,37.37030905299227,31.572877682764457,5.978764096546651,946182.14303744
108.66666666666667,225.97694800000002,216.77788640000006,12.373186967550437,7.865305243393171,37.34071763883548,31.56584943306255,5.9852245504479,945410.1838079444
108.68333333333334,225.97694800000002,216.77788640000006,12.41257389116039,7.904641297476667,37.31352138997642,31.559426187221273,5.991974530979092,944605.6186339234
108.7,225.97694800000002,216.77788640000006,12.453034390013524,7.945049535370757,37.2886950454956,31.55358929752024,5.998926512128515,943779.0491427665
108.71666666666667,225.97694800000002,216.77788640000006,12.493709964617375,7.943970220004918,37.271852806419936,31.549773745754464,5.997042227377098,950582.5798395287
108.73333333333333,225.97694800000002,216.77788640000006,12.532559932369399,7.901477549461526,37.28462954810634,32.56930884611433,5.9864389105351625,962506.3144185953
108.75,225.97694800000002,216.77788640000006,12.568024272780189,7.936894829275365,37.32310310411995,31.56368962471059,5.992518412692613,963965.7955372288
108.76666666666667,225.97694800000002,216.77788640000006,12.601780163453345,8.05189952897881,37.344901701021,31.56965340177709,6.015687463767794,948361.4279015717
108.78333333333333,225.97694800000002,216.77788640000006,12.637178215460077,8.12895549542873,37.33795061938553,31.56831851381899,6.0307989800931985,940023.2957623958
108.8,225.97694800000002,216.77788640000006,12.67673227662671,8.253981258667618,37.308968161537095,31.561376371869198,6.056245178692637,923685.5263230099
108.81666666666666,225.97694800000002,216.77788640000006,12.721427748335437,8.298620085824577,37.269781483707746,31.551834297627167,6.064114316708747,922786.4554277486
108.83333333333333,225.97694800000002,216.77788640000006,12.769160000562076,8.260766779334647,37.24571398300824,31.546121107887213,6.053880366117288,937320.7657814509
108.85,225.97694800000002,216.77788640000006,12.816239325062776,8.266079076831463,37.239096116736924,31.54483076026348,6.05308007782654,943933.6788563624
108.86666666666667,225.97694800000002,216.77788640000006,12.861123892742622,8.310905119264753,37.235777613253006,31.544370089078637,6.060972840426305,943007.1511497662
108.88333333333333,225.97694800000002,216.77788640000006,12.903332138172356,8.271757705225484,37.24155986532265,31.54621654038097,6.050698986466028,956928.5367544655
108.9,225.97694800000002,216.77788640000006,12.94112298007886,8.23101538703597,37.26503706282312,31.552539742012723,6.040301991520954,970471.8052970459
108.91666666666667,225.97694800000002,216.77788640000006,12.973661950575774,8.26351043694391,37.29208406139464,31.55977122763409,6.04599385032781,969778.7062125979
108.93333333333334,225.97694800000002,216.77788640000006,13.003405199200422,8.371697934404558,37.30188770801215,31.562607726173383,6.068312182481468,954829.6328873755
108.95,225.97694800000002,216.77788640000006,13.03354651223426,8.40179923967778,37.299175718903676,31.562253217989536,6.073639937413051,954195.9323553205
108.96666666666667,225.97694800000002,216.77788640000006,13.066031700220936,8.515545754269853,37.28546501690059,31.55910536297386,6.097303163236709,938777.0347697639
108.98333333333333,225.97694800000002,216.77788640000006,13.102042044364604,8.551509106957047,37.26383517596765,31.55393160847596,6.103738824932493,938031.1929265063
109.0,225.97694800000002,216.77788640000006,13.141226356424308,8.590642321713238,37.246061832404756,31.549726394321922,6.110759218860775,937219.7106269674
109.01666666666667,225.97694800000002,216.77788640000006,13.182458074148563,8.631820267204343,37.23124176508123,31.546261599419473,6.118166179881812,936365.7891367753
109.03333333333333,225.97694800000002,216.77788640000006,13.228961774214325,8.719974455487236,37.212983173378106,31.53924741345903,6.135879480856908,927900.895925862
109.05,225.97694800000002,216.77788640000006,13.279592363069925,8.7288278736821,37.19796825436056,31.53304627700323,6.135696122899569,934353.1356522088
109.06666666666666,225.97694800000002,216.77788640000006,13.328723171096916,8.696584062320277,37.201324448411164,31.531516063792846,6.12638030949062,947978.157959346
109.08333333333333,225.97694800000002,216.77788640000006,13.373655184841144,8.662963735684206,37.22392116157991,31.534874494699224,6.116968514960633,961221.2185760312
109.1,225.97694800000002,216.77788640000006,13.413446267554784,8.702701065319111,37.250958795661404,31.53935319791508,6.12413236537676,960370.4432727391
109.11666666666667,225.97694800000002,216.77788640000006,13.450475274482036,8.818174524927393,37.26119676558768,31.539570912905965,6.148437407221089,945415.193877362
109.13333333333333,225.97694800000002,216.77788640000006,13.488908507668762,8.937871004394504,37.24796239222441,31.53380454724472,6.173860359019038,930017.9819951786
109.15,225.97694800000002,216.77788640000006,13.531079524055173,8.97998701258752,37.22672333686073,31.52600347570392,6.18161433351617,929141.9232498723
109.16666666666667,225.97694800000002,216.77788640000006,13.576490805894432,9.025339058119599,37.2091330827032,31.519118322412506,6.189988714762914,928198.5409291785
109.18333333333334,225.97694800000002,216.77788640000006,13.623963122470975,9.072749448243535,37.194232850093044,31.512915419468563,6.198770593245396,927212.1938357997
109.2,225.97694800000002,216.77788640000006,13.672798324496979,9.121520944208331,37.181338123302744,31.50721191809642,6.207833974072329,926197.2968217748
109.21666666666667,225.97694800000002,216.77788640000006,13.722582245873113,9.171239920072578,37.16995699712356,31.501896468884848,6.217104251106755,925162.3955165523
109.23333333333333,225.97694800000002,216.77788640000006,13.773069161351538,9.221660971056625,37.15973331109012,31.496865623411182,6.226537372415444,924112.5546102759
109.25,225.97694800000002,216.77788640000006,13.82307002658899,9.190274541928716,37.161484227756816,31.494877373806702,6.217067226657991,937540.5669712649
109.26666666666667,225.97694800000002,216.77788640000006,13.869998395200673,9.158636698643297,37.18266852639208,31.497860919518182,6.20770670875889,950568.346323993
109.28333333333333,225.97694800000002,216.77788640000006,13.912513325882966,9.201094212615615,37.208465979717985,31.50200676228488,6.215620661850284,949655.6735132217
109.3,225.97694800000002,216.77788640000006,13.95271187815923,9.319744228945927,37.21764125129941,31.50191424832487,6.241353985456045,934800.6340076129
109.31666666666666,225.97694800000002,216.77788640000006,13.994585725535352,9.44288852542541,37.20350784196626,31.49586844345831,6.268310441203473,919506.6092560738
109.33333333333333,225.97694800000002,216.77788640000006,14.040916896198599,9.530880089642876,37.17580791183008,31.486356925274112,6.286990665355634,911186.4513975161
109.35,225.97694800000002,216.77788640000006,14.091925679699232,9.581822925729632,37.14771750859383,31.476736190740297,6.296764858485184,910131.4597403365
109.36666666666667,225.97694800000002,216.77788640000006,14.146342910117452,9.636169799949803,37.12427666463363,31.46829706947825,6.307229941949635,909005.8986942752
109.38333333333333,225.97694800000002,216.77788640000006,14.202968743984641,9.692722419778462,37.104330185443686,31.46074295475641,6.318161392514071,907834.4173544968
109.4,225.97694800000002,216.77788640000006,14.26109311631867,9.750771638075262,37.087044657505174,31.453860490135078,6.329426540305166,906631.5935899876
109.41666666666667,225.97694800000002,216.77788640000006,14.319766180096654,9.76764465473247,37.07748201564711,31.44894671538871,6.3307890557375215,912720.0777507029
109.43333333333334,225.97694800000002,216.77788640000006,14.37798404809814,9.825786546375078,37.07363637011883,31.445490121193334,6.342123007150212,911504.3776685238
109.45,225.97694800000002,216.77788640000006,14.434650457018762,9.801042680508228,37.08022469378599,31.444708268978985,6.333545502013841,924571.1893857063
109.46666666666667,225.97694800000002,216.77788640000006,14.48871622545001,9.85503662590203,37.094417863864365,31.44585941545327,6.3440796122588194,923422.979548378
109.48333333333333,225.97694800000002,216.77788640000006,14.541610530497186,9.989199476896143,37.093670851416924,31.44319113206803,6.36942967308279,908594.8753171662
109.5,225.97694800000002,216.77788640000006,14.59644273987526,10.08568761013174,37.07660846648367,31.43633539112716,6.369429673082789,902397.6008649956
109.51666666666667,225.97694800000002,216.77788640000006,14.655582349282012,10.230322056216227,37.045864618878284,31.425974933608803,6.369429673082788,889689.1990477615
109.53333333333333,225.97694800000002,216.77788640000006,14.718896954451091,10.207983454396985,37.02136498172844,31.417195354376712,6.369429673082789,902394.4062530819
109.55,225.97694800000002,216.77788640000006,14.782982626511746,10.271986239881173,37.01125940314591,31.412107817672556,6.369429673082789,902393.8218899675
109.56666666666666,225.97694800000002,216.77788640000006,14.845147340991675,10.334070549385768,37.00205819989904,31.407247078456265,6.369429673082789,902393.2898286607
109.58333333333333,225.97694800000002,216.77788640000006,14.90453283945421,10.393379234884648,36.99361298324897,31.402573427041172,6.369429673082789,902392.8014871057
109.6,225.97694800000002,216.77788640000006,14.960668652381452,10.407710587078197,36.991339135183516,31.39947853890184,6.36942967308279,908588.9577357994
109.61666666666667,225.97694800000002,216.77788640000006,15.013525879234827,10.460504694298743,36.993615987559885,31.39754731189818,6.36942967308279,908589.0893931858
109.63333333333333,225.97694800000002,216.77788640000006,15.062781712072919,10.428367174551667,37.00528700741011,31.398028348534858,6.369429673082789,920668.2912532783
109.65,225.97694800000002,216.77788640000006,15.108758269718972,10.55565419749858,37.012975894608346,31.39748343661938,6.36942967308279,908590.2088793559
109.66666666666667,225.97694800000002,216.77788640000006,15.153071362456592,10.59992872048195,37.00849670962158,31.393807719077778,6.36942967308279,908589.949868494
109.68333333333334,225.97694800000002,216.77788640000006,15.196983700229412,10.685536727524852,36.99881540733022,31.388790435620457,6.369429673082789,902393.1023148395
109.7,225.97694800000002,216.77788640000006,15.240951360007656,10.729466467704077,36.98535773600898,31.382805103107,6.369429673082789,902392.3241347962
109.71666666666667,225.97694800000002,216.77788640000006,15.284871948928512,10.773349178896014,36.973918549129706,31.37732330036969,6.369429673082789,902391.6626810986
109.73333333333333,225.97694800000002,216.77788640000006,15.328366979172664,10.816806693989417,36.96400094790106,31.37223520789491,6.369429673082789,902391.0892174506
109.75,225.97694800000002,216.77788640000006,15.371219038657424,10.85962179416814,36.95524512865736,31.367435172363823,6.369429673082789,902390.5829364503
109.76666666666667,225.97694800000002,216.77788640000006,15.41330739352636,10.901673847826197,36.94738851791045,31.362865238563476,6.369429673082789,902390.1286537937
109.78333333333333,225.97694800000002,216.77788640000006,15.454186612415103,10.900781864876862,36.94577084444804,31.35989678185532,6.36942967308279,908586.32284999
109.8,225.97694800000002,216.77788640000006,15.493286991322385,10.93984819129883,36.94872233708258,31.358099716468395,6.36942967308279,908586.4935095815
109.81666666666666,225.97694800000002,216.77788640000006,15.530671941191274,10.977200612244758,36.9502697760986,31.355940642144493,6.36942967308279,908586.582984972
109.83333333333333,225.97694800000002,216.77788640000006,15.566722210157849,11.01321948491059,36.95077827971509,31.35350509812246,6.36942967308279,908586.6123874946
109.85,225.97694800000002,216.77788640000006,15.60206382462351,11.090267471634723,36.944976182721916,31.349447267176608,6.369429673082789,902389.9891692303
109.86666666666667,225.97694800000002,216.77788640000006,15.63818292007628,11.211945622341524,36.92323095363425,31.341264655363442,6.369429673082788,889682.1079034981
109.88333333333333,225.97694800000002,216.77788640000006,15.67544703246056,11.163587378141411,36.906019488239686,31.334251660899593,6.369429673082789,902387.736689831
109.9,225.97694800000002,216.77788640000006,15.711927579347677,11.158298457390167,36.90742477921419,31.332035820818934,6.36942967308279,908584.1056745742
109.91666666666667,225.97694800000002,216.77788640000006,15.746286116903176,11.192627082714312,36.912724243077626,31.33081882007089,6.36942967308279,908584.4120848887
109.93333333333334,225.97694800000002,216.77788640000006,15.778784355531155,11.225097028308674,36.91612080421303,31.32910733997425,6.36942967308279,908584.6084719785
109.95,225.97694800000002,216.77788640000006,15.809916144864662,11.256201713912422,36.9181056635021,31.327027046789595,6.36942967308279,908584.7232356656
109.96666666666667,225.97694800000002,216.77788640000006,15.839990323227841,11.28624970900894,36.91903106920592,31.324677512673446,6.36942967308279,908584.7767422993
109.98333333333333,225.97694800000002,216.77788640000006,15.868460937059387,11.233332522073368,36.92993691529164,31.324890706109187,6.369429673082789,920663.9343050204
110.0,225.97694800000002,216.77788640000006,15.894401767166174,11.259250363479584,36.94803350967695,31.326966042721864,6.369429673082789,920664.9806669963
110.01666666666667,225.97694800000002,216.77788640000006,15.91802705456928,11.282854714012021,36.9620237702405,31.32797294748483,6.369429673082789,920665.7896110293
110.03333333333333,225.97694800000002,216.77788640000006,15.940740139448115,11.38691180794383,36.96202288118866,31.31938529925778,6.36942967308279,908587.2625731572
110.05,225.97694800000002,216.77788640000006,15.963984345342455,11.410135775915613,36.95153863199393,31.30808792092887,6.36942967308279,908586.6563523549
110.06666666666666,225.97694800000002,216.77788640000006,15.987950993524818,11.434081556981658,36.94236216792714,31.297130781525688,6.36942967308279,908586.1257560435
110.08333333333333,225.97694800000002,216.77788640000006,16.01211647848965,11.458226001514706,36.933920468691234,31.286369655317245,6.36942967308279,908585.6376495634
110.1,225.97694800000002,216.77788640000006,16.036161490996786,11.482250078290178,36.92583276503007,31.275697505600572,6.36942967308279,908585.1700156212
110.11666666666667,225.97694800000002,216.77788640000006,16.05989001751154,11.505957944445477,36.917850539057625,31.26506511934075,6.36942967308279,908584.7084844691
110.13333333333333,225.97694800000002,216.77788640000006,16.082441582359554,11.447123531428186,36.92060178244296,31.257212346063863,6.369429673082789,920663.3945469767
110.15,225.97694800000002,216.77788640000006,16.101978915596213,11.388097674540845,36.941428485469025,31.254068889532554,6.369429673082789,932324.3944380772
110.16666666666667,225.97694800000002,216.77788640000006,16.11757581508783,11.403680516657623,36.96597380275925,31.251903058781938,6.369429673082789,932325.8136939382
110.18333333333334,225.97694800000002,216.77788640000006,16.130768014028774,11.49540713264343,36.973636647375805,31.24535703255885,6.369429673082789,920666.4610994823
110.2,225.97694800000002,216.77788640000006,16.14369216265686,11.508319826802055,36.96875555791042,31.235565068603425,6.369429673082789,920666.1788604496
110.21666666666667,225.97694800000002,216.77788640000006,16.157654552616744,11.603637354275136,36.952658518299565,31.222852451746007,6.36942967308279,908586.7211061495
110.23333333333333,225.97694800000002,216.77788640000006,16.17343920479302,11.619408262182729,36.928276731305154,31.207980392080795,6.36942967308279,908585.311326199
110.25,225.97694800000002,216.77788640000006,16.19075583839726,11.636709817471106,36.90703065780933,31.193919534490036,6.36942967308279,908584.0828868937
110.26666666666667,225.97694800000002,216.77788640000006,16.20878711536221,11.654725393744272,36.88805610989112,31.180458590249124,6.36942967308279,908582.985810259
110.28333333333333,225.97694800000002,216.77788640000006,16.227410524427043,11.715074699734354,36.86520718874203,31.165977493920927,6.369429673082789,902385.377021521
110.3,225.97694800000002,216.77788640000006,16.24685480356238,11.734502202757916,36.83957304904621,31.15076329993743,6.369429673082789,902383.8949711852
110.31666666666666,225.97694800000002,216.77788640000006,16.2664853437689,11.712373380827513,36.8344557921172,32.157364362495784,6.36942967308279,906379.8868517745
110.33333333333333,225.97694800000002,216.77788640000006,16.28528319586772,11.73115486426464,36.865233171348414,31.140483139454766,6.36942967308279,908581.6662560969
110.35,225.97694800000002,216.77788640000006,16.303023509276986,11.748879729780406,36.902556844224186,32.169602366233974,6.36942967308279,906383.8242164333
110.36666666666667,225.97694800000002,216.77788640000006,16.319899020168787,11.765740545733367,36.94426381281015,32.1786707352982,6.36942967308279,906386.2357114428
110.38333333333333,225.97694800000002,216.77788640000006,16.336031863025934,11.78185934026707,36.99413650558883,31.148826917322445,6.36942967308279,908589.1194918203
