Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
110.4,225.97694800000002,216.77788640000006,16.351880634216744,11.839437417195814,37.018630300806436,31.146794741789577,6.369429673082789,902394.2481173502
110.41666666666667,225.97694800000002,216.77788640000006,16.368812032895104,11.941956377359524,37.003434524809634,31.13437001489797,6.369429673082788,889686.7454716023
110.43333333333334,225.97694800000002,216.77788640000006,16.38789788960079,11.961026078699918,36.966165915969306,31.116155345202458,6.369429673082788,889684.5904585107
110.45,225.97694800000002,216.77788640000006,16.40788886748072,11.895397325105616,36.93563268959097,31.099703040030168,6.369429673082789,902389.4489189629
110.46666666666667,225.97694800000002,216.77788640000006,16.426354174521197,11.872102998366529,36.916981521897476,31.086358734929444,6.36942967308279,908584.6582382643
110.48333333333333,225.97694800000002,216.77788640000006,16.44231381427582,11.888048740055968,36.89842966176405,31.073046887148926,6.36942967308279,908583.585588879
110.5,225.97694800000002,216.77788640000006,16.455497051285462,11.81984835050769,36.8869221493373,31.06158942015901,6.369429673082789,920661.4472337376
110.51666666666667,225.97694800000002,216.77788640000006,16.46476335455586,11.750555116753212,36.89166829513485,31.054418323904653,6.369429673082789,932321.5173276215
110.53333333333333,225.97694800000002,216.77788640000006,16.47032601778363,11.834664172689358,36.88912240755893,31.04532634838634,6.369429673082789,920661.5744476721
110.55,225.97694800000002,216.77788640000006,16.474273116832066,11.838607773037769,36.872746028368134,31.03259093997439,6.369429673082789,920660.6276099078
110.56666666666666,225.97694800000002,216.77788640000006,16.478497082062933,11.924200498207782,36.85726793266125,32.06295660199114,6.36942967308279,906381.2057374865
110.58333333333333,225.97694800000002,216.77788640000006,16.484142228013088,11.929840728131175,36.864167213244464,31.013515145709576,6.36942967308279,908581.6046263825
110.6,225.97694800000002,216.77788640000006,16.49114536533567,11.936837766817144,36.86898223318439,31.006394142893846,6.36942967308279,908581.8830134108
110.61666666666667,225.97694800000002,216.77788640000006,16.498832942956813,11.944518649742491,36.86299366765803,30.99641986277377,6.36942967308279,908581.5367764444
110.63333333333333,225.97694800000002,216.77788640000006,16.506791389424006,11.95247016560811,36.860933984100846,30.98748478611173,6.36942967308279,908581.4176935917
110.65,225.97694800000002,216.77788640000006,16.514764638220047,11.96043647089084,36.85193008173917,32.02678821796924,6.36942967308279,906380.8971262812
110.66666666666667,225.97694800000002,216.77788640000006,16.522594179943848,11.968259194228207,36.86012273231533,30.97051981679985,6.36942967308279,908581.3707902576
110.68333333333334,225.97694800000002,216.77788640000006,16.52944786136986,11.893733610248955,36.87488191225018,30.966072537650476,6.369429673082789,920660.7510999565
110.7,225.97694800000002,216.77788640000006,16.53422430396313,11.898505818917485,36.87266107904734,30.957121531108605,6.369429673082789,920660.6226984127
110.71666666666667,225.97694800000002,216.77788640000006,16.53701814112455,11.901297179567743,36.86089073802077,30.945640731550892,6.369429673082789,920659.9421797402
110.73333333333333,225.97694800000002,216.77788640000006,16.538523984755095,11.902801688388344,36.85591085320427,31.99435446828534,6.369429673082789,918459.6542633801
110.75,225.97694800000002,216.77788640000006,16.5391692956479,11.903446427264416,36.86574165592029,30.930239317566922,6.369429673082789,920660.222641265
110.76666666666667,225.97694800000002,216.77788640000006,16.53995448863692,11.985604384557053,36.860663154806865,30.920554188194,6.36942967308279,908581.4020353203
110.78333333333333,225.97694800000002,216.77788640000006,16.54208781727033,11.987735855357169,36.84654339120463,31.970414010923292,6.36942967308279,906380.5856931985
110.8,225.97694800000002,216.77788640000006,16.545542974718916,11.991188003839719,36.85838608116657,31.96823671240037,6.36942967308279,906381.2703841719
110.81666666666666,225.97694800000002,216.77788640000006,16.549669566091676,11.99531101065819,36.88379981942448,30.901750518036366,6.36942967308279,908582.7397217688
110.83333333333333,225.97694800000002,216.77788640000006,16.554069322881016,11.999706926710434,36.892830916145535,30.895850620976105,6.36942967308279,908583.2618794419
110.85,225.97694800000002,216.77788640000006,16.557762177422312,11.922022827868753,36.89085443431128,30.887025147066375,6.369429673082789,920661.6745897402
110.86666666666667,225.97694800000002,216.77788640000006,16.559554411043436,11.92381347280542,36.88317656309136,30.876676610462802,6.369429673082789,920661.2306731454
110.88333333333333,225.97694800000002,216.77788640000006,16.559482236928808,11.923741362667904,36.863961588856625,30.86324444528821,6.369429673082789,920660.1197244219
110.9,225.97694800000002,216.77788640000006,16.558203568209052,11.922463827394838,36.850725180685636,31.924804962606437,6.369429673082789,918459.3544508823
110.91666666666667,225.97694800000002,216.77788640000006,16.556123368355387,11.920385471485645,36.86516016367687,31.923680878497336,6.369429673082789,918460.1890215289
110.93333333333334,225.97694800000002,216.77788640000006,16.554228235897703,11.999865701335235,36.89634903797339,31.929073548229752,6.36942967308279,906383.4652907104
110.95,225.97694800000002,216.77788640000006,16.55371810429109,11.999356013984682,36.93535340396386,31.937514978587735,6.36942967308279,906385.7205028264
110.96666666666667,225.97694800000002,216.77788640000006,16.554562291097476,12.000199465617781,36.9725663039408,30.850970797111813,6.36942967308279,908587.8722224653
110.98333333333333,225.97694800000002,216.77788640000006,16.55610832784333,12.001744155972732,36.98297012454802,30.845514246618656,6.36942967308279,908588.4738064493
111.0,225.97694800000002,216.77788640000006,16.55833374494091,12.045712389704846,36.95927556813263,30.830929145505255,6.369429673082789,902390.8159848527
111.01666666666667,225.97694800000002,216.77788640000006,16.56115072413839,12.006782161010552,36.919551429650646,30.81203680040608,6.36942967308279,908584.8068293815
111.03333333333333,225.97694800000002,216.77788640000006,16.563777419474338,12.00940656884049,36.87554251668677,30.79043635766194,6.36942967308279,908582.262307608
111.05,225.97694800000002,216.77788640000006,16.565799619655692,12.011427007950006,36.838902714525595,31.857353559031118,6.36942967308279,906380.1439483789
111.06666666666666,225.97694800000002,216.77788640000006,16.56731200753944,12.01293807874085,36.83175902879048,31.84663551588627,6.36942967308279,906379.7309403513
111.08333333333333,225.97694800000002,216.77788640000006,16.56837387935901,12.013999025807891,36.854002707184456,31.847391424789393,6.36942967308279,906381.016956211
111.1,225.97694800000002,216.77788640000006,16.569401473566725,12.056770551397207,36.87482910061438,30.751190294688957,6.369429673082789,902385.9333277284
111.11666666666667,225.97694800000002,216.77788640000006,16.57095736998394,12.058325121987634,36.86869901153444,30.739796128154076,6.369429673082789,902385.5789061617
111.13333333333333,225.97694800000002,216.77788640000006,16.572996811075207,12.060362803267038,36.83838205304354,30.721872458848747,6.369429673082789,902383.8261141725
111.15,225.97694800000002,216.77788640000006,16.575942858044964,12.14891186877831,36.78221468304532,30.69695041329216,6.369429673082788,889673.9549758199
111.16666666666667,225.97694800000002,216.77788640000006,16.57990872251202,12.067268750479327,36.72116680072096,30.670672190214873,6.369429673082789,902377.0497919843
111.18333333333334,225.97694800000002,216.77788640000006,16.58316223355996,12.028774477201704,36.67397229787532,30.648120803417964,6.36942967308279,908570.6094103006
111.2,225.97694800000002,216.77788640000006,16.583747789314366,11.947985405303584,36.63975094048549,30.629077543962133,6.369429673082789,920647.1582927861
111.21666666666667,225.97694800000002,216.77788640000006,16.580937340795458,11.945177448064978,36.61169653119505,30.611708729185708,6.369429673082789,920645.5367130382
111.23333333333333,225.97694800000002,216.77788640000006,16.57537704438972,11.93962208049343,36.58008542130032,30.59335822545976,6.369429673082789,920643.7096108309
111.25,225.97694800000002,216.77788640000006,16.56810016668572,11.932351653243316,36.54685076173566,30.574549405768686,6.369429673082789,920641.7887361856
111.26666666666667,225.97694800000002,216.77788640000006,16.560479270226004,12.006111291845802,36.502460133550684,30.5527019208877,6.36942967308279,908560.6961981095
111.28333333333333,225.97694800000002,216.77788640000006,16.55395323412938,11.9995909390565,36.45067446784012,30.52880284379324,6.36942967308279,908557.7034075535
111.3,225.97694800000002,216.77788640000006,16.54864041796692,11.994282749638081,36.403397734458615,30.506112911800052,6.36942967308279,908554.9713437485
111.31666666666666,225.97694800000002,216.77788640000006,16.5443572607272,12.031747965554443,36.3671599026389,30.486433652035515,6.369429673082789,902356.5895670778
111.33333333333333,225.97694800000002,216.77788640000006,16.541294888414903,12.028688235700942,36.33953401663624,31.526857660224778,6.369429673082789,900154.9932292581
111.35,225.97694800000002,216.77788640000006,16.53917485056185,12.026570031976842,36.33432677043582,31.51689076137266,6.369429673082789,900154.6923384304
111.36666666666667,225.97694800000002,216.77788640000006,16.537123156397275,11.982775518012676,36.36848513089797,30.457586463363544,6.36942967308279,908552.9538778041
111.38333333333333,225.97694800000002,216.77788640000006,16.53430040018336,11.979955220022845,36.391814285191636,30.45427892928011,6.36942967308279,908554.3019719928
111.4,225.97694800000002,216.77788640000006,16.529851261575928,11.894136652874115,36.39208250560815,30.44464538621682,6.369429673082789,920632.8444579919
111.41666666666667,225.97694800000002,216.77788640000006,16.522985133612107,11.88727661115717,36.38830715823524,30.433900535033175,6.369429673082789,920632.6262940856
111.43333333333334,225.97694800000002,216.77788640000006,16.51398554741698,11.878285002316598,36.373834519905735,30.420212572180546,6.369429673082789,920631.7899800505
111.45,225.97694800000002,216.77788640000006,16.50439783439104,11.950078695001295,36.35484242085815,31.477698610560104,6.36942967308279,906352.1655385309
111.46666666666667,225.97694800000002,216.77788640000006,16.495764349508935,11.941452728569132,36.35561571520387,31.470151098571527,6.36942967308279,906352.2102227642
111.48333333333333,225.97694800000002,216.77788640000006,16.488643585180146,11.976082363721085,36.36871043085359,30.389746477197882,6.369429673082789,902356.6791644243
111.5,225.97694800000002,216.77788640000006,16.482672868862156,11.928372648560034,36.369556877160804,30.380306387777924,6.36942967308279,908553.0158087859
111.51666666666667,225.97694800000002,216.77788640000006,16.476933415907403,11.922638193755589,36.369013345677004,30.370487235774156,6.36942967308279,908552.9844007472
111.53333333333333,225.97694800000002,216.77788640000006,16.470928754318994,11.916638761260263,36.364914944943884,30.35969950637551,6.36942967308279,908552.7475747162
111.55,225.97694800000002,216.77788640000006,16.4646785464675,11.910393996320346,36.34892965636762,31.428298662000554,6.36942967308279,906351.8238751148
111.56666666666666,225.97694800000002,216.77788640000006,16.457458612014975,11.821808172524555,36.35875448277738,31.42437438722061,6.369429673082789,918430.918580943
111.58333333333333,225.97694800000002,216.77788640000006,16.448232890929415,11.812590629037288,36.39293553316241,30.338527102046527,6.369429673082789,920632.8937515464
111.6,225.97694800000002,216.77788640000006,16.437134987828763,11.801502562982426,36.40878242879208,30.333299967712904,6.369429673082789,920633.8094979373
111.61666666666667,225.97694800000002,216.77788640000006,16.425618276961757,11.871367741643581,36.39034451351774,30.3185706095252,6.36942967308279,908554.21703903
111.63333333333333,225.97694800000002,216.77788640000006,16.415168016602408,11.860926581591483,36.36236081700502,30.301187604923975,6.36942967308279,908552.5999850014
111.65,225.97694800000002,216.77788640000006,16.40592918718978,11.85169580299185,36.33859267642584,31.37734443547845,6.36942967308279,906351.2265679344
111.66666666666667,225.97694800000002,216.77788640000006,16.39735762464818,11.843131699218606,36.33076009938847,31.366442795452677,6.36942967308279,906350.7739784615
111.68333333333334,225.97694800000002,216.77788640000006,16.389497982067827,11.877022307939084,36.334772875692316,30.264704315629263,6.369429673082789,902354.7181157083
111.7,225.97694800000002,216.77788640000006,16.382680298986262,11.870210507345003,36.320571509291376,30.2511502958658,6.369429673082789,902353.8975249927
111.71666666666667,225.97694800000002,216.77788640000006,16.3763342199044,11.822126601864458,36.29340949866181,30.23398584896657,6.36942967308279,908548.6158032555
111.73333333333333,225.97694800000002,216.77788640000006,16.369480089286554,11.815278439859807,36.25937253696496,30.214902938840705,6.36942967308279,908546.6491715205
111.75,225.97694800000002,216.77788640000006,16.361176679436692,11.725611581986639,36.24159623817151,31.29200577581517,6.369429673082789,918424.1490848532
111.76666666666667,225.97694800000002,216.77788640000006,16.350579711706065,11.715024006966999,36.25984382217608,31.29153123346542,6.369429673082789,918425.2033880171
111.78333333333333,225.97694800000002,216.77788640000006,16.338676855904314,11.784502029902978,36.27896723126097,30.191642734757682,6.36942967308279,908547.7813303041
111.8,225.97694800000002,216.77788640000006,16.327304985842137,11.773140062374237,36.27183634594373,30.180089427205672,6.36942967308279,908547.3693132031
111.81666666666666,225.97694800000002,216.77788640000006,16.31682384377092,11.762668064517086,36.24478902328936,30.162954561878276,6.36942967308279,908545.8065686122
111.83333333333333,225.97694800000002,216.77788640000006,16.30682199321584,11.752674906065348,36.20578777933729,30.142463443741075,6.36942967308279,908543.5532293105
111.85,225.97694800000002,216.77788640000006,16.297427666413967,11.785031431831559,36.16772103579379,30.122219216244794,6.369429673082789,902345.0662415493
111.86666666666667,225.97694800000002,216.77788640000006,16.289023693014098,11.776634709357287,36.13208060816136,31.193884271188615,6.369429673082789,900143.0072457991
111.88333333333333,225.97694800000002,216.77788640000006,16.281449588693512,11.769067139933531,36.115639231772185,31.179547743987676,6.369429673082789,900142.057432114
111.9,225.97694800000002,216.77788640000006,16.27390327987656,11.719784857610897,36.137583713274644,31.180620959559988,6.36942967308279,906339.6128947815
111.91666666666667,225.97694800000002,216.77788640000006,16.264852810272355,11.629373088889993,36.19402622462027,31.195551617639385,6.369429673082789,918421.4006979035
111.93333333333334,225.97694800000002,216.77788640000006,16.25315960117593,11.617690241955009,36.26748987800606,31.217328130223674,6.369429673082789,918425.6451656409
111.95,225.97694800000002,216.77788640000006,16.23922131970038,11.603764314259186,36.34135449063423,31.239267033077873,6.369429673082789,918429.9131411137
111.96666666666667,225.97694800000002,216.77788640000006,16.224656096073666,11.670580548134447,36.388711421642434,30.117729591567453,6.36942967308279,908554.1226685233
111.98333333333333,225.97694800000002,216.77788640000006,16.21105288384287,11.65698918930473,36.391281821709846,30.10898612993571,6.36942967308279,908554.2712027754
112.0,225.97694800000002,216.77788640000006,16.198997949644852,11.686686638494956,36.36982610726604,30.1,6.369429673082789,902300.6549075802
112.01666666666667,225.97694800000002,216.77788640000006,16.188521830557466,11.67621955783109,36.33493683313793,31.20603150712128,6.369429673082789,900154.7275896565
112.03333333333333,225.97694800000002,216.77788640000006,16.179334553779015,11.66704020747898,36.3098611471887,31.192082836079706,6.369429673082789,900153.2786616767
112.05,225.97694800000002,216.77788640000006,16.170565225175952,11.61653676348607,36.304738821645834,30.056102929712573,6.36942967308279,908549.270419719
112.06666666666666,225.97694800000002,216.77788640000006,16.161694515987303,11.649415388750146,36.28207020839018,30.044905323359455,6.369429673082789,902351.6728865892
112.08333333333333,225.97694800000002,216.77788640000006,16.152727592414514,11.598714684138717,36.23814157717332,30.02769259596605,6.36942967308279,908545.4224984271
112.1,225.97694800000002,216.77788640000006,16.142557268001713,11.507185937988442,36.197744032056654,30.011457647239773,6.369429673082789,920621.6154914077
112.11666666666667,225.97694800000002,216.77788640000006,16.129979115690205,11.494618933491205,36.171473915265615,31.116963048918063,6.369429673082789,918420.0977739414
112.13333333333333,225.97694800000002,216.77788640000006,16.115353787642547,11.480006567569356,36.171598500522265,31.113116488955978,6.369429673082789,918420.1049715696
112.15,225.97694800000002,216.77788640000006,16.100279077746322,11.546311837611125,36.175192566424855,29.990642673432536,6.36942967308279,908541.7856244597
112.16666666666667,225.97694800000002,216.77788640000006,16.08671084708526,11.574496411374042,36.1621701230397,29.982137722212283,6.369429673082789,902344.7455525611
112.18333333333334,225.97694800000002,216.77788640000006,16.07538570162128,11.563181036422256,36.13648950106947,31.087263896326963,6.369429673082789,900143.2619491873
112.2,225.97694800000002,216.77788640000006,16.066501122612074,11.639901344669163,36.10944588908846,31.07244058858044,6.369429673082788,887435.0757058859
112.21666666666667,225.97694800000002,216.77788640000006,16.0597016339172,11.547510499721719,36.09980938644569,29.949961804695572,6.369429673082789,902341.1429624452
112.23333333333333,225.97694800000002,216.77788640000006,16.053330280316068,11.541144642809726,36.09952126590449,31.060616192419815,6.369429673082789,900141.1263182403
112.25,225.97694800000002,216.77788640000006,16.046131063750178,11.492210970588223,36.11547445927449,31.063146115368212,6.36942967308279,906338.335645697
112.26666666666667,225.97694800000002,216.77788640000006,16.037698216488057,11.483785465764683,36.15314219799292,31.07444975317597,6.36942967308279,906340.5117250714
112.28333333333333,225.97694800000002,216.77788640000006,16.027438320177257,11.392169016237254,36.196298650819934,29.95804907817447,6.369429673082789,920621.5319855001
112.3,225.97694800000002,216.77788640000006,16.01472014773874,11.379462115214102,36.21781752138233,29.959327966980446,6.369429673082789,920622.7752370219
112.31666666666666,225.97694800000002,216.77788640000006,15.999930417117497,11.364685491847151,36.205557649302854,29.951012710181367,6.369429673082789,920622.066920046
112.33333333333333,225.97694800000002,216.77788640000006,15.983946934066894,11.348716173918923,36.17245147460594,29.936774344283677,6.369429673082789,920620.154250222
112.35,225.97694800000002,216.77788640000006,15.968049516379283,11.414197407530763,36.11642212568022,29.915995906658594,6.36942967308279,908538.3903916476
112.36666666666667,225.97694800000002,216.77788640000006,15.954001465770489,11.441901519408685,36.0541408945036,31.010932137094514,6.369429673082789,900138.5048409691
112.38333333333333,225.97694800000002,216.77788640000006,15.942418252903876,11.430328299188456,36.021659093538005,30.993855492165565,6.369429673082789,900136.6285517891
112.4,225.97694800000002,216.77788640000006,15.93264161702233,11.420560097414734,36.02400305876248,30.99087569085075,6.369429673082789,900136.7639471313
112.41666666666667,225.97694800000002,216.77788640000006,15.923938929785484,11.411864917785213,36.047771465252424,30.99657324394142,6.369429673082789,900138.1369099915
112.43333333333334,225.97694800000002,216.77788640000006,15.91547810153329,11.361671764603825,36.089603246273505,31.009581877102946,6.36942967308279,906336.8411076423
112.45,225.97694800000002,216.77788640000006,15.906439598580306,11.35264113103677,36.14213308958032,31.026915991412174,6.36942967308279,906339.8757155401
112.46666666666667,225.97694800000002,216.77788640000006,15.895975263447793,11.260822465325287,36.19278823546297,29.903816436860204,6.369429673082789,920621.3291742117
112.48333333333333,225.97694800000002,216.77788640000006,15.88329496540183,11.248153404563878,36.21680679257705,29.905814333972668,6.369429673082789,920622.7168415717
112.5,225.97694800000002,216.77788640000006,15.868687227142383,11.23355861161963,36.203798033262174,29.9,6.369429673082789,920598.940700806
112.51666666666667,225.97694800000002,216.77788640000006,15.853710563761707,11.299958004287975,36.170820526632205,29.9,6.36942967308279,908396.2602788906
112.53333333333333,225.97694800000002,216.77788640000006,15.839919384628761,11.28617883217098,36.1133123848378,29.861729267148107,6.36942967308279,908538.2107445507
112.55,225.97694800000002,216.77788640000006,15.827875278859715,11.31588413293485,36.04619000076577,30.964453793695263,6.369429673082789,900138.0455568675
112.56666666666666,225.97694800000002,216.77788640000006,15.81759051247525,11.305608242780853,36.00887870074106,30.9453763001869,6.369429673082789,900135.8903192357
112.58333333333333,225.97694800000002,216.77788640000006,15.808675546593612,11.29670096729578,36.00662751767307,30.94051548294097,6.369429673082789,900135.7602854351
112.6,225.97694800000002,216.77788640000006,15.80056097209328,11.288593392720463,36.02606751001958,30.944460505718695,6.369429673082789,900136.8831970891
112.61666666666667,225.97694800000002,216.77788640000006,15.792515372519832,11.238816090939967,36.06385166560085,30.955853132912473,6.36942967308279,906335.3535222891
112.63333333333333,225.97694800000002,216.77788640000006,15.783040240001645,11.147987523017969,36.123421830747866,30.976085256486122,6.369429673082789,918417.3217473727
112.65,225.97694800000002,216.77788640000006,15.771014648445368,11.13597258808625,36.179022585835206,29.9,6.369429673082789,920173.5100110376
112.66666666666667,225.97694800000002,216.77788640000006,15.756853422848549,11.121823911569304,36.19821457673675,29.9,6.369429673082789,920180.7839182153
112.68333333333334,225.97694800000002,216.77788640000006,15.742193557772227,11.18853808654886,36.171317968155904,29.8345010422387,6.36942967308279,908541.5617779903
112.7,225.97694800000002,216.77788640000006,15.72863872980804,11.174995059323502,36.12750330966078,30.961974532652285,6.36942967308279,906339.0305472062
112.71666666666667,225.97694800000002,216.77788640000006,15.71640002573455,11.162767010128006,36.10708724176818,30.94973904009307,6.36942967308279,906337.8511251279
112.73333333333333,225.97694800000002,216.77788640000006,15.705348745865038,11.193463298374565,36.10786533619911,30.946109638395313,6.369429673082789,900141.6083422657
112.75,225.97694800000002,216.77788640000006,15.695713458311937,11.18383629993754,36.12088224972873,30.947449095227515,6.369429673082789,900142.3603179419
112.76666666666667,225.97694800000002,216.77788640000006,15.687234187316934,11.175364365451612,36.145035144575964,30.953313950815435,6.369429673082789,900143.7556376767
112.78333333333333,225.97694800000002,216.77788640000006,15.679039697318084,11.125439206884458,36.168095499257774,29.9,6.36942967308279,907763.8495401143
112.8,225.97694800000002,216.77788640000006,15.670287649930687,11.116694778791567,36.16692881499456,29.9,6.36942967308279,907724.1859611331
112.81666666666666,225.97694800000002,216.77788640000006,15.660115410698127,11.025171622740931,36.14546768715888,29.8,6.369429673082789,920517.8239348027
112.83333333333333,225.97694800000002,216.77788640000006,15.647722926365976,11.012790119642915,36.12507921939992,30.929398425166607,6.369429673082789,918417.4174942892
112.85,225.97694800000002,216.77788640000006,15.633394929723762,10.998474819267068,36.12234703378857,30.924332408645284,6.369429673082789,918417.2596567209
112.86666666666667,225.97694800000002,216.77788640000006,15.617948277149653,10.983041854140282,36.14223388708653,30.928467418144884,6.369429673082789,918418.4085251647
112.88333333333333,225.97694800000002,216.77788640000006,15.602628245323505,11.049094275762064,36.16462204625712,29.9,6.36942967308279,907537.4408864762
112.9,225.97694800000002,216.77788640000006,15.588779134479877,11.035257221213811,36.16500776907142,29.9,6.36942967308279,907502.7505407725
112.91666666666667,225.97694800000002,216.77788640000006,15.571448756570733,11.017941930115068,36.13987808377512,30.915639366390128,6.36942967308279,906339.7454420618
112.93333333333334,225.97694800000002,216.77788640000006,15.553571004938567,11.0000797417,36.12069292450836,30.90387215049008,6.36942967308279,906338.6371130715
112.95,225.97694800000002,216.77788640000006,15.538616566272049,10.985138321321209,36.1251286003367,30.901713461345373,6.36942967308279,906338.8933605509
112.96666666666667,225.97694800000002,216.77788640000006,15.523476633931068,10.97001156866994,36.1439625268784,30.90542285681694,6.36942967308279,906339.9814038221
112.98333333333333,225.97694800000002,216.77788640000006,15.507621613989969,10.87281295028945,36.169699353712716,29.9,6.369429673082789,919417.2136225625
113.0,225.97694800000002,216.77788640000006,15.488943873751186,10.775615090426701,36.200423539299805,30.920489863306305,6.369429673082789,930081.5659805749
113.01666666666667,225.97694800000002,216.77788640000006,15.467116988829531,10.832344214821209,36.22846796447825,30.927949315624694,6.369429673082789,918423.3905765238
113.03333333333333,225.97694800000002,216.77788640000006,15.42454143121681,10.789806381280304,36.25531882136861,30.9349202119228,6.369429673082789,918424.941941995
113.05,225.97694800000002,216.77788640000006,15.36735656678884,10.732672184533788,36.288150877279506,30.944326211903054,6.369429673082789,918426.8389455187
113.06666666666666,225.97694800000002,216.77788640000006,15.290548689669361,10.655932359990864,36.32365898700524,30.954821376595905,6.369429673082789,918428.8906449757
113.08333333333333,225.97694800000002,216.77788640000006,15.202342984067073,10.649157455707885,36.33619783546378,29.9,6.36942967308279,907502.9098611207
113.1,225.97694800000002,216.77788640000006,15.13044179159817,10.577318846298951,36.309164694139206,29.9,6.36942967308279,907408.7016041072
113.11666666666667,225.97694800000002,216.77788640000006,15.065389353835132,10.512323028932453,36.255721708531986,29.9,6.36942967308279,907257.4519872924
113.13333333333333,225.97694800000002,216.77788640000006,15.001518690746996,10.448507956276753,36.18819267962507,29.9,6.36942967308279,907077.473468082
113.15,225.97694800000002,216.77788640000006,14.939632195991651,10.38670159346859,36.12631861182979,30.854573234931145,6.36942967308279,906338.9621073192
113.16666666666667,225.97694800000002,216.77788640000006,14.877817849317893,10.243621286589125,36.102441352537916,30.84084912514306,6.369429673082789,918416.1097254507
113.18333333333334,225.97694800000002,216.77788640000006,14.814036682889975,10.17992486817618,36.114225254336006,30.841681974378723,6.369429673082789,918416.7904666511
113.2,225.97694800000002,216.77788640000006,14.748106002140014,10.114081788309509,36.139818871042685,30.84815298277909,6.369429673082789,918418.2690077645
113.21666666666667,225.97694800000002,216.77788640000006,14.681763097059394,10.129169111880536,36.16228841029134,29.9,6.36942967308279,906861.6379936344
113.23333333333333,225.97694800000002,216.77788640000006,14.616890483761624,10.064381174204005,36.160911211691,29.9,6.36942967308279,906827.3379712447
113.25,225.97694800000002,216.77788640000006,14.554116749405129,10.043416357374014,36.11655021217906,29.8,6.369429673082789,901192.5581946587
113.26666666666667,225.97694800000002,216.77788640000006,14.493388150869029,9.982766293239854,36.05487951035953,30.797504133183935,6.369429673082789,900138.5475073829
113.28333333333333,225.97694800000002,216.77788640000006,14.434145221570628,9.923599974436474,36.01835526520606,30.77856943017739,6.363234949399401,900788.5202015099
113.3,225.97694800000002,216.77788640000006,14.375605115118399,9.865135567061753,36.008973029880785,30.770734480805096,6.351752892979469,901999.9911176151
113.31666666666666,225.97694800000002,216.77788640000006,14.317294691040496,9.80690054252979,36.01665044245824,30.76988056435396,6.340362059181566,903207.1558541764
113.33333333333333,225.97694800000002,216.77788640000006,14.25839964779961,9.7063582051661,36.04029771413407,30.77556857350462,6.3188912950746685,911740.7644470776
113.35,225.97694800000002,216.77788640000006,14.196923102739927,9.563631105934652,36.084991276854936,30.78987371917715,6.287689647744424,927360.3497795156
113.36666666666667,225.97694800000002,216.77788640000006,14.131363865950346,9.498158949254435,36.13885348023522,30.807928651655182,6.275174772204743,928753.6024269152
113.38333333333333,225.97694800000002,216.77788640000006,14.063365640994549,9.511578697145094,36.166717525213244,29.9,6.281409599899612,916038.1571410033
113.4,225.97694800000002,216.77788640000006,13.995623840354941,9.443925285743525,36.16667220855223,29.9,6.268507693465693,917419.3788403728
113.41666666666667,225.97694800000002,216.77788640000006,13.928717253379705,9.377105994853292,36.149443961294836,30.80029276643822,6.255823282187414,918616.835541733
113.43333333333334,225.97694800000002,216.77788640000006,13.862116534259298,9.310592169412624,36.132754968767344,30.789469371004436,6.243254132057393,920001.569365339
113.45,225.97694800000002,216.77788640000006,13.796037089514792,9.286316852365092,36.12837852872303,30.783679154299215,6.240538762475531,913977.1435581674
113.46666666666667,225.97694800000002,216.77788640000006,13.731018428204981,9.221382236738517,36.11914264695834,29.8,6.228334715569975,915939.9392037117
113.48333333333333,225.97694800000002,216.77788640000006,13.66687236546133,9.157319088653006,36.089634656047565,29.8,6.216347048336873,917166.4991548301
113.5,225.97694800000002,216.77788640000006,13.603064451699945,9.093593649436412,36.05005564145322,30.7395705207964,6.20447406615695,917946.4951655123
113.51666666666667,225.97694800000002,216.77788640000006,13.538719745256486,8.98761726768411,36.0323616635885,30.72830519368955,6.183021491980472,926714.3620992946
113.53333333333333,225.97694800000002,216.77788640000006,13.472875686775076,8.92185909648503,36.039276882823216,30.727138310539253,6.1709181648780955,928080.6410194123
113.55,225.97694800000002,216.77788640000006,13.405493044848567,8.854564345419801,36.05705835457791,30.7304287779555,6.158587259768155,929478.7511997593
113.56666666666666,225.97694800000002,216.77788640000006,13.336994843855482,8.786155511448257,36.08102677811819,30.73626042357504,6.146109108662435,930899.6084022674
113.58333333333333,225.97694800000002,216.77788640000006,13.268172520025027,8.759134519394472,36.10240658228222,30.74102726226174,6.142988689833446,924832.0197928823
113.6,225.97694800000002,216.77788640000006,13.199948954846683,8.690999147859475,36.120734625033386,30.744542686636287,6.130631192113262,926233.003481384
113.61666666666667,225.97694800000002,216.77788640000006,13.13233904614466,8.62347658403857,36.14072830845244,30.74874298301402,6.118440129331299,927620.7699215888
113.63333333333333,225.97694800000002,216.77788640000006,13.064895828618914,8.55612051305166,36.16107019236582,29.9,6.106333603484694,928792.3044461433
113.65,225.97694800000002,216.77788640000006,12.998461453002912,8.575302648634917,36.15172749443924,30.74525139185745,6.113410547115538,914956.3259203591
113.66666666666667,225.97694800000002,216.77788640000006,12.933388497060491,8.42478309858506,36.13554574105082,30.734600569482325,6.082882243158245,931696.5713273708
113.68333333333334,225.97694800000002,216.77788640000006,12.867829829677836,8.359309112504171,36.14176127004906,30.733145860328143,6.071267270159403,933038.7327520625
113.7,225.97694800000002,216.77788640000006,12.800276551398241,8.250137116756616,36.147599879130254,29.8,6.05027870006541,942251.1710708505
113.71666666666667,225.97694800000002,216.77788640000006,12.729276015884398,8.097932581904448,36.15534992124191,30.730703698665657,6.020338761878914,958318.5632710918
113.73333333333333,225.97694800000002,216.77788640000006,12.653620581946257,8.022377549605554,36.162498989162614,29.9,6.007249716995228,959536.0573944004
113.75,225.97694800000002,216.77788640000006,12.575168339091768,8.025322398953115,36.150830705292535,30.72082796642615,6.011083957731519,946640.5617912874
113.76666666666667,225.97694800000002,216.77788640000006,12.497362312010626,7.989320199645802,36.119493645938284,29.8,6.006564042767947,940687.2048986012
113.78333333333333,225.97694800000002,216.77788640000006,12.42165504132334,7.9137107122201655,36.07269234658727,29.8,5.9935332744503595,942110.2485567068
113.8,225.97694800000002,216.77788640000006,12.34746914683525,7.839620664990307,36.023384591437164,30.65634268771764,5.980826440081201,943658.2194293567
113.81666666666666,225.97694800000002,216.77788640000006,12.273997624202348,7.766244018204168,35.99354101185529,30.640024907551236,5.9683020776101054,945153.4298802769
113.83333333333333,225.97694800000002,216.77788640000006,12.200758372703387,7.6930993302008535,35.985535875996796,30.632694990383193,5.9558764358173395,946644.3239500119
113.85,225.97694800000002,216.77788640000006,12.127462622358156,7.619898259391268,35.9912169928761,30.63100732111082,5.943499908486907,948136.3125321852
113.86666666666667,225.97694800000002,216.77788640000006,12.053937092904633,7.5464676808552955,36.00515609307975,30.63272488529038,5.931143154710981,949632.6053293603
113.88333333333333,225.97694800000002,216.77788640000006,11.979528420263886,7.430458888654714,36.02949179061669,30.638723944920628,5.910097321574377,958873.3610062862
113.9,225.97694800000002,216.77788640000006,11.903387637803956,7.354417335567887,36.0603309296808,30.64740629648685,5.897465067931911,960435.6970534868
113.91666666666667,225.97694800000002,216.77788640000006,11.825556695035392,7.276687820375283,36.09013270039629,30.65566151371621,5.884615750863102,962031.662297729
113.93333333333334,225.97694800000002,216.77788640000006,11.7465269024175,7.197761013020195,36.11841298966328,30.663286746877986,5.871633562187434,963651.1115812245
113.95,225.97694800000002,216.77788640000006,11.667143448479974,7.160173476132468,36.12877532138329,29.8,5.867088355015073,957285.3631938869
113.96666666666667,225.97694800000002,216.77788640000006,11.588406705380127,7.08153838674896,36.11802387994111,30.655072922170966,5.854241477125679,959088.1258966153
113.98333333333333,225.97694800000002,216.77788640000006,11.510340371869999,7.003572836890333,36.10883896440379,30.647260690142325,5.841567114168016,960668.7895972813
114.0,225.97694800000002,216.77788640000006,11.43245774904214,6.925790756051951,36.10964678171357,30.643563796247417,5.828984758428226,962245.3536836712
114.01666666666667,225.97694800000002,216.77788640000006,11.35448767197038,6.847921329374609,36.106453719024884,29.8,5.816450035603794,963467.7483430644
114.03333333333333,225.97694800000002,216.77788640000006,11.269627836939826,6.721483284928532,36.098001502501354,30.634795554906677,5.79465754815598,973391.4551749144
114.05,225.97694800000002,216.77788640000006,11.178728736346102,6.630702618722636,36.097382998878324,30.634608830406897,5.780245827913964,975244.0972057659
114.06666666666666,225.97694800000002,216.77788640000006,11.087000779803672,6.45783581644095,36.11740344156566,30.642921056657507,5.750020097573594,992540.70523922
114.08333333333333,225.97694800000002,216.77788640000006,10.993738755579805,6.44595360537873,36.140135515270885,30.6523448031976,5.751167754306863,979012.9235894324
114.1,225.97694800000002,216.77788640000006,10.900537215082563,6.352873459270038,36.154364624613116,30.658254061157194,5.73664394624206,980909.2496827259
114.11666666666667,225.97694800000002,216.77788640000006,10.80820944367823,6.260665936585264,36.16203661649875,29.9,5.722338793478918,981994.8974388492
114.13333333333333,225.97694800000002,216.77788640000006,10.71685177018544,6.211108373451949,36.151983664644426,30.657351306863507,5.7162048295102,976688.5650956049
114.15,225.97694800000002,216.77788640000006,10.626987200471572,6.121359760615694,36.13959427841414,30.652270604447512,5.702393225078037,978495.5990194668
114.16666666666667,225.97694800000002,216.77788640000006,10.538368599145278,6.032855493839374,36.13819034082578,30.651714855842126,5.688847765961088,980276.9585713445
114.18333333333334,225.97694800000002,216.77788640000006,10.450372601681833,5.944973039338446,36.14374059530033,30.654022040458475,5.6754702360780565,982044.9804747003
114.2,225.97694800000002,216.77788640000006,10.3626261824493,5.857339826614275,36.15355659905299,30.658079560229865,5.662202268470381,983807.0217198743
114.21666666666667,225.97694800000002,216.77788640000006,10.274342915857618,5.727494614149302,36.162450549929915,29.9,5.641197480262222,992819.5584971913
114.23333333333333,225.97694800000002,216.77788640000006,10.184582117071246,5.637850651085072,36.1635820711512,29.9,5.62781304990187,994636.8592648203
114.25,225.97694800000002,216.77788640000006,10.093343094429637,5.546730421434619,36.14980118935164,30.70832871737946,5.61428274112347,996941.2536116499
114.26666666666667,225.97694800000002,216.77788640000006,10.001135971541357,5.454643346943594,36.136651248493855,30.65110049150519,5.6093729632523,997938.2533149008
114.28333333333333,225.97694800000002,216.77788640000006,9.908983478592635,5.400000000000001,36.132803418508026,30.649497208752287,5.615532268559387,990793.4736359146
114.3,225.97694800000002,216.77788640000006,9.818905691001342,5.4,36.12114025658463,30.644666966783227,5.629820610455738,973731.4323849019
114.31666666666666,225.97694800000002,216.77788640000006,9.732257209901062,5.3,36.10897740757719,30.639624089771054,5.621258013375471,977134.3396801543
114.33333333333333,225.97694800000002,216.77788640000006,9.649341541692188,5.3,36.094722610016575,30.633711673984486,5.634270413786879,961490.3816656263
114.35,225.97694800000002,216.77788640000006,9.571486641069042,5.299999999999999,36.065861900366066,30.62176405870838,5.645836762393104,946948.018210075
114.36666666666667,225.97694800000002,216.77788640000006,9.500366346818462,5.299999999999999,36.02579404979019,30.605181662733305,5.655810559359032,933787.8152301968
114.38333333333333,225.97694800000002,216.77788640000006,9.43798654564848,5.4,35.96396298820633,30.579597095415924,5.681422572186525,903554.453479768
114.4,225.97694800000002,216.77788640000006,9.386228390722541,5.4,35.888838397798686,30.682087993874596,5.6887054930201,893254.2398298781
114.41666666666667,225.97694800000002,216.77788640000006,9.347031338363529,5.6,35.79292163598286,30.672443227234442,5.751162781183092,846471.3877329719
114.43333333333334,225.97694800000002,216.77788640000006,9.319346527570184,5.4,35.7136288505031,30.664470059690814,5.69753829865218,880784.4050999151
114.45,225.97694800000002,216.77788640000006,9.297055691586976,5.4,35.67214601495843,30.66029881515726,5.7003310117010635,876687.193808379
114.46666666666667,225.97694800000002,216.77788640000006,9.275301254824607,5.3,35.64879589164461,30.657950878403383,5.683199088285081,891642.2818879578
114.48333333333333,225.97694800000002,216.77788640000006,9.253647056944793,5.4,35.62465082027238,30.655523006835512,5.70554378009351,868807.9782078367
114.5,225.97694800000002,216.77788640000006,9.234277686480976,5.4,35.58822365266584,30.65186012743596,5.7077710417794485,865279.5627810359
114.51666666666667,225.97694800000002,216.77788640000006,9.216881715869683,5.299999999999998,35.568805875571684,30.649907601879445,5.68915545280201,881083.742151227
114.53333333333333,225.97694800000002,216.77788640000006,9.198901604291802,5.3,35.55961446442465,30.46909407437481,5.690884240345913,878931.160893077
114.55,225.97694800000002,216.77788640000006,9.18013562116255,5.3,35.541988777671946,30.46732174978436,5.69263466703935,875574.8723685152
114.56666666666666,225.97694800000002,216.77788640000006,9.163001505739471,5.4,35.50549006162582,30.64354097483138,5.715420789682922,852474.3750702622
114.58333333333333,225.97694800000002,216.77788640000006,9.149988986038306,5.4,35.46060783960521,30.639027910071007,5.716721704516481,850096.3441992266
114.6,225.97694800000002,216.77788640000006,9.143723791689938,5.6,35.39727621475211,30.632659693180795,5.764534342014317,810930.7140867212
114.61666666666667,225.97694800000002,216.77788640000006,9.1465394109287,5.599999999999997,35.32282836484583,30.625173700893175,5.764408063003905,811271.7543271814
114.63333333333333,225.97694800000002,216.77788640000006,9.15401521968606,5.4,35.29369009147558,30.622243745360556,5.716322415963369,850504.7668855594
114.65,225.97694800000002,216.77788640000006,9.158819791924298,5.3999999999999995,35.29815806752536,30.62269301601501,5.715842147797534,851359.6135786674
114.66666666666667,225.97694800000002,216.77788640000006,9.159397950177022,5.3999999999999995,35.302737356115045,30.623153479535556,5.715784075161668,851469.0819907839
114.68333333333334,225.97694800000002,216.77788640000006,9.15727371272068,5.4,35.306449341079514,30.623526732636225,5.715997142523649,851100.1312979428
114.7,225.97694800000002,216.77788640000006,9.152160731647577,5.300000000000002,35.32243390426488,30.625134036498963,5.6951398503974895,869193.0243416756
114.71666666666667,225.97694800000002,216.77788640000006,9.142919900032428,5.299999999999999,35.34614106778274,30.627517874896977,5.695939508505275,867609.5866105314
114.73333333333333,225.97694800000002,216.77788640000006,9.131748428236763,5.4,35.34874826238731,30.627780037454077,5.71849402886378,846677.9024648748
114.75,225.97694800000002,216.77788640000006,9.124989754764064,5.600000000000001,35.30856060265791,30.62373902738904,5.76532963707579,807610.7149575185
114.76666666666667,225.97694800000002,216.77788640000006,9.127111946433976,5.6,35.25091825118872,30.617942886881526,5.765243490648686,807865.1418652679
114.78333333333333,225.97694800000002,216.77788640000006,9.139211549298553,5.800000000000001,35.179840549434395,30.610795774804753,5.796954407859844,773860.643770175
114.8,225.97694800000002,216.77788640000006,9.158754597072319,5.6,35.12946380999,30.605730217056195,5.76383999199632,812988.0309699957
114.81666666666666,225.97694800000002,216.77788640000006,9.176322006856307,5.399999999999998,35.146624483141615,30.607455782898928,5.714057956251024,854179.5077799519
114.83333333333333,225.97694800000002,216.77788640000006,9.18456558131075,5.4,35.18850765072446,30.611667282222296,5.713198935842635,855710.4680595407
114.85,225.97694800000002,216.77788640000006,9.183125783560167,5.3,35.23600498731019,30.61644330591957,5.69235948145781,874492.5170469084
114.86666666666667,225.97694800000002,216.77788640000006,9.173409025906256,5.299999999999999,35.2826352792276,30.441242846343002,5.693248519235963,873832.4331315148
114.88333333333333,225.97694800000002,216.77788640000006,9.157993331794732,5.3,35.31071499647908,30.444066360347072,5.694627954028534,871170.8655910585
114.9,225.97694800000002,216.77788640000006,9.139841509327773,5.3,35.3224927998097,30.445250659759466,5.696202788279923,868001.1219935032
114.91666666666667,225.97694800000002,216.77788640000006,9.122211675997903,5.399999999999999,35.308696913666836,30.44386343504584,5.719396540458016,845901.8175360891
114.93333333333334,225.97694800000002,216.77788640000006,9.11083035657359,5.600000000000001,35.250124821756316,30.437973805877718,5.765878366555787,806083.4540579086
114.95,225.97694800000002,216.77788640000006,9.1097109381312,5.6,35.17587580977045,30.61039710633301,5.765919806130043,804800.1874291657
114.96666666666667,225.97694800000002,216.77788640000006,9.116930788485098,5.6,35.12094064613998,30.604873183052824,5.765647522822158,805916.5929296889
114.98333333333333,225.97694800000002,216.77788640000006,9.125995005830553,5.4,35.108866249248145,30.423769761225138,5.719040498863354,846160.5846231531
115.0,225.97694800000002,216.77788640000006,9.130707121696794,5.4,35.12378220363062,30.4252696127267,5.718593384014358,847016.4797140595
115.01666666666667,225.97694800000002,216.77788640000006,9.130237394697188,5.4,35.13214672316308,30.426110694487804,5.718638135103256,846949.0263140489
115.03333333333333,225.97694800000002,216.77788640000006,9.126646626200694,5.4,35.13513432400386,30.426411108225487,5.718978910225752,846326.4244297515
115.05,225.97694800000002,216.77788640000006,9.119996721313672,5.3,35.14748494667074,30.42765300663018,5.697862357281228,864163.1568561941
115.06666666666666,225.97694800000002,216.77788640000006,9.109330029958048,5.299999999999999,35.165815775064544,30.42949623568454,5.698727175042039,862334.5595575568
115.08333333333333,225.97694800000002,216.77788640000006,9.09695155792641,5.4,35.16213706287741,30.429126328278265,5.721705740409674,841182.2330448194
115.1,225.97694800000002,216.77788640000006,9.08657836020397,5.4,35.14246476241286,30.427148209504615,5.72261937451446,839332.582056308
115.11666666666667,225.97694800000002,216.77788640000006,9.081675395500385,5.600000000000001,35.096571762160295,30.4225335074497,5.766863650930461,800902.0595443924
115.13333333333333,225.97694800000002,216.77788640000006,9.085147621025303,5.6,35.0360409792846,30.596336223931758,5.766756637103492,800454.7340218539
115.15,225.97694800000002,216.77788640000006,9.095500602394253,5.6,34.994767783249294,30.59218605938577,5.766420905682416,802119.0113724361
115.16666666666667,225.97694800000002,216.77788640000006,9.10667175346788,5.4,34.99780418530544,30.59249138025673,5.720831228267049,841669.2514174143
115.18333333333334,225.97694800000002,216.77788640000006,9.112902431710213,5.3999999999999995,35.032052512391786,30.595935169603973,5.720261373899529,842820.4498951893
115.2,225.97694800000002,216.77788640000006,9.113567849501143,5.4,35.06343738588831,30.599091028654822,5.720200088953087,842992.0563171849
115.21666666666667,225.97694800000002,216.77788640000006,9.110825488797643,5.399999999999999,35.09080875854864,30.601843316127127,5.7204521319381305,842559.7347007829
115.23333333333333,225.97694800000002,216.77788640000006,9.106137788094827,5.4,35.11383518506814,30.60415870403361,5.720879726240867,841779.6338330149
115.25,225.97694800000002,216.77788640000006,9.100477326759513,5.3999999999999995,35.13265358471579,30.606050960086737,5.721390580573812,840822.7353046992
115.26666666666667,225.97694800000002,216.77788640000006,9.094506447553169,5.4,35.14765002334135,30.60755890456108,5.721922930683196,839805.8914531253
115.28333333333333,225.97694800000002,216.77788640000006,9.09128814138483,5.6,35.13222377685849,30.60600774139998,5.7665605104453475,801660.9179218718
115.3,225.97694800000002,216.77788640000006,9.094731419736142,5.6,35.09575811371933,30.602340991139677,5.76644670348619,802176.0166667316
115.31666666666666,225.97694800000002,216.77788640000006,9.1041945330408,5.6000000000000005,35.06933234164202,30.599683787120835,5.766119834903743,803717.7281108168
115.33333333333333,225.97694800000002,216.77788640000006,9.1167274205802,5.6,35.05173772563413,30.5979145868027,5.765655354535273,805792.3832001142
115.35,225.97694800000002,216.77788640000006,9.13041409955185,5.6,35.0414887764735,30.596884019036548,5.765107433856568,808077.6959847843
115.36666666666667,225.97694800000002,216.77788640000006,9.141391835650197,5.4,35.06422342836684,30.59917006798154,5.717564541812688,847896.4917266334
115.38333333333333,225.97694800000002,216.77788640000006,9.14525600268142,5.4,35.10968045962106,30.603740931825367,5.71718735942992,848656.3292555542
