Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
115.4,225.97694800000002,216.77788640000006,9.1423816462239,5.4,35.146010588930466,30.607394053683972,5.717468183770375,848214.4034359222
115.41666666666667,225.97694800000002,216.77788640000006,9.13559210060242,5.4,35.17384810646988,30.610193213657954,5.718125578949477,847069.4688291715
115.43333333333334,225.97694800000002,216.77788640000006,9.126773492969111,5.4,35.19424777861117,30.612244472203525,5.718966913005005,845556.4582908473
115.45,225.97694800000002,216.77788640000006,9.119836864771965,5.6,35.18128668378326,30.610941188683007,5.765534584940964,806548.2001871618
115.46666666666667,225.97694800000002,216.77788640000006,9.119262967813142,5.6,35.145027472998244,30.60729519793064,5.765557039699922,806389.9867410413
115.48333333333333,225.97694800000002,216.77788640000006,9.12474408920009,5.6,35.119328723316215,30.78460039745523,5.765339543974638,806494.368940994
115.5,225.97694800000002,216.77788640000006,9.133533517799567,5.6,35.1065636153956,30.78331682110528,5.764976661772769,807955.3280208576
115.51666666666667,225.97694800000002,216.77788640000006,9.13981379928871,5.300000000000001,35.14592764133717,30.787275011905678,5.696205150853826,865962.5062155097
115.53333333333333,225.97694800000002,216.77788640000006,9.134203639426737,5.1,35.24867652440933,30.887551421734887,5.667282336161312,901526.9232627994
115.55,223.17027930206154,216.77788640000006,9.11822767264388,5.099999999999999,35.352674591257696,30.89800879192536,5.675400296199764,886211.2411845328
115.56666666666666,221.29102587584768,216.77788640000006,9.101273778513434,5.300000000000001,35.39888205475748,30.812710464915654,5.714062408634977,839045.2877071673
115.58333333333333,221.4918500013535,216.77788640000006,9.087531789245295,5.4,35.39024757409382,30.63195293872346,5.739521018131686,819542.3108445785
115.6,222.16420649663192,216.77788640000006,9.077450355545677,5.400000000000001,35.36559292608854,30.629473827438797,5.73774779983688,820701.7617975095
115.61666666666667,223.90156526790588,216.77788640000006,9.070944374874305,5.6000000000000005,35.31467532430619,30.444464585193153,5.772852625515089,791226.4768673244
115.63333333333333,225.97694800000002,216.77788640000006,9.068724263310088,5.599999999999999,35.24612218223806,30.437571326442765,5.767237862737753,799096.754139527
115.65,225.97694800000002,216.77788640000006,9.075708154887232,5.8,35.159374936265046,30.428848586764666,5.79518149187697,764620.816464619
115.66666666666667,225.97694800000002,216.77788640000006,9.095211755154862,5.8,35.060871432496626,30.418943714153265,5.7958456830148695,767548.9366342687
115.68333333333334,225.97694800000002,216.77788640000006,9.123404871299584,5.8,34.982268748529876,30.41103993873594,5.796617405272022,771926.6525744374
115.7,225.97694800000002,216.77788640000006,9.152648274953446,5.6,34.94899407301329,30.40769405346721,5.764128066852914,812595.6540581693
115.71666666666667,225.97694800000002,216.77788640000006,9.173459240985462,5.4,34.97599193075557,30.320464133258636,5.714353484245623,854864.261839539
115.73333333333333,225.97694800000002,216.77788640000006,9.181016119754284,5.4,35.01982141285952,30.324871341329978,5.71357026341323,856294.8641240706
115.75,225.97694800000002,216.77788640000006,9.177987365149328,5.4,35.050134446712114,30.41786407259375,5.7138853762636295,855286.273896638
115.76666666666667,225.97694800000002,216.77788640000006,9.168753793075513,5.4,35.07075384619947,30.419937425494233,5.7148361066297255,853695.3942423217
115.78333333333333,225.97694800000002,216.77788640000006,9.156255406480543,5.3999999999999995,35.08386747510016,30.42125604685048,5.716098998550957,851515.8125840687
115.8,225.97694800000002,216.77788640000006,9.142419907003195,5.4,35.090590285104845,30.421932048963498,5.717464454650227,849092.0953088783
115.81666666666666,225.97694800000002,216.77788640000006,9.131147321032449,5.600000000000001,35.065026016691824,30.41936147215813,5.765076891599954,809206.2510784019
115.83333333333333,225.97694800000002,216.77788640000006,9.12955295200445,5.800000000000002,34.99036405214256,30.411853949892567,5.796756571581181,772943.4509734154
115.85,225.97694800000002,216.77788640000006,9.140961888129798,5.800000000000002,34.90710292408702,30.403481751591777,5.796987553251718,774623.5514905863
115.86666666666667,225.97694800000002,216.77788640000006,9.16176982171758,5.800000000000002,34.84484412194544,30.39722141078603,5.797318568730711,777870.4237110979
115.88333333333333,225.97694800000002,216.77788640000006,9.184439815119363,5.6,34.82775132184873,30.3955026698169,5.762539516342325,817755.7072636117
115.9,225.97694800000002,216.77788640000006,9.199500993382166,5.399999999999999,34.8711164000087,30.39986318044368,5.711612529532484,858760.350511119
115.91666666666667,225.97694800000002,216.77788640000006,9.200758235948111,5.300000000000001,34.9461820744136,30.407411297150446,5.69070805011755,878076.8948624628
115.93333333333334,225.97694800000002,216.77788640000006,9.1903020968198,5.3999999999999995,35.003115517424106,30.413136154427335,5.712594179885871,857386.2163566871
115.95,225.97694800000002,216.77788640000006,9.174671220379302,5.4,35.03215692320049,30.416056369583814,5.714228545871741,854676.4825263559
115.96666666666667,225.97694800000002,216.77788640000006,9.160528011273644,5.6,35.024006590202205,30.41523682502956,5.763754799007795,814090.2827230718
115.98333333333333,225.97694800000002,216.77788640000006,9.152893453496464,5.6,34.98848771660917,30.32172062833063,5.764116658130244,813262.1725476265
116.0,225.97694800000002,216.77788640000006,9.15445033971768,5.799999999999999,34.930703372716806,30.405854859433703,5.797215325412828,776857.3803966278
116.01666666666667,225.97694800000002,216.77788640000006,9.166295029579414,5.8,34.86112176067625,30.398858184422245,5.797375281240111,778642.3054045613
116.03333333333333,222.38927819110248,216.77788640000006,9.175316163021492,5.800000000000001,34.801777107789924,30.392890871539763,5.8049379605549865,766055.8591724363
116.05,223.47753294094736,216.77788640000006,9.175923189811698,5.6,34.77844182948257,30.390544427503322,5.770939761267545,805816.4179729675
116.06666666666666,222.29807333406973,216.77788640000006,9.175209238502628,5.599999999999999,34.78419341099293,30.39112276918656,5.774605283063049,800806.5977301336
116.08333333333333,221.26716843521876,216.77788640000006,9.174323277968671,5.6,34.78379611619021,30.39108281980142,5.777750238452058,796393.4357910375
116.1,220.38263721985982,216.77788640000006,9.173468037030554,5.6,34.77917598529054,30.390618249443428,5.780398655016958,792598.1383983117
116.11666666666667,219.62843679605965,216.77788640000006,9.17273441303828,5.6,34.771824290452834,30.38987901075587,5.782617487517381,789366.1821870992
116.13333333333333,218.97670381157337,216.77788640000006,9.172161741482649,5.6000000000000005,34.76282741194265,30.3889743430828,5.784504014427588,786586.7130998889
116.15,218.4044409492375,216.77788640000006,9.17176424831119,5.6,34.75293745161078,30.387979872901823,5.786136099512811,784165.8191851606
116.16666666666667,219.15461773272008,216.77788640000006,9.172112993418668,5.8,34.719092992335376,30.38457669387875,5.810885821316889,752995.0655508449
116.18333333333334,221.43816252716283,216.77788640000006,9.174265906084736,5.8999999999999995,34.66093811567972,30.37872901716706,5.815472109232145,745242.2060770096
116.2,223.79207121227336,216.77788640000006,9.178458336355108,5.9,34.61203031621077,30.373811166482454,5.812338782256564,754631.1753786395
116.21666666666667,224.94343425078492,216.77788640000006,9.183685505555497,5.8,34.594076526470715,30.37200584998645,5.799808793956486,777042.200988781
116.23333333333333,225.17837148441384,216.77788640000006,9.18878195804554,5.799999999999999,34.59572460886839,30.37217157044895,5.799351755845888,778797.5988738795
116.25,223.96087869020482,216.77788640000006,9.19274084529285,5.6,34.62274387841564,30.37488845271892,5.76867474453724,810442.3941739438
116.26666666666667,221.77699742709007,216.77788640000006,9.194795834133979,5.6,34.66254202351155,30.37889029572211,5.775494871813865,801723.7422052607
116.28333333333333,220.0733479346389,216.77788640000006,9.19518663949666,5.6000000000000005,34.686158434610064,30.381265008646217,5.780701791227486,794752.4220925008
116.3,218.72546457481604,216.77788640000006,9.194619635092248,5.6,34.69852442245079,30.382508452073004,5.784733892282398,789113.7133642222
116.31666666666666,217.64473316647843,216.77788640000006,9.193551867790111,5.6,34.70316437559841,30.382975015627522,5.787900043603675,784506.3271354528
116.33333333333333,218.0297881628648,216.77788640000006,9.192835293052962,5.799999999999999,34.67917631535403,30.38056293207896,5.813754159465969,751864.349484447
116.35,220.0329492631167,216.77788640000006,9.193691989042017,5.9,34.62771458198311,30.375388274387603,5.818664204579861,742978.9120921829
116.36666666666667,222.1679564167713,216.77788640000006,9.196471135654036,5.9,34.5831562766932,30.370907780590002,5.815776556277664,751338.060670618
116.38333333333333,223.8360965438884,216.77788640000006,9.200565815369869,5.9,34.5556825502046,30.36814520108146,5.8133747940086655,758236.1799929639
116.4,224.43959468219782,216.77788640000006,9.205002981007128,5.799999999999998,34.55237837459638,30.367812954641153,5.801138812717449,778501.1811600074
116.41666666666667,222.91186894147182,216.77788640000006,9.208340515445553,5.600000000000001,34.58772947024725,30.371367631233355,5.771337364278491,808643.2627704813
116.43333333333334,220.5260060193749,216.77788640000006,9.209600810916504,5.6,34.632835646530296,30.375903215379893,5.778843624892696,798949.172314811
116.45,218.69088898202375,216.77788640000006,9.209137133225793,5.6,34.65980366282253,30.378614943955405,5.784464415286634,791299.5195093752
116.46666666666667,217.26045200583496,216.77788640000006,9.20771300012712,5.6,34.67422620134156,30.38006518076221,5.788732188370101,785191.4372884482
116.48333333333333,216.1320921041787,216.77788640000006,9.20581828349382,5.6,34.68007796519887,30.380653596131623,5.792014891371575,780266.7040293944
116.5,215.23244327606676,216.77788640000006,9.20376269120139,5.6,34.68018270862332,30.380664128450135,5.794570675485088,776264.3463871223
116.51666666666667,215.7535622270355,216.77788640000006,9.202286068820795,5.8,34.653389282201225,30.377969955498095,5.818156068625737,744611.642499755
116.53333333333333,217.8369018645738,216.77788640000006,9.202515968126113,5.9,34.6025770356704,30.5527499048783,5.822163795765974,735294.586770252
116.55,220.0376889744615,216.77788640000006,9.204749630197037,5.9,34.56451299976508,30.54892243263321,5.819377466378579,743793.6301681694
116.56666666666666,221.7776392344478,216.77788640000006,9.208370581362026,5.9,34.54867721242998,30.547330088703756,5.817024480815104,750875.7375266715
116.58333333333333,222.46355216283382,216.77788640000006,9.212407206434845,5.8,34.55969212042741,30.548437676316045,5.805562109514497,771152.9380263654
116.6,222.37808015235782,216.77788640000006,9.215999825820427,5.8,34.586483821301975,30.551131675758228,5.805802897083334,771438.2520887328
116.61666666666667,220.95454621449818,216.77788640000006,9.21836108452476,5.6,34.63499064710815,30.556009207135418,5.77717377824057,801378.0612474483
116.63333333333333,218.69074241964987,216.77788640000006,9.218873016558055,5.6,34.691060260625825,30.381757904435624,5.784190228570307,793010.6179765104
116.65,216.9560553832404,216.77788640000006,9.217833760615163,5.6,34.72565026682129,30.565125349708048,5.789411906903548,784817.8037896579
116.66666666666667,216.87722825722568,216.77788640000006,9.216500066044771,5.800000000000001,34.7220677338956,30.384875814570684,5.816818977050783,751280.8787485561
116.68333333333334,218.52855760650627,216.77788640000006,9.216337558834688,5.9,34.68445453855516,30.56098297481782,5.822235433192395,740145.2173377529
116.7,220.38874330340022,216.77788640000006,9.217860377436844,5.9,34.65116360766521,30.55763545501431,5.819663863798516,747313.8185458914
116.71666666666667,221.85401215634323,216.77788640000006,9.220595702733087,5.9,34.63462006616349,30.555971943922348,5.8175438068785015,753251.6841208324
116.73333333333333,222.99605468491285,216.77788640000006,9.223964029693999,5.9,34.629488103274745,30.555455907063607,5.815827143982886,758112.9156956899
116.75,223.87646316032402,216.77788640000006,9.227571792554565,5.9,34.63188174193894,30.555696595822276,5.814462835637407,762049.4387853153
116.76666666666667,224.5482715686428,216.77788640000006,9.231163418553797,5.900000000000001,34.639004216853145,30.556412785642987,5.8133977285412515,765208.3628259642
116.78333333333333,225.0535813485283,216.77788640000006,9.234583027406229,5.900000000000001,34.648869535725076,30.55740477803878,5.812584697218821,767715.5534858092
116.8,225.42965046324696,216.77788640000006,9.23774382840093,5.900000000000001,34.660094799642145,30.5585335176762,5.811975331222963,769692.8958414847
116.81666666666666,225.70616337168795,216.77788640000006,9.240604920051812,5.8999999999999995,34.67174427656565,30.559704913418503,5.811527766882278,771243.2487441895
116.83333333333333,225.20969484502916,216.77788640000006,9.242867813884091,5.8,34.69530277244912,30.562073802764722,5.799424228833431,787241.1906120392
116.85,224.18530652309167,216.77788640000006,9.244148702787546,5.799999999999999,34.72443104313815,30.565002752492678,5.801900847196726,783418.333919809
116.86666666666667,224.06878378815108,216.77788640000006,9.244844193232268,5.9,34.73262396134605,30.565826579139046,5.814740119109122,765728.1949898521
116.88333333333333,224.5848960083731,216.77788640000006,9.24569451466596,5.8999999999999995,34.728190703937905,30.565380799565716,5.813805700252774,767848.7688567298
116.9,225.97694800000002,216.77788640000006,9.247996048513457,6.100000000000001,34.7044025679743,30.74287811799742,5.8260054112934885,738849.0370996544
116.91666666666667,225.97694800000002,216.77788640000006,9.25618007918547,6.1,34.670524630448085,30.73947157261886,5.826787333097128,740063.8347131251
116.93333333333334,225.97694800000002,216.77788640000006,9.268520745206057,5.9,34.67982308297186,30.74040656461618,5.81161483062445,776031.4081574362
116.95,225.97694800000002,216.77788640000006,9.277794790348544,5.9,34.719956521748,30.74444212257429,5.811771170856222,777590.8721404864
116.96666666666667,225.97694800000002,216.77788640000006,9.282491852608082,5.9,34.75756945490157,30.748224234856345,5.811841675669456,778410.0564246426
116.98333333333333,225.97694800000002,216.77788640000006,9.28419744808885,5.9,34.791517097747516,30.751637789349154,5.811865838763664,778741.5447704762
117.0,225.97694800000002,216.77788640000006,9.284010191970916,5.9,34.81921452648381,30.574533564009908,5.811863221960878,779549.9029891903
117.01666666666667,225.97694800000002,216.77788640000006,9.282681639490551,5.9,34.83973370898061,30.75648613863366,5.811844401723725,778580.0383090106
117.03333333333333,225.97694800000002,216.77788640000006,9.280768940638648,5.9,34.854687940555294,30.57810054014809,5.811816487168993,779106.4676524269
117.05,225.97694800000002,216.77788640000006,9.281317960201623,6.1,34.838718069442145,30.756384012517707,5.829053761050546,744243.0130000307
117.06666666666666,225.97694800000002,216.77788640000006,9.290888332057447,6.3,34.77725317563563,30.750203501978127,5.829683122203226,713155.3210771037
117.08333333333333,225.97694800000002,216.77788640000006,9.31248846058096,6.299999999999999,34.71083844917268,30.743525268413123,5.8331833651034986,716274.8576632089
117.1,225.97694800000002,216.77788640000006,9.342401299872648,6.299999999999999,34.6669966420873,30.739116821021696,5.8377449254208535,720683.2674009096
117.11666666666667,225.97694800000002,216.77788640000006,9.37310984184006,6.1,34.66839082037015,30.739257010535376,5.835655904438647,758314.3191799477
117.13333333333333,225.97694800000002,216.77788640000006,9.395226776112825,5.9,34.72927502110865,30.74537913035133,5.811844908408064,796789.6759225203
117.15,225.97694800000002,216.77788640000006,9.40399438422286,5.9,34.80741445061767,30.75323632390898,5.811714059587593,798358.3327972394
117.16666666666667,225.97694800000002,216.77788640000006,9.402113101595965,5.900000000000001,34.872215884511384,30.84969698469718,5.811743677105679,797804.5578539657
117.18333333333334,225.97694800000002,216.77788640000006,9.393976706944647,5.9,34.92505083038034,30.765065074272563,5.811862072372936,796915.0123554775
117.2,225.97694800000002,216.77788640000006,9.382525893447966,5.8999999999999995,34.96682764062314,30.859210528439046,5.81200185425818,794745.8804234277
117.21666666666667,225.97694800000002,216.77788640000006,9.372356108732427,6.1,34.97323014680124,30.85985432287946,5.83561204799802,758352.8828536224
117.23333333333333,225.97694800000002,216.77788640000006,9.368379590165974,6.1,34.9550164762637,30.858022874458253,5.8353778985468665,757709.8482323629
117.25,225.97694800000002,216.77788640000006,9.374553883663125,6.4,34.90344242904403,30.852836923215683,5.838438077138286,709689.0613715743
117.26666666666667,225.97694800000002,216.77788640000006,9.39380906212748,6.4,34.830763161759705,30.845528768110526,5.84181893864217,712429.0207199636
117.28333333333333,225.97694800000002,216.77788640000006,9.423296063534671,6.3999999999999995,34.780878337951,30.840512674203563,5.846724004359868,716728.6688479931
117.3,225.97694800000002,216.77788640000006,9.456107358815961,6.3,34.7636069316881,30.838775973758306,5.852192414433199,737744.7343719394
117.31666666666666,225.97694800000002,216.77788640000006,9.484158494799809,6.099999999999998,34.79976401537655,31.022300994166095,5.840347910016783,775213.5263145303
117.33333333333333,225.97694800000002,216.77788640000006,9.49796788964362,5.799999999999997,34.906769641378226,31.123005434419028,5.788096265920114,831392.2165341957
117.35,225.97694800000002,216.77788640000006,9.490374538914548,5.6,35.06735649949278,31.139153005945307,5.737042403200237,868750.1613208314
117.36666666666667,225.97694800000002,216.77788640000006,9.459474803295494,5.3999999999999995,35.25180002680232,31.157699449189533,5.678289061452893,903854.3251110265
117.38333333333333,221.5387841996669,216.77788640000006,9.416311850015031,5.400000000000002,35.41071874118619,31.173679283015954,5.707105617756799,874853.2411098765
117.4,217.86841073822495,216.77788640000006,9.375752352581246,5.6,35.489140394054935,31.36145415401475,5.780098074233412,812899.0071646991
117.41666666666667,217.4813684504241,216.77788640000006,9.34277861412864,5.8,35.493604605528034,31.36190304612782,5.818470040526637,770949.9894294261
117.43333333333334,218.27836811976346,216.77788640000006,9.31725949321605,5.800000000000001,35.47984161700952,31.540408428278635,5.816346843141098,769671.0262211115
117.45,218.90852565688618,216.77788640000006,9.297919063948452,5.800000000000001,35.48080988004334,31.540505790520967,5.814670420944786,769161.9884444234
117.46666666666667,219.40460306350127,216.77788640000006,9.28330152004714,5.8,35.493990925510595,31.63177584029581,5.8133554314524085,768651.5595923822
117.48333333333333,218.49320496350214,216.77788640000006,9.271748579408854,5.6,35.53993817056523,31.636395996855725,5.782991775161112,798016.0240239453
117.5,215.4237978390251,216.77788640000006,9.261141824213942,5.4,35.62599451869194,31.555104614886922,5.7505594099607515,819375.589456995
117.51666666666667,212.08678506146097,216.77788640000006,9.250275254757891,5.4,35.70806824775357,31.563357416056405,5.764586656019936,802926.3804554952
117.53333333333333,209.59053782222585,216.77788640000006,9.239379676575895,5.4,35.762987307309665,31.658824369461946,5.7745983893039545,790131.274897347
117.55,225.97694800000002,0.0,9.2497569720467,9.2497569720467,35.78445521401005,35.78445521401005,0.0,144000.0
117.56666666666666,225.97694800000002,216.77788640000006,9.306589347066302,5.299999999999999,35.866676162035134,31.57930599784302,5.679802300258952,894629.6212590693
117.58333333333333,225.97694800000002,216.77788640000006,9.355252300424928,5.4,36.00192241957768,31.59290548314942,5.692879460181972,884702.9949762512
117.6,225.97694800000002,216.77788640000006,9.357261332003821,5.6,36.07854106858483,31.69055440634294,5.750275645895239,845358.8113306592
117.61666666666667,225.97694800000002,216.77788640000006,9.339933484014086,5.8,36.08928807026917,31.691635055036286,5.795656978203331,805011.3370014353
117.63333333333333,225.00395930361134,216.77788640000006,9.320635975510111,5.8,36.07082565944727,31.689778594907523,5.79893654932078,797854.9778528893
117.65,224.18915268885274,216.77788640000006,9.304888752564596,5.799999999999999,36.052172611753946,31.687902965573045,5.801444211283393,791938.1996590202
117.66666666666667,222.21346030931088,216.77788640000006,9.291628337208289,5.6,36.057982580697775,31.688487178317395,5.769328458362405,817744.2730406328
117.68333333333334,218.250635433786,216.77788640000006,9.279024539749598,5.4,36.100463210961216,31.692758754607723,5.737200624001449,835408.1746994206
117.7,213.62013695863033,216.77788640000006,9.265812997788833,5.299999999999999,36.1513777795467,31.697878392961798,5.73224614049032,830789.747253283
117.71666666666667,209.72096979734923,216.77788640000006,9.252043077518275,5.3,36.182702325806964,31.701028185897563,5.750544619834051,810827.9785093104
117.73333333333333,207.39808214028724,216.77788640000006,9.238673483700005,5.4,36.17892527138864,31.7006483898352,5.782562662294222,781052.1246002823
117.75,206.07802305085784,216.77788640000006,9.226607753173186,5.4,36.15435079254926,31.69817733984121,5.787565082343605,773521.4018051664
117.76666666666667,205.0590930989413,216.77788640000006,9.216070635470713,5.4,36.128022955135684,31.695529983496115,5.791266011792825,767565.1424614409
117.78333333333333,205.394150366419,216.77788640000006,9.207458770415233,5.6000000000000005,36.07945934636744,31.690646742393035,5.8190305945393686,735254.8269390588
117.8,207.68547777050213,216.77788640000006,9.201831810094264,5.8,35.99985643916749,31.86253168991629,5.829596489059235,711661.6824481149
117.81666666666666,210.47201763748183,216.77788640000006,9.199627667263838,5.800000000000001,35.92896508201188,31.855403315442153,5.825977406158217,721686.3580202806
117.83333333333333,212.75708207952064,216.77788640000006,9.200103467270758,5.799999999999999,35.88862034546147,31.851346510752123,5.82279659079354,730326.1370814233
117.85,213.37780442553122,216.77788640000006,9.201709551461963,5.6,35.89269028058943,31.85175575699654,5.799628673905526,765780.4344808583
117.86666666666667,211.65267847616508,216.77788640000006,9.202433883078028,5.4,35.94641293092643,31.85715775781456,5.768810271479966,793092.8849370771
117.88333333333333,209.36832972332328,216.77788640000006,9.201224244172561,5.4,36.00454396191637,31.68311373786797,5.777029950343537,783573.6932269695
117.9,207.63316149474394,216.77788640000006,9.198498589875385,5.4,36.038043901604595,31.686482274238834,5.783108639092743,775777.5879826547
117.91666666666667,206.30344035411596,216.77788640000006,9.194983083207221,5.4,36.05290079457793,31.687976186908664,5.787649089988414,769615.2348036985
117.93333333333334,205.27852236777656,216.77788640000006,9.19114490940455,5.4,36.0554215288955,31.68822965558082,5.791065252751153,764713.4427797041
117.95,204.48507470451563,216.77788640000006,9.18727967397104,5.4,36.05003446809156,31.68768796773245,5.79365112110877,760796.0298331775
117.96666666666667,206.12098391052692,216.77788640000006,9.184628515049203,5.799999999999999,35.99565172985706,31.68221959276238,5.8295884486303295,703952.3877241717
117.98333333333333,209.8124050358125,216.77788640000006,9.184955470694591,5.9,35.90555935945328,31.853049787989306,5.828048009206208,701820.3245540932
118.0,212.74861959243327,216.77788640000006,9.188154428822791,5.800000000000001,35.852561513629325,31.847720668805902,5.82201606951284,728539.6324460283
118.01666666666667,214.65350898166824,216.77788640000006,9.192782040290085,5.800000000000001,35.8372565691395,31.84618170298543,5.819444369272037,736418.6346635092
118.03333333333333,212.30928503065326,216.77788640000006,9.198589505931839,5.6,35.85432823687041,31.847898319021102,5.8024249238900545,760979.2898306905
118.05,211.72822243024422,216.77788640000006,9.203802457684919,5.6,35.88992043894609,31.851477239709524,5.803943741950765,759468.026909481
118.06666666666666,211.17216169439234,216.77788640000006,9.207018979010762,5.6,35.919106226232756,31.854411972933,5.8053854033996615,757747.037762114
118.08333333333333,209.56450106174412,216.77788640000006,9.208472112386797,5.3999999999999995,35.96330993372227,31.67896751178573,5.776049277614652,785577.0473024589
118.1,207.4124196053466,216.77788640000006,9.20783869470619,5.400000000000001,36.00962318059685,31.683624471111678,5.783570685228993,776319.7542479899
118.11666666666667,205.78560431014455,216.77788640000006,9.205562518636992,5.4,36.03279992754321,31.68595497426403,5.789105625816928,769088.6624478501
118.13333333333333,205.68396325344457,216.77788640000006,9.202908485998387,5.599999999999999,36.0205955798131,31.86461708320999,5.818249929300822,735339.1410360112
118.15,207.65654190728864,216.77788640000006,9.201567060266278,5.8,35.96961352095956,31.859490658472872,5.82960587163309,711599.9357096516
118.16666666666667,210.19138275625554,216.77788640000006,9.202409546399522,5.799999999999999,35.9193073521304,31.85443219684706,5.826560685938593,721140.8692744275
118.18333333333334,212.27578042745438,216.77788640000006,9.204995182940978,5.800000000000001,35.891838771579316,31.851670134780576,5.823828379367877,729345.8589624972
118.2,213.9775587094412,216.77788640000006,9.208568709293296,5.800000000000001,35.88039326786145,31.850519249259133,5.821422181685087,736326.077571637
118.21666666666667,214.11206723696412,216.77788640000006,9.212028978579268,5.6,35.90301094025451,31.8527935355053,5.797594738515489,770508.3283010318
118.23333333333333,211.9920603983026,216.77788640000006,9.213716075718091,5.4,35.96788326068691,31.859316674736966,5.766991445628155,796515.3814875104
118.25,209.4219066222294,216.77788640000006,9.212862454944505,5.4,36.03401283820025,31.865966235575485,5.776375961629087,785339.3315118158
118.26666666666667,207.49275738988285,216.77788640000006,9.210103912354851,5.4,36.077175209905846,31.87030636335769,5.783223416021412,776692.1491773621
118.28333333333333,206.032836715411,216.77788640000006,9.206314377309578,5.4,36.104244964446785,31.87302832207076,5.788267020088166,769933.8886900519
118.3,204.92325984812172,216.77788640000006,9.202057499926816,5.400000000000001,36.121198875025485,31.96467774665847,5.792003985824015,764398.0340054935
118.31666666666666,205.2026558258964,216.77788640000006,9.198219552383911,5.6,36.111012422737474,31.963653463171944,5.819114465021531,732724.3213449513
118.33333333333333,207.4568469314301,216.77788640000006,9.196237590189456,5.799999999999999,36.06399920907683,31.9589261197319,5.829347735291819,710074.4692941364
118.35,210.22106616983618,216.77788640000006,9.196815889817369,5.8,36.01678959322888,31.954179027363423,5.826090406629796,720417.390198864
118.36666666666667,212.50063035476808,216.77788640000006,9.199395891164524,5.799999999999999,35.99179252007627,31.951665484029814,5.823128648450322,729348.3253746838
118.38333333333333,213.13527035270022,216.77788640000006,9.202565222932034,5.6000000000000005,36.00542101813318,31.953035877284613,5.800271267694071,765036.26114974
118.4,212.65556430069333,216.77788640000006,9.2049750805472,5.6,36.04188609155908,31.95670256824718,5.801537276329507,763504.4721278315
118.41666666666667,211.09792725150933,216.77788640000006,9.205819575179666,5.4,36.09336305071173,31.961878756944262,5.770664230000091,791387.0330423646
118.43333333333334,208.9661799153626,216.77788640000006,9.204710046853009,5.4,36.150614501710294,31.967635591039137,5.778305265728141,782102.4270492177
118.45,206.78519572043328,216.77788640000006,9.201784454476426,5.300000000000001,36.19942774298792,31.972543933566133,5.7657062100943435,789426.5884489607
118.46666666666667,204.6986064923894,216.77788640000006,9.197429631780143,5.3,36.240216735977825,31.97664540979851,5.773891426211176,779667.0902696718
118.48333333333333,203.66945341361546,216.77788640000006,9.192462087042417,5.4,36.25305589839549,31.977936432587743,5.796136085520307,757918.2391116206
118.5,204.40999429688435,216.77788640000006,9.188298265094124,5.6000000000000005,36.22648845148036,31.97526498266731,5.8203516853354476,728391.7040830881
118.51666666666667,207.00381392211466,216.77788640000006,9.1864339560477,5.800000000000001,36.16510306333007,31.969092466700168,5.8289045330397515,707211.3086064814
118.53333333333333,208.87238029813284,216.77788640000006,9.186861119226226,5.6,36.12993355287822,32.14544534802927,5.810672143790248,745312.1480171246
118.55,209.48192180994096,216.77788640000006,9.188175566632292,5.6,36.135995386912185,32.14605488669136,5.80927981581642,747949.4901517726
118.56666666666666,208.81355802905864,216.77788640000006,9.189030956061393,5.3999999999999995,36.17020453385347,31.96960543744468,5.779394194075905,779108.19345801
118.58333333333333,207.40012503947227,216.77788640000006,9.188612709103474,5.4,36.21543465113923,31.974153484293524,5.7841798615831665,773086.8306104126
118.6,205.76297436679255,216.77788640000006,9.18675303562588,5.299999999999999,36.25451822182444,31.97808347433475,5.770360028305197,782758.7179782864
118.61666666666667,204.09050933068727,216.77788640000006,9.183629829841488,5.3,36.28743765145234,31.98139363838405,5.776698190209139,775053.335835798
118.63333333333333,202.8198524559869,216.77788640000006,9.17966923810554,5.299999999999999,36.30495863026797,31.983155434224365,5.781417335087625,768993.8239129812
118.65,201.85020429082783,216.77788640000006,9.175355112546365,5.3,36.31207790869333,31.983871302626916,5.784952608257926,764198.9808872063
118.66666666666667,201.64807769777082,216.77788640000006,9.171260637355147,5.400000000000001,36.303598812797794,32.162907998703844,5.8023077146172035,746092.4878104223
118.68333333333334,202.98881562154924,216.77788640000006,9.168440972926973,5.6,36.26831834160569,32.15936042364854,5.8221004790320166,719724.9082468308
118.7,204.908381913526,216.77788640000006,9.16762072531127,5.599999999999999,36.23027462236179,32.15553499431498,5.818453478530782,727045.2130802365
118.71666666666667,206.49091807139968,216.77788640000006,9.168479360032473,5.6,36.214039791433095,32.333791824046315,5.815320283816999,732986.4624618713
118.73333333333333,207.7863583811773,216.77788640000006,9.170366853142822,5.6,36.216581002495865,32.33404735172699,5.8126544725201565,738368.4160855329
118.75,207.69419135029727,216.77788640000006,9.172259943042182,5.4,36.2554796957056,32.33795875168995,5.783644096997966,771137.9978842306
118.76666666666667,206.18784018979346,216.77788640000006,9.172847052178456,5.300000000000001,36.325781327228015,32.34502782718437,5.769393857367811,781789.9062064685
118.78333333333333,204.61374840204513,216.77788640000006,9.17173352024941,5.3,36.391946107423415,32.35168092777597,5.775239683288096,774852.6897871105
118.8,203.41692299346454,216.77788640000006,9.169421757929088,5.3,36.44262769913135,32.3567771394883,5.77962007200004,769389.2668525293
118.81666666666666,201.4287847851495,216.77788640000006,9.165931051981486,5.1,36.50343202364423,32.36289122746976,5.744065828100409,793988.8391123727
118.83333333333333,200.18896453512667,216.77788640000006,9.161497831409468,5.3,36.546147704237974,32.45713108834127,5.790882945320553,754338.9311472023
118.85,200.53245529000853,216.77788640000006,9.157435185296977,5.4,36.547097366552045,32.367281930769536,5.80536909513835,739411.329922345
118.86666666666667,202.28217206103625,216.77788640000006,9.155101790425524,5.6,36.51909483720109,32.36446617827944,5.822569389238084,715038.9799857814
118.88333333333333,205.63769790316496,216.77788640000006,9.155595998630924,5.800000000000001,36.46174345569659,32.35869929582189,5.826903873509397,697535.160974313
118.9,209.30720907110265,216.77788640000006,9.15920974248798,5.799999999999999,36.40889201661539,32.3533848983497,5.823954330057657,711447.4013741901
118.91666666666667,211.18510653286677,216.77788640000006,9.164513996581675,5.6000000000000005,36.404369424653744,32.352930135873855,5.804848489068014,751209.845637995
118.93333333333334,211.76729395735435,216.77788640000006,9.169678369550507,5.6,36.430347764879656,32.355542349051554,5.803537762138675,754345.7203115919
118.95,211.0637481163046,216.77788640000006,9.173518900697553,5.4,36.477315823683156,32.360265152012424,5.77220482394939,785942.5504968552
118.96666666666667,209.59557130479521,216.77788640000006,9.175376717104825,5.4,36.53427026902359,32.36599212114721,5.777193580850598,780023.1249921758
118.98333333333333,208.48569571077144,216.77788640000006,9.175508939418439,5.4,36.57438530696783,32.37002582883717,5.7809339930872055,775369.1114603449
119.0,207.6458708816589,216.77788640000006,9.174571530069704,5.3999999999999995,36.60231423995926,32.372834180955316,5.7837429435537935,771700.7879140977
119.01666666666667,207.01195111704538,216.77788640000006,9.173009014251141,5.4,36.62146197018227,32.37475955235228,5.785849544088438,768810.4230163352
119.03333333333333,206.53874627074822,216.77788640000006,9.171112799563506,5.4,36.63432602775615,32.37605307843673,5.787414737662245,766546.9276756723
119.05,207.30927506167177,216.77788640000006,9.16962718626837,5.6,36.62038009503259,32.374650766013424,5.8136507914188975,736868.3808711238
119.06666666666666,209.97934462371228,216.77788640000006,9.169958784171143,5.799999999999999,36.56873314539135,32.369457484176806,5.824179893121007,715684.8877272942
119.08333333333333,213.115901609396,216.77788640000006,9.172796999775498,5.8,36.51680790529404,32.364236219259276,5.820437421602505,727759.9728479955
119.1,215.70445123913856,216.77788640000006,9.177523665311373,5.799999999999999,36.48764010762767,32.361303294955185,5.8169163452432,738208.3575378663
119.11666666666667,216.5758341949217,216.77788640000006,9.182636873796833,5.6,36.498170190596525,32.36236213171127,5.791083707909982,775915.6649817149
119.13333333333333,215.01396042785575,216.77788640000006,9.186127647506723,5.4,36.55353477515857,32.18803993587849,5.757257685296467,805607.6245167436
119.15,212.83210600335062,216.77788640000006,9.186992549088878,5.4,36.61024057852112,32.373631202083764,5.765284298628336,795886.5521987863
119.16666666666667,211.19430108016797,216.77788640000006,9.185788278901013,5.4,36.64407235255438,32.197143806668294,5.771227819515173,789139.4827813562
119.18333333333334,209.95761075977939,216.77788640000006,9.183385069780167,5.4,36.66007264889023,32.198752692554464,5.775659421500284,783486.265422547
119.2,209.0216634280402,216.77788640000006,9.180353756293039,5.4,36.66239389280569,32.19898610176737,5.778976272323727,779031.588654236
119.21666666666667,208.31360453786056,216.77788640000006,9.177065278250613,5.3999999999999995,36.65386549901074,32.01823924298171,5.781462523749733,776079.9483478991
119.23333333333333,208.9158282437004,216.77788640000006,9.174309013582334,5.6,36.61449303090726,32.194169502185325,5.8102764734872885,744434.1066369219
119.25,211.48344038904116,216.77788640000006,9.173517451576517,5.799999999999999,36.53793564130421,32.18647138828613,5.822653690291496,722289.5378446939
119.26666666666667,213.3510004835464,216.77788640000006,9.174811910982534,5.599999999999999,36.48542424925411,32.00130188484198,5.799662796248224,762655.2264706978
119.28333333333333,212.69668574570198,216.77788640000006,9.176206049072107,5.4,36.48898631249116,32.001660062787394,5.766309681469124,794512.5581044061
119.3,211.2446303469698,216.77788640000006,9.176168139782167,5.400000000000001,36.503922769212714,32.00316197587102,5.7714628671099035,788294.4187342122
119.31666666666666,208.4309176701276,216.77788640000006,9.17398514053434,5.1,36.53844250562907,32.00663305637784,5.710419523175217,828981.541216938
119.33333333333333,205.00302720037715,216.77788640000006,9.169180920506271,5.099999999999999,36.581318957799986,32.010944433948524,5.727352919214819,812264.1950677129
119.35,203.51408599071993,216.77788640000006,9.162948223920116,5.299999999999999,36.574316188782504,32.01024028097537,5.779481340036048,770203.9586272383
119.36666666666667,203.18348349105855,216.77788640000006,9.157023394686737,5.3,36.53775142589348,32.00656356588782,5.780817792058947,767856.6027803904
119.38333333333333,203.4763770377847,216.77788640000006,9.152184120791874,5.4,36.49315777815388,32.002079518283004,5.797011364808161,751947.5943085878
119.4,204.12843116651743,216.77788640000006,9.14867872134949,5.4,36.44583837747156,31.997321386664577,5.795112171285274,754079.3197577163
119.41666666666667,205.76171376609273,216.77788640000006,9.146896918087512,5.6000000000000005,36.38648387443759,31.99135308331522,5.815858227727969,728412.0848219643
119.43333333333334,209.0800178604951,216.77788640000006,9.147786564386283,5.800000000000001,36.302707786202404,32.162818402856146,5.823099088568714,709511.1478282597
119.45,212.75022390518694,216.77788640000006,9.151727017222639,5.8,36.22985079692008,31.975603078288092,5.819353158373396,724109.8014111983
119.46666666666667,214.59075461011219,216.77788640000006,9.157283711184618,5.6,36.20875153997263,31.973481474037843,5.796457238435956,764702.772709578
119.48333333333333,215.085214487568,216.77788640000006,9.162581793860028,5.6,36.21897195800515,31.974509172899044,5.795197871790048,767539.3769162666
119.5,214.28823899631348,216.77788640000006,9.166428368432404,5.4,36.25123936391144,31.977753773677446,5.761058000833025,799627.7636296175
119.51666666666667,212.70370338487527,216.77788640000006,9.168175265368438,5.4,36.29461423037219,31.98211526855219,5.766666848242566,793143.400498874
119.53333333333333,211.5076888082894,216.77788640000006,9.168114571009113,5.4,36.32195696064015,31.98486467593153,5.770880226964568,788047.8467794107
119.55,210.60281030837146,216.77788640000006,9.166951505733701,5.400000000000001,36.33811989507877,31.98648991564907,5.774055101375764,784028.9880576794
119.56666666666666,209.91872072466006,216.77788640000006,9.165159397571124,5.4,36.34658951270575,31.987341565392004,5.776448631197424,780856.326047512
119.58333333333333,209.40355394141272,216.77788640000006,9.163052971456723,5.4,36.3498649568892,31.987670922786833,5.778249261880289,778355.0223008887
119.6,210.15763176652405,216.77788640000006,9.161401748965204,5.6000000000000005,36.32703869235125,31.985375661869274,5.807163491597902,747836.488854839
119.61666666666667,212.86451269884367,216.77788640000006,9.16165225818568,5.8,36.26917954513546,32.15944702068244,5.819965718322004,725578.665308261
119.63333333333333,216.06234111911948,216.77788640000006,9.16451714284014,5.800000000000001,36.21518618699371,31.974128500352695,5.815609691604391,738518.8872559812
119.65,218.691513739333,216.77788640000006,9.169347165217903,5.800000000000001,36.18697135895453,32.15118069937827,5.8115740868162495,748681.7537354097
119.66666666666667,219.56911136478854,216.77788640000006,9.174580258433448,5.6,36.20064106633408,31.972665937481935,5.782746311953563,787794.1682880127
119.68333333333334,217.9471629809716,216.77788640000006,9.17813556038065,5.4,36.26066516180054,31.97870157069766,5.746580869743567,817593.9599465441
119.7,215.68148021833866,216.77788640000006,9.178972106855932,5.4,36.322311224184936,31.984900298372843,5.755182814055477,807911.1808783532
119.71666666666667,213.39346729716493,216.77788640000006,9.177388727141569,5.299999999999999,36.372291556864205,31.989925996031552,5.74066488576057,815742.1885577923
119.73333333333333,211.1948821410512,216.77788640000006,9.173931570974142,5.3,36.41211794817271,31.993930679290433,5.749901925431388,805454.7930396217
119.75,210.10828173614527,216.77788640000006,9.169568777576432,5.4,36.42190448320732,31.994914749695205,5.775650570804144,782557.2623527665
119.76666666666667,210.8824226795483,216.77788640000006,9.165898511813701,5.6,36.39256101441038,32.1718534599361,5.8055825738828295,750986.7562722057
119.78333333333333,213.61791913151706,216.77788640000006,9.164582385522131,5.799999999999999,36.33241712718376,32.16580578123896,5.819168382851662,728978.7065422325
119.8,216.84784377164476,216.77788640000006,9.166242544918578,5.8,36.27899170902995,32.160433668158916,5.814478882834433,741358.6051183006
119.81666666666666,219.50148499795642,216.77788640000006,9.170153737800371,5.8,36.25533893223871,32.33794459742991,5.810189890267926,751587.4204710552
119.83333333333333,221.65998958961507,216.77788640000006,9.175294914959949,5.799999999999999,36.256093106628924,32.33802043230863,5.8063633021746055,760706.2003055144
119.85,220.8420181178314,216.77788640000006,9.179724600448083,5.4,36.32045356571907,32.164602803195,5.735012150838248,830228.6606277295
119.86666666666667,217.42426160079503,216.77788640000006,9.181043980708584,5.299999999999999,36.426830654521204,32.17529939238267,5.723166619457534,834074.14006122
119.88333333333333,213.20490351098385,216.77788640000006,9.178403565855135,5.1,36.531623168620925,32.18583664702923,5.688618823016321,851779.7662290917
119.9,209.15751965529336,216.77788640000006,9.172354061715689,5.099999999999999,36.6184614736322,32.194568543012835,5.707008304374476,831955.5048504808
119.91666666666667,207.26550335392633,216.77788640000006,9.164703964908693,5.3,36.64455922544094,32.0173034645508,5.765732225194785,787164.6901451391
119.93333333333334,207.23753970749272,216.77788640000006,9.15766163224053,5.4,36.61803139625348,32.01463599833177,5.785459748389206,768968.1751828629
119.95,208.77447050028837,216.77788640000006,9.152734450407312,5.6,36.556428534637526,32.00844161464529,5.809985074160142,741610.3499072293
119.96666666666667,212.06860618399543,216.77788640000006,9.151088346711727,5.8,36.463714487386326,31.999118892181837,5.820138589791833,722095.004620763
119.98333333333333,215.74877104455356,216.77788640000006,9.153024147234113,5.800000000000001,36.37670463736304,31.990369746745916,5.8153780792127465,736035.0495719616
120.0,218.79365729336774,216.77788640000006,9.15760186793069,5.8,36.318007761700265,31.984467570134072,5.810857378591575,748189.5453265709
120.01666666666667,221.283353493928,216.77788640000006,9.163641980729318,5.8,36.28043871626457,31.980689870915906,5.806706066252815,758616.7207016032
120.03333333333333,222.00219962099888,216.77788640000006,9.16969164232182,5.6,36.28241148316058,31.980888239542903,5.775691436711046,797367.654140477
120.05,220.1874512297562,216.77788640000006,9.173742777733919,5.400000000000001,36.33195466855387,31.985869980509573,5.738117543666794,827038.440195722
120.06666666666666,217.74812810914682,216.77788640000006,9.17481853972276,5.399999999999999,36.38568218164887,31.991272470294955,5.74758340929454,816565.308767533
120.08333333333333,215.32364673970113,216.77788640000006,9.173302954029566,5.299999999999999,36.42946337788766,31.99567482305328,5.732892686387298,824024.939760746
120.1,213.01079110977986,216.77788640000006,9.169812805410883,5.299999999999999,36.464375353974255,31.999185344633947,5.742811054089997,813154.0437471565
120.11666666666666,211.26968853333986,216.77788640000006,9.165085421841455,5.3,36.481503189187094,32.00090760850682,5.750184067460582,804692.5423345279
120.13333333333334,210.51525747770762,216.77788640000006,9.16011483818233,5.4,36.47751821265928,32.18039620404046,5.774604173847065,782470.3987216527
120.15,211.5369452581072,216.77788640000006,9.156279536263211,5.6,36.4422153395965,32.176846376398544,5.803884016539682,752380.9680804831
120.16666666666667,214.47141034356122,216.77788640000006,9.155108123040822,5.800000000000001,36.37895378735396,32.17048520555497,5.817332112614663,731007.4776591235
120.18333333333334,216.65892124200246,216.77788640000006,9.156531145374196,5.6,36.348203747093685,32.34728248010444,5.791096842000229,772370.7037210014
120.2,217.40807323727353,216.77788640000006,9.15892014753857,5.599999999999999,36.363252266631065,32.348795661497036,5.78906952423018,775809.7885764792
120.21666666666667,216.79751054849203,216.77788640000006,9.160732595381607,5.3999999999999995,36.411187670026735,32.353615734347706,5.752128472442903,809020.4296874966
120.23333333333333,215.3212795090452,216.77788640000006,9.161050760460709,5.4,36.47635826213426,32.36016886584191,5.757581598727662,802742.5624823389
120.25,214.2046293806415,216.77788640000006,9.159984232952613,5.4,36.528154307548455,32.36537713978117,5.761699030189733,797809.5155603383
120.26666666666667,212.77669996265809,216.77788640000006,9.157838719261733,5.3,36.581028352732396,32.37069381037623,5.744623372883473,809173.2755124557
120.28333333333333,211.22172146107772,216.77788640000006,9.154633288634903,5.299999999999999,36.63163612976979,32.375782599764676,5.751044611691501,801842.1754875132
120.3,210.04039825442266,216.77788640000006,9.150712536710182,5.3,36.6681397715299,32.37945316890845,5.75589070839709,796070.9428299242
120.31666666666666,209.69939586533502,216.77788640000006,9.146815707780004,5.4,36.6839888371452,32.470991497462016,5.777764157594116,776447.5295501986
120.33333333333333,211.02202916191288,216.77788640000006,9.144168814236304,5.6000000000000005,36.66603133700254,32.46918580787203,5.804825597504095,748041.793755929
120.35,213.01601977189824,216.77788640000006,9.143624734516012,5.6,36.63998703397397,32.46656696190329,5.800209103670904,755858.1605597658
120.36666666666666,214.6357491902255,216.77788640000006,9.144853861585432,5.6,36.63075223500666,32.46563837049421,5.796292247016866,762517.987197731
120.38333333333334,214.75863929270747,216.77788640000006,9.146538873954325,5.4,36.65623763758142,32.46820101706308,5.760404689679529,797966.6602031599
120.4,213.3070659243483,216.77788640000006,9.147092016529113,5.299999999999999,36.713002919776095,32.47390896518044,5.743241252782267,809717.4812584306
120.41666666666667,211.73138730384517,216.77788640000006,9.145964043209975,5.300000000000001,36.76517261118218,32.479154810534006,5.749586826652436,802636.515263859
120.43333333333334,210.53523084526222,216.77788640000006,9.143645370316195,5.3,36.803841776431355,32.66293242954892,5.754389150412771,796593.330421562
120.45,209.623977723411,216.77788640000006,9.14070556094638,5.299999999999999,36.83642820059682,32.66620910873161,5.758041052706373,792177.7658517874
120.46666666666667,207.82511109094474,216.77788640000006,9.136947678909298,5.1,36.888374338846255,32.671432475031594,5.716895527781674,819175.7095837513
120.48333333333333,206.68500527638733,216.77788640000006,9.132450298961114,5.299999999999999,36.92635692134594,32.67525175685121,5.769278250815283,778243.087266585
120.5,208.29088260166293,216.77788640000006,9.129095624808,5.6,36.89863894156767,32.492575317925166,5.810163275370871,735383.3830316168
120.51666666666667,212.0474527727375,216.77788640000006,9.12906898207557,5.800000000000001,36.82805967113395,32.66536762375794,5.81829549989744,717538.3962978411
120.53333333333333,216.11609928623983,216.77788640000006,9.132829580294747,5.8,36.76706650376233,32.65923454696504,5.813537172616603,733166.02859252
120.55,218.2709127015371,216.77788640000006,9.13868864080469,5.6000000000000005,36.76146252379507,32.658671047134376,5.786950900762037,775943.8184432391
120.56666666666666,217.74875991870118,216.77788640000006,9.143907878836833,5.4,36.8144741657947,32.66400155357161,5.74964140178185,810222.9877903379
120.58333333333333,215.73479142597296,216.77788640000006,9.146631576073075,5.299999999999999,36.89146565574268,32.671743317782244,5.733356771247185,820220.6883689865
120.6,213.72380431037521,216.77788640000006,9.146721106750888,5.3,36.95789815902489,32.67842333886874,5.74158670372824,811353.041041255
120.61666666666666,212.20628588009657,216.77788640000006,9.144996486003487,5.3,37.00527496378675,32.77313189211509,5.747775807498891,804192.5247082427
