Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
120.63333333333334,211.05445444094414,216.77788640000006,9.142256500699235,5.3,37.04076634593137,32.77670067500601,5.752461912358204,798723.0119433933
120.65,209.06316408988326,216.77788640000006,9.13845094458944,5.1,37.09110065822797,32.78176196655613,5.710857655717193,825216.389072036
120.66666666666667,207.7723467036153,216.77788640000006,9.133754326610847,5.3,37.124524320103994,32.78512283292559,5.765283718273576,783170.1186811344
120.68333333333334,209.29091943991835,216.77788640000006,9.130129860118997,5.6,37.092447782733565,32.78189742464756,5.808168137898337,738989.6256122334
120.7,213.00238169351388,216.77788640000006,9.129826483011543,5.799999999999999,37.01973250032348,32.77458564809526,5.817282866752234,721203.7137844134
120.71666666666667,217.04187645320297,216.77788640000006,9.133331391983754,5.8,36.95613146055072,32.76819034059043,5.8122573090603,736738.3594202782
120.73333333333333,219.16030766659915,216.77788640000006,9.138954570298587,5.6,36.94608196150291,32.7671798282323,5.784553262292642,779614.8534641869
120.75,219.80992085302944,216.77788640000006,9.14455726356029,5.6,36.969929725559375,32.76957780450736,5.782679793771282,783187.4966968672
120.76666666666667,219.10432748421738,216.77788640000006,9.148771946037145,5.4,37.01591385894213,32.68425702087149,5.74420590913355,817201.6822113772
120.78333333333333,217.52403547864776,216.77788640000006,9.150845200822252,5.4,37.070428227830284,32.68973863176522,5.750036752683285,810719.6241524314
120.8,215.7399844105716,216.77788640000006,9.150747049556747,5.3,37.11709070561197,32.69443070748313,5.733002131887141,821229.042589654
120.81666666666666,213.90100043710626,216.77788640000006,9.14882766854089,5.3,37.156092555127344,32.69835248017425,5.740715223954902,812760.9556009807
120.83333333333333,212.51138033949542,216.77788640000006,9.145674395091607,5.3,37.17788288897171,32.70054357462908,5.746521015547561,806121.2788909508
120.85,212.02305835539954,216.77788640000006,9.14221052083985,5.4,37.176453749107225,32.7003998696058,5.7701474424789305,785797.8397764849
120.86666666666666,213.2624209057377,216.77788640000006,9.139802358437162,5.6,37.138080072494375,32.69654126190211,5.79957457560411,756473.9560754593
120.88333333333334,216.39686808223658,216.77788640000006,9.140000672327073,5.8,37.06638444950027,32.68933201567854,5.813610675763644,735706.3157884257
120.9,218.76359391054314,216.77788640000006,9.142728923699426,5.6,37.022546404077026,32.68492394653542,5.785581272027349,778957.6993932249
120.91666666666667,219.62970752870598,216.77788640000006,9.146299484378003,5.6000000000000005,37.01841123583079,32.68450814087229,5.78315013698968,783057.8744950466
120.93333333333334,220.32457186827884,216.77788640000006,9.149734171823932,5.6,37.01852934336934,32.684520016999315,5.781135005515501,786457.552176107
120.95,220.88302659237428,216.77788640000006,9.152910591708316,5.6,37.02147695401296,32.68481640958249,5.779468551282789,789270.9298361529
120.96666666666667,220.0978713051628,216.77788640000006,9.155151952249826,5.3999999999999995,37.050186593826545,32.68770326450839,5.739912419592539,822726.0092092708
120.98333333333333,218.44265516493454,216.77788640000006,9.155619160002956,5.4,37.092310366452985,32.69193895751234,5.746251199879764,815603.5839080231
121.0,217.19645684998213,216.77788640000006,9.154509539849023,5.400000000000001,37.11914779559518,32.69463755509214,5.751028466421014,810022.8808183316
121.01666666666667,215.66531543950927,216.77788640000006,9.152209932687127,5.299999999999999,37.147050278148264,32.69744324752598,5.733194285253866,821242.813378537
121.03333333333333,214.57506830133445,216.77788640000006,9.149085229671076,5.4,37.16192358479678,32.698938810648386,5.760930324815181,797857.2523166868
121.05,215.3911849619338,216.77788640000006,9.146497138706728,5.6,37.13457603199639,32.69618891834651,5.794406036771349,766082.8021662352
121.06666666666666,217.0332598416058,216.77788640000006,9.14563445349101,5.6,37.094881755594166,32.78214216915107,5.79017351473551,772289.3719373774
121.08333333333333,219.5639831414299,216.77788640000006,9.146951913459976,5.800000000000001,37.048621153658544,32.77749050345829,5.809064245650259,748544.0054046
121.1,221.43552414514957,216.77788640000006,9.150039967782908,5.6,37.02657104195104,32.775273287428654,5.77794653493095,790882.1263333505
121.11666666666666,220.59701587191898,216.77788640000006,9.152835111711934,5.4,37.06408216292249,32.68910051269239,5.738143985920275,824583.1099982428
121.13333333333334,218.28481932971806,216.77788640000006,9.153420230111259,5.3,37.12424733577204,32.695150331733544,5.721997538302895,833226.1623503752
121.15,216.03442345481085,216.77788640000006,9.151635470162727,5.300000000000001,37.172285223634674,32.69998070975663,5.731700399873035,822859.2320601485
121.16666666666667,214.33840461709394,216.77788640000006,9.148296860164136,5.299999999999999,37.19761983259267,32.52263889460572,5.7389733593211645,815347.256531441
121.18333333333334,213.0497409734591,216.77788640000006,9.144192196907992,5.300000000000001,37.20370345689468,32.52325062435565,5.74447554538013,808972.8831212803
121.2,212.0652332036918,216.77788640000006,9.139820280790605,5.3,37.19559213633874,32.52243500263923,5.74866704873684,803915.8065543821
121.21666666666667,211.31067585131248,216.77788640000006,9.135489830683838,5.3,37.17885388134908,32.52075191242348,5.751875987168629,799888.9539039669
121.23333333333333,211.2908273381803,216.77788640000006,9.13167435890062,5.4,37.14798749064428,32.69753748752789,5.772988310572566,781111.0339496812
121.25,212.86945531560497,216.77788640000006,9.129442466267115,5.6,37.091012325130954,32.69180843490708,5.800334483617908,753384.82364883
121.26666666666667,215.0840003610034,216.77788640000006,9.129549112728622,5.6,37.03333445312821,32.6860087226854,5.795094052598396,762159.9103138266
121.28333333333333,216.8729887755291,216.77788640000006,9.131570895597159,5.6,36.99857769134349,32.682513808446906,5.790637724030849,769616.3312986962
121.3,217.11962715053008,216.77788640000006,9.134085149947467,5.4,37.00372153637172,32.683031040096424,5.7525646153957295,806275.0992833092
121.31666666666666,215.72462208787294,216.77788640000006,9.13540520230068,5.3,37.04434459514613,32.687115831061746,5.734291863082393,818674.1333776783
121.33333333333333,214.17310090494524,216.77788640000006,9.13493705134652,5.299999999999999,37.083333866125315,32.69103633893696,5.740625374852923,811753.8637145433
121.35,212.99185524005412,216.77788640000006,9.133182837329274,5.3,37.108873707363635,32.69360445950428,5.74545247153699,806281.5257546777
121.36666666666666,212.08802117370408,216.77788640000006,9.130734558095046,5.299999999999999,37.124884385548256,32.695214389321734,5.749152681950609,801931.8719901931
121.38333333333334,211.3945867003581,216.77788640000006,9.127978032389564,5.300000000000001,37.1342053313504,32.696151643097046,5.751999907646511,798464.5815785651
121.4,211.42115806166072,216.77788640000006,9.125452095100636,5.4,37.125238398938826,32.515360687716175,5.772764164833476,781283.8798226102
121.41666666666667,213.03577762630158,216.77788640000006,9.124283836490822,5.6,37.08085232435208,32.69078681121253,5.799862895802758,753287.3148215855
121.43333333333334,216.45226065279383,216.77788640000006,9.125883034983314,5.8,37.00636849725115,32.683297201291865,5.812604706913002,733868.4519808275
121.45,219.05471351184616,216.77788640000006,9.130071987973588,5.6,36.96371926449613,32.67900867142997,5.784946695438914,778189.9150701218
121.46666666666667,218.89838477611409,216.77788640000006,9.134451307597336,5.4,36.98718769431519,32.681368504317675,5.74596622239435,814065.491314609
121.48333333333333,217.74608407682675,216.77788640000006,9.137158818998623,5.4,37.02886730436476,32.68555953521749,5.7500771438582365,809562.1410110156
121.5,216.27934907812602,216.77788640000006,9.137935806416241,5.299999999999999,37.06818130082021,32.50962339648469,5.731804396928237,822217.1159709166
121.51666666666667,214.67029951716813,216.77788640000006,9.136984098875168,5.300000000000001,37.09957064251045,32.512779704828084,5.738469037746301,814941.3404348174
121.53333333333333,213.4461188938126,216.77788640000006,9.13480643093309,5.3,37.112012082143686,32.51403073519711,5.74354167207074,809185.5244940463
121.55,212.5099987074617,216.77788640000006,9.13199315363264,5.3,37.112024037414955,32.51403193734154,5.747425643206545,804608.1042268742
121.56666666666666,211.79189984972422,216.77788640000006,9.128925561962152,5.299999999999999,37.10417835999501,32.51324302697367,5.750412440630426,800955.7496075928
121.58333333333333,211.80047921166764,216.77788640000006,9.126137690990726,5.4,37.08013608128895,32.510825491568724,5.7714864013241955,782991.8748999215
121.6,213.40499658278804,216.77788640000006,9.124754078927243,5.599999999999999,37.02436875321957,32.505217891237024,5.799022744752142,755380.7290458204
121.61666666666666,216.81900839611998,216.77788640000006,9.126184066871328,5.8,36.94125879931722,32.67675019292028,5.81211586652846,735256.9202849487
121.63333333333334,219.4207435303964,216.77788640000006,9.130244881318264,5.6,36.892127975316896,32.49192061744423,5.783962413987091,780222.3918163575
121.65,220.4712547569772,216.77788640000006,9.135145373917277,5.6000000000000005,36.88474273534833,32.49117800567617,5.7810129340772205,785279.7105481691
121.66666666666667,220.08083290440953,216.77788640000006,9.139214816572471,5.4,36.90518533038656,32.4932335802695,5.741160322135541,820534.8098410646
121.68333333333334,218.72840966553434,216.77788640000006,9.141469336014518,5.4,36.94081983343914,32.496816754469435,5.74613337656983,815061.1630276436
121.7,217.10816802537653,216.77788640000006,9.141725558829815,5.3,36.97444607843894,32.50019799128214,5.728034672888129,826497.5639230752
121.71666666666667,215.378728930531,216.77788640000006,9.140239779026585,5.299999999999999,37.004558039463284,32.50322585452168,5.735332157165136,818565.0981311037
121.73333333333333,214.065555140007,216.77788640000006,9.137547659866318,5.299999999999999,37.019222529545125,32.4147557709598,5.7408697908004624,812651.056830067
121.75,213.06271454047834,216.77788640000006,9.134259249981481,5.299999999999999,37.02155755257096,32.414990565710546,5.745100293588376,807691.1697725026
121.76666666666667,212.8588596726596,216.77788640000006,9.131059310009759,5.4,37.004580342570605,32.503228097177306,5.767744370079301,788215.3059591046
121.78333333333333,215.46974238678757,216.77788640000006,9.129775221863712,5.799999999999999,36.93224958001011,32.495954985443824,5.814203275923945,731348.5805585859
121.8,218.3749298361769,216.77788640000006,9.131489844694473,5.6,36.86535235130454,32.489228234586896,5.786738744995529,776197.416323957
121.81666666666666,219.70457718700675,216.77788640000006,9.134858013077798,5.599999999999999,36.84580172276246,32.48726235035158,5.783128651097709,782108.7737932496
121.83333333333333,219.54710172192745,216.77788640000006,9.137991531696658,5.4,36.86012996379699,32.48870310521575,5.74327977907394,817989.1828006608
121.85,218.38555074110297,216.77788640000006,9.139724666000065,5.4,36.89378440874143,32.49208717763175,5.747535755056605,813267.7623324062
121.86666666666666,217.50139015821875,216.77788640000006,9.140037628567566,5.4,36.91636644210216,32.49435788024828,5.750802208375473,809515.6257244012
121.88333333333334,216.23974136743834,216.77788640000006,9.139179812538464,5.3,36.94283837327636,32.49701972572613,5.73186722485228,822199.2413579797
121.9,214.7864769725049,216.77788640000006,9.137126664934824,5.3,36.969823904581006,32.499733215497535,5.737987177246106,815427.0055085126
121.91666666666667,212.544549471197,216.77788640000006,9.133629126179267,5.1,37.0084460504416,32.503616807655106,5.694395796974131,841805.3164474382
121.93333333333334,211.5971545834019,216.77788640000006,9.129281115080675,5.4,37.01657772285306,32.504434475821945,5.772053101637718,782648.5931205563
121.95,215.08213320214878,216.77788640000006,9.127200313137449,5.9,36.92473015126534,32.22536493218443,5.8179061922503985,714885.6353951017
121.96666666666667,222.88755636038474,216.77788640000006,9.131261642700617,6.3,36.75155798786502,32.02806256520046,5.795012164209274,681537.057663136
121.98333333333333,225.97694800000002,216.77788640000006,9.15331864134884,6.4,36.558155937668374,31.918670661629015,5.788709684963419,679646.1590397325
122.0,225.97694800000002,216.77788640000006,9.200089603828049,6.3,36.401991420662284,31.902967772003866,5.812999346479728,701387.3626007527
122.01666666666667,225.97694800000002,216.77788640000006,9.261678379465788,6.299999999999999,36.28891260367646,31.89159730055418,5.824668198081737,710245.4095933713
122.03333333333333,225.97694800000002,216.77788640000006,9.325073304542348,6.099999999999999,36.22934023542999,31.885607090093977,5.832522296680061,752249.7414537288
122.05,225.97694800000002,216.77788640000006,9.381276386575387,6.1,36.209623831439686,31.703735237663217,5.836120408478896,762097.2620706332
122.06666666666666,225.97694800000002,216.77788640000006,9.428032510951258,6.099999999999999,36.1930562480859,31.702069309078745,5.838408984252443,769422.8780990065
122.08333333333333,225.97694800000002,216.77788640000006,9.466757541361263,6.1,36.17781641958865,31.7005368908996,5.83983884774725,775524.7501753895
122.1,225.97694800000002,216.77788640000006,9.498707314373126,6.100000000000001,36.163349481909144,31.609137540155075,5.840711272783645,781218.5781668482
122.11666666666666,225.97694800000002,216.77788640000006,9.524977451921101,6.099999999999998,36.148263403798474,31.60762058211627,5.84122608752356,785381.8571803586
122.13333333333334,225.97694800000002,216.77788640000006,9.549217296789367,6.300000000000002,36.10603101120942,31.603373966994308,5.860830074696653,755009.0262467678
122.15,225.97694800000002,216.77788640000006,9.577321908822395,6.4,36.03309031809697,31.596039524605693,5.8672817622600695,742647.6670091221
122.16666666666667,225.97694800000002,216.77788640000006,9.61106097748925,6.3999999999999995,35.96447184202854,31.58913969629254,5.870716449557841,747624.6747641284
122.18333333333334,225.97694800000002,216.77788640000006,9.647585223835467,6.4,35.91383353729315,31.584047837237044,5.874028156808014,753096.4081575285
122.2,225.97694800000002,216.77788640000006,9.68391550414446,6.4,35.87863517551182,31.580508518570838,5.876915203709678,758603.2402866044
122.21666666666667,225.97694800000002,216.77788640000006,9.718286838211245,6.400000000000001,35.856144989014965,31.578247051478442,5.879283751926604,763864.4724712938
122.23333333333333,225.97694800000002,216.77788640000006,9.748398640057848,6.3,35.85709274946485,31.57834235211409,5.870681492384225,785628.06167079
122.25,225.97694800000002,216.77788640000006,9.771966330357428,6.3,35.87477731415749,31.580120597087795,5.871134957300026,789412.791580752
122.26666666666667,225.97694800000002,216.77788640000006,9.786599774415151,6.1,35.917528768504795,31.46156705458661,5.837224539032043,828490.5610911867
122.28333333333333,225.97694800000002,216.77788640000006,9.790204178838,6.1,35.97376706225284,31.482505243666655,5.83706267235879,829094.5365941653
122.3,225.97694800000002,216.77788640000006,9.787464480070346,6.299999999999999,35.98643727439182,31.486277426192864,5.871356338509452,792893.5161453893
122.31666666666666,225.97694800000002,216.77788640000006,9.78738634120067,6.4,35.95392470505614,31.47224887812702,5.883018295035443,775664.3589170093
122.33333333333333,225.97694800000002,216.77788640000006,9.796360519102445,6.6,35.886681533651426,31.444517702708676,5.895369064752479,743826.6510602873
122.35,225.97694800000002,216.77788640000006,9.816377369444696,6.6,35.80869702244128,31.412527066432418,5.897575859260063,746841.1916721932
122.36666666666666,225.97694800000002,216.77788640000006,9.84424664505734,6.6,35.748992806843276,31.3877249802929,5.900435186899903,751056.1122825226
122.38333333333334,225.97694800000002,216.77788640000006,9.87539243282013,6.599999999999999,35.704922565062915,31.36908939947173,5.903343348636335,755788.516173062
122.4,225.97694800000002,216.77788640000006,9.906931748601487,6.6,35.67376823408562,31.355544627194114,5.905986760122972,760603.7084508445
122.41666666666667,225.97694800000002,216.77788640000006,9.937113134456975,6.599999999999999,35.65299915887158,31.34610159683326,5.908239394004333,765233.0427975862
122.43333333333334,225.97694800000002,216.77788640000006,9.96494695861157,6.6,35.6403856723848,31.339882891774835,5.910082524106242,769520.8370016501
122.45,225.97694800000002,216.77788640000006,9.98997180209132,6.599999999999998,35.634036133621244,31.336143261254097,5.911552022577285,773391.0806767885
122.46666666666667,225.97694800000002,216.77788640000006,10.012055841237752,6.6,35.63239052871026,31.33426006575049,5.912704423208676,776818.7465059257
122.48333333333333,225.97694800000002,216.77788640000006,10.031270537687817,6.6,35.63418899665091,31.33373946979723,5.913598890616475,779810.4073029808
122.5,225.97694800000002,216.77788640000006,10.04914915110051,6.7,35.62507691941715,31.32890379051907,5.923076758211155,765797.1567131744
122.51666666666667,225.97694800000002,216.77788640000006,10.070487208539761,6.9,35.58189826786808,31.31057678253341,5.931429563797492,736510.9693780463
122.53333333333333,225.97694800000002,216.77788640000006,10.098884103422055,6.9,35.527288043371406,31.287715185745935,5.935261384783665,740707.9492619872
122.55,225.97694800000002,216.77788640000006,10.132327407336374,6.9,35.489511773927624,31.27151273508985,5.939432047275949,745674.9488824687
122.56666666666666,225.97694800000002,216.77788640000006,10.16441101824824,6.7,35.49229208442188,31.271378778489186,5.929560424434183,783595.0456207633
122.58333333333333,225.97694800000002,216.77788640000006,10.189136414825716,6.7,35.52445259490305,31.28288851435803,5.930483803287229,787455.1493816837
122.6,225.97694800000002,216.77788640000006,10.204617538534247,6.6,35.56726105377426,31.29861178675883,5.917367180053658,807171.7505091324
122.61666666666666,225.97694800000002,216.77788640000006,10.21133546237698,6.6,35.61608667588783,31.316715074968414,5.917365570579166,808248.7497197419
122.63333333333334,225.97694800000002,216.77788640000006,10.21135336644571,6.6,35.6559814561384,31.331272518669607,5.917365552976249,808253.9202854001
122.65,225.97694800000002,216.77788640000006,10.20871879920685,6.7,35.67458619882731,31.3374067702755,5.931102912099161,790529.2327941795
122.66666666666667,225.97694800000002,216.77788640000006,10.209796754086517,6.900000000000001,35.650610577859815,31.326682108724494,5.947723917370658,757289.1954416987
122.68333333333334,225.97694800000002,216.77788640000006,10.221796766661932,7.1,35.58288977529886,31.37088098294057,5.95014145388725,726575.5815707871
122.7,225.97694800000002,216.77788640000006,10.24690905733036,7.099999999999999,35.51114791622972,31.363667087517562,5.954244760930595,730047.0628023634
122.71666666666667,225.97694800000002,216.77788640000006,10.280841672486314,7.100000000000001,35.46358806101159,31.358884777352642,5.9594398952109895,734879.3460638943
122.73333333333333,225.97694800000002,216.77788640000006,10.315644880421035,6.9,35.46261284767314,31.358786716232814,5.956135249889902,772475.8191962623
122.75,225.97694800000002,216.77788640000006,10.341610955014957,6.7,35.52215832658052,31.364774222875717,5.932805721643096,810803.689100142
122.76666666666667,225.97694800000002,216.77788640000006,10.353806115739069,6.7,35.59894460774757,31.298810806454036,5.932753292619506,813504.2789896141
122.78333333333333,225.97694800000002,216.77788640000006,10.353556138632312,6.6,35.67355634381764,31.327131028256062,5.914963298964446,831232.488789246
122.8,225.97694800000002,216.77788640000006,10.343420460910364,6.599999999999999,35.74305132500347,31.353410414984218,5.915278635050071,829583.591122679
122.81666666666666,225.97694800000002,216.77788640000006,10.328102494988915,6.700000000000001,35.78161826011449,31.367438687276902,5.932824156346488,809409.4151580876
122.83333333333333,225.97694800000002,216.77788640000006,10.311588668212533,6.6,35.81015011654007,31.377494103738954,5.916129055290194,824411.5212011387
122.85,225.97694800000002,216.77788640000006,10.291175331882004,6.4,35.86927450704081,31.399677971648934,5.874985120948134,857526.6875425895
122.86666666666666,225.97694800000002,216.77788640000006,10.263389673547136,6.4,35.938952726918316,31.586573659810053,5.876817931742038,851705.6268661835
122.88333333333334,225.97694800000002,216.77788640000006,10.230330437390757,6.4,35.996927571912046,31.862237182046506,5.878812353457113,844776.38743147
122.9,225.97694800000002,217.31983111600005,10.191745251783987,6.1,36.09134850170574,31.971974621679696,5.803945883350418,895534.5507255581
122.91666666666667,225.97694800000002,218.40372054800005,10.144371240940945,6.1,36.209093295459475,32.00504619202583,5.809259133754876,888191.7470908404
122.93333333333334,225.97694800000002,220.571499412,10.086657645738066,5.8,36.34328338200503,32.238728138022964,5.721071107354924,939538.7593452437
122.95,225.97694800000002,222.73927827600002,10.018215776612491,5.8,36.48640012566897,32.47158599890835,5.731441834986536,928144.9163354342
122.96666666666667,225.97694800000002,224.90705714000003,9.937956171336044,5.4,36.65538815195417,32.619462799039646,5.6107752010579475,998691.3055214906
122.98333333333333,225.97694800000002,227.07483600400002,9.843650072281465,5.339066778028342,36.845722211737886,32.684893709113965,5.6093729632523,995162.8373713021
123.0,225.97694800000002,229.24261486800003,9.739374457177526,5.320397884748293,36.99995598193059,32.91739940364832,5.609372963252299,982048.0925086527
123.01666666666667,225.97694800000002,232.49428316400002,9.632652927676597,5.257613155962072,37.123572699112565,32.994444303345574,5.609372963252299,977339.9020629345
123.03333333333333,223.22389269752665,235.20400674400003,9.533013734721086,5.1,37.23366513161178,33.14374088507524,5.616093177601892,975725.098933141
123.05,218.17599148883886,237.91373032400003,9.449035371515988,5.3,37.28750825577624,33.20003963001504,5.688513244703695,900138.6720477655
123.06666666666666,216.65025182488398,240.08150918800004,9.381849338768323,5.4,37.27442502912807,33.23448899804191,5.7345670825575565,863557.2610667864
123.08333333333333,215.91996833135408,240.62345390400003,9.329028676686072,5.4,37.252749370915815,33.401538775653925,5.74287013110263,851284.9864027604
123.1,215.30368696623054,241.70734333600004,9.287664450448963,5.4,37.24349240259695,33.41701920704814,5.7490032224166105,842495.9101807667
123.11666666666666,214.2011191638112,242.79123276800004,9.255009728308876,5.3,37.25690450821865,33.5973582711394,5.730614392233593,851072.692916211
123.13333333333334,211.1462510235628,243.87512220000005,9.22795548926785,5.0,37.32223201056099,33.706671362510995,5.672811588775026,888169.5168491004
123.15,207.62854641944793,246.04290106400003,9.204059763607672,4.8,37.43062442540864,33.76102186451212,5.648391618494049,904855.0442074451
123.16666666666667,203.0412458371619,248.21067992800005,9.181702657805031,4.800000000000001,37.526585752863895,33.81365039373605,5.664005148304779,881254.6471427584
123.18333333333334,199.70169897050033,248.21067992800005,9.160490829481233,5.000000000000001,37.56776878669316,33.82248239227347,5.727131304312239,827188.4378068148
123.2,199.09028073536786,247.12679049600004,9.142079622719224,5.1,37.566046257364306,33.56899577755415,5.755814400832758,804101.2138799375
123.21666666666667,200.40802266460108,243.87512220000005,9.128241590049681,5.4,37.5234966288613,33.34726931181352,5.8053215475494415,756723.7906041013
123.23333333333333,203.56823696972012,238.99761975600003,9.120037493984295,5.6,37.445027233837415,33.2475880416363,5.8182516320805195,732984.1497438516
123.25,208.57038442647035,235.20400674400003,9.118266879832666,5.9,37.340867854697976,33.07917608472967,5.819709483620865,703092.0654535857
123.26666666666667,213.52717776750484,231.95233844800003,9.122461361161037,5.799999999999999,37.252517879271984,33.00535012718541,5.816061730779554,734144.6968027496
123.28333333333333,217.18868810841803,229.78455958400002,9.130553471240274,5.800000000000001,37.20540685889707,33.043000252143045,5.811870661639322,747003.5100605383
123.3,218.94112014196378,228.70067015200001,9.139967801669465,5.6,37.19967510396596,33.022428093274634,5.785134924419807,788166.5592265913
123.31666666666666,218.03840774016882,226.53289128800003,9.148052753094959,5.4,37.24322682181312,32.90244913217542,5.748289698926837,820013.1698512816
123.33333333333333,215.6826958097585,223.82316770800003,9.153066306731116,5.3,37.30553866622138,32.85792718371479,5.733052158993112,826808.2899662784
123.35,213.3637606241179,221.65538884400002,9.155014780830758,5.300000000000001,37.353719291033485,32.82022809320813,5.742446758728401,815193.0420855226
123.36666666666666,211.55986302484555,219.48760998000006,9.154849486650951,5.299999999999999,37.37744997492574,32.6004341437084,5.749694180712928,806141.0338330835
123.38333333333334,210.13615416267254,217.31983111600005,9.15346377133355,5.3,37.381031589729446,32.55315129049026,5.755361054715126,798038.5895366885
123.4,209.55170968374057,216.77788640000006,9.151732812168607,5.4,37.35546123795237,32.53851040123322,5.7781044866947635,777482.4060481756
123.41666666666667,209.49818270274574,216.77788640000006,9.150408830992792,5.4,37.30919011911238,32.53385767802883,5.778320119255956,776983.036597163
123.43333333333334,211.66655674731135,216.77788640000006,9.150826927986076,5.800000000000001,37.21752679582926,32.70452990843671,5.820594455800244,719701.0346032473
123.45,215.26114074282333,216.77788640000006,9.154424486270742,5.799999999999999,37.10692208236784,32.69340821676946,5.816173395638226,733532.8029986891
123.46666666666667,218.187419706136,216.77788640000006,9.160815972797954,5.799999999999999,37.032021300468934,32.68587668058221,5.812022440968458,745482.2281286954
123.48333333333333,219.29268249773233,216.77788640000006,9.168090440139181,5.6000000000000005,37.00721565875151,32.68338238635048,5.783685054088901,785042.1216568565
123.5,217.84368908074862,216.77788640000006,9.173871300337304,5.4,37.0377344150155,32.68645115427739,5.7472810637650715,815797.7149034379
123.51666666666667,215.07253908196137,216.77788640000006,9.176623576091794,5.300000000000001,37.08812005242685,32.51162830785473,5.733680219975986,822898.682188841
123.53333333333333,212.45527428766673,216.77788640000006,9.176472794229406,5.299999999999999,37.12209913176503,32.515045023397036,5.74460566387638,811186.0752722446
123.55,210.43529749297696,216.77788640000006,9.174414962076806,5.3,37.13161814702556,32.51600219375073,5.752911581752593,801889.4208847483
123.56666666666666,208.8531062279189,216.77788640000006,9.171349488455954,5.300000000000001,37.125259178754014,32.515362777199435,5.759317654113942,794412.9518295109
123.58333333333333,207.59725654704138,216.77788640000006,9.167851315961855,5.299999999999999,37.10898894930268,32.51372674859225,5.764324335658808,788334.8124416004
123.6,207.13400271058492,216.77788640000006,9.164567168260529,5.4,37.077846878075825,32.690484603053754,5.785644041502664,768299.9264807082
123.61666666666666,209.3780404306485,216.77788640000006,9.163238621160101,5.799999999999999,36.997897325723144,32.682445395298735,5.82425011165412,712701.778897533
123.63333333333334,212.97854521973537,216.77788640000006,9.165451952508418,5.799999999999999,36.90531438831954,32.76308050583656,5.8200961933743764,726112.5018618022
123.65,215.92249883049067,216.77788640000006,9.170730185681144,5.800000000000001,36.85126265768477,32.757645414840994,5.816186814894834,737927.9214043715
123.66666666666667,217.06925455874017,216.77788640000006,9.177139996615427,5.6,36.84892383505457,32.75741023802671,5.7897865569172104,776951.9879630577
123.68333333333334,216.91298084775903,216.77788640000006,9.18290727968608,5.6,36.87841616804426,32.76037579549523,5.790144634125392,777246.693805652
123.7,215.55090967267796,216.77788640000006,9.186954684209383,5.4,36.92789235010253,32.67540614959518,5.755180365454242,807726.6514254913
123.71666666666667,213.47216029405052,216.77788640000006,9.188741976461184,5.3999999999999995,36.98418900067549,32.68106697516018,5.762847121326411,799018.9596525329
123.73333333333333,211.8522414251476,216.77788640000006,9.188659503603702,5.4,37.01993688973411,32.6846615507205,5.7687486110602615,792029.1163482247
123.75,210.003970468813,216.77788640000006,9.187202490688732,5.3,37.052607686754236,32.6879467138895,5.753824580217548,801343.9578378903
123.76666666666667,208.66080052178896,216.77788640000006,9.184804826353803,5.4,37.06976629647008,32.68967207224654,5.7800548119824855,777785.8075467743
123.78333333333333,209.14909246904898,216.77788640000006,9.182829835865864,5.599999999999999,37.04396120900748,32.68707728024153,5.809945085509984,746235.8244434927
123.8,211.54973844617447,217.31983111600005,9.183024418827904,5.8,36.9808432413364,32.781174368957394,5.823296725494039,723737.7371804641
123.81666666666666,214.41793348493152,217.86177583200003,9.186053561419632,5.8,36.91938127439709,32.785166056632434,5.819412550133195,735324.3051287897
123.83333333333333,216.7269446517845,218.94566526400004,9.191216927020855,5.799999999999999,36.882319613909,32.80157573940562,5.81595982984757,745649.0969511488
123.85,218.557754827397,218.94566526400004,9.197519069615808,5.800000000000001,36.86377439561708,32.79954579990752,5.812979090422694,753616.417916294
123.86666666666666,218.73729727817081,218.94566526400004,9.203646339826342,5.6,36.885653754736225,32.980048907573334,5.7844718984989125,789271.1737937902
123.88333333333334,216.54816990844375,218.94566526400004,9.207710533286422,5.4,36.95599671701234,32.80964035527269,5.749949065230045,816871.5338846957
123.9,213.2399372499305,218.94566526400004,9.208543367468632,5.3,37.039834302267074,32.81881712650586,5.738865438231922,820596.0080033081
123.91666666666667,210.24649480737068,218.94566526400004,9.206487398652795,5.300000000000001,37.10416245744114,32.82585841666339,5.751569123886418,806885.6146935852
123.93333333333334,208.5154485521877,218.94566526400004,9.202915482712195,5.4,37.13163921101184,32.828865992334634,5.77993946618131,781354.101526828
123.95,207.5932034754635,218.94566526400004,9.199119180663969,5.4,37.13560060175866,32.82929960187311,5.783225173407729,776829.5345642898
123.96666666666667,207.9583289708642,218.94566526400004,9.196161765757221,5.6,37.11239507265304,32.826759549803384,5.812988724177311,744866.0822621016
123.98333333333333,210.24156314472754,218.94566526400004,9.195435103386297,5.799999999999999,37.053676691994625,32.99844051621117,5.825956249331177,721495.6046510979
124.0,212.9984059827569,218.94566526400004,9.197593744829069,5.8,37.00032100458851,32.992600260485446,5.82227576209993,732135.6612705889
124.01666666666667,215.21851300110228,218.94566526400004,9.201950460319257,5.800000000000001,36.974942603253005,32.98982236817602,5.819035373575994,741192.1539215806
124.03333333333333,215.754843419097,218.94566526400004,9.206921303917678,5.599999999999999,36.99199388534914,32.99168878303701,5.793068132390593,777538.2277426736
124.05,215.12507107051775,218.94566526400004,9.211014800053945,5.6,37.03388458811228,32.9962740939675,5.794789596699123,775626.1174875018
124.06666666666666,213.40546373744803,218.94566526400004,9.213355832093487,5.3999999999999995,37.09163973512275,33.00259590977413,5.761712802410342,803712.8120254258
124.08333333333333,211.08397729370296,218.94566526400004,9.213535015630598,5.4,37.155214785561554,33.00955476590342,5.7703464983519694,793688.3319726338
124.1,209.2833911424629,218.94566526400004,9.211996838566982,5.3999999999999995,37.19848634967568,33.014291224421044,5.77690354577811,785702.5179737454
124.11666666666666,207.8676285310837,218.94566526400004,9.209527558197951,5.400000000000001,37.227154076247956,33.01742916270648,5.781951595508882,779264.1863213181
124.13333333333334,206.74056074377134,218.94566526400004,9.206635424269884,5.3999999999999995,37.24534124070779,33.01941991002011,5.785887795097393,774021.1388619753
124.15,206.94454779179762,218.94566526400004,9.20420469476571,5.6,37.233730879171006,33.01814905242762,5.8155007333990465,741703.3729689128
124.16666666666667,209.0834101769109,218.94566526400004,9.203728507915026,5.799999999999999,37.18245066316469,33.01253597555228,5.828088403231525,718401.1335624702
124.18333333333334,211.70713811869817,218.94566526400004,9.20593014455237,5.8,37.12948935183136,33.006738887804126,5.824720887381635,728527.1955669317
124.2,213.81816992340566,218.94566526400004,9.210188639477039,5.8,37.098092473412805,33.00330221951499,5.821770115015172,737127.139980245
124.21666666666667,214.27733995006486,218.94566526400004,9.214988229003612,5.6,37.105172921071045,33.00407723764309,5.797114185555055,772780.8140865488
124.23333333333333,212.4146600517156,218.94566526400004,9.218309286683919,5.4,37.158057247395064,33.00986589869554,5.765167537749,800186.0527495045
124.25,209.9972620349481,218.94566526400004,9.2191477890511,5.4,37.21270232898687,32.83773907338587,5.774040023112877,790207.1683218271
124.26666666666667,208.12472458237056,218.94566526400004,9.218050575330548,5.4,37.240968422020714,32.840833049299405,5.780757752967103,781989.2340789156
124.28333333333333,206.65391015954944,218.94566526400004,9.21586786804591,5.4,37.249608269128515,32.84177875760144,5.785914593858362,775360.9728692336
124.3,205.48421352827302,218.94566526400004,9.213152979369038,5.4,37.24545399513572,32.841324035271874,5.789923974083059,769960.3978043029
124.31666666666666,205.64775727419436,218.94566526400004,9.21081682319247,5.6,37.211116878532835,32.83756553169721,5.818586682103196,737789.9590547807
124.33333333333333,206.60105528957519,218.94566526400004,9.209792492287026,5.6,37.16242057313297,33.010343503602584,5.816429770803921,741043.9131139339
124.35,208.47393324434398,218.94566526400004,9.210631178153422,5.8,37.10823401431029,33.00441230159196,5.829412538577465,716996.9764010448
124.36666666666666,210.8717765818414,218.94566526400004,9.213618774868253,5.8,37.055703712443204,32.99866239167294,5.826448850834534,726386.152064608
124.38333333333333,212.79429637760836,218.94566526400004,9.218284819883669,5.799999999999999,37.028830662655174,33.173829113489276,5.823869807601523,734060.7533410024
124.4,213.10444296008518,218.94566526400004,9.223239189847105,5.599999999999999,37.04658417014753,33.175772393181184,5.800289598511494,768902.0611650561
124.41666666666667,212.3326039438136,218.94566526400004,9.227152692126444,5.6,37.09231630569563,33.18077818318162,5.802377446155413,766380.6383523417
124.43333333333334,210.5199446437742,218.94566526400004,9.229256304522307,5.4,37.15561658388983,33.187706963038764,5.771654303988492,793345.6528949835
124.45,208.16470281144598,218.94566526400004,9.22920573686077,5.4,37.22561114750755,33.195368492124246,5.780196907809403,783193.3959922788
124.46666666666667,206.33542692264479,218.94566526400004,9.227466153931797,5.4,37.27592757534725,33.20087607379126,5.786656777160577,775105.2568739437
124.48333333333333,204.8951877374842,218.94566526400004,9.224813105744104,5.4,37.31173658095875,33.204795688741825,5.7916091345136635,768582.8117853552
124.5,204.85124864062263,218.94566526400004,9.22229861317974,5.6,37.31260268438164,33.026782274758226,5.820709739883166,735978.1651651035
124.51666666666667,205.63256021447785,218.94566526400004,9.220941846255789,5.6,37.29071506015522,33.20249469585419,5.818930475904457,738581.5369554012
124.53333333333333,207.93455576778183,220.02955469600005,9.221634996403505,5.9,37.242150577560004,33.217104849167626,5.833592217288002,701956.0583786728
124.55,210.55777046179614,222.19733356000003,9.224793530029402,5.8,37.18998369268939,33.24998360235355,5.82767538631662,729037.6535587634
124.56666666666666,212.19686964248424,222.73927827600002,9.229535640480641,5.8,37.1687201105569,33.256919976069895,5.825484908321594,736341.8298755867
124.58333333333333,212.27506124911605,222.73927827600002,9.234298077387432,5.6,37.18458524392652,33.25889718866723,5.802509919162185,770111.0458378161
124.6,211.3295787500606,222.73927827600002,9.237874578722552,5.6000000000000005,37.22042052251376,33.08828846278103,5.805071892671219,767089.7239659429
124.61666666666667,209.38807377821408,222.73927827600002,9.239583070617588,5.4,37.265051673679295,33.09385067724605,5.775333842405401,793202.9884789373
124.63333333333333,206.94951806323976,222.73927827600002,9.239136229892438,5.4,37.30756185773631,32.92407382001632,5.7841339200448285,782952.8184833981
124.65,204.49925817878716,222.73927827600002,9.236751365115941,5.299999999999999,37.333220303467556,32.92727153672918,5.772852950398632,788915.728912638
124.66666666666667,202.17723228376417,222.73927827600002,9.232871917141894,5.299999999999999,37.34461257661368,32.92869131338356,5.781917580574396,778143.6980557621
124.68333333333334,200.89960023656312,222.73927827600002,9.228359394475355,5.3999999999999995,37.32560219816367,32.92632212058349,5.804411649824975,755642.4210806192
124.7,201.3361698700509,222.73927827600002,9.224663627852026,5.6,37.26725302102379,32.91905027953449,5.828120065184942,725526.9037532244
124.71666666666667,203.54814141313057,223.82316770800003,9.22329627327443,5.800000000000001,37.17363137585019,32.92804236246246,5.835956512085361,704403.5061565482
124.73333333333333,206.16983398635344,224.90705714000003,9.224800064096518,5.799999999999999,37.080367200155905,32.93609296359163,5.8333768011337535,715071.1007810731
124.75,208.29637065338545,226.53289128800003,9.228504854223154,5.8,37.01012221742402,32.956052440425466,5.83107839558763,724731.6537981415
124.76666666666667,208.82134646414144,226.53289128800003,9.23291516730367,5.6,36.98219362141925,32.95216238774301,5.811582271684862,759132.1815117467
124.78333333333333,207.13121939991737,226.53289128800003,9.236063812784025,5.4,37.00574559797205,32.955442840134914,5.783601991300698,785858.422893959
124.8,204.91159395174472,226.53289128800003,9.236959221617346,5.4,37.038590430704396,32.96001765405157,5.791253369497174,776507.9628766815
124.81666666666666,203.17766693825916,225.990946572,9.236070943260133,5.4,37.05630174998628,32.95266727934585,5.7970575676501435,768593.4478950487
124.83333333333333,201.80538705896168,225.44900185600002,9.234161854723359,5.400000000000001,37.06456123292916,32.943919022715974,5.80151811252593,762096.75998606
124.85,200.7063355358422,225.44900185600002,9.231734890955181,5.4,37.065417262427005,32.944034713049405,5.804988886834655,757115.7600420741
124.86666666666667,199.81616982281042,225.44900185600002,9.229118049342587,5.400000000000001,37.06052846345316,32.94337400359399,5.807722812968939,753000.7004573836
124.88333333333333,200.15425907724568,225.44900185600002,9.227055600092028,5.6,37.03058264377203,32.93932689788985,5.830514596167212,723047.2021711385
124.9,202.2680374217964,225.990946572,9.22689041858454,5.8,36.964548222301296,32.940076714568356,5.837484290156336,701613.1542797529
124.91666666666667,204.79325678360172,227.07483600400002,9.229253767260298,5.800000000000001,36.89708188620397,32.949750919793985,5.8353049409203255,712039.671162327
124.93333333333334,205.6953065451263,227.61678072000004,9.232992008323286,5.6,36.873330167209055,32.95574370346909,5.819124458557368,747300.7844733364
124.95,205.5181756921985,227.61678072000004,9.236533656760557,5.6,36.87887250002399,32.95653838693016,5.819627224086107,747108.5706479811
124.96666666666667,204.21707781242364,227.61678072000004,9.238875900640796,5.4,36.90443734595705,32.87454241333702,5.7935505042285005,774671.568922481
124.98333333333333,202.33326246734993,227.61678072000004,9.23947365861019,5.4,36.937815113186076,32.87932826082584,5.799753384501845,766786.5758419374
125.0,200.84679265621898,227.61678072000004,9.23861710921164,5.4,36.953681036270936,32.881603184958195,5.804502414081533,760398.3594672341
125.01666666666667,199.12434889384048,227.61678072000004,9.236663577835756,5.3,36.96860715999102,32.88374335662497,5.792979490662872,768913.3005727606
125.03333333333333,197.4147747402002,227.61678072000004,9.23368527672845,5.3,36.9815700981848,32.88560203832697,5.799041936119461,761125.8395868754
125.05,196.0625803949348,227.61678072000004,9.230025788200084,5.3,36.9829600094388,32.88580132976666,5.803677008398207,754815.0024631753
125.06666666666666,195.49477637525794,227.61678072000004,9.226372817306498,5.4,36.96639792554259,32.88342658710995,5.820081663159289,736400.4719664695
125.08333333333333,196.41041488138146,227.61678072000004,9.223838247471095,5.6000000000000005,36.91977787441804,32.96240357503516,5.836799582024012,709623.628183703
125.1,198.92026456708066,228.70067015200001,9.223701438484076,5.8,36.8455251237454,32.97021077487797,5.839502336619852,690916.7790112459
125.11666666666666,201.75053899456492,229.78455958400002,9.226377231609625,5.8,36.77602856979888,32.97796422429837,5.837859387694789,702388.458563172
125.13333333333334,202.95682219205167,230.32650430000004,9.230606543864443,5.6,36.754371497756395,32.98357730603728,5.825089441080744,738062.134773664
125.15,201.970323223,230.32650430000004,9.234214726519518,5.4,36.78517143954177,32.90365014277319,5.8009919729470765,766430.5142136844
125.16666666666667,200.36780066101272,230.32650430000004,9.236016203057854,5.4,36.82543707876754,32.909829393246945,5.806011883207487,759980.3268458283
125.18333333333334,198.56632365321445,230.32650430000004,9.236000787626061,5.300000000000001,36.85998494873062,32.91513118271165,5.794977925813474,768396.9117907982
125.2,196.77025911500758,229.78455958400002,9.234444178707667,5.3,36.88969186527831,32.910326857405344,5.801237293830777,760051.7067958693
125.21666666666667,194.32747714339985,228.70067015200001,9.231322602041768,5.1,36.92810386368307,32.89713092941208,5.77154802070389,780226.9591424606
125.23333333333333,192.73270135624466,226.53289128800003,9.227055536825604,5.299999999999999,36.95081313450261,32.8617201013099,5.814374764178493,739396.6268763035
125.25,193.63861268509925,224.36511242400002,9.223527161076463,5.6,36.91539581451685,32.81757336487255,5.840842674569906,696591.132907833
125.26666666666667,196.42542330504196,224.36511242400002,9.22273129757784,5.8,36.84013568649107,32.80771657822433,5.840535341247312,678561.0773385304
125.28333333333333,199.4672331755316,224.36511242400002,9.225132158810888,5.8,36.76907583802308,32.88531294332951,5.839353854227066,689674.9539455153
125.3,201.9885577818548,224.36511242400002,9.229914025520442,5.8,36.72358425388265,32.79245188714684,5.838051629396238,699637.2956046008
125.31666666666666,204.0501621136117,224.36511242400002,9.236083912219996,5.799999999999999,36.69559149988336,32.78878568817661,5.836742716605836,708068.2920880925
125.33333333333333,204.56711866995764,223.82316770800003,9.242352999802785,5.6000000000000005,36.703310583474696,32.86743429451904,5.821970867478099,741056.2846003309
125.35,202.96834486505753,223.281222992,9.246950876822414,5.4,36.75587577742044,32.77746170245096,5.797544827217531,767057.1248279026
125.36666666666666,200.8784530995971,222.73927827600002,9.249031055321955,5.400000000000001,36.81215595575113,32.77479585227087,5.804307023588114,758143.1850834396
125.38333333333333,198.70689901873405,222.19733356000003,9.248851493720114,5.299999999999999,36.858297419553665,32.770600556926695,5.79416569237317,764599.4286329801
125.4,196.63033378886854,221.65538884400002,9.246874914296134,5.3,36.8954577741153,32.765078277943005,5.801527748544658,754975.115685403
125.41666666666667,195.00165384920004,221.11344412800003,9.243715403804725,5.3,36.916719020422,32.84564868821788,5.8070826518186145,747015.5918625118
125.43333333333334,195.25136818150838,220.571499412,9.24074072197375,5.6,36.89763751096024,32.833432162504494,5.839871110995716,701993.853740977
125.45,197.56208305324031,220.571499412,9.239809924758898,5.8,36.83410774522449,32.82606124206132,5.842310980327295,681845.9819627969
125.46666666666667,200.2102860838952,220.571499412,9.241629340073738,5.799999999999999,36.7721130442967,32.73047073472411,5.840799820223427,691834.3536525235
125.48333333333333,202.38694309011672,220.571499412,9.245544357670175,5.8,36.73073556346995,32.725669991076145,5.839349068002849,700341.817219425
125.5,203.01860196531527,220.571499412,9.25013074499775,5.6,36.72549996706386,32.72506254094415,5.8256876137581655,733684.6405541489
125.51666666666667,202.6659603245374,220.571499412,9.254060086696168,5.599999999999999,36.7424905937548,32.72703384614523,5.826602190238903,732853.5317697447
125.53333333333333,201.25144191380173,220.02955469600005,9.256509329618314,5.4,36.775868675437515,32.7209435136107,5.803019612099189,758722.180414573
125.55,198.782829677792,220.02955469600005,9.256794562472031,5.3,36.8273922982764,32.72680926261257,5.7936801085754634,764411.7891061889
125.56666666666666,195.43498913337976,219.48760998000006,9.25444234884717,5.1000000000000005,36.889998285193236,32.81250903362073,5.765391750314748,781434.5590168515
125.58333333333333,192.15938462778848,218.94566526400004,9.249588861677141,5.1,36.947474533107524,32.71965341789449,5.780042406407396,765591.2445584938
125.6,191.11839781068798,216.77788640000006,9.243839098093149,5.4,36.948894703451316,32.4976287109559,5.83184622265328,712942.2676526702
125.61666666666667,192.25717426615415,216.77788640000006,9.23948490280648,5.6,36.88972616087455,32.4916791065824,5.844093356671416,687971.2555256481
125.63333333333333,194.8743831122586,216.77788640000006,9.23801722885717,5.8,36.796877673413626,32.48234286568458,5.84320398614415,669491.0937438327
125.65,197.75616941890206,216.77788640000006,9.239683018310528,5.8,36.70568967511598,32.47317359279303,5.842188258188107,680032.8970084515
125.66666666666667,200.14389540326925,216.77788640000006,9.243709446267948,5.8,36.63823983210278,32.46639127463026,5.841089427260117,689218.7148837383
125.68333333333334,200.98004396174508,216.77788640000006,9.248598532911993,5.6,36.61083386825817,32.46363550889312,5.829958323487775,722763.4807149983
125.7,199.72360687106377,216.77788640000006,9.252426735573723,5.4,36.63080358551157,32.465643533967494,5.807923349848373,749430.5494175438
125.71666666666667,197.93803426601352,216.77788640000006,9.25420278642626,5.3999999999999995,36.659294246229415,32.46850836977768,5.81339477261959,742217.7412802109
125.73333333333333,196.53065454169024,216.77788640000006,9.254290488550733,5.400000000000001,36.67232324663608,32.46981848144219,5.817558782062496,736369.1410321408
125.75,195.40962652984646,216.77788640000006,9.253340943930075,5.4,36.67384552931449,32.38002690285543,5.820760429034843,731749.8996367014
125.76666666666667,194.50813259351867,216.77788640000006,9.25179719513306,5.400000000000001,36.665888580426305,32.37922680375136,5.823246623114015,727799.9912901387
125.78333333333333,193.7765286603015,216.77788640000006,9.249958387286547,5.4,36.65119002301925,32.377748812277765,5.825196874866933,724518.0882375464
125.8,193.17739771047135,216.77788640000006,9.248023470843542,5.3999999999999995,36.63266924438417,32.37588648306077,5.826743093317996,721774.4166509164
125.81666666666666,193.70666260339812,216.77788640000006,9.246633604180976,5.6,36.5915515633622,32.37175195609454,5.842679319165783,694327.0690425705
125.83333333333333,195.8624373440803,216.77788640000006,9.24701396415599,5.800000000000001,36.517629867222894,32.36431887041263,5.844090370377481,674102.0932281608
125.85,198.36246075188538,216.77788640000006,9.249726225739076,5.8,36.44639679466563,32.447100784703466,5.8430734659741335,683319.0415223896
125.86666666666667,199.314225916609,216.77788640000006,9.253678118850116,5.6,36.42214395824801,32.4446620769825,5.833533135783856,716739.1050689573
