Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
125.88333333333333,199.31103356056934,216.77788640000006,9.257401580876374,5.599999999999999,36.42903246401488,32.44535474038526,5.833730857786253,717244.5833519868
125.9,198.17680084028115,216.77788640000006,9.259957485552574,5.4,36.45761084032594,32.448228396305836,5.812677320513144,743846.8776860423
125.91666666666667,196.5058873439188,216.77788640000006,9.260836292145845,5.4,36.49629163097188,32.36217323595566,5.817683505162005,737170.840468223
125.93333333333334,195.18454730155798,216.77788640000006,9.260301524523001,5.3999999999999995,36.51830751185258,32.36438700995566,5.821493468785626,731619.4341004483
125.95,193.6116935498386,216.77788640000006,9.25866594425845,5.3,36.53830366279606,32.36639769303023,5.811585898227633,740190.6324523108
125.96666666666667,192.0164511299505,216.77788640000006,9.256013033198803,5.300000000000001,36.55547190946086,32.36812402041627,5.816736704194145,733058.9782727708
125.98333333333333,191.25004438374677,216.77788640000006,9.252934260693182,5.400000000000001,36.55025182960247,32.36759912308734,5.83183655509616,714455.9152558689
126.0,191.96276492791554,216.77788640000006,9.250628580978882,5.6,36.51195453478948,32.453692845287875,5.845477197646599,687920.7577257414
126.01666666666667,194.23392250758283,216.77788640000006,9.250407239344375,5.799999999999999,36.44548620312523,32.447009221531964,5.845168767572931,668423.4155568153
126.03333333333333,196.88927900605668,216.77788640000006,9.252686914520817,5.799999999999999,36.38405483000231,32.44083208161462,5.844333186615439,678268.671253506
126.05,197.99624519560552,216.77788640000006,9.256302716136252,5.6,36.36853091762038,32.439271097805005,5.836187231837729,711872.8606006461
126.06666666666666,198.12975710086883,216.77788640000006,9.259791079439317,5.6,36.38229744369128,32.44065537026047,5.836135251386214,712883.0623777754
126.08333333333333,197.1481306214119,216.77788640000006,9.262185285694253,5.4,36.416463252965485,32.444090862152436,5.815788489006786,739807.1649953095
126.1,195.62399791891724,216.77788640000006,9.262939615413176,5.3999999999999995,36.460936985394845,32.44856285185244,5.820269014004969,733595.5449631436
126.11666666666666,194.42902246479153,216.77788640000006,9.262297354207883,5.4,36.49083319798493,32.45156902083059,5.8236505575760455,728574.4341841543
126.13333333333334,193.48543375464098,216.77788640000006,9.260806496912661,5.400000000000001,36.510230668725065,32.45351950451202,5.826219625082837,724488.4586670611
126.15,192.73629096064457,216.77788640000006,9.258841211894431,5.3999999999999995,36.52211325291964,32.454714340007605,5.828181897711861,721147.5777191293
126.16666666666667,193.16347060785967,216.77788640000006,9.257161870032164,5.599999999999999,36.50797028221319,32.45329221472439,5.844332215838874,693362.4910389187
126.18333333333334,195.2462696796714,216.77788640000006,9.257067990572606,5.800000000000001,36.457916774775335,32.448259159087186,5.845718889724762,672932.3532666316
126.2,197.69328131915785,216.77788640000006,9.259174613999424,5.799999999999999,36.408705656114385,32.62320010748752,5.844665580721187,681799.379697161
126.21666666666667,199.7179112540963,216.77788640000006,9.262980693631318,5.8,36.38493945006062,32.62081033215554,5.843608855649579,689710.6523515413
126.23333333333333,223.81539448266483,0.0,9.278313481557838,9.278313481557838,36.37891824177839,36.37891824177839,0.0,141306.14817326615
126.25,225.97694800000002,216.77788640000006,9.328827960184054,5.599999999999997,36.46739224659345,32.629101249888095,5.752693314770907,839118.2550787072
126.26666666666667,225.97694800000002,216.77788640000006,9.371508109424985,5.3999999999999995,36.65291637811764,32.4678670527812,5.690706616531634,886602.5829500321
126.28333333333333,218.30453791248792,216.77788640000006,9.376102103732034,5.4,36.81144368128746,32.48380752883795,5.7274308411488075,851355.4083845743
126.3,211.27257122564046,216.77788640000006,9.369247163438176,5.4,36.900183112503875,32.492730589725944,5.759814320561503,817933.1586300307
126.31666666666666,206.2029965782071,216.77788640000006,9.35892870708817,5.4,36.93916199297619,32.49665005279927,5.7816018473817525,793564.5817952493
126.33333333333333,202.4698699203027,216.77788640000006,9.347202558412153,5.4,36.94646956383866,32.497384854666436,5.79654944023106,775337.6113791171
126.35,200.7749036813563,216.77788640000006,9.335686366834205,5.6000000000000005,36.91257823388153,32.493976962632004,5.833532550719552,734394.9034199608
126.36666666666666,201.39381508895673,216.77788640000006,9.32614655307065,5.8,36.83411474697366,32.48608718396691,5.848082844113028,705101.0369597863
126.38333333333333,202.71728787803667,216.77788640000006,9.319447793114598,5.8,36.75141968201876,32.47777190529525,5.845783225364934,709116.6641682939
126.4,202.6350195854546,216.77788640000006,9.314672930855064,5.6,36.71056464206633,32.47366378780926,5.8284399637512685,738756.6463737861
126.41666666666667,201.7224564513221,216.77788640000006,9.310459003732056,5.6,36.69657886781349,32.47225746918051,5.830556104180571,734460.1145489987
126.43333333333334,201.00372707077156,216.77788640000006,9.306422497836408,5.599999999999999,36.68030977434791,32.470621554800665,5.8321303287304245,730985.7624578715
126.45,198.77406728520614,216.77788640000006,9.30190230310991,5.299999999999999,36.69529302335044,32.47212817301218,5.7922992285946115,768691.5052234158
126.46666666666667,194.8352027543695,216.77788640000006,9.295524940763594,5.099999999999999,36.75031491000848,32.657550115489784,5.765670318316339,782698.4605799259
126.48333333333333,191.15272223871384,216.77788640000006,9.28698042919664,5.1,36.80128511720705,32.66267534850145,5.7827483001001685,764587.3316681884
126.5,189.33807115877775,216.77788640000006,9.277632254198991,5.3,36.80764563616989,32.483425622087196,5.825233928367277,724717.3775049135
126.51666666666667,189.03989026635935,216.77788640000006,9.269166915628169,5.4,36.772669937961574,32.479908693023816,5.837864656663035,707624.1458280059
126.53333333333333,190.10983522804705,216.77788640000006,9.262759026726858,5.6000000000000005,36.70963100504789,32.47356990733415,5.848993907978464,682562.7180478503
126.55,192.65394751687464,216.77788640000006,9.25936390913745,5.799999999999999,36.62059487255673,32.46461701209288,5.8468887927566655,664006.2761994022
126.56666666666666,195.46755115063445,216.77788640000006,9.25920187292939,5.800000000000001,36.53759519544347,32.45627110360087,5.845907407099044,674059.4142783383
126.58333333333333,197.81832015978324,216.77788640000006,9.261515509761972,5.800000000000001,36.480479300140594,32.45052790010639,5.844868564705343,682869.8480018836
126.6,198.65790578218713,216.77788640000006,9.264845044993123,5.6,36.46405692438378,32.448876572654825,5.835395347719993,715698.1389115581
126.61666666666667,197.46613043193437,216.77788640000006,9.267312396146952,5.400000000000001,36.494772729326925,32.45196515451719,5.81484594798258,741911.0130702999
126.63333333333333,195.24449380805464,216.77788640000006,9.267681958356548,5.300000000000001,36.54431643464453,32.456946947764074,5.806000871317458,748271.586586093
126.65,193.1654253198821,216.77788640000006,9.265976046979734,5.3,36.58372375541936,32.46090949201173,5.8130248337417845,739161.5886892878
126.66666666666667,191.54931327408025,216.77788640000006,9.262884768056585,5.3,36.60548018338235,32.46309717711133,5.818239171823324,731884.932420274
126.68333333333334,189.28607906889408,216.77788640000006,9.258555388060756,5.099999999999999,36.63557399760244,32.46612321562608,5.791776062110299,752292.1801777631
126.7,187.8663434562589,216.77788640000006,9.253328927523903,5.3,36.64817925834444,32.46739071878187,5.829146949987384,715166.5500374251
126.71666666666667,187.8436421027751,216.77788640000006,9.248451961475109,5.3999999999999995,36.62150443435348,32.464708471720044,5.839673800184511,699952.7587374134
126.73333333333333,189.1130256211686,216.77788640000006,9.245156085568983,5.599999999999999,36.569399071547636,32.45946909483274,5.848404034327469,676431.885386341
126.75,191.80277318496314,216.77788640000006,9.244456097209692,5.799999999999999,36.49249736331697,32.45173635848852,5.844735447904637,658995.5474100092
126.76666666666667,193.6880249722409,216.77788640000006,9.246098697532574,5.6,36.4426019196744,32.44671919672003,5.8426634990238515,693856.7461146351
126.78333333333333,193.49963460200343,216.77788640000006,9.2482035594648,5.4,36.45056944385211,32.447520359206536,5.825895820601429,722760.1018687309
126.8,192.65357291362028,216.77788640000006,9.249389712718841,5.400000000000001,36.474710971345786,32.3600032249785,5.828148402788873,719621.630965285
126.81666666666666,191.98220734468657,216.77788640000006,9.24962274040165,5.4,36.48741520594113,32.3612806803022,5.829881438141504,716918.2070725795
126.83333333333333,191.44738671227987,216.77788640000006,9.249239188971561,5.3999999999999995,36.49140977631874,32.36168234835677,5.831218961782241,714687.7865786597
126.85,191.02050221507042,216.77788640000006,9.248475964876986,5.3999999999999995,36.489687961704156,32.361509213861396,5.83225275869394,712845.7624389849
126.86666666666667,190.17682893259388,216.77788640000006,9.247247249164356,5.300000000000001,36.4946039305039,32.36200353175731,5.822318037856659,724030.5938037544
126.88333333333333,189.68004862607805,216.77788640000006,9.2456215116197,5.4,36.49274217971978,32.36181632618953,5.835364129658933,707031.6523896849
126.9,189.60190682073352,216.77788640000006,9.244046131429068,5.4,36.47784226549312,32.360318087581874,5.835479154428769,706495.1356190819
126.91666666666667,190.5373971099035,216.77788640000006,9.243216359692637,5.6,36.44505129626037,32.446965490122125,5.846597281651656,681469.4101125546
126.93333333333334,192.98221946697564,216.77788640000006,9.244215901676936,5.8,36.38439688768483,32.4408664767137,5.844561019680455,663085.5381750651
126.95,195.71587367757311,216.77788640000006,9.24751765175373,5.8,36.328455484157374,32.43524137248446,5.844221540198705,673285.7701535028
126.96666666666667,196.912684130804,216.77788640000006,9.252012001899146,5.599999999999999,36.31767811172263,32.43415766990569,5.837886883809874,707005.5072888391
126.98333333333333,195.5275849911494,216.77788640000006,9.255472213562516,5.3,36.36727420157668,32.43914473060135,5.805189336584237,747610.1213361522
127.0,193.35714530354903,216.77788640000006,9.256543863244774,5.3,36.43254794694539,32.445708234517575,5.81242821575782,738539.0248273993
127.01666666666667,190.6613710024739,216.77788640000006,9.255081740600563,5.1000000000000005,36.49697504202308,32.45218660477907,5.7861729580412495,757867.7589818368
127.03333333333333,188.93498467108319,216.77788640000006,9.251786568623217,5.3,36.53666357595925,32.456177425995904,5.826048573861142,719323.1144587244
127.05,188.2132403371712,216.77788640000006,9.247929074273758,5.299999999999999,36.54040168091767,32.36660865610703,5.828041515270506,715954.1600786204
127.06666666666666,188.12850852195402,216.77788640000006,9.244399103946943,5.4,36.527531888470875,32.365314553361,5.838840166243673,700642.1755701547
127.08333333333333,189.35823581349112,216.77788640000006,9.24209286021119,5.6,36.48384121194335,32.360921302676964,5.847822403389273,677046.7130362414
127.1,192.02509006806002,216.77788640000006,9.242111960059523,5.8,36.41166923995533,32.35366415789219,5.844353372995388,659574.1954117122
127.11666666666666,194.9433218095527,216.77788640000006,9.244786032442736,5.8,36.34323940678935,32.34678329828417,5.8441406792773725,670302.2043404246
127.13333333333334,196.31461681281814,216.77788640000006,9.248913591358276,5.6,36.319777095281324,32.34442408061408,5.8387155690009225,704407.6402166241
127.15,195.62671026303417,216.77788640000006,9.252462014123783,5.4,36.346640103286425,32.347125250238214,5.820134533175736,732182.1198574071
127.16666666666667,193.83602233547424,216.77788640000006,9.254063630888243,5.3,36.39505205220091,32.35199324141135,5.810869136605734,740348.9302623771
127.18333333333334,192.09440735700497,216.77788640000006,9.253628317363871,5.300000000000001,36.43546949108402,32.35605735657579,5.8164823983187945,732927.9530643766
127.2,190.7369228457385,216.77788640000006,9.251766546641662,5.3,36.459655317997075,32.35848932625616,5.820682020242544,726965.6632933405
127.21666666666667,189.67171934438687,216.77788640000006,9.2490727161855,5.3,36.47252936787732,32.35978385710206,5.823843654759926,722140.978062378
127.23333333333333,187.8514503140695,216.77788640000006,9.245457287593062,5.1,36.49792412257615,32.36233738870923,5.797941972705158,744108.0161681625
127.25,187.26052153878555,216.77788640000006,9.241353004844115,5.3999999999999995,36.49667041226401,32.18232202484943,5.840559866862708,697085.8625711285
127.26666666666667,188.67830307871748,216.77788640000006,9.238439517750278,5.6,36.437385517882404,32.17636072089408,5.848144330241644,674326.971861606
127.28333333333333,190.47810473679704,216.77788640000006,9.237625822445068,5.6000000000000005,36.3697515629406,32.169559889631486,5.846118511529499,680946.7851488005
127.3,191.97115193996504,216.77788640000006,9.23852515933495,5.599999999999999,36.31776150280386,32.16433210683176,5.844379186277445,686678.9081141598
127.31666666666666,193.20189052283317,216.77788640000006,9.240519177633605,5.6,36.28031922388488,32.340456453324215,5.842899247090336,691278.4374601654
127.33333333333333,193.17109709016003,216.77788640000006,9.24263348346519,5.4,36.276511220818556,32.160184246373824,5.826619431476919,720981.3201716124
127.35,191.94901850984638,216.77788640000006,9.243664234066966,5.300000000000001,36.30152259077463,32.16269922730114,5.8168913465960825,731160.1253239908
127.36666666666666,190.6545051298364,216.77788640000006,9.243237494942624,5.3,36.32271223266326,32.16482992007408,5.820837716204685,725676.7005963966
127.38333333333333,188.6491126186187,216.77788640000006,9.241245043868593,5.1000000000000005,36.35160347275349,32.1677350355444,5.794872948947898,747284.5503179044
127.4,186.4673642529046,216.77788640000006,9.237557614986311,5.1000000000000005,36.38078064157841,31.99077960325835,5.803488092051889,737535.4342457801
127.41666666666667,186.190855864842,216.77788640000006,9.233369355749819,5.400000000000001,36.35536752526209,31.898279575879677,5.8422930236942765,692281.6636056722
127.43333333333334,188.80520775219588,216.77788640000006,9.231145414193026,5.799999999999999,36.25359209180805,31.888045699268524,5.842195200739609,647646.9058171214
127.45,192.78576117930527,216.77788640000006,9.23256332091144,5.9,36.124355993807335,31.87505055657288,5.83655483442951,648405.5867335533
127.46666666666667,197.6181100639755,216.77788640000006,9.237938755395268,6.1,35.99819402128999,31.862364527971042,5.819429744437592,638851.3156473135
127.48333333333333,200.85656623210204,216.77788640000006,9.246012113640973,5.799999999999999,35.92315336491222,31.9447635763611,5.840774295449565,692293.0359011943
127.5,200.08170944880527,216.77788640000006,9.253488280615933,5.4,35.946396756738174,31.85715613144323,5.806792651802102,751470.7301940221
127.51666666666667,197.34125531667723,216.77788640000006,9.257718188373142,5.299999999999999,36.0101986488194,31.863571635351768,5.798838328382454,756460.3520861006
127.53333333333333,193.81807902042738,216.77788640000006,9.258111305981554,5.099999999999999,36.077280532800465,31.87031695394396,5.772415591776634,773305.2249445411
127.55,190.45090228354084,216.77788640000006,9.25515044270366,5.1,36.132518336597876,31.875871308753844,5.787053391349709,757681.4739101558
127.56666666666666,187.88330489991125,216.77788640000006,9.249927823706972,5.1000000000000005,36.15889668773636,31.878523744431057,5.797707198724631,745492.597705519
127.58333333333333,187.3373206516561,216.77788640000006,9.244226422170204,5.3999999999999995,36.13373424425778,31.69610427363847,5.840552982740049,698502.1011081607
127.6,188.79120720239243,216.77788640000006,9.240071193405377,5.599999999999998,36.05307185880768,31.598048738570146,5.848205246099997,675921.5997180719
127.61666666666667,192.14135551317526,216.77788640000006,9.239050866600643,5.8999999999999995,35.93373699779576,31.586049199962858,5.837448139452692,647505.3553129736
127.63333333333333,196.0074686545148,216.77788640000006,9.241679252951847,5.9,35.81064774563024,31.39378284527094,5.839399550801888,661648.2341320332
127.65,199.29322806533105,216.77788640000006,9.24714226447649,5.9,35.71407151207214,31.384071766435298,5.840436419194279,673760.7095703565
127.66666666666667,201.48096110510824,216.77788640000006,9.254017136892317,5.8,35.64831368748397,31.3774595866566,5.841084557459656,696802.276451166
127.68333333333334,202.86375205539963,216.77788640000006,9.261092822265795,5.800000000000001,35.60516128534763,31.37312046134953,5.840414288307384,702837.7065225254
127.7,202.83163392793801,216.77788640000006,9.267273572554165,5.6,35.59073354455051,31.37166970143543,5.826681009507306,733976.6460409828
127.71666666666667,200.83038537195154,216.77788640000006,9.271186130988125,5.4,35.61566592737353,31.374176739929624,5.804191198970726,758079.9125161032
127.73333333333333,198.47816762684982,216.77788640000006,9.272274771022088,5.4,35.643295198995865,31.376954960046632,5.811722101064774,748326.703908129
127.75,196.1348229562978,216.77788640000006,9.270964713527421,5.3,35.66223324529618,31.378859246990118,5.802844438431483,754019.7539539726
127.76666666666667,193.96247802540822,216.77788640000006,9.267813317354234,5.3,35.67202283181775,31.199954325339608,5.81036323701542,744916.9606389174
127.78333333333333,192.26288270013606,216.77788640000006,9.263491285628332,5.3,35.66188409821053,31.198934840133717,5.815965896770528,737056.2468940017
127.8,192.47419678285036,216.77788640000006,9.259352976119393,5.6000000000000005,35.60675373776477,31.193391289129483,5.845516896766797,693046.8767306946
127.81666666666666,194.71896571846128,216.77788640000006,9.257194454758693,5.8,35.5059693238628,31.183257063008345,5.84595245002749,672974.5413390944
127.83333333333333,197.30374866080302,216.77788640000006,9.257706124879542,5.8,35.41105519508798,31.353602413528222,5.844729005572569,681660.6839203703
127.85,199.4520181508469,216.77788640000006,9.260283633425743,5.799999999999999,35.34652621981404,31.347113798855837,5.843522532651866,689782.6392801425
127.86666666666667,200.10014055234313,216.77788640000006,9.263579253672239,5.6,35.327663470345634,31.345217083272765,5.832443705360503,722279.8139671773
127.88333333333333,199.81966218730167,216.77788640000006,9.266330540411397,5.6,35.33555137654615,31.166120940999566,5.833145813628163,722167.7289609645
127.9,198.49691996157725,216.77788640000006,9.26774285674081,5.4,35.35818731420154,31.168397063881887,5.8116792046313295,747998.2313806176
127.91666666666667,196.15713290781716,216.77788640000006,9.267144162227508,5.300000000000001,35.3966336789078,31.172262980628183,5.8028341310753015,753841.3253500231
127.93333333333334,193.9868893219261,216.77788640000006,9.264562956620434,5.299999999999999,35.423340590505404,31.174948454211336,5.810305876991594,744196.2736191376
127.95,192.30653595772816,216.77788640000006,9.260690537428289,5.3,35.431857770514746,31.175804886518552,5.815823121493264,736513.3747667373
127.96666666666667,191.49974468132893,216.77788640000006,9.256410878541129,5.3999999999999995,35.418182078705506,31.174429747766514,5.83132018915608,717508.9093452608
127.98333333333333,192.21094369752376,216.77788640000006,9.252933195722752,5.599999999999999,35.37086103058704,31.169671450492608,5.845340371099504,690855.9162419011
128.0,194.512674037547,216.77788640000006,9.251567916289163,5.8,35.29560364204564,31.341993355150343,5.845242413186944,670613.4929110958
128.01666666666668,196.0704944940895,216.77788640000006,9.252254454461543,5.6,35.2478039064903,31.15729762528362,5.839354795714272,705450.3681715182
128.03333333333333,225.97694800000002,216.77788640000006,9.265805984157367,5.6,35.303639806743824,31.342801419681805,5.757503982981818,829556.5678936106
128.05,225.97694800000002,216.77788640000006,9.286368801505931,5.4,35.4419046872991,31.176815139221038,5.701642307744585,872908.4582377468
128.06666666666666,225.97694800000002,216.77788640000006,9.29813851327668,5.4,35.58015478289851,31.190716670974112,5.700197143418236,875235.7842254816
128.08333333333334,225.97694800000002,216.77788640000006,9.30091576327337,5.300000000000001,35.703177990434966,31.20308708575407,5.6804286892509355,894821.6066215273
128.1,225.97694800000002,216.77788640000006,9.295931670780291,5.3,35.811859120438385,31.214015354361425,5.6809751630858125,894101.8255292263
128.11666666666667,225.97694800000002,216.77788640000006,9.285635076211312,5.3,35.89547163295726,31.22242288560179,5.682092819766923,892394.4198352104
128.13333333333333,225.97694800000002,216.77788640000006,9.272858234003762,5.299999999999999,35.95869772835045,31.22878049113487,5.6834583467611965,890215.2590634449
128.15,225.97694800000002,216.77788640000006,9.260753806114863,5.4,35.992096960357244,31.232138900995334,5.704711142632966,869195.5237951388
128.16666666666666,225.97694800000002,216.77788640000006,9.25494057541131,5.6,35.97638215561846,31.23055872229005,5.758254714340893,829357.5305149226
128.18333333333334,225.97694800000002,216.77788640000006,9.262046462749284,5.800000000000001,35.911701167472586,31.22405482219051,5.797339756692758,793685.0731922382
128.2,225.97694800000002,216.77788640000006,9.281170923254523,5.6,35.866210791495256,31.219480605417882,5.756402321263606,833698.1139597206
128.21666666666667,225.97694800000002,216.77788640000006,9.301343461760379,5.4,35.88816651747082,31.22168833063129,5.699799840504902,876343.0884708146
128.23333333333332,225.97694800000002,216.77788640000006,9.312782786703847,5.299999999999999,35.94771980445551,31.13773197295724,5.679113298070043,897818.6220407945
128.25,225.97694800000002,216.77788640000006,9.313866231073758,5.3,36.00636775855806,31.143629230334717,5.678992207274755,898122.6286168074
128.26666666666668,225.97694800000002,216.77788640000006,9.305046074339147,5.1,36.07633903406308,31.150665087373504,5.6436193671976165,934541.3383107003
128.28333333333333,225.97694800000002,216.77788640000006,9.288650293769642,5.3,36.1242799925656,31.155485718809643,5.6817671103526814,893820.2596033779
128.3,225.97694800000002,216.77788640000006,9.271345362897277,5.3,36.13103886524725,31.156165347151244,5.683618456161404,890742.856823816
128.31666666666666,225.97694800000002,216.77788640000006,9.256761006864306,5.3,36.131263057921146,31.156187890510523,5.685144675560796,888146.2193062411
128.33333333333334,225.97694800000002,216.77788640000006,9.244666933047352,5.299999999999999,36.12721390373687,31.15578073386284,5.686386356664363,885990.4598101113
128.35,225.97694800000002,216.77788640000006,9.238811943760886,5.6,36.07975830083642,31.15100890663392,5.7593253083386085,827284.0571219269
128.36666666666667,225.97694800000002,216.77788640000006,9.244475090722343,5.6000000000000005,36.00344653768817,31.143335491335804,5.758955395832007,828125.0287901937
128.38333333333333,225.97694800000002,216.77788640000006,9.260232746143574,5.6,35.94518087465752,31.13747667466575,5.757892008550289,830729.9066302007
128.4,225.97694800000002,216.77788640000006,9.281331365048318,5.6,35.90306432073468,31.133241707527752,5.756390571814494,834288.4097174063
128.41666666666666,225.97694800000002,216.77788640000006,9.30197424079993,5.400000000000002,35.901958423585356,31.133130505692627,5.699721456909992,876983.3774096007
128.43333333333334,225.97694800000002,216.77788640000006,9.31515709057908,5.299999999999999,35.943999921663334,31.13735792570231,5.6788477264608686,898324.9894707146
128.45,225.97694800000002,216.77788640000006,9.318614587736384,5.299999999999999,35.98943723963653,30.96203750841364,5.6784595695886795,900055.8909683209
128.46666666666667,225.97694800000002,216.77788640000006,9.315059242302196,5.299999999999999,36.01943041295523,30.965053427132954,5.678858681847473,899487.1020507632
128.48333333333332,225.97694800000002,216.77788640000006,9.307592723705046,5.3,36.03533755892999,30.966652946423775,5.679691045679437,898187.3264045318
128.5,225.97694800000002,216.77788640000006,9.299603134897016,5.4,36.02623675793727,30.883582348520015,5.700015783148129,878394.9047521444
128.51666666666665,225.97694800000002,216.77788640000006,9.296938919252634,5.6,35.971824379665186,30.96026647360102,5.755223587096587,838173.3997511998
128.53333333333333,225.97694800000002,216.77788640000006,9.306411073299612,5.8,35.873265451391674,30.950356027861343,5.796555865717216,802505.2527896554
128.55,225.97694800000002,216.77788640000006,9.329916626796656,5.8,35.772058868259315,30.940179351144156,5.795952684993938,806208.2830020806
128.56666666666666,225.97694800000002,216.77788640000006,9.36295634706249,5.8,35.69717480402267,30.932649495976452,5.794891152997694,811568.913595494
128.58333333333334,225.97694800000002,216.77788640000006,9.39743645166888,5.599999999999998,35.672094468925614,30.93012758036245,5.746607454690287,855066.1479746362
128.6,225.97694800000002,216.77788640000006,9.426220864729704,5.6,35.68294920174062,30.84127441235215,5.743802847974076,860699.2426415186
128.61666666666667,225.97694800000002,216.77788640000006,9.447987543598312,5.599999999999999,35.69380168084095,30.84236566716943,5.741586788756237,864561.9918804705
128.63333333333333,225.97694800000002,216.77788640000006,9.461881784027096,5.4,35.73052611005194,30.846058437265377,5.677934135839868,907447.5134775754
128.65,225.97694800000002,216.77788640000006,9.465553630773924,5.4,35.78424677904169,30.851460238851985,5.677391196259154,908249.5386795421
128.66666666666666,225.97694800000002,216.77788640000006,9.460764926995731,5.4,35.82416860301726,30.855474518200076,5.678098920322198,907463.7548074118
128.68333333333334,225.97694800000002,216.77788640000006,9.45392718924612,5.6,35.824727266446466,30.855530693766298,5.740968070968035,865930.5622557956
128.7,225.97694800000002,216.77788640000006,9.451213600366515,5.6,35.79698289844152,30.852740900304546,5.741251479189928,865401.8603889667
128.71666666666667,225.97694800000002,216.77788640000006,9.456119729637594,5.799999999999999,35.74675501170413,30.847690310217487,5.790609481707557,827972.1457636842
128.73333333333332,225.97694800000002,216.77788640000006,9.471659912599815,5.8999999999999995,35.669589272373045,30.83993102462054,5.810101286444712,812037.0143577481
128.75,225.97694800000002,216.77788640000006,9.496220688150869,5.800000000000001,35.614842453613825,30.9243706895239,5.788208233539831,833955.4558831023
128.76666666666665,225.97694800000002,216.77788640000006,9.521018399718097,5.599999999999999,35.618844056839656,30.834828415309524,5.733573766702848,877426.63212697
128.78333333333333,225.97694800000002,216.77788640000006,9.538761200694154,5.6,35.65238790236651,30.83820136656638,5.73149699403336,880671.1484982035
128.8,225.97694800000002,216.77788640000006,9.549226189499947,5.6,35.68124848474708,30.84110339929653,5.730248958158954,882612.2912584842
128.81666666666666,225.97694800000002,216.77788640000006,9.554899082973394,5.6,35.70524281640806,30.84351611345801,5.7295653141942156,883688.5500210305
128.83333333333334,225.97694800000002,216.77788640000006,9.55483332873681,5.4,35.7521355048627,30.848231337666085,5.666784980748817,924463.2559050224
128.85,225.97694800000002,216.77788640000006,9.546514150828102,5.4,35.81347089758116,30.854398826417295,5.667816578420636,923093.2386891134
128.86666666666667,225.97694800000002,216.77788640000006,9.534183056840455,5.599999999999998,35.831395902154604,30.85620124846389,5.732037605107705,880294.3811911857
128.88333333333333,225.97694800000002,216.77788640000006,9.527745290135918,5.799999999999999,35.79102489513077,30.942086451632154,5.786095644888887,839756.0022876279
128.9,225.97694800000002,216.77788640000006,9.533745153426144,5.9,35.72273928580997,30.93522009423735,5.807718672517896,822021.1960433518
128.91666666666666,225.97694800000002,216.77788640000006,9.550317633143603,5.8,35.67569650774317,30.930489777992626,5.784464624202246,843402.7898935967
128.93333333333334,225.97694800000002,216.77788640000006,9.571108428591442,5.8,35.65813537743309,30.928723944778792,5.7828768183121095,846945.9036314765
128.95,225.97694800000002,216.77788640000006,9.589651142169815,5.6,35.678539010035614,30.930775601562626,5.725270035935808,889363.3261318286
128.96666666666667,225.97694800000002,216.77788640000006,9.601090019566234,5.6,35.72534750666087,30.93548235998712,5.723816469000793,891525.6107221481
128.98333333333332,225.97694800000002,216.77788640000006,9.60553052623854,5.6,35.76554576459941,30.93952443573924,5.723246977838207,892417.0515602801
129.0,225.97694800000002,216.77788640000006,9.605639265773167,5.599999999999998,35.79898108510739,30.942886474425006,5.723232996108045,892514.9233073108
129.01666666666668,225.97694800000002,216.77788640000006,9.60322837977334,5.6,35.82610095935437,30.945613472850212,5.723542589366109,892146.2430245633
129.03333333333333,225.97694800000002,216.77788640000006,9.599476615547715,5.600000000000001,35.847637926901356,30.947779090435656,5.724022663079674,891517.7010211959
129.05,225.97694800000002,216.77788640000006,9.5978235117143,5.8,35.837126148761676,30.946722094294305,5.780718598508912,851965.3189142979
129.06666666666666,225.97694800000002,216.77788640000006,9.602472074859012,5.800000000000001,35.8043147591821,30.9434227940506,5.7803297075699085,852701.6072503293
129.08333333333334,225.97694800000002,216.77788640000006,9.614294104089199,5.900000000000001,35.767207262849475,30.939691505212725,5.8034148076873695,835753.8363560826
129.1,225.97694800000002,216.77788640000006,9.63230732015488,5.8999999999999995,35.72924049677985,30.935873813790597,5.802273366330266,838733.5372635125
129.11666666666667,225.97694800000002,216.77788640000006,9.65295258551921,5.8,35.72014728787841,31.11484875865198,5.775857721933007,860265.7930054263
129.13333333333333,225.97694800000002,216.77788640000006,9.67173157657513,5.8,35.736391925403765,31.1164822139013,5.7740802716850785,863567.2428437608
129.15,225.97694800000002,216.77788640000006,9.684708056869963,5.6,35.78521801531568,30.941502549510528,5.712615570272432,906835.7429108832
129.16666666666666,225.97694800000002,216.77788640000006,9.688715469420211,5.6,35.8510658336732,30.948123778478212,5.712054085700385,907705.2668858115
129.18333333333334,225.97694800000002,216.77788640000006,9.684960336103968,5.6,35.90108701614349,30.953153583726607,5.71258028649754,907128.1988578355
129.2,225.97694800000002,216.77788640000006,9.676801817070688,5.6,35.93982937278141,31.13693856239223,5.7137168532369484,904646.0352436131
129.21666666666667,225.97694800000002,216.77788640000006,9.666473488372384,5.6,35.97280284253494,31.1402541603656,5.715142490317859,902830.5795582739
129.23333333333332,225.97694800000002,216.77788640000006,9.658093307720652,5.8,35.97447846014685,31.140422649590413,5.775377187199105,861633.2893571557
129.25,225.97694800000002,216.77788640000006,9.65759039100997,5.9,35.93990028590674,31.13694569295557,5.800564767007067,842412.2534829054
129.26666666666668,225.97694800000002,216.77788640000006,9.666570060631019,5.900000000000001,35.90452034260874,31.133388115631327,5.799928447090592,843880.5273297356
129.28333333333333,225.97694800000002,216.77788640000006,9.681930164627634,5.9,35.8823825783172,31.1311620858271,5.798804669540536,846466.3629501868
129.3,225.97694800000002,216.77788640000006,9.700369106385986,5.900000000000001,35.87126368415974,31.130044042041895,5.797397471283088,849606.1140597991
129.31666666666666,225.97694800000002,216.77788640000006,9.718428304113763,5.799999999999999,35.88250369895626,31.13117426493195,5.769401576580812,872018.9393099295
129.33333333333334,225.97694800000002,216.77788640000006,9.732945741208717,5.799999999999999,35.909560975739524,31.133894968962743,5.7678735321580294,874621.2876700431
129.35,225.97694800000002,216.77788640000006,9.743533969326181,5.8,35.93525115981144,31.136478207029015,5.766737530878307,876534.0884067673
129.36666666666667,225.97694800000002,216.77788640000006,9.748617780779288,5.6,35.98630126930524,31.141611474496564,5.703403684254197,917879.2683738861
129.38333333333333,225.97694800000002,216.77788640000006,9.745300266963909,5.6,36.05344653921914,31.1483631667665,5.703895154711597,917396.9132690148
129.4,225.97694800000002,216.77788640000006,9.737589468741573,5.8,36.078260813950266,31.150858329078027,5.7673775337249165,875758.754324003
129.41666666666666,225.97694800000002,216.77788640000006,9.73258776498025,5.799999999999999,36.07148194653517,31.150176690195885,5.767911622453949,874867.2910186419
129.43333333333334,225.97694800000002,216.77788640000006,9.733086175058343,5.9,36.05251398021558,31.148269394689578,5.794747348408042,855578.719482433
129.45,225.97694800000002,216.77788640000006,9.739335318710145,5.9,36.02620111587749,31.145623543939713,5.794219226290549,856608.0290768829
129.46666666666667,225.97694800000002,216.77788640000006,9.749870257965647,5.900000000000002,36.00791830063743,31.143785142776274,5.793313203061187,858393.5043572201
129.48333333333332,225.97694800000002,216.77788640000006,9.761142675918073,5.8,36.01027473935373,31.144022090949775,5.764808588428949,879790.9271105545
129.5,225.97694800000002,216.77788640000006,9.769879573745168,5.8,36.027606062082754,31.14576481620574,5.763833292672064,881368.7247290072
129.51666666666665,225.97694800000002,216.77788640000006,9.775576792397995,5.800000000000001,36.04332021119763,31.14734492898574,5.763190864960629,882407.4116257349
129.53333333333333,225.97694800000002,216.77788640000006,9.779209874656283,5.799999999999999,36.05713167850093,31.148733720439672,5.762778549791364,883077.8613335307
129.55,225.97694800000002,216.77788640000006,9.781465002903301,5.8,36.06901473780332,31.149928603709007,5.762521584516059,883500.9920007165
129.56666666666666,225.97694800000002,216.77788640000006,9.782821110041704,5.800000000000001,36.07908753041117,31.150941458316254,5.762366680816672,883761.6107696804
129.58333333333334,225.97694800000002,216.77788640000006,9.784943426851484,5.9,36.07390315822104,31.15042015151854,5.790156888627572,864600.1306777141
129.6,225.97694800000002,216.77788640000006,9.789902836094402,5.9,36.05813587166826,31.148834695582877,5.789693455742432,865432.8259826341
129.61666666666667,225.97694800000002,216.77788640000006,9.800133375935212,6.099999999999999,36.02136356582323,31.235081760770047,5.836602904298846,828974.2278114181
129.63333333333333,225.97694800000002,216.77788640000006,9.817924000479834,6.1,35.9733596190204,31.230254795639507,5.835728671238454,831865.3647243661
129.65,225.97694800000002,216.77788640000006,9.841613716647785,6.1,35.94374171500377,31.227276611564033,5.834465481252834,835786.5371676503
129.66666666666666,225.97694800000002,216.77788640000006,9.865007980631772,5.8999999999999995,35.95611665853994,31.228520955517393,5.782173566674632,877888.9357147327
129.68333333333334,225.97694800000002,216.77788640000006,9.88086752851386,5.799999999999999,36.010892056167215,31.144084164319402,5.750433098426391,901127.7378553268
129.7,225.97694800000002,216.77788640000006,9.886776083763374,5.799999999999999,36.06847784254742,31.14987461700892,5.749669080732322,902298.8031415853
129.71666666666667,225.97694800000002,216.77788640000006,9.885355522434343,5.799999999999999,36.112827001930086,31.15433408045238,5.749853224570771,902129.1097651654
129.73333333333332,225.97694800000002,216.77788640000006,9.87966520047562,5.8,36.14577283454117,31.157646899414196,5.7505879573092376,901171.4283332869
129.75,225.97694800000002,216.77788640000006,9.87174787758069,5.8,36.169259224688105,31.160008538275832,5.751602572323689,899797.2545483089
129.76666666666665,225.97694800000002,216.77788640000006,9.864269871232477,5.9,36.171466460878534,31.160230483612324,5.782251947884783,878645.915176427
129.78333333333333,225.97694800000002,216.77788640000006,9.859917640230508,5.8999999999999995,36.15852271210356,31.15892894429824,5.782712337771318,877858.7300014296
129.8,225.97694800000002,216.77788640000006,9.86147856976849,6.099999999999999,36.121198238909436,31.245120487122815,5.83332050164952,839448.6714450478
129.81666666666666,225.97694800000002,216.77788640000006,9.871419970284055,6.1,36.0702618152925,31.23999865116871,5.832718570947031,841034.5751098177
129.83333333333334,225.97694800000002,216.77788640000006,9.888145922347357,6.1,36.03616214780238,31.236569810065,5.8316628764033425,843799.2990893311
129.85,225.97694800000002,216.77788640000006,9.905456210141542,5.9,36.04312946076312,31.23727039780736,5.777746982063298,885171.972868025
129.86666666666667,225.97694800000002,216.77788640000006,9.916063491320577,5.8,36.092017546502575,31.15224161676087,5.745809642912143,907628.7710307142
129.88333333333333,225.97694800000002,216.77788640000006,9.91881023939808,5.9,36.12982488935549,31.156043277619695,5.776229757890672,888182.3094137262
129.9,225.97694800000002,216.77788640000006,9.91674714161613,5.8,36.15889992105944,31.158966873981072,5.745718130429886,907882.2949991665
129.91666666666666,225.97694800000002,216.77788640000006,9.910626871042034,5.8,36.19222396581113,31.162317723499463,5.7465350988220125,906843.871783111
129.93333333333334,225.97694800000002,216.77788640000006,9.902632194212496,5.900000000000001,36.20187627608266,31.163288297133775,5.7780643283915705,885466.9175849468
129.95,225.97694800000002,216.77788640000006,9.896400797489301,5.9,36.19414467947989,31.162510857991983,5.778760208172385,884354.1733368
129.96666666666667,225.97694800000002,216.77788640000006,9.895359224604393,6.099999999999999,36.15900251247343,31.158977189907382,5.831191114988433,845745.326283815
129.98333333333332,225.97694800000002,216.77788640000006,9.905052593981457,6.3,36.080133175339455,31.240991251025832,5.871134335066029,810210.7354864698
130.0,225.97694800000002,216.77788640000006,9.927826685668347,6.3,35.99892026499339,31.232825008195828,5.870719304390396,813779.1364050426
130.01666666666668,225.97694800000002,216.77788640000006,9.956878644283178,6.1,35.97107709490653,31.23002527983839,5.826773713923153,855369.7070497831
130.03333333333333,225.97694800000002,216.77788640000006,9.980747522329603,5.8999999999999995,36.010420241111035,31.23398137110803,5.768842523532433,898484.0054373152
130.05,225.97694800000002,216.77788640000006,9.993272407483298,5.900000000000001,36.07308884232616,31.24028291864719,5.767280405175293,900832.553413303
130.06666666666666,225.97694800000002,216.77788640000006,9.996196327328823,5.899999999999999,36.12590645196211,31.245593914450065,5.76691249953826,901451.5079065929
130.08333333333334,225.97694800000002,216.77788640000006,9.991954289426985,5.8,36.181541190583836,31.16124353300151,5.73526620440464,921583.5933843561
130.1,225.97694800000002,216.77788640000006,9.981247472567476,5.800000000000001,36.23476071625301,31.16659494287046,5.736799837660827,919739.5344411203
130.11666666666667,225.97694800000002,216.77788640000006,9.967471731939323,5.9,36.257730820262346,31.168904667351107,5.7704735682242285,897088.8201913331
130.13333333333333,225.97694800000002,216.77788640000006,9.955050005873224,5.9,36.258192799208075,31.16895112095358,5.7719763887364826,894883.248670576
130.15,225.97694800000002,216.77788640000006,9.947898289230974,6.1,36.22733392440085,31.165848152914847,5.827461768665718,854825.5410312637
130.16666666666666,225.97694800000002,216.77788640000006,9.949190873570895,6.099999999999999,36.17575392547791,31.16066160320765,5.827363630769553,854948.3826782433
130.18333333333334,225.97694800000002,216.77788640000006,9.95775364581807,6.1000000000000005,36.13534756359867,31.156598601874776,5.826705897355292,856333.6394159712
130.2,225.97694800000002,216.77788640000006,9.970273313818513,6.1,36.10523422519825,31.153570600135254,5.825720564642548,858417.0793453348
130.21666666666667,225.97694800000002,216.77788640000006,9.981913790330156,5.9,36.11131360304502,31.154181902889214,5.768698016038442,899394.2535020511
130.23333333333332,225.97694800000002,216.77788640000006,9.98760746895895,5.8999999999999995,36.143169937056776,31.15738516894759,5.767989730417788,900474.0283161586
130.25,225.97694800000002,216.77788640000006,9.987262692756367,5.9,36.16856737035645,31.159938969897468,5.768032752633463,900464.1442129416
130.26666666666668,225.97694800000002,216.77788640000006,9.98204109150817,5.799999999999999,36.2015492728423,31.163255415811633,5.736686670376972,919846.0079326176
130.28333333333333,225.97694800000002,216.77788640000006,9.971768297460898,5.8,36.238349804506775,31.166955838276053,5.738145182525919,918051.7832734688
130.3,225.97694800000002,216.77788640000006,9.959244193050031,5.900000000000002,36.25064406804931,31.168192069573223,5.771471496474026,895640.5630398281
130.31666666666666,225.97694800000002,216.77788640000006,9.948493336363496,5.9,36.24464122291123,31.167588462451405,5.772760471363828,893721.176185006
130.33333333333334,225.97694800000002,216.77788640000006,9.9431713396688,6.1,36.21035454548836,31.164140816843386,5.827818082379703,854015.5236471365
130.35,225.97694800000002,216.77788640000006,9.948947437461543,6.3,36.130485286748545,31.156109682892613,5.870231260062411,818013.5691105219
130.36666666666667,225.97694800000002,216.77788640000006,9.968224055779709,6.3,36.04507351955249,31.147521230287104,5.869700694528728,821011.5293880221
130.38333333333333,225.97694800000002,216.77788640000006,9.99421425636312,6.1,36.01025543142601,31.14402014946996,5.823759097655272,862362.3311381167
130.4,225.97694800000002,216.77788640000006,10.015413017250841,5.9,36.04113429797657,31.147125127748566,5.7644640946597825,905275.0617567297
130.41666666666666,225.97694800000002,216.77788640000006,10.024278361925946,5.799999999999999,36.10840542135286,31.153889475025338,5.730546500359085,927398.3663518031
130.43333333333334,225.97694800000002,216.77788640000006,10.020686055505827,5.800000000000001,36.17494219659898,31.160579981023332,5.73107757730342,926872.0019162177
130.45,225.97694800000002,216.77788640000006,10.00874615720764,5.8,36.22563062292927,31.1656768799809,5.7328310487890635,924789.9680843167
130.46666666666667,225.97694800000002,216.77788640000006,9.99245636775541,5.800000000000002,36.26233815720557,31.169367951231926,5.735193918182364,921891.6196537243
130.48333333333332,225.97694800000002,216.77788640000006,9.975756966216656,5.9,36.273582741957696,31.170498633647043,5.769458655317203,898651.6875988608
130.5,225.97694800000002,216.77788640000006,9.96479976365265,6.1,36.23886228522255,31.16700737000854,5.826154790186439,857784.6775021629
130.51666666666665,225.97694800000002,216.77788640000006,9.963874806305098,6.1000000000000005,36.18465399795244,31.161556536694484,5.826227641216317,857522.5396859824
130.53333333333333,225.97694800000002,216.77788640000006,9.971271413132886,6.1,36.142683068318334,31.157336212589207,5.8256408104952175,858707.1406320295
130.55,225.97694800000002,216.77788640000006,9.983302863049511,6.1,36.11186196947883,31.154237043056455,5.824665553184108,860708.6124552173
130.56666666666666,225.97694800000002,216.77788640000006,9.997534884393064,6.099999999999998,36.090630212149044,31.15210211542827,5.823479119210146,863109.8656139969
130.58333333333334,225.97694800000002,216.77788640000006,10.009747981196561,5.9,36.10458940817074,31.15350576152271,5.765191313962482,904405.9660967657
130.6,225.97694800000002,216.77788640000006,10.015298976826003,5.9,36.14321233611147,31.157389432321175,5.764478777432455,905477.2963001202
130.61666666666667,225.97694800000002,216.77788640000006,10.013055669757518,5.8,36.18799382179316,31.161892367689532,5.732200240896539,925525.701635447
130.63333333333333,225.97694800000002,0.0,10.060056775926077,10.060056775926077,36.21386249783361,36.21386249783361,0.0,144000.0
130.65,225.97694800000002,216.77788640000006,10.180219582143536,5.799999999999999,36.25896776887083,31.169029046869852,5.7060018641549135,956576.0963063475
130.66666666666666,225.97694800000002,216.77788640000006,10.283758768815963,5.9,36.33673609970043,31.17684892515438,5.725238618418371,954854.1865918472
130.68333333333334,225.97694800000002,216.77788640000006,10.327135768608283,5.9,36.40491222842331,31.183704273891273,5.71809726008689,963073.5349846556
130.7,225.97694800000002,216.77788640000006,10.338759263296055,6.299999999999999,36.41104882841913,31.184321330532924,5.845370425844488,884202.9614303699
130.71666666666667,225.97694800000002,216.77788640000006,10.340585337769367,6.299999999999999,36.368007482622225,31.26993802177659,5.845190853513507,883895.1887192202
130.73333333333332,225.97694800000002,216.77788640000006,10.340950869686898,6.3,36.337545485588834,31.266874961189284,5.845154845366236,883903.068785945
130.75,225.97694800000002,216.77788640000006,10.33783226397369,6.1,36.34414622817768,31.267538688995725,5.78553870429487,922889.3366026074
130.76666666666665,225.97694800000002,216.77788640000006,10.325343516561185,5.9,36.40342643775103,31.27349952187718,5.718396342857117,962201.8506087912
130.78333333333333,225.97694800000002,216.77788640000006,10.300847642516183,5.9,36.473441039811,31.280539735552953,5.72244960432965,957768.7807609021
130.8,225.97694800000002,216.77788640000006,10.268226618919801,5.899999999999998,36.52330000612472,31.28555322939815,5.72774555181147,951806.0002171054
130.81666666666666,225.97694800000002,216.77788640000006,10.231116299148535,5.799999999999999,36.56831850947503,31.20013534827747,5.6973982587937515,966769.1055122481
130.83333333333334,225.97694800000002,216.77788640000006,10.190801252214136,5.8,36.605464946436406,31.203870552732077,5.704235964413298,959280.5235871027
130.85,225.97694800000002,216.77788640000006,10.149525860141258,5.799999999999999,36.622392016859564,31.206369165139748,5.711054638380487,951605.6038056116
130.86666666666667,225.97694800000002,216.77788640000006,10.11113079842946,5.9,36.610112502208985,31.20433788075718,5.751514496225941,923733.9280261889
130.88333333333333,225.97694800000002,216.77788640000006,10.081537472326856,6.1,36.54991545267723,31.198284856403895,5.815773377502658,878568.3006691511
130.9,225.97694800000002,216.77788640000006,10.067397012036292,6.3,36.44371188465228,31.277550364785146,5.8657351692257,837707.5399267046
130.91666666666666,225.97694800000002,216.77788640000006,10.067700944341626,6.100000000000001,36.361787447324446,31.26931257542285,5.817123310239406,875247.353123157
130.93333333333334,225.97694800000002,216.77788640000006,10.071359559388853,5.9,36.35143317280828,31.178326767376483,5.757044274360129,916011.2222746955
130.95,225.97694800000002,216.77788640000006,10.068425900189263,5.8,36.38135480000268,31.181335491882187,5.723889374869821,936108.7763901987
130.96666666666667,225.97694800000002,216.77788640000006,10.057050484183623,5.8,36.41394785063842,31.184612837379696,5.725627539097609,934082.740035348
130.98333333333332,225.97694800000002,216.77788640000006,10.04010909833808,5.799999999999999,36.43449934574439,31.18667936225659,5.7281869380920245,931014.034262727
131.0,225.97694800000002,216.77788640000006,10.020717966354749,5.8,36.44490370251331,31.18772555680254,5.7310728672562865,927483.3073723706
131.01666666666668,225.97694800000002,216.77788640000006,10.00219240096767,5.8999999999999995,36.43346300187015,31.186575154247095,5.766154187572836,903754.4576688726
131.03333333333333,225.97694800000002,216.77788640000006,9.987614182010063,5.9,36.40660559554349,31.18387454789137,5.767988893124131,901104.3420488718
131.05,225.97694800000002,216.77788640000006,9.97997129834549,6.1,36.35428666895795,31.178613696417358,5.824938162696903,860686.8111679754
131.06666666666666,225.97694800000002,216.77788640000006,9.981779014818212,6.1,36.28602517432356,31.17174976383881,5.824790484851024,860868.0011878685
