Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
131.08333333333334,225.97694800000002,216.77788640000006,9.991421477933732,6.100000000000001,36.232805165652415,31.166398305402318,5.823993086304515,862422.9560089879
131.1,225.97694800000002,216.77788640000006,10.002641381799826,5.9,36.220233066609744,31.16513413677165,5.76609719424724,903450.7043762284
131.11666666666667,225.97694800000002,216.77788640000006,10.009400430090743,5.9,36.23738121062207,31.166858442765502,5.765235782192422,904703.4990687912
131.13333333333333,225.97694800000002,216.77788640000006,10.01095398702842,5.899999999999999,36.2514199788848,31.16827009012772,5.765036876235869,905018.7163331134
131.15,225.97694800000002,216.77788640000006,10.008031003253448,5.8,36.27583561711473,31.170725168141615,5.732935501902593,924895.8769520775
131.16666666666666,225.97694800000002,216.77788640000006,10.000180133161892,5.8,36.306336027514746,31.17379209132759,5.734077887481055,923532.9300163009
131.18333333333334,225.97694800000002,216.77788640000006,9.988699030585787,5.799999999999999,36.32783577327769,31.17595396613217,5.735734054536651,921492.3179371852
131.2,225.97694800000002,216.77788640000006,9.976998139228083,5.9,36.32794440531625,31.17596488946446,5.769305754980813,899143.2530005747
131.21666666666667,225.97694800000002,216.77788640000006,9.968241054479906,5.899999999999999,36.31258807185515,31.17442075630278,5.770379750826758,897561.1535388695
131.23333333333332,225.97694800000002,216.77788640000006,9.965508171926045,6.1,36.27137884776645,31.17027702436028,5.826098891674843,858145.4381202861
131.25,225.97694800000002,216.77788640000006,9.971437265904774,6.1,36.213609796363045,31.164468143730232,5.825627540803631,859051.0412003277
131.26666666666668,225.97694800000002,216.77788640000006,9.984527824661674,6.1,36.17012317300543,31.160095411307744,5.824564830313605,861213.0691527358
131.28333333333333,225.97694800000002,216.77788640000006,9.998625712456919,5.9,36.166464825364805,31.159727551628016,5.766605889734407,902721.8355822822
131.3,225.97694800000002,216.77788640000006,10.007784245482357,5.9,36.19169876103494,31.162264912318093,5.7654423451270915,904419.8547203866
131.31666666666666,225.97694800000002,216.77788640000006,10.01000897047871,5.8,36.226754198310594,31.165789859424223,5.732646447639377,925247.6545590236
131.33333333333334,225.97694800000002,216.77788640000006,10.005584525647121,5.800000000000002,36.266930891090254,31.16982976672402,5.733292334695902,924530.0355967511
131.35,225.97694800000002,216.77788640000006,9.996335322451644,5.8,36.29697587794534,31.172850895476053,5.7346343989805035,922912.537968164
131.36666666666667,225.97694800000002,216.77788640000006,9.984713768256379,5.799999999999999,36.31819511583473,31.17498456423062,5.736304959033342,920847.4142145129
131.38333333333333,225.97694800000002,216.77788640000006,9.973636438062075,5.9,36.318366586915026,31.175001806248837,5.769719362934625,898625.2857723513
131.4,225.97694800000002,216.77788640000006,9.965933063563538,5.8999999999999995,36.30453223423205,31.26355536303625,5.770660949314781,896677.3735129978
131.41666666666666,225.97694800000002,216.77788640000006,9.96446306564201,6.1,36.267816017329956,31.25986341871676,5.826181326700053,857506.0667062094
131.43333333333334,225.97694800000002,216.77788640000006,9.97172037986616,6.1,36.21615178488106,31.16472374958675,5.8256048776972165,859202.3685121005
131.45,225.97694800000002,216.77788640000006,9.986114603570325,6.1,36.17761015005595,31.160848253096034,5.824433962547502,861596.5826776334
131.46666666666667,225.97694800000002,216.77788640000006,10.004095437979824,6.099999999999999,36.14983707241044,31.158055572779283,5.822920310485751,864633.9517999659
131.48333333333332,225.97694800000002,216.77788640000006,10.020709968330918,5.899999999999999,36.15869103572434,31.158945869828372,5.763780057690378,906765.5404819443
131.5,225.97694800000002,216.77788640000006,10.030850371736626,5.899999999999999,36.19364374979677,31.16246048775632,5.7624596442233615,908665.5378488443
131.51666666666665,225.97694800000002,216.77788640000006,10.034424005922567,5.9,36.22231346866628,31.165343328491353,5.761990924081136,909375.1649905359
131.53333333333333,225.97694800000002,216.77788640000006,10.033944874959488,5.9,36.24491800672341,31.167616294033998,5.762053866543031,909344.738319898
131.55,225.97694800000002,216.77788640000006,10.03111997298346,5.9,36.262093629330586,31.1693433630969,5.762424346933653,908881.8688292677
131.56666666666666,225.97694800000002,216.77788640000006,10.027087767024959,5.8999999999999995,36.27464862340265,31.17060581176281,5.762951249497681,908193.0718784402
131.58333333333334,225.97694800000002,216.77788640000006,10.025247591677633,6.099999999999999,36.25612142588621,31.168742837104794,5.821068176682353,868554.0288217869
131.6,225.97694800000002,216.77788640000006,10.032395485141395,6.3,36.189147105779014,31.16200833443719,5.867365665765772,832255.2405101365
131.61666666666667,225.97694800000002,216.77788640000006,10.04906657019318,6.099999999999998,36.14115297127958,31.157182355968153,5.818891787812146,872445.4123250025
131.63333333333333,225.97694800000002,216.77788640000006,10.068008896776101,6.1,36.133851274121035,31.246392794168997,5.817093604797674,875171.1522610717
131.65,225.97694800000002,216.77788640000006,10.08517482012907,6.1,36.13519221063805,31.246527630036486,5.81541335727165,878160.3764839394
131.66666666666666,225.97694800000002,216.77788640000006,10.097825477913354,5.9,36.17066166286622,31.250094207797435,5.753387504762111,920234.1191333305
131.68333333333334,225.97694800000002,216.77788640000006,10.102332671481935,5.9,36.22885895728998,31.255946149764398,5.75275559481619,921171.7368903493
131.7,225.97694800000002,216.77788640000006,10.098238815238586,5.799999999999999,36.290892487647525,31.262183838702565,5.719260381691496,941234.4021928731
131.71666666666667,225.97694800000002,216.77788640000006,10.088157688911034,5.899999999999999,36.33778807962239,31.176954705423285,5.754733989913486,919414.8898993804
131.73333333333332,225.97694800000002,216.77788640000006,10.076381936143413,5.9,36.3590212078303,31.26903442034456,5.756357456820701,916754.8689534046
131.75,225.97694800000002,216.77788640000006,10.065364711847819,5.9,36.3739607667337,31.270536645363446,5.757859670716136,914803.6728911013
131.76666666666665,225.97694800000002,216.77788640000006,10.058070735830919,6.1,36.35651418409776,31.1788376808733,5.818044403095391,874535.1156757843
131.78333333333333,225.97694800000002,216.77788640000006,10.060957253574452,6.299999999999999,36.287761853085506,31.171924392976315,5.866053585271619,837301.2269145568
131.8,225.97694800000002,216.77788640000006,10.076948254696127,6.299999999999999,36.20938384233995,31.253987858685473,5.865247788678991,839239.7905583817
131.81666666666666,225.97694800000002,216.77788640000006,10.102253007742053,6.3,36.153577265125996,31.2483763117147,5.863870243595597,843364.4504002904
131.83333333333334,225.97694800000002,216.77788640000006,10.129257024339124,6.1,36.14501796061445,31.247515643641123,5.810882581615303,885946.5839592124
131.85,225.97694800000002,216.77788640000006,10.148469845094152,5.9,36.19831292314862,31.252874638951294,5.746137246711812,929582.6955472336
131.86666666666667,225.97694800000002,216.77788640000006,10.155024344057631,5.9,36.269190970335785,31.170057025614945,5.74517522237143,931507.1545254984
131.88333333333333,225.97694800000002,216.77788640000006,10.151507149611394,5.9,36.32475816909536,31.26558915168948,5.745692116086797,930403.4913031589
131.9,225.97694800000002,216.77788640000006,10.142205954134145,5.9,36.366585330827135,31.180585834954595,5.747051609797632,929389.9375334862
131.91666666666666,225.97694800000002,216.77788640000006,10.129974377751461,5.900000000000002,36.39575916832599,31.193656579875547,5.748822893855572,927163.7087193469
131.93333333333334,225.97694800000002,216.77788640000006,10.119320566402678,6.1,36.387654116021224,31.271913559636822,5.811930586368104,884740.6323076178
131.95,225.97694800000002,216.77788640000006,10.117733430985915,6.3,36.32807504030514,31.26592267471703,5.862966601037526,846365.7067718535
131.96666666666667,225.97694800000002,216.77788640000006,10.128811432086733,6.3,36.25867818907447,31.25894457805269,5.862291961550419,848093.3714857134
131.98333333333332,225.97694800000002,216.77788640000006,10.149192650830454,6.299999999999999,36.20910712975128,31.25396003426466,5.860990578669787,851429.7031930656
132.0,225.97694800000002,216.77788640000006,10.17152046916514,6.099999999999999,36.203702481207664,31.253416577907412,5.80625538465189,893548.5466488107
132.01666666666668,225.97694800000002,216.77788640000006,10.18644581485871,5.9,36.25688315703729,31.16881943184231,5.740489970887548,937311.9021360981
132.03333333333333,225.97694800000002,216.77788640000006,10.186088144065993,5.9,36.32411491421834,31.175579820710148,5.7405439799876135,937401.8296760814
132.05,225.97694800000002,216.77788640000006,10.174022071330404,5.9,36.37325964307283,31.195552727949632,5.742356890373993,935202.5401028501
132.06666666666666,225.97694800000002,216.77788640000006,10.157844937152085,5.900000000000002,36.407254902959636,31.21071116224182,5.744759595108179,932246.1555887031
132.08333333333334,225.97694800000002,216.77788640000006,10.138775403979285,5.8,36.44390306614341,31.27756958875427,5.712799550189716,949254.0653891263
132.1,225.97694800000002,216.77788640000006,10.11789956972565,5.9,36.4685849696082,31.280051440670935,5.750552876070309,924690.3438887083
132.11666666666667,225.97694800000002,216.77788640000006,10.10104654140713,6.1,36.44488996175412,31.277668824567527,5.813817524653917,881771.1792913855
132.13333333333333,225.97694800000002,216.77788640000006,10.09617585246394,6.300000000000001,36.37127232305153,31.202169685879923,5.8642124141158245,843401.0641019751
132.15,225.97694800000002,216.77788640000006,10.105894835019935,6.3,36.28714549521477,31.171862416031743,5.86366178453929,845007.9000869782
132.16666666666666,225.97694800000002,216.77788640000006,10.12614417182272,6.299999999999999,36.222087736536686,31.165320630334413,5.862456514792726,848270.6892831841
132.18333333333334,225.97694800000002,216.77788640000006,10.14908437838253,6.099999999999997,36.20239271333813,31.253284876156695,5.808745708686611,889705.0742285374
132.2,225.97694800000002,216.77788640000006,10.165035465672085,5.900000000000002,36.245814282881504,31.257651067190114,5.74369559257685,932881.3450044757
132.21666666666667,225.97694800000002,216.77788640000006,10.168975787742632,5.9,36.30997230505843,31.264102381228202,5.74310983413866,933741.8940392684
132.23333333333332,225.97694800000002,216.77788640000006,10.163369761250303,5.8999999999999995,36.36119713879919,31.206862173770727,5.743942640379474,933253.1092737608
132.25,225.97694800000002,216.77788640000006,10.151079056927417,5.8,36.41294585415269,31.229085401919583,5.710801464649258,951882.7211893114
132.26666666666668,225.97694800000002,216.77788640000006,10.134365755818031,5.9,36.44879688021364,31.244906309222266,5.748189135314686,927966.2252478928
132.28333333333333,225.97694800000002,216.77788640000006,10.11723433004345,5.9,36.46031487991512,31.250953297169612,5.750647647245093,924850.7895721396
132.3,225.97694800000002,216.77788640000006,10.104560801732383,6.1,36.438881180144975,31.277064620512736,5.813458747988948,882475.5131948144
132.31666666666666,225.97694800000002,216.77788640000006,10.102789937301525,6.3,36.36846023568322,31.269983547684017,5.86383967007668,844146.0075459124
132.33333333333334,225.97694800000002,216.77788640000006,10.114799934872899,6.3,36.289997645467196,31.262093859184432,5.86314135224505,846003.5905599899
132.35,225.97694800000002,216.77788640000006,10.136737701574926,6.3,36.2319852410319,31.166315859107456,5.861795071308241,850182.3227670509
132.36666666666667,225.97694800000002,216.77788640000006,10.160917046611132,6.100000000000001,36.217047982403386,31.16481386538927,5.807441804260913,892513.6843258758
132.38333333333333,225.97694800000002,216.77788640000006,10.180422902209342,6.1,36.23327916912081,31.168220858130766,5.805246284063485,895975.027844473
132.4,225.97694800000002,216.77788640000006,10.191340024545607,5.9,36.27565690878563,31.186647174919976,5.739749395687409,938370.9533335795
132.41666666666666,225.97694800000002,216.77788640000006,10.191773714798934,5.899999999999999,36.33526876864416,31.211980099132383,5.7396836321917535,938453.9789432068
132.43333333333334,225.97694800000002,216.77788640000006,10.18374618548771,5.9,36.38201105310912,31.271346129879053,5.740897235345049,936715.5752025035
132.45,225.97694800000002,216.77788640000006,10.17112731495761,5.9,36.4183665043362,31.275001797945247,5.742789190516982,934490.2668347844
132.46666666666667,225.97694800000002,216.77788640000006,10.156463086591328,5.9,36.44592610007091,31.277773011907502,5.74496334139409,931877.0908394443
132.48333333333332,225.97694800000002,216.77788640000006,10.144032544449939,6.1,36.43821759886875,31.258776640554046,5.809295901569081,889597.4337969534
132.5,225.97694800000002,216.77788640000006,10.141156809770955,6.3,36.37782220508775,31.2359120265074,5.861512936011427,850943.3526147968
132.51666666666665,225.97694800000002,216.77788640000006,10.15131051587701,6.299999999999999,36.305314637614835,31.20816390772588,5.860850917196083,852648.1517811241
132.53333333333333,225.97694800000002,216.77788640000006,10.171035878915134,6.3,36.25055859529771,31.18752063335706,5.859510536062787,855971.8721194819
132.55,225.97694800000002,216.77788640000006,10.192901913737902,6.1,36.238346318367114,31.183963706109534,5.803811971915066,898173.6660049309
132.56666666666666,225.97694800000002,216.77788640000006,10.207503451855366,5.9,36.285760756153756,31.261667825111402,5.737283233261055,940946.9775807338
132.58333333333334,225.97694800000002,216.77788640000006,10.209996053094551,5.9,36.351676774611875,31.2321352901583,5.736900156170039,941802.8341266644
132.6,225.97694800000002,216.77788640000006,10.201625657158692,5.800000000000002,36.417846858695974,31.259999098335896,5.702417041795501,961327.8574011393
132.61666666666667,225.97694800000002,216.77788640000006,10.184806298818348,5.799999999999999,36.48105543386968,31.28664778498363,5.705237911752716,958181.7319759842
132.63333333333333,225.97694800000002,216.77788640000006,10.164048806872719,5.9,36.51417866569026,31.301223443209746,5.743841966635543,933386.0973187498
132.65,225.97694800000002,216.77788640000006,10.144480582500952,5.9,36.524492026113805,31.306658604618363,5.746720140729704,929813.776526062
132.66666666666666,225.97694800000002,216.77788640000006,10.130447243413593,6.1,36.50258855093677,31.299192070396558,5.81075601749095,887223.9396639758
132.68333333333334,225.97694800000002,216.77788640000006,10.128020624318323,6.3,36.43129046801957,31.271931160753873,5.862340889340314,848739.0371469118
132.7,225.97694800000002,216.77788640000006,10.137171121860575,6.1,36.378037595018505,31.25188206229525,5.810036905408112,888392.7685542627
132.71666666666667,225.97694800000002,216.77788640000006,10.150205268837084,6.1,36.36353738745136,31.24735964581387,5.808623104723073,890674.7059649236
132.73333333333332,225.97694800000002,216.77788640000006,10.160077376082235,5.9,36.38199336713014,31.256041062179573,5.7444299372109215,932652.5672060701
132.75,225.97694800000002,216.77788640000006,10.162755853574973,5.9,36.4235256939975,31.27396121743504,5.744033603231035,933144.4900310456
132.76666666666665,225.97694800000002,216.77788640000006,10.158822842447792,5.9,36.456553141685625,31.288458418069986,5.744615267394481,932427.6533422241
132.78333333333333,225.97694800000002,216.77788640000006,10.15119267046353,5.9,36.4820791034032,31.299942453419263,5.745738258377037,931035.8150555436
132.8,225.97694800000002,216.77788640000006,10.140466080897433,5.799999999999998,36.51511995334678,31.314421203596222,5.712525997728252,949913.5603954063
132.81666666666666,225.97694800000002,216.77788640000006,10.127373342848344,5.9,36.53864710544007,31.325088206564168,5.749197117123732,926698.6742300898
132.83333333333334,225.97694800000002,216.77788640000006,10.114900844101186,5.9,36.542684067659124,31.327946059521302,5.750979622690988,924431.6610885101
132.85,225.97694800000002,216.77788640000006,10.109916248567245,6.299999999999999,36.48974608493555,31.30801267856316,5.863428642381498,845706.7439547626
132.86666666666667,225.97694800000002,216.77788640000006,10.119461200411578,6.3,36.3978152784502,31.272935300139366,5.8628629106559975,847298.0083233211
132.88333333333333,225.97694800000002,216.77788640000006,10.141732854567682,6.299999999999998,36.32850861675786,31.26596627234927,5.861475890495307,850896.896430536
132.9,225.97694800000002,216.77788640000006,10.167891507613469,6.1,36.306026189038356,31.238127877595147,5.806663332860934,893775.3993502987
132.91666666666666,225.97694800000002,216.77788640000006,10.18760379855335,5.9,36.34567013119074,31.25524183389658,5.740315010656689,937689.5983959688
132.93333333333334,225.97694800000002,216.77788640000006,10.194109554564907,5.800000000000001,36.41906159026525,31.285851271837558,5.703681378647193,959919.512914778
132.95,225.97694800000002,216.77788640000006,10.189106332107022,5.9,36.476506160305,31.310050200458242,5.74008774798717,937972.755208721
132.96666666666667,225.97694800000002,216.77788640000006,10.177520562971823,5.799999999999999,36.52211620928605,31.32949611950108,5.7064503309087,956821.8744571855
132.98333333333332,225.97694800000002,216.77788640000006,10.16131916282094,5.8,36.569399801593825,31.349591521606122,5.709125568682002,953800.0743094254
133.0,225.97694800000002,216.77788640000006,10.14343618769812,5.9,36.59064538807761,31.35927088496735,5.746872416208928,929627.1669238381
133.01666666666668,225.97694800000002,216.77788640000006,10.127943768677845,5.9,36.592460576172165,31.36118072949519,5.749115120600684,926805.5670328424
133.03333333333333,225.97694800000002,216.77788640000006,10.12165092585982,6.1,36.565246176658086,31.35283693239885,5.811686186425793,885690.6831665635
133.05,225.97694800000002,216.77788640000006,10.126578348052142,6.1,36.51914957130393,31.33695135412312,5.811166616789629,886548.705737544
133.06666666666666,225.97694800000002,216.77788640000006,10.135384694241958,5.9,36.51273645014841,31.33691515993311,5.7480417394875065,928155.4782945854
133.08333333333334,225.97694800000002,216.77788640000006,10.141259132625533,5.9,36.535524108028646,31.348542668807923,5.747189394523549,929227.1105925342
133.1,225.97694800000002,216.77788640000006,10.142916418025663,5.8999999999999995,36.55511840200916,31.35888622020563,5.746948148443723,929530.3506131538
133.11666666666667,225.97694800000002,216.77788640000006,10.14071282115462,5.799999999999999,36.585479734806555,31.373523937576646,5.712486050267714,949963.5105838787
133.13333333333333,225.97694800000002,216.77788640000006,10.133943056858255,5.8,36.62259215733396,31.390839637232013,5.713579641420706,948707.2137644473
133.15,225.97694800000002,216.77788640000006,10.123729667452253,5.800000000000002,36.65148258321442,31.404867343865867,5.715219644778155,946812.449520281
133.16666666666666,225.97694800000002,216.77788640000006,10.112037917825136,5.799999999999999,36.66130583000381,30.4,5.717082340911395,945705.5174652797
133.18333333333334,225.97694800000002,216.77788640000006,10.100117832078272,5.8,36.64795838317125,31.40846399953067,5.718965101681446,942437.8250446934
133.2,225.97694800000002,216.77788640000006,10.090055890560185,5.9,36.61834073445656,31.399149932730346,5.754470584660602,919931.0290833546
133.21666666666667,225.97694800000002,216.77788640000006,10.084117499876877,5.9,36.58821443348934,31.389628431750097,5.755293056541925,918854.7385304617
133.23333333333332,225.97694800000002,216.77788640000006,10.084785220001297,6.1,36.54208458418094,31.37372183950338,5.815452020027284,879268.3073143249
133.25,225.97694800000002,216.77788640000006,10.091655964837175,5.8999999999999995,36.51295137107311,31.36459010792469,5.754248181197817,920214.6163826286
133.26666666666668,225.97694800000002,216.77788640000006,10.099323132330952,5.9,36.520429367507944,31.370062594810925,5.753177826199535,921603.9895882526
133.28333333333333,225.97694800000002,216.77788640000006,10.103586545795137,5.800000000000001,36.54434821068894,31.382087231609006,5.71841893444294,943073.5987670152
133.3,225.97694800000002,216.77788640000006,10.103235189574395,5.8,36.57911730615241,31.39842773561314,5.718474321647754,943010.5883890294
133.31666666666666,225.97694800000002,0.0,10.156435952215014,10.156435952215014,36.594562423814956,36.594562423814956,0.0,144000.0
133.33333333333334,225.97694800000002,216.77788640000006,10.28716872583514,5.8,36.634490708571356,31.425434173179255,5.687611424929471,977468.273564804
133.35,225.97694800000002,216.77788640000006,10.400984266928539,5.8,36.70778514782264,30.4,5.666798579005162,1000626.1171588327
133.36666666666667,225.97694800000002,216.77788640000006,10.450637793753874,5.8,36.75713145702342,30.4,5.657349466917367,1010348.1063390182
133.38333333333333,225.97694800000002,216.77788640000006,10.459460562878256,5.799999999999999,36.76960490230407,30.4,5.655648239756586,1012110.2843711382
133.4,225.97694800000002,216.77788640000006,10.444823229771805,5.9,36.73762102762576,30.4,5.6977348511727515,987247.9288124853
133.41666666666666,225.97694800000002,216.77788640000006,10.419359782224543,5.8999999999999995,36.68547998098192,31.458019190574184,5.702257951042695,980869.86696262
133.43333333333334,225.97694800000002,216.77788640000006,10.389893210263885,5.9,36.65364335231387,31.447801585726097,5.707412752577328,975307.4588209832
133.45,225.97694800000002,216.77788640000006,10.358280379304668,5.8,36.65825179534528,31.452079520763448,5.674749689547662,991014.4567379793
133.46666666666667,225.97694800000002,216.77788640000006,10.324636023221823,5.8,36.672388589958636,30.4,5.680895191139968,986090.8536137715
133.48333333333332,225.97694800000002,216.77788640000006,10.290446057239352,5.8,36.668824217226884,30.4,5.687029426152061,979606.8106030374
133.5,225.97694800000002,216.77788640000006,10.257741818705544,5.8,36.64354962922691,31.45354827752731,5.692789197250004,971900.3684641605
133.51666666666665,225.97694800000002,216.77788640000006,10.225004044840972,5.6,36.644821366189376,31.456486690449218,5.619931113338005,1009706.2621763939
133.53333333333333,225.97694800000002,216.77788640000006,10.189107662789054,5.6,36.67151931461439,30.4,5.626999841407699,1004288.0803082243
133.55,225.97694800000002,216.77788640000006,10.150979085137623,5.6,36.66629579161032,30.4,5.6343861279164855,996887.0095645606
133.56666666666666,225.97694800000002,216.77788640000006,10.116177037229422,5.8,36.61321655708754,31.451201851342383,5.716424710868077,945409.5118165725
133.58333333333334,225.97694800000002,216.77788640000006,10.091407678813276,5.9,36.537700336889024,31.423586390450513,5.75428271260233,920171.0950148586
133.6,225.97694800000002,216.77788640000006,10.078642904603766,5.9,36.48137534102418,31.403597433511486,5.7560471684107295,917858.7041599803
133.61666666666667,225.97694800000002,216.77788640000006,10.074893175517202,5.900000000000002,36.45055439588808,31.393748858206642,5.756561398618975,917179.3469231377
133.63333333333333,225.97694800000002,216.77788640000006,10.076795503793608,5.9,36.4379969960457,31.39116737932992,5.756300749666978,917522.33064991
133.65,225.97694800000002,216.77788640000006,10.080729932116325,5.799999999999999,36.452188328839604,31.39923113865021,5.721991769005934,938844.9036462787
133.66666666666666,225.97694800000002,216.77788640000006,10.083327701154234,5.800000000000001,36.48487132410782,31.414649815346312,5.721588810439544,939326.1515296111
133.68333333333334,225.97694800000002,216.77788640000006,10.08395141732008,5.799999999999999,36.51781669101126,31.430157287153783,5.721491939530365,939443.1763971613
133.7,225.97694800000002,216.77788640000006,10.080775818281795,5.6,36.577656358670914,31.456347389894532,5.647641891204819,981724.9322506649
133.71666666666667,225.97694800000002,216.77788640000006,10.07069198265863,5.6,36.655012405175576,31.489458035492852,5.649507915874158,979792.9982582497
133.73333333333332,225.97694800000002,216.77788640000006,10.054814175402557,5.599999999999999,36.70495037663432,30.37266276252516,5.652426189173827,978952.0602013294
133.75,225.97694800000002,216.77788640000006,10.03899760880734,5.8000000000000025,36.68204611625005,30.4,5.72835361876093,933114.990319329
133.76666666666665,225.97694800000002,216.77788640000006,10.0303046739466,5.9,36.59924445845579,31.474480780965777,5.762531066955442,909157.1385267292
133.78333333333333,225.97694800000002,216.77788640000006,10.031065893705328,5.9,36.52664623433619,31.448025687720097,5.762431428172621,909289.6401376601
133.8,225.97694800000002,216.77788640000006,10.03863449802454,5.9,36.48592622283318,31.434230045125275,5.761436405238893,910647.1898331558
133.81666666666666,225.97694800000002,216.77788640000006,10.048639535101985,5.799999999999999,36.48164810469843,31.434907976681153,5.726902612630452,932938.7859196323
133.83333333333334,225.97694800000002,216.77788640000006,10.057239141636623,5.800000000000002,36.502753147334836,31.445670618692766,5.725598841673241,934520.695460086
133.85,225.97694800000002,216.77788640000006,10.060870752762266,5.6,36.55681869845179,31.469510999272998,5.651315906782989,977903.8163710278
133.86666666666667,225.97694800000002,216.77788640000006,10.056549342627406,5.6,36.632448411885285,31.50188278857039,5.652108466578366,977080.1989331194
133.88333333333333,225.97694800000002,216.77788640000006,10.045525293208284,5.6,36.683506750015276,30.4,5.654122008862318,977112.7285835055
133.9,225.97694800000002,216.77788640000006,10.031125098190053,5.599999999999999,36.69114593212546,30.398086415738803,5.656734097855051,974421.8361948266
133.91666666666666,225.97694800000002,216.77788640000006,10.018169888904069,5.799999999999999,36.64449660957527,31.513723485341814,5.731448592545312,927362.2473658955
133.93333333333334,225.97694800000002,216.77788640000006,10.011694628602019,5.8,36.58707542010298,31.493302498293293,5.732399719115171,926174.7722679178
133.95,225.97694800000002,216.77788640000006,10.013072274223038,5.899999999999999,36.544173551964064,31.478637078340263,5.764765122369414,906063.209679666
133.96666666666667,225.97694800000002,216.77788640000006,10.021599410479334,5.9,36.511515459618956,31.46802570539129,5.76366481098742,907589.820470314
133.98333333333332,225.97694800000002,216.77788640000006,10.035175203869183,5.9,36.498275038382594,31.46511816790546,5.761892168027722,910026.1748040636
134.0,225.97694800000002,216.77788640000006,10.049841187219789,5.800000000000001,36.51296040818287,31.47328316304254,5.726720978208868,933161.3574527198
134.01666666666668,225.97694800000002,216.77788640000006,10.062068904073996,5.799999999999999,36.54720516525136,31.48920090466376,5.7248626546516554,935411.826578645
134.03333333333333,225.97694800000002,216.77788640000006,10.068653198249487,5.6,36.610480910156575,31.519490927448327,5.649884000968731,979399.2323498302
134.05,225.97694800000002,216.77788640000006,10.066875850967207,5.6,36.67923635008286,30.427888406321635,5.650211537494837,981262.2566163745
134.06666666666666,225.97694800000002,216.77788640000006,10.05808693016623,5.6,36.702286129009295,30.440670859489643,5.651826676559458,979578.7868756885
134.08333333333334,225.97694800000002,216.77788640000006,10.045690081978249,5.6,36.68327109630332,30.441869577888802,5.654092000113006,977204.5769366147
134.1,225.97694800000002,216.77788640000006,10.031904390739895,5.6,36.651157313177926,31.556464212954097,5.656593270358142,972368.3011563076
134.11666666666667,225.97694800000002,216.77788640000006,10.02078842282802,5.799999999999999,36.608319760776595,31.544745001348502,5.731062466336197,927839.3074331422
134.13333333333333,225.97694800000002,216.77788640000006,10.018192796826373,5.9,36.55479974525361,31.52879360497516,5.764105610472258,906981.4657240126
134.15,225.97694800000002,216.77788640000006,10.025656847451708,5.9,36.5170435602602,31.51908514941364,5.763137693696489,908318.0574766066
134.16666666666666,225.97694800000002,216.77788640000006,10.04003052449723,5.9,36.502894274293645,31.51871721773812,5.761252013279336,910899.1559712475
134.18333333333334,225.97694800000002,216.77788640000006,10.056637816901679,5.800000000000001,36.51981939278519,31.53064576124236,5.725690298911597,934411.0963834983
134.2,225.97694800000002,216.77788640000006,10.068809686984784,5.6000000000000005,36.58645989925893,31.562210969840613,5.649855152189778,979427.8618266913
134.21666666666667,225.97694800000002,216.77788640000006,10.071877367868908,5.6,36.66169214172278,30.48742093452533,5.649289066159877,982220.8818420534
134.23333333333332,225.97694800000002,216.77788640000006,10.067262565553174,5.6,36.693390826379066,30.502544137687124,5.650140305276423,981337.2429712072
134.25,225.97694800000002,216.77788640000006,10.058444056963786,5.599999999999999,36.684334229851395,30.50649246481283,5.651761198095187,979646.1658853248
134.26666666666668,225.97694800000002,216.77788640000006,10.046115668882244,5.499564480598974,36.6633942374216,30.50719167206892,5.6093729632523,1000168.6922458173
134.28333333333333,225.97694800000002,216.77788640000006,10.031571405549617,5.6,36.63554513594201,31.607688808728447,5.656653455323357,972303.8219305619
134.3,225.97694800000002,216.77788640000006,10.020807018737418,5.8,36.58800681094095,31.594158215945527,5.731059718599138,927841.5407574382
134.31666666666666,225.97694800000002,216.77788640000006,10.020167960461201,5.8999999999999995,36.53497460326907,31.578470275647256,5.763850229712757,907334.4641158006
134.33333333333334,225.97694800000002,216.77788640000006,10.03046268311003,5.8999999999999995,36.50131047444437,31.5704238516386,5.762510392252455,909179.8499111477
134.35,225.97694800000002,216.77788640000006,10.0467297676281,5.8,36.507483761669306,31.57809034269012,5.727190920759212,932589.4929059881
134.36666666666667,225.97694800000002,216.77788640000006,10.060818585157065,5.6,36.56976730128898,31.607867553857268,5.651325483879565,977894.5684097272
134.38333333333333,225.97694800000002,216.77788640000006,10.067064451244617,5.6,36.658604413911334,31.64806402227901,5.650176799946417,979097.2346153036
134.4,225.97694800000002,216.77788640000006,10.064883883685763,5.518308267471237,36.73805453833207,30.57902372160326,5.610077656882458,1000076.5862402626
134.41666666666666,225.97694800000002,216.77788640000006,10.055785581017147,5.509221817124585,36.786018480524795,30.598517872907397,5.6093729632523,1000175.7808423571
134.43333333333334,225.97694800000002,216.77788640000006,10.042035966278883,5.495490113528203,36.793537744784665,30.606977802628244,5.6093729632523,1000176.2155427085
134.45,225.97694800000002,216.77788640000006,10.025705234383578,5.47918062688857,36.775919030875365,30.608598220306174,5.6093729632523,1000175.1969830709
134.46666666666667,225.97694800000002,216.77788640000006,10.010139956958993,5.6,36.72425432481772,30.60095268124111,5.66050338692324,970423.1417050427
134.48333333333332,225.97694800000002,216.77788640000006,10.00145939822529,5.8,36.62149010943476,30.579376011889266,5.7338922771708605,926507.1223268374
134.5,225.97694800000002,216.77788640000006,10.003555449865427,5.800000000000002,36.513801215314615,31.62766481710785,5.733587708570699,924683.5636831057
134.51666666666665,225.97694800000002,216.77788640000006,10.01440118483579,5.8,36.45339714344466,31.609140656915173,5.732002808226421,926661.8786484695
134.53333333333333,225.97694800000002,216.77788640000006,10.027427383271132,5.6,36.465350778662184,31.619080186693026,5.657401493054269,971503.0508864862
134.55,225.97694800000002,216.77788640000006,10.034612776096791,5.488076571383513,36.542075374716894,31.65446663497248,5.6093729632523,997961.6800399187
134.56666666666666,225.97694800000002,216.77788640000006,10.033068656244504,5.486534456400732,36.62469530407551,30.612411267527087,5.6093729632523,1000166.4553547866
134.58333333333334,225.97694800000002,216.77788640000006,10.02533311953644,5.478808963692291,36.67256925557996,30.631857192277685,5.6093729632523,1000169.2225976423
134.6,225.97694800000002,216.77788640000006,10.014087927678707,5.4675784488086885,36.68655706877838,30.64208354689453,5.6093729632523,1000170.0311579673
134.61666666666667,225.97694800000002,216.77788640000006,10.001493521940253,5.4966730234406045,36.673652038784006,30.64500272319758,5.6093729632523,993133.4151880663
134.63333333333333,225.97694800000002,216.77788640000006,9.988744902420574,5.442270824517378,36.6495897684269,30.644896722485875,5.6093729632523,1000167.8943036501
134.65,225.97694800000002,216.77788640000006,9.97807066938858,5.6,36.60085047869604,30.638095134166292,5.666175741377888,964324.6440925936
134.66666666666666,225.97694800000002,216.77788640000006,9.9752908436225,5.800000000000002,36.515613405551676,31.68068811362043,5.737646612645081,919533.4544513078
134.68333333333334,225.97694800000002,216.77788640000006,9.984011940346184,5.799999999999999,36.44876258143989,31.659708251313592,5.7364052822712495,921116.562577681
134.7,225.97694800000002,216.77788640000006,10.001577375788736,5.8,36.429744566995,31.657487001603492,5.733875150253549,924317.5744547814
134.71666666666667,225.97694800000002,216.77788640000006,10.021046262941397,5.6,36.471484930365534,31.67908749911534,5.658549983703973,970286.3274871828
134.73333333333332,225.97694800000002,216.77788640000006,10.034189999531117,5.487654320220921,36.5702411213686,30.66195992142047,5.6093729632523,1000163.3079319859
134.75,225.97694800000002,216.77788640000006,10.038077784918391,5.491537089828535,36.64723964251713,30.68923984782907,5.6093729632523,1000167.7584600986
134.76666666666665,225.97694800000002,216.77788640000006,10.035386117267532,5.488848898154254,36.673774086126016,30.702838961783574,5.6093729632523,1000169.2922419386
134.78333333333333,225.97694800000002,216.77788640000006,10.028952077515948,5.482423233362575,36.67758666420438,30.71029016659918,5.6093729632523,1000169.5126256623
134.8,225.97694800000002,216.77788640000006,10.021029325736302,5.516183618872273,36.66175369480065,30.712434307960216,5.611220754326807,992882.2663094847
134.81666666666666,225.97694800000002,216.77788640000006,10.012869218930092,5.466361320081997,36.63939585062971,30.71281931946303,5.6093729632523,1000167.3050705002
134.83333333333334,225.97694800000002,216.77788640000006,10.004186965647104,5.457690364445816,36.618886813273264,30.713698252320214,5.6093729632523,1000166.1196182297
134.85,225.97694800000002,216.77788640000006,9.999859213953153,5.8,36.54764079419021,31.750735021273634,5.734124417683642,924010.7851934913
134.86666666666667,225.97694800000002,216.77788640000006,10.006845855856273,5.799999999999999,36.475889393587735,31.727929654365248,5.7331084593199675,925282.3088617717
134.88333333333333,225.97694800000002,216.77788640000006,10.024070107100535,5.799999999999999,36.465893266025404,31.729262773701805,5.730577334317974,928431.8141937705
134.9,225.97694800000002,216.77788640000006,10.044051836251569,5.600000000000001,36.51614108946983,31.754117463788216,5.654390228342281,974681.603129195
134.91666666666666,225.97694800000002,216.77788640000006,10.058516454394246,5.511949139380792,36.607116164755745,30.74265407190429,5.6093729632523,1000165.4392695164
134.93333333333334,225.97694800000002,216.77788640000006,10.064773871896081,5.518198383955516,36.677105630048054,30.76792375889685,5.610061413039138,1000075.2853437768
134.95,225.97694800000002,216.77788640000006,10.065906842858068,5.561003276714688,36.7049357932209,30.781820552574015,5.617858292516681,991986.4281030743
134.96666666666667,225.97694800000002,216.77788640000006,10.06519948413743,5.560296812615013,36.70514001213074,30.788286415592175,5.617753528565822,992000.602329558
134.98333333333332,225.97694800000002,216.77788640000006,10.064046742359576,5.559145549565928,36.692636862124644,30.791338191468682,5.617582814224452,992022.958572298
135.0,225.97694800000002,216.77788640000006,10.06224176842212,5.515669595647963,36.67868132982359,30.79400324849481,5.609687630265512,1000126.5176526358
135.01666666666668,225.97694800000002,216.77788640000006,10.059207849423991,5.512639622261336,36.66534206701803,30.796836452267893,5.6093729632523,1000168.8048375206
135.03333333333333,225.97694800000002,216.77788640000006,10.059230513949233,5.8,36.6082682320748,30.787022865659566,5.7252956428093515,937093.0940737651
135.05,225.97694800000002,216.77788640000006,10.068203411372707,5.8,36.53426434203141,31.806773344596408,5.723923521633659,936540.5019704073
135.06666666666666,225.97694800000002,216.77788640000006,10.085265285285823,5.8,36.50744115899695,31.80083201242848,5.721287736306503,939685.0997573676
135.08333333333334,225.97694800000002,216.77788640000006,10.103788423017615,5.599999999999999,36.55180279399865,31.822595342026375,5.643347107156426,986152.1800831812
135.1,225.97694800000002,216.77788640000006,10.116843722014645,5.570200465481439,36.63553707899341,30.816449806196047,5.6177606226389445,999020.9849914896
135.11666666666667,225.97694800000002,216.77788640000006,10.123757645778676,5.618779435396748,36.691021128573965,30.83683682203904,5.626441288138843,990827.130728318
135.13333333333333,225.97694800000002,216.77788640000006,10.127904621414086,5.622921064884939,36.7114248995183,30.847815489344992,5.627057709949521,990745.2444480094
135.15,225.97694800000002,216.77788640000006,10.132182246966043,5.7126536591234816,36.701975464798025,30.850810243703194,5.643478177872006,974197.4962662052
135.16666666666666,225.97694800000002,216.77788640000006,10.137648532202041,5.632652386295974,36.6847037594256,30.851715184736868,5.62850668656596,990548.5150420497
135.18333333333334,225.97694800000002,216.77788640000006,10.14225858393926,5.595582240214207,36.679328535109484,30.855808544030072,5.621527369034455,998509.9376172078
135.2,225.97694800000002,216.77788640000006,10.144802147979533,5.600000000000002,36.67346739724251,30.859763861762392,5.635570594105687,996285.4152139599
135.21666666666667,225.97694800000002,216.77788640000006,10.145865688737128,5.6,36.663629107370184,30.8626672282223,5.635366896070744,996490.9511334328
135.23333333333332,225.97694800000002,216.77788640000006,10.145999748384291,5.6000000000000005,36.652274565374995,30.86516285283368,5.635341217342423,996516.2707052769
135.25,225.97694800000002,216.77788640000006,10.145722191122871,5.6,36.640449797804735,30.86753926662122,5.635394391410727,996461.794369734
135.26666666666668,225.97694800000002,216.77788640000006,10.145067680879137,5.598387680007303,36.629296749977264,30.870098063607433,5.621944062626013,998450.273637454
135.28333333333333,225.97694800000002,216.77788640000006,10.144282757882543,5.597603776368581,36.619249251514745,30.872958509567347,5.621827621732004,998465.5564031996
135.3,225.97694800000002,216.77788640000006,10.144324843019,5.639320097134723,36.60444937516439,30.874548240426684,5.629499992871443,990410.1306102066
135.31666666666666,225.97694800000002,216.77788640000006,10.1460476180031,5.641040657803417,36.586639023924576,30.875341699808867,5.629756374831083,990374.5878313622
135.33333333333334,225.97694800000002,216.77788640000006,10.148833735289097,5.602148860899247,36.577735664645196,30.87851441796066,5.622502825409279,998371.1785605255
135.35,225.97694800000002,216.77788640000006,10.151367480204021,5.60467927763911,36.575685744471684,30.883516848859337,5.6228788153771365,998319.8511136312
135.36666666666667,225.97694800000002,216.77788640000006,10.153426156917783,5.606735280308754,36.57401290397455,30.88862030273912,5.6231843566352815,998278.1454566347
135.38333333333333,225.97694800000002,216.77788640000006,10.158182061828805,5.799999999999998,36.54605083051347,30.886713896818144,5.709640226081888,955413.8319135435
135.4,225.97694800000002,216.77788640000006,10.169260949306256,5.799999999999999,36.500792595717094,30.88020859795321,5.707817803003549,957477.8967255582
135.41666666666666,225.97694800000002,216.77788640000006,10.183029213426115,5.6,36.496405117245445,30.88460289213849,5.628185893271687,1003701.1285278018
135.43333333333334,225.97694800000002,216.77788640000006,10.193316392766505,5.646573582548042,36.515878458628286,30.89535444169996,5.629112237756415,997468.4135723277
135.45,225.97694800000002,216.77788640000006,10.2001024634778,5.653350811959475,36.527150593037085,30.903917288329787,5.630122108752029,997331.8611830109
135.46666666666667,225.97694800000002,216.77788640000006,10.206133576525696,5.701049123041054,36.53101384987266,30.91050635708307,5.638715081662062,989167.3501547341
135.48333333333332,225.97694800000002,216.77788640000006,10.212901150408662,5.7078079448190895,36.529604657533575,30.915697177610426,5.639726162519096,989031.6227623287
135.5,225.97694800000002,216.77788640000006,10.220730632617872,5.7156273638164015,36.529397496098156,30.92120350942524,5.640896424416142,988874.6699299216
135.51666666666665,225.97694800000002,216.77788640000006,10.229341760599228,5.724227351484823,36.530181347344126,30.9269783553732,5.642184148504081,988702.0970492613
135.53333333333333,225.97694800000002,216.77788640000006,10.238004928328806,5.69120392968392,36.53755075809759,30.934502199005866,5.635770243913828,996565.9976023937
135.55,225.97694800000002,216.77788640000006,10.24477232896525,5.616723783722863,36.56102578785356,30.946304272781017,5.621813795583981,1012148.8625017271
135.56666666666666,225.97694800000002,216.77788640000006,10.25070479003591,5.8,36.566207055581074,30.953237912307458,5.694014433067744,972767.4607372937
135.58333333333334,225.97694800000002,216.77788640000006,10.259644060290222,5.8,36.549742595099794,30.954440157145605,5.69245712727172,974454.2583350235
135.6,225.97694800000002,216.77788640000006,10.269606799385638,5.64152534173399,36.5629226316127,30.963504306432124,5.625500458137942,1011638.0613927224
135.61666666666667,225.97694800000002,216.77788640000006,10.277104644221692,5.730252735015119,36.5854419802393,30.97503827210992,5.641610444937682,995777.8510204738
135.63333333333333,225.97694800000002,216.77788640000006,10.284150029971503,5.7789649157418665,36.588607457374714,30.981442678355588,5.650396163727777,987606.5118573792
135.65,225.97694800000002,216.77788640000006,10.293045296114839,5.787848706385287,36.58727535071608,30.98665670723291,5.651731545528958,987428.0310491928
135.66666666666666,225.97694800000002,216.77788640000006,10.303670503483426,5.798460197803563,36.58761831171984,30.992319602987124,5.653327579034692,987214.9351778933
135.68333333333334,225.97694800000002,216.77788640000006,10.315476802561511,5.810251256854061,36.589224101487744,30.998316013428344,5.655102240674244,986978.2016230718
135.7,225.97694800000002,216.77788640000006,10.328139660016275,5.822897780234235,36.59179540294557,31.004563141277572,5.657007079621631,986724.3172146573
135.71666666666667,225.97694800000002,216.77788640000006,10.340903578874956,5.793968616839191,36.60087150773323,31.012536883182356,5.651169793798352,994487.6870452061
135.73333333333332,225.97694800000002,216.77788640000006,10.351751616732281,5.723561294027101,36.62593765865648,31.024719782458504,5.6377344832534915,1009951.0569517268
135.75,225.97694800000002,216.77788640000006,10.3591269569314,5.730926859569532,36.657698570266454,31.03866443166721,5.638835901424719,1009801.045379752
135.76666666666665,225.97694800000002,216.77788640000006,10.36367150573698,5.735465385391114,36.68465112142446,31.05133647611235,5.639514821111707,1009709.0333819236
135.78333333333333,225.97694800000002,216.77788640000006,10.367793836744122,5.820823874900879,36.696754706975895,31.06009073006574,5.6552100620073995,993948.8755662334
135.8,225.97694800000002,216.77788640000006,10.37440821362471,5.869106657470308,36.692191193709206,31.06445593480505,5.663979670368232,985801.6994976859
135.81666666666666,225.97694800000002,216.77788640000006,10.384626559261752,5.879311820058231,36.68504355086103,31.068142849559482,5.6655222162746055,985596.2005371191
135.83333333333334,225.97694800000002,216.77788640000006,10.397622613023785,5.892291107040186,36.680944158374565,31.072632691867646,5.6674854738029925,985335.1044592552
135.85,225.97694800000002,216.77788640000006,10.412428779508195,5.9070781721181245,36.67910212919673,31.077722505105854,5.669724080248928,985037.7735434208
135.86666666666667,225.97694800000002,216.77788640000006,10.42962314399662,6.009718117993954,36.66716058589335,31.080153555029938,5.688401448148348,968338.4789179713
135.88333333333333,225.97694800000002,216.77788640000006,10.449359357728843,5.943961102659988,36.65974496995889,31.08378126884919,5.675316618331179,984295.1462908833
135.9,225.97694800000002,216.77788640000006,10.467959163005865,5.839614801140428,36.68277670159818,31.095405711919145,5.655146310539078,1007560.7778189679
135.91666666666666,225.97694800000002,216.77788640000006,10.48158700277732,5.8,36.72521851778343,31.11211458006185,5.651352965947804,1017001.7353566483
135.93333333333334,225.97694800000002,216.77788640000006,10.48963386015915,5.799999999999999,36.768338218887386,31.128984489907907,5.64978079145363,1018569.4076276557
135.95,225.97694800000002,216.77788640000006,10.493470653062648,5.8,36.80610178664388,31.14444072662317,5.649029299483324,1019318.4377577435
135.96666666666667,225.97694800000002,216.77788640000006,10.495381085609512,5.8670003955814,36.82983790963657,31.15621522777988,5.659273069998732,1007004.1421057597
135.98333333333332,225.97694800000002,216.77788640000006,10.498945256879857,5.951804510976306,36.83149041362077,31.162210654099464,5.675010988365134,991300.0521418857
136.0,225.97694800000002,216.77788640000006,10.506624691569646,5.959473913062508,36.82459680308199,31.165973178478957,5.676175336730571,991144.0145425323
136.01666666666665,225.97694800000002,216.77788640000006,10.517847232828556,5.970681860251073,36.82101788558009,31.1706031298572,5.677877885808149,990916.3419213251
136.03333333333333,225.97694800000002,216.77788640000006,10.530987895749968,5.983805411689766,36.81973195814256,31.166419708451812,5.6798729140376185,990649.8992840433
136.05,225.97694800000002,216.77788640000006,10.545019444960182,5.997818689182519,36.81982224169186,31.162602122619642,5.682004972917273,990365.4471827436
136.06666666666666,225.97694800000002,216.77788640000006,10.55957591481509,6.012356210100215,36.82057824080329,31.158957564211555,5.684218733655419,990070.3587957864
136.08333333333334,225.97694800000002,216.77788640000006,10.573340589814919,5.944856573673171,36.83275289528101,31.15830432598736,5.671043128561966,1005396.9834464231
136.1,225.97694800000002,216.77788640000006,10.583552951701655,5.876625391360056,36.86380433604847,31.162588036591586,5.657927490721855,1020316.3367291042
136.11666666666667,225.97694800000002,216.77788640000006,10.588774503635452,5.881839939252646,36.89870131092446,31.167877970409215,5.658713626754141,1020208.9160745895
136.13333333333333,225.97694800000002,216.77788640000006,10.59118459810357,5.962676929938958,36.91594963084593,31.16854703057479,5.67374505933904,1005033.7572691316
136.15,225.97694800000002,216.77788640000006,10.5949928015529,6.047726969868417,36.908801939176264,31.1628538152658,5.689613228871213,989357.24296594
136.16666666666666,225.97694800000002,216.77788640000006,10.602532881634056,6.055257231004761,36.892910133954494,31.154871310812005,5.690763206221429,989203.3936011166
136.18333333333334,225.97694800000002,216.77788640000006,10.613171284651719,6.0658817802655935,36.88008651224496,31.14768874015109,5.692386631592907,988986.8650225195
