Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
136.2,225.97694800000002,216.77788640000006,10.625629638498626,6.078323910235099,36.8694028576963,31.141060203270122,5.6942891323145055,988733.5218209896
136.21666666666667,225.97694800000002,216.77788640000006,10.639708571282972,6.134064716750499,36.85446415481479,31.13331840867535,5.70434377178456,980481.0829393145
136.23333333333335,225.97694800000002,216.77788640000006,10.655194809922866,6.107850579984472,36.84214965567773,31.126261568745505,5.698809833490538,988132.0994636577
136.25,225.97694800000002,216.77788640000006,10.670931053918409,6.123566330961335,36.83665233066453,31.12099511706136,5.701219360130813,987812.4529284717
136.26666666666665,225.97694800000002,216.77788640000006,10.685217768661554,6.056585447016449,36.84241125399858,31.118680492417305,5.6880324311501695,1003089.2016969325
136.28333333333333,225.97694800000002,216.77788640000006,10.695547690985741,5.98846916253234,36.867154037342665,31.12134229953681,5.674843980254018,1017968.2730805556
136.3,225.97694800000002,216.77788640000006,10.700634210993346,5.993548825717257,36.89602158047393,31.125091394893484,5.675615040388154,1017863.2412116244
136.31666666666666,225.97694800000002,216.77788640000006,10.702741972415016,6.074086430784595,36.90762273972138,31.1243189849947,5.690704181553381,1002731.2149131151
136.33333333333334,225.97694800000002,216.77788640000006,10.706088204752884,6.158677696623059,36.89525878884011,31.117260214126496,5.706611050432887,987102.2705502072
136.35,225.97694800000002,216.77788640000006,10.713044044519805,6.165624477687588,36.87458885357149,31.10801430589139,5.707679180664736,986959.872268604
136.36666666666667,225.97694800000002,216.77788640000006,10.723037560637966,6.175604979025245,36.85741391103769,31.09968578502953,5.7092145747013605,986755.9979482407
136.38333333333333,225.97694800000002,216.77788640000006,10.734803236369178,6.1873553319572,36.84278812596424,31.092028381909827,5.711023454748688,986516.2735537705
136.4,225.97694800000002,216.77788640000006,10.747587281973505,6.200122728390989,36.83004147522684,31.084857651016605,5.712990389900403,986255.9568961805
136.41666666666666,225.97694800000002,216.77788640000006,10.760939511189099,6.213457568337792,36.818696567211546,31.078053348930688,5.71504640228988,985984.1566153781
136.43333333333334,225.97694800000002,216.77788640000006,10.773498011673485,6.14474867537357,36.819619204719764,31.074480276208888,5.701521001349056,1001264.9858991208
136.45,225.97694800000002,216.77788640000006,10.782484863988275,6.075289138167506,36.840310138722366,31.076114475918693,5.688055817407511,1016142.4382171356
136.46666666666667,225.97694800000002,216.77788640000006,10.786451962701886,6.079250888816377,36.86575076409661,31.078996018381453,5.6886603802174465,1016060.6341430212
136.48333333333335,225.97694800000002,216.77788640000006,10.78650948647285,6.079308335039181,36.88526140937064,31.080323140236917,5.68866914758958,1016060.5546656311
136.5,225.97694800000002,216.77788640000006,10.785264567476963,6.156499632984901,36.88945785519787,31.077617225116047,5.703324383579116,1001025.9610016483
136.51666666666665,225.97694800000002,216.77788640000006,10.7862420066438,6.2387271107358675,36.871149279138606,31.068990763550072,5.718947201138642,985473.2924365243
136.53333333333333,225.97694800000002,216.77788640000006,10.791401874040835,6.243880258049255,36.84563537655237,31.058461649828196,5.7197434288058595,985367.0073142308
136.55,225.97694800000002,216.77788640000006,10.79993113196094,6.252398407631304,36.824457462443725,31.049074454792496,5.72106014945015,985192.5227574361
136.56666666666666,225.97694800000002,216.77788640000006,10.810417631384164,6.262871255353506,36.80648343475045,31.040523555412953,5.722679975704766,984978.4487941563
136.58333333333334,225.97694800000002,216.77788640000006,10.822022200045973,6.274460704490675,36.79090615018552,31.03260499276964,5.7244737297655375,984741.7796083672
136.6,225.97694800000002,216.77788640000006,10.833157212237152,6.20432878835602,36.78835193568935,31.02812306321776,5.710678078141181,1000030.5625027615
136.61666666666667,225.97694800000002,216.77788640000006,10.841963100379884,6.213123002690807,36.795323229441664,31.026160848660282,5.7120325465086355,999848.9787698203
136.63333333333333,225.97694800000002,216.77788640000006,10.847364434071737,6.140081242266557,36.81047806840967,31.02636140727594,5.697961615849565,1014778.4759189272
136.65,225.97694800000002,216.77788640000006,10.84876300533497,6.141477928040505,36.831530803967254,31.028117002091726,5.698175584816236,1014750.3204655081
136.66666666666666,225.97694800000002,216.77788640000006,10.847903993784438,6.219056017511485,36.836689552482476,31.02567968320971,5.712946753961966,999728.5858943743
136.68333333333334,225.97694800000002,216.77788640000006,10.847596289615089,6.2187486938204515,36.83016225045524,31.020155745417522,5.712899389778124,999734.5688958118
136.7,225.97694800000002,216.77788640000006,10.848464078724126,6.219615366052301,36.824298120422256,31.01481079631808,5.713032960480023,999716.2933895193
136.71666666666667,225.97694800000002,216.77788640000006,10.851077953217263,6.303478615133323,36.807660002231145,31.006610632880598,5.728970621865179,984152.3317273502
136.73333333333335,225.97694800000002,216.77788640000006,10.85668767657527,6.309081032254136,36.78316808223646,30.996333100623776,5.729839757445053,984036.9100919217
136.75,225.97694800000002,216.77788640000006,10.864950393036837,6.317332987114407,36.762575794115804,30.987081816705775,5.731120481079259,983867.7883770455
136.76666666666665,225.97694800000002,216.77788640000006,10.874738049299351,6.327107895583947,36.74489850251323,30.97859844918546,5.732638418935084,983667.828325455
136.78333333333333,225.97694800000002,216.77788640000006,10.884288685340637,6.25539247656116,36.74063368263776,30.973667498830547,5.7185530931912725,998970.9211299199
136.8,225.97694800000002,216.77788640000006,10.890592009442026,6.183250562708793,36.7570167570927,30.974214881620515,5.704583576217803,1013867.376883856
136.81666666666666,225.97694800000002,216.77788640000006,10.892060723996229,6.184717273966772,36.77884475076393,30.976206907232292,5.704808871378119,1013837.7831951192
136.83333333333334,225.97694800000002,216.77788640000006,10.889717379065852,6.18237708830347,36.795301582267875,30.97677633557653,5.704449413939632,1013887.9656699323
136.85,225.97694800000002,216.77788640000006,10.886112642961624,6.2572140161282634,36.796900392301225,30.973413159018655,5.718834469559477,998936.465078927
136.86666666666667,225.97694800000002,216.77788640000006,10.883643880681907,6.25474852673112,36.787574699998835,30.967148120234015,5.718453628731559,998986.965471321
136.88333333333333,225.97694800000002,216.77788640000006,10.882690685249651,6.25379659496596,36.779476948303305,30.961211751974105,5.718306600653658,999006.2035589959
136.9,225.97694800000002,216.77788640000006,10.883679002302118,6.336037203507834,36.761031813786,30.952526357537216,5.734025848638301,983487.0191313898
136.91666666666666,225.97694800000002,216.77788640000006,10.887770995283494,6.340123875669911,36.735058265831185,30.94183677180023,5.734661089658787,983402.3356431552
136.93333333333334,225.97694800000002,216.77788640000006,10.89457236202223,6.34691636727818,36.71323478901431,30.932244803046398,5.735717284276739,983262.8108834608
136.95,225.97694800000002,216.77788640000006,10.901836904004316,6.272917431126553,36.70572620240984,30.926459521246468,5.721261518669109,998606.0857425246
136.96666666666667,225.97694800000002,216.77788640000006,10.906266605204921,6.198904002900896,36.71953286602852,30.926343661984063,5.706989094127775,1013535.8852705832
136.98333333333335,225.97694800000002,216.77788640000006,10.906103754520167,6.198741374785627,36.7392859950229,30.927811087280833,5.706964090661054,1013540.4487984503
137.0,225.97694800000002,216.77788640000006,10.902263743138818,6.194906537482579,36.7540504655685,30.927957966880193,5.706374568742281,1013621.985175473
137.01666666666665,225.97694800000002,216.77788640000006,10.896183974939117,6.188834965986213,36.76507589120535,30.927102388390946,5.705441483536009,1013750.3600820387
137.03333333333333,225.97694800000002,216.77788640000006,10.845906264805967,6.217060939715459,36.7625482084011,30.922833604833627,5.7126392987266374,999765.588604644
137.05,225.97694800000002,216.77788640000006,10.764948483647833,6.136210480860225,36.75025512638605,30.915971327229368,5.700211491010864,1001437.5701014777
137.06666666666666,225.97694800000002,216.77788640000006,10.697901818564628,6.069252692934975,36.74012310153944,30.909672307264255,5.689965961841192,1002821.4527043841
137.08333333333334,225.97694800000002,216.77788640000006,10.640340969861047,6.093016083633595,36.72031413904882,30.90080140347756,5.696537559985145,988426.4424096458
137.1,225.97694800000002,216.77788640000006,10.590467298563969,6.043207375182604,36.69347674656375,30.890048170325958,5.6889232791631565,989436.5776367877
137.11666666666667,225.97694800000002,216.77788640000006,10.5461140483101,5.9989118524240315,36.6711805560439,30.8804952162932,5.682171369559327,990334.6628838608
137.13333333333333,225.97694800000002,216.77788640000006,10.503931469039761,5.875539451571488,36.663523992870964,30.87484900900757,5.660561241773417,1006818.2883320799
137.15,225.97694800000002,216.77788640000006,10.460813636012647,5.8,36.67098742593608,30.873240991031523,5.655386755994289,1012965.4280066078
137.16666666666666,225.97694800000002,216.77788640000006,10.417358932923737,5.8999999999999995,36.659676737005846,30.866619236399018,5.702610691284381,982690.1273324676
137.18333333333334,225.97694800000002,216.77788640000006,10.37589902352294,5.799999999999999,36.63932220240059,30.85757777941937,5.671489361335924,996588.5835579684
137.2,225.97694800000002,216.77788640000006,10.336305881921893,5.800000000000001,36.62420271928889,30.849932102652094,5.678775663595597,989013.5907169512
137.21666666666667,225.97694800000002,216.77788640000006,10.296570530296277,5.668453306258558,36.61902109883686,30.84493760849833,5.629509497590422,1011086.4764620829
137.23333333333335,225.97694800000002,216.77788640000006,10.254811090639917,5.626749240931466,36.62589972175331,30.843173624364294,5.623303375138728,1011946.1003041507
137.25,225.97694800000002,216.77788640000006,10.212032098786299,5.665264932568052,36.61914812086639,30.837762564224835,5.631898435216209,997095.9612311104
137.26666666666665,225.97694800000002,216.77788640000006,10.17062426087087,5.623910987767628,36.602498541965716,30.82970087661064,5.6257383169861725,997932.1673358112
137.28333333333333,225.97694800000002,216.77788640000006,10.130902926952484,5.584241353858992,36.58829645977463,30.8222866070714,5.619843623267649,998734.1617559262
137.3,225.97694800000002,216.77788640000006,10.09311163968444,5.6,36.56821152996728,30.81329707117353,5.645345917993565,986296.7334526171
137.31666666666666,225.97694800000002,216.77788640000006,10.05825029932678,5.599999999999998,36.53904951380415,30.80186866242058,5.651796719873583,979600.654869528
137.33333333333334,225.97694800000002,216.77788640000006,10.029481224853333,5.799999999999997,36.477892251686164,30.781837241342448,5.729774461230891,931623.6358174448
137.35,225.97694800000002,216.77788640000006,10.01064902659305,5.8,36.39525846480246,30.756010352293945,5.732552805360188,928172.5714677355
137.36666666666667,225.97694800000002,216.77788640000006,10.000867840022956,5.799999999999999,36.323494788413676,30.733072201261724,5.733978137862788,926381.9136229962
137.38333333333333,225.97694800000002,216.77788640000006,9.994178671827989,5.6,36.28952353380438,30.72028839975269,5.663340058378881,967362.8319159341
137.4,225.97694800000002,216.77788640000006,9.98460908183983,5.6,36.283337450973946,30.71499251257479,5.665027971259941,965546.0460647371
137.41666666666666,225.97694800000002,216.77788640000006,9.971412772890593,5.6,36.272679581277075,30.708485519787896,5.667339872226005,963044.3727704633
137.43333333333334,225.97694800000002,216.77788640000006,9.953902572391089,5.407481453479353,36.28472540540369,30.708102941967372,5.6093729632523,1000146.8083246571
137.45,225.97694800000002,216.77788640000006,9.929795218653616,5.4,36.31269939131426,30.712028079935624,5.612122841466207,996972.7175814206
137.46666666666667,225.97694800000002,216.77788640000006,9.90054924254755,5.4,36.327243259697376,30.712322146720847,5.616902707827133,991399.1559951762
137.48333333333335,225.97694800000002,216.77788640000006,9.872134993776603,5.6000000000000005,36.3020096999918,30.70188322365275,5.684126068488175,944370.8633580804
137.5,225.97694800000002,216.77788640000006,9.853198163061908,5.800000000000001,36.22077251374781,30.67630912410678,5.753944453853132,899695.5357720554
137.51666666666665,225.97694800000002,216.77788640000006,9.849347883090294,5.9,36.12379247797174,31.63399376275496,5.783817775185592,877039.0878145911
137.53333333333333,225.97694800000002,216.77788640000006,9.857977427936994,5.8,36.07727283115478,31.61282304024592,5.753345837230957,898342.3584073272
137.55,225.97694800000002,216.77788640000006,9.872154261141242,5.799999999999999,36.08802658183549,31.614069168677137,5.751550712206886,900882.8163979631
137.56666666666666,225.97694800000002,216.77788640000006,9.884978691133579,5.6,36.15301107880498,31.63653909122653,5.682016569948832,944564.3319332978
137.58333333333334,225.97694800000002,216.77788640000006,9.89128274976714,5.600000000000001,36.24121165342452,30.663666386461312,5.680974244698751,947949.951530629
137.6,225.97694800000002,216.77788640000006,9.890983141334692,5.6,36.29725241926745,30.675204975004792,5.681023886794936,947897.0586546876
137.61666666666667,225.97694800000002,216.77788640000006,9.883940161138867,5.3999999999999995,36.3475014158841,30.685163944692754,5.619582147944815,988243.4625246619
137.63333333333333,225.97694800000002,216.77788640000006,9.868152392957358,5.399999999999999,36.39385634102529,30.6940626775345,5.62210506916551,985251.3631131934
137.65,225.97694800000002,216.77788640000006,9.848238130905145,5.6,36.38536954965208,30.688145704412324,5.687999941086005,939917.452424041
137.66666666666666,225.97694800000002,216.77788640000006,9.831704072896317,5.6,36.33803760361662,30.67172448157616,5.690640756111706,936838.5083408507
137.68333333333334,225.97694800000002,216.77788640000006,9.822886438594583,5.8,36.26089659325883,30.647207415024795,5.757663037757667,894287.4893663911
137.7,225.97694800000002,216.77788640000006,9.823962512706961,5.8,36.16541877191731,30.61767824824834,5.757533358688716,894473.656002929
137.71666666666667,225.97694800000002,216.77788640000006,9.833055850379377,5.799999999999999,36.09589775347803,31.587508648879876,5.756430613335086,893890.590528563
137.73333333333335,225.97694800000002,216.77788640000006,9.843675381724106,5.6000000000000005,36.096121380677225,31.58463234897714,5.68873195206159,936851.1477418513
137.75,225.97694800000002,216.77788640000006,9.849613065423918,5.6,36.1537517782595,31.60426828917531,5.687778869761496,937960.1938209012
137.76666666666665,225.97694800000002,216.77788640000006,9.850071887287912,5.6,36.21196688480156,30.615776157351124,5.687705052161791,940249.030657787
137.78333333333333,225.97694800000002,216.77788640000006,9.844430129465643,5.4,36.27297444907199,30.628703256659037,5.625851170436764,980755.4559674305
137.8,225.97694800000002,216.77788640000006,9.8303667587443,5.4,36.32499653256851,30.639182131516574,5.628046186876693,978103.4828726754
137.81666666666666,225.97694800000002,216.77788640000006,9.809592810661522,5.4,36.3466041503982,30.641420280380732,5.6312528205102925,974191.3431060363
137.83333333333334,225.97694800000002,216.77788640000006,9.78574749189399,5.4,36.34617018597197,30.637677424289326,5.634880012668198,969711.7803862607
137.85,225.97694800000002,216.77788640000006,9.763861281078496,5.6,36.3025414610094,30.622210589705368,5.701127174083554,924286.0088563135
137.86666666666667,225.97694800000002,216.77788640000006,9.75179624541004,5.799999999999999,36.201993359188144,30.59125397083256,5.7658385836454995,881683.5474742234
137.88333333333333,225.97694800000002,216.77788640000006,9.753328735841277,5.8,36.08794188501154,30.55656081133323,5.765670652187352,881947.2764913201
137.9,225.97694800000002,216.77788640000006,9.765069521373158,5.799999999999999,36.00405289823607,31.518812318783468,5.764371719959348,881815.358064678
137.91666666666666,225.97694800000002,216.77788640000006,9.779511972212461,5.599999999999999,35.993356427501695,31.511639688042266,5.698758963334868,924953.1540987001
137.93333333333334,225.97694800000002,216.77788640000006,9.789789498977118,5.6000000000000005,36.04288227003239,31.52814692086045,5.697186977577142,926853.9055119464
137.95,225.97694800000002,216.77788640000006,9.794683347115983,5.6,36.107456070591006,31.550570081983036,5.6964338097413885,927762.2765573055
137.96666666666667,225.97694800000002,216.77788640000006,9.793312251742769,5.4,36.19419078064362,30.567322408437974,5.633735578514706,971122.6609567401
137.98333333333335,225.97694800000002,216.77788640000006,9.783193592767631,5.3999999999999995,36.27141134844687,30.58471527495506,5.635265052424962,969228.4797272244
138.0,225.97694800000002,216.77788640000006,9.765973764663457,5.4,36.30692231008154,30.590752416119624,5.637843612034897,966004.9346180473
138.01666666666665,225.97694800000002,216.77788640000006,9.745286077244748,5.399999999999999,36.313018174371855,30.588788925484582,5.640900400719538,962139.2685206212
138.03333333333333,225.97694800000002,216.77788640000006,9.719490353187883,5.6,36.27030146601958,30.57356577024477,5.707669582274843,916138.3354878713
138.05,225.97694800000002,216.77788640000006,9.69854303311103,5.8,36.16558520278639,30.541430331555507,5.771438480114164,872323.601898847
138.06666666666666,225.97694800000002,216.77788640000006,9.693436462518665,5.799999999999999,36.055697408106795,31.509581900516224,5.771950966377102,869223.5610888691
138.08333333333334,225.97694800000002,216.77788640000006,9.697540838147344,5.6,36.01884054531531,31.49213575261583,5.710809824210424,909912.4863151881
138.1,225.97694800000002,216.77788640000006,9.699191720308827,5.399999999999999,36.071252921508986,31.509845373252027,5.647545969549278,951347.3735289661
138.11666666666667,225.97694800000002,216.77788640000006,9.691965053550517,5.3999999999999995,36.1475615617358,31.536957287555797,5.6485667028421185,950011.4434690122
138.13333333333333,225.97694800000002,216.77788640000006,9.677423877117239,5.4,36.21204766738377,30.53612607928366,5.65060284284003,949521.8998757916
138.15,225.97694800000002,216.77788640000006,9.659147274353069,5.400000000000001,36.2529416783554,30.54369752368347,5.653128035250638,946146.1324309197
138.16666666666666,225.97694800000002,216.77788640000006,9.638109521223264,5.3,36.27043529912971,30.54487601659263,5.635979171407278,961593.9336358255
138.18333333333334,225.97694800000002,216.77788640000006,9.615252331760408,5.4,36.25899046158395,30.538149323460097,5.659034452553448,938065.1250015103
138.2,225.97694800000002,216.77788640000006,9.593704795409545,5.4,36.216529243577035,30.522943146515907,5.661849964842027,934112.1033817759
138.21666666666667,225.97694800000002,216.77788640000006,9.580475828509835,5.8,36.11053866703935,30.490333353950795,5.782135033002331,851820.8061113748
138.23333333333335,225.97694800000002,216.77788640000006,9.582706993292291,5.8,35.9749934063683,31.44836983970141,5.78195595592572,849997.2075193538
138.25,225.97694800000002,216.77788640000006,9.595810706325391,5.6,35.91880403651834,31.4232272957119,5.724489742327074,891473.0219994831
138.26666666666665,225.97694800000002,216.77788640000006,9.606985203574654,5.4,35.9570302585002,31.435370359660308,5.660121313887143,934330.6821860143
138.28333333333333,225.97694800000002,216.77788640000006,9.60910477419191,5.3999999999999995,36.035543384496,31.463416926804072,5.659843446407341,934723.9953239058
138.3,225.97694800000002,216.77788640000006,9.601978451157276,5.3,36.11599087228397,30.473719118451378,5.641385040042886,954828.7280804312
138.31666666666666,225.97694800000002,216.77788640000006,9.587104002141217,5.3,36.17206396518598,30.485466014734104,5.643569493707563,952059.485418828
138.33333333333334,225.97694800000002,216.77788640000006,9.567106535027378,5.300000000000002,36.18826308561014,30.48627916843109,5.646467758743719,948341.2879225014
138.35,225.97694800000002,216.77788640000006,9.544953977064303,5.3,36.17704304864978,30.479577465756755,5.649625872157329,944231.6989244196
138.36666666666667,225.97694800000002,216.77788640000006,9.523883450402192,5.400000000000002,36.13388638726531,30.46411225053614,5.6705780468198625,921380.7589502998
138.38333333333333,225.97694800000002,216.77788640000006,9.50690620662455,5.400000000000002,36.06973522978925,30.442864929928376,5.672606060095879,918299.7771859607
138.4,225.97694800000002,216.77788640000006,9.49967851117857,5.8,35.96185850633125,31.413602383484854,5.787986055868162,835780.0585228154
138.41666666666666,225.97694800000002,216.77788640000006,9.508459568658866,5.8,35.84750301418217,31.365377883020834,5.787411213623762,837269.0084254977
138.43333333333334,225.97694800000002,216.77788640000006,9.528106896831952,5.599999999999999,35.81430045026557,31.34925389223821,5.732750022002029,879342.5917900504
138.45,225.97694800000002,216.77788640000006,9.545488710389774,5.4,35.86586261489054,31.366698999803283,5.667943123361552,923091.1641090463
138.46666666666667,225.97694800000002,216.77788640000006,9.553300827169842,5.4,35.95163825056166,31.39768287874162,5.666975674297463,924518.3408894967
138.48333333333335,225.97694800000002,216.77788640000006,9.551272537146055,5.3,36.04782288568173,31.432764596510772,5.648730774899944,943195.0414572333
138.5,225.97694800000002,216.77788640000006,9.540884663954998,5.299999999999999,36.147376846257174,31.46915263723762,5.650199911751713,941276.4589141075
138.51666666666665,225.97694800000002,216.77788640000006,9.524783296217393,5.299999999999998,36.22141847708056,30.455413067012934,5.652452517727014,940503.010080636
138.53333333333333,225.97694800000002,216.77788640000006,9.5059857177944,5.3,36.252430427922555,30.460284558337413,5.655043978045536,937036.2023583198
138.55,225.97694800000002,216.77788640000006,9.487787366591622,5.4,36.22992623487684,30.450457882561643,5.6748443515380576,914851.653733136
138.56666666666666,225.97694800000002,216.77788640000006,9.475956950718214,5.599999999999999,36.14489324899131,30.42342960388865,5.738621598348066,872300.8716083367
138.58333333333334,225.97694800000002,216.77788640000006,9.47453630114771,5.6000000000000005,36.04349460232081,31.41322962564232,5.738775351741708,869843.6897324284
138.6,225.97694800000002,216.77788640000006,9.481586663257744,5.6,35.98006529251777,31.38513171221824,5.738009025558719,871087.8038277923
138.61666666666667,225.97694800000002,216.77788640000006,9.493241066753697,5.6,35.954309642628964,31.371939733991418,5.736724368367729,873151.6496357853
138.63333333333333,225.97694800000002,216.77788640000006,9.504260697676834,5.3999999999999995,35.98147423017774,31.379724749351944,5.672918666284096,915615.7697250546
138.65,225.97694800000002,216.77788640000006,9.507942670574778,5.299999999999999,36.0577939512631,31.406980488663798,5.654776136633144,935185.6711611223
138.66666666666666,225.97694800000002,216.77788640000006,9.502201659723262,5.3,36.12972227825729,30.397294248310658,5.655560601961335,936331.871548652
138.68333333333334,225.97694800000002,216.77788640000006,9.48988567286468,5.3,36.16153685695678,30.402398664721172,5.65723021196128,934066.7342655201
138.7,225.97694800000002,216.77788640000006,9.474169603595888,5.299999999999999,36.15485853887774,30.396892725999884,5.659334174502525,931178.7265355551
138.71666666666667,225.97694800000002,216.77788640000006,9.458473810810576,5.4,36.10931276260394,30.3806567410993,5.678436430527404,909529.8302318497
138.73333333333335,225.97694800000002,216.77788640000006,9.445967827405385,5.4,36.05095758670588,31.389353213474116,5.680266098440852,905025.7114598269
138.75,225.97694800000002,216.77788640000006,9.439739454252889,5.6,35.99181060054211,31.362903915810968,5.742436054598944,863700.5095997867
138.76666666666665,225.97694800000002,216.77788640000006,9.445136287524155,5.799999999999997,35.91476155464169,31.329327567469633,5.791209942517486,826530.0523826245
138.78333333333333,225.97694800000002,216.77788640000006,9.464336466812078,5.799999999999999,35.84844444199806,31.299974519174036,5.790144036182286,829773.2095802635
138.8,225.97694800000002,216.77788640000006,9.487589330885719,5.4,35.86912687142919,31.305191971978527,5.674867281879763,912595.04338598
138.81666666666666,225.97694800000002,216.77788640000006,9.50208105553033,5.4,35.9512381386737,31.334812958142944,5.673175530713512,915219.5680059795
138.83333333333334,225.97694800000002,216.77788640000006,9.504608781519881,5.3,36.04078923913499,31.36736588280158,5.655232164824937,934570.2235933524
138.85,225.97694800000002,216.77788640000006,9.497285998587099,5.299999999999999,36.13188344857444,31.400509808425895,5.656229169721123,933226.7534247736
138.86666666666667,225.97694800000002,216.77788640000006,9.48321077639149,5.300000000000002,36.19631865912422,30.37158699252112,5.658127463043357,932841.6082741224
138.88333333333333,225.97694800000002,216.77788640000006,9.46571382695273,5.3,36.216943068609744,30.373604488639447,5.660453708169744,929631.090926219
138.9,225.97694800000002,216.77788640000006,9.448313036895408,5.4,36.183708744278945,30.360735463747687,5.679924613991673,907664.5295484551
138.91666666666666,225.97694800000002,216.77788640000006,9.436938157780334,5.6,36.08804677952019,30.330575660071688,5.742721853221149,865413.072812852
138.93333333333334,225.97694800000002,216.77788640000006,9.438405606522927,5.800000000000001,35.94919871169418,31.312963508595665,5.791565541942684,825395.9308440721
138.95,225.97694800000002,216.77788640000006,9.45462053427783,5.8,35.8303163993375,31.262640174351176,5.79069290947797,828127.9555508241
138.96666666666667,225.97694800000002,216.77788640000006,9.481029352367388,5.8,35.76148227543511,31.23219139381118,5.789156089523917,832598.4756130332
138.98333333333335,225.97694800000002,216.77788640000006,9.509382680812264,5.6,35.75589057002515,31.226934588459507,5.734908619042164,876006.3389780669
139.0,225.97694800000002,216.77788640000006,9.532421330790399,5.6,35.79443660105074,31.239273721799123,5.732244760667095,880110.6514702156
139.01666666666665,225.97694800000002,216.77788640000006,9.546062993675042,5.4,35.86648728321841,31.264960484423035,5.667872272515842,923195.6960348686
139.03333333333333,225.97694800000002,216.77788640000006,9.548322831445605,5.4,35.959335875170446,31.298160436237932,5.667593046762243,923612.3541474802
139.05,225.97694800000002,216.77788640000006,9.541257993830042,5.4,36.039811971833736,31.326427372713205,5.668463809662724,922331.591287704
139.06666666666666,225.97694800000002,216.77788640000006,9.52890447441298,5.3999999999999995,36.10821817450712,31.349877671804023,5.669971067681441,920090.6628571803
139.08333333333334,225.97694800000002,216.77788640000006,9.516614716410524,5.6,36.137993463426355,31.357962418138328,5.734081499783308,877314.6604922786
139.1,225.97694800000002,216.77788640000006,9.512503777323106,5.8,36.11177449180043,31.343788017544544,5.787141356886596,837973.7076497701
139.11666666666667,225.97694800000002,216.77788640000006,9.52194905741312,5.9,36.05657421422908,31.31806543887926,5.808235637282164,820993.8651948506
139.13333333333333,225.97694800000002,216.77788640000006,9.543363253013615,5.9,36.00647655371701,31.294349402798133,5.807275296951631,824577.2547253855
139.15,225.97694800000002,216.77788640000006,9.570438591353174,5.800000000000001,35.987654335393884,31.28309169457541,5.7829292380774575,847886.6967734804
139.16666666666666,225.97694800000002,216.77788640000006,9.594442987726463,5.599999999999999,36.01987351322312,31.292164904129642,5.724663491967705,891232.7955111684
139.18333333333334,225.97694800000002,216.77788640000006,9.609239226016513,5.6,36.07629356271135,31.310879353096368,5.722769111884739,893900.5414764673
139.2,225.97694800000002,216.77788640000006,9.615412087837017,5.6,36.124578623377964,31.326347690421045,5.721969269467024,895016.5473256884
139.21666666666667,225.97694800000002,216.77788640000006,9.616016532904991,5.6,36.165001142259655,30.274242186307674,5.721890649524259,897327.939796966
139.23333333333335,225.97694800000002,216.77788640000006,9.613159412501558,5.6,36.16355740673555,30.26920691725283,5.722261804656066,896812.4387948968
139.25,225.97694800000002,216.77788640000006,9.610968396435215,5.799999999999999,36.09860039520373,31.304716296404628,5.779608810142854,854881.7822414082
139.26666666666665,225.97694800000002,216.77788640000006,9.614129933699873,5.8,36.02563987501617,31.271857763037666,5.779337239589411,855424.4081232433
139.28333333333333,225.97694800000002,216.77788640000006,9.623843569486104,5.9,35.96849859855132,31.245281077117397,5.8028176265275215,838152.3069311214
139.3,225.97694800000002,216.77788640000006,9.639346823929245,5.9,35.92266350950487,31.22319458295476,5.801810049174007,840783.0803926956
139.31666666666666,225.97694800000002,216.77788640000006,9.658556302631217,5.900000000000001,35.89690874425501,31.209123219509017,5.800497056674966,844052.6243793529
139.33333333333334,225.97694800000002,216.77788640000006,9.677565274594103,5.8,35.89938079225737,31.20632392862609,5.77351580863104,866441.0082977825
139.35,225.97694800000002,216.77788640000006,9.692928229744856,5.8,35.921577513974924,31.211415210378302,5.7720017329835445,869126.904378944
139.36666666666667,225.97694800000002,216.77788640000006,9.704106851800438,5.8,35.94512116323602,31.217043397465652,5.770875158251617,871085.3053022724
139.38333333333333,225.97694800000002,216.77788640000006,9.712124025463819,5.799999999999999,35.96847570327438,31.222597317659627,5.7700544079073595,872492.1204763865
139.4,225.97694800000002,216.77788640000006,9.715064153980721,5.6,36.0182175860029,31.23870008809537,5.7083080208742505,913113.9048218766
139.41666666666666,225.97694800000002,216.77788640000006,9.70978926238661,5.6,36.085165434931426,31.261669521777726,5.709065459332373,912153.2577319366
139.43333333333334,225.97694800000002,216.77788640000006,9.700196512114287,5.799999999999999,36.11097878294121,31.268206103932897,5.77127160747944,870409.9561624271
139.45,225.97694800000002,216.77788640000006,9.694696562064646,5.9,36.09236578386979,31.256997351217464,5.797837084661982,850242.1512054175
139.46666666666667,225.97694800000002,216.77788640000006,9.699247963633338,6.1,36.03889297531131,31.231844235377658,5.840303697673464,814033.1607618753
139.48333333333335,225.97694800000002,216.77788640000006,9.715538435335706,6.099999999999997,35.974206622338876,31.202186184450657,5.839854980782945,816713.2354022322
139.5,225.97694800000002,216.77788640000006,9.737497600760442,5.9,35.954479005385984,31.19049761862563,5.794375256600023,857591.9711354052
139.51666666666665,225.97694800000002,216.77788640000006,9.755366829828132,5.799999999999999,35.98186230454735,31.197677731744363,5.765446732419266,880100.7532174105
139.53333333333333,225.97694800000002,216.77788640000006,9.765067049538857,5.8,36.01893094277094,31.208725309150076,5.764371995964824,881815.7801184914
139.55,225.97694800000002,216.77788640000006,9.768170732090828,5.8,36.049588187670416,31.217211421004876,5.764024992670621,882366.0895881734
139.56666666666666,225.97694800000002,216.77788640000006,9.767081842692635,5.8,36.07421366462223,31.22328409663192,5.764146905845858,882175.0394917061
139.58333333333334,225.97694800000002,216.77788640000006,9.763446857998243,5.800000000000001,36.09343648258605,31.227193045474557,5.764552538774503,881533.8257480668
139.6,225.97694800000002,216.77788640000006,9.758378775747639,5.799999999999999,36.10796722039131,31.229229330812853,5.765114618372713,880639.6410013404
139.61666666666667,225.97694800000002,216.77788640000006,9.753958820871281,5.9,36.10483516793759,31.22418985661748,5.792956301747132,860442.2611022879
139.63333333333333,225.97694800000002,216.77788640000006,9.755205003856736,6.099999999999998,36.061825780509665,31.20318246330956,5.838519581224604,823279.5088795099
139.65,225.97694800000002,216.77788640000006,9.765737710840652,6.1,36.003270889215386,31.17592424584581,5.838108227206051,825024.5913255829
139.66666666666666,225.97694800000002,216.77788640000006,9.783449614122748,6.1,35.958985580665725,31.154366853550393,5.837363800372205,827968.1870288694
139.68333333333334,225.97694800000002,216.77788640000006,9.80713693294392,6.300000000000001,35.8997263377773,31.12678217998557,5.871550980867462,796039.4904222373
139.7,225.97694800000002,216.77788640000006,9.839354471240286,6.4,35.818285630188086,31.090256740682022,5.88496100511572,783830.7400774781
139.71666666666667,225.97694800000002,216.77788640000006,9.879650261964906,6.4,35.74681770952942,31.05769519559491,5.885977971396443,790207.4823342268
139.73333333333335,225.97694800000002,216.77788640000006,9.92375966123151,6.4,35.69670275481054,31.033706272805894,5.88661918523305,797232.0795847428
139.75,225.97694800000002,216.77788640000006,9.967820543994357,6.400000000000001,35.663807849831294,31.016629338490365,5.886784293836036,804294.5507828003
139.76666666666665,225.97694800000002,216.77788640000006,10.0122027104522,6.6,35.61758184865029,30.994171661023945,5.912711640649543,776840.7269742766
139.78333333333333,225.97694800000002,216.77788640000006,10.059342476063259,6.6,35.563250347437865,30.96841904596549,5.914727834901693,784191.8246140233
139.8,225.97694800000002,216.77788640000006,10.107908367481762,6.6,35.527991843561686,30.950349861447002,5.916195142589116,791818.9416357423
139.81666666666666,225.97694800000002,216.77788640000006,10.156118995267892,6.699999999999998,35.49452529446115,30.93299171638762,5.929214846731206,782304.320320961
139.83333333333334,225.97694800000002,216.77788640000006,10.206703944763328,6.899999999999998,35.43907700110245,31.086586156014917,5.9474284885676285,755552.8630031585
139.85,225.97694800000002,216.77788640000006,10.262077023153198,6.8999999999999995,35.38533377660234,31.081182086392673,5.952285052099722,763790.9249110216
139.86666666666667,225.97694800000002,216.77788640000006,10.319678245831588,6.9,35.359812347701094,31.078615817250387,5.956392396256068,772496.5917475703
139.88333333333333,225.97694800000002,216.77788640000006,10.37298133881313,6.7,35.382716461222756,31.080918906156164,5.932603007280401,815125.2278469378
139.9,225.97694800000002,216.77788640000006,10.416096231794569,6.699999999999999,35.439662037773566,31.086644983503064,5.931968193237126,822157.1631478347
139.91666666666666,225.97694800000002,216.77788640000006,10.448655823599259,6.700000000000001,35.496834874367046,31.182338562090415,5.931223281448529,826991.3392420241
139.93333333333334,225.97694800000002,216.77788640000006,10.473210878960735,6.700000000000001,35.55352859426668,31.188039314368144,5.930514412340472,831067.4847554364
139.95,225.97694800000002,216.77788640000006,10.491690049528394,6.699999999999999,35.608320397801464,31.193548822288154,5.929899227837166,834162.438918446
139.96666666666667,225.97694800000002,216.77788640000006,10.505552037173004,6.699999999999999,35.65953119713205,31.1986982476821,5.92939238748072,836503.6889451286
139.98333333333335,225.97694800000002,216.77788640000006,10.518555880491174,6.8999999999999995,35.679476571559135,31.20070382499995,5.963756701549167,803325.8014800102
140.0,225.97694800000002,216.77788640000006,10.53520937382756,6.899999999999999,35.676588303066325,31.200413399478073,5.963927517214518,805924.3837798482
140.01666666666665,225.97694800000002,216.77788640000006,10.558036747434938,7.099999999999999,35.654483533510096,31.19819068741015,5.988107492192892,775510.084483518
140.03333333333333,225.97694800000002,216.77788640000006,10.56878040190207,7.099999999999998,35.61786697128136,31.194508763717405,5.988765160815704,777068.275746817
140.05,225.97694800000002,216.77788640000006,10.570852700850317,7.1,35.59162535773823,31.191870077484747,5.988888416559034,777325.75999235
140.06666666666666,225.97694800000002,216.77788640000006,10.580847477219328,7.1,35.57321795188537,31.190019148298436,5.989466632529453,778807.859057951
140.08333333333334,225.97694800000002,216.77788640000006,10.591945139392148,6.9,35.588914960056734,31.19159753749648,5.964028841035389,814689.9044351779
140.1,225.97694800000002,216.77788640000006,10.595288565702154,6.700000000000001,35.65794208611209,31.378427755891344,5.925200964338258,850242.8355739331
140.11666666666667,225.97694800000002,216.77788640000006,10.585143546517042,6.6,35.75883434679514,31.56846212527737,5.902309971536523,866476.3249647467
140.13333333333333,225.97694800000002,216.77788640000006,10.558556043425856,6.3,35.90170824583372,31.672773246121658,5.820196994015644,919847.2809008157
140.15,225.97694800000002,216.77788640000006,10.514805339676249,6.299999999999999,36.06117690752977,31.86869767797117,5.825752580512757,911687.5443658435
140.16666666666666,225.97694800000002,217.86177583200003,10.45941176689035,6.299999999999999,36.19254791644507,31.992850629325375,5.83241134991878,902605.092752203
140.18333333333334,225.97694800000002,219.48760998000006,10.400979390396087,6.4,36.283547646448845,32.03412032624692,5.866407341751334,874437.8124085696
140.2,225.97694800000002,221.11344412800003,10.345932733760204,6.4,36.340932254905915,32.07214838567317,5.870967805911565,866346.913941605
140.21666666666667,225.97694800000002,223.281222992,10.29661914797061,6.4,36.38458912040698,32.293776244330594,5.874609587708193,859191.7848814798
140.23333333333335,225.97694800000002,224.36511242400002,10.253029137574964,6.4,36.42202788469065,32.31844196425517,5.877464974466653,852730.4169776929
140.25,225.97694800000002,225.44900185600002,10.21487038534506,6.4,36.45700475028081,32.34289778221046,5.879674108235494,847218.8627921526
140.26666666666665,225.97694800000002,225.990946572,10.181695875164584,6.3999999999999995,36.489251690514465,32.35718872251107,5.881367240418369,842152.0886722727
140.28333333333333,225.97694800000002,226.53289128800003,10.152976787396218,6.4,36.520987372290804,32.54363723547383,5.882657362749424,837414.2172771702
140.3,225.97694800000002,227.07483600400002,10.12684635741155,6.300000000000001,36.568081578650215,32.559786006532484,5.862413324084567,851897.1954088835
140.31666666666666,225.97694800000002,227.07483600400002,10.098275907511544,6.1,36.65327906389907,32.57182780734763,5.814099000235976,885042.0045010295
140.33333333333334,225.97694800000002,227.07483600400002,10.063465519262904,6.1,36.750405167733796,32.58555559746858,5.817530288778898,879089.21714887
140.35,225.97694800000002,228.15872543600003,10.024245395636326,6.1,36.826985939205784,32.70193550514382,5.821157653662185,873018.0844933765
140.36666666666667,225.97694800000002,229.24261486800003,9.986872155583121,6.299999999999999,36.85840859339055,32.72613570638961,5.86911136604226,830372.8938737034
140.38333333333333,225.97694800000002,231.41039373200002,9.958572271637168,6.399999999999998,36.84437206282933,32.93115035706562,5.886788186842803,809268.2380636986
140.4,225.97694800000002,234.12011731200005,9.941663420009164,6.4,36.82357517474122,32.97296546842999,5.886742609643308,808677.0348216492
140.41666666666666,225.97694800000002,235.74595146000004,9.933366257226636,6.399999999999999,36.813929286463775,32.99785340377966,5.88669509022783,808634.5745002027
140.43333333333334,225.97694800000002,236.28789617600003,9.929121887884174,6.3,36.82969585249443,33.00936217821461,5.8706922140570095,826077.6230573406
140.45,225.97694800000002,236.82984089200005,9.924889183699495,6.299999999999999,36.86388161485102,33.02414525871624,5.870779363485676,825848.0752429453
140.46666666666667,225.97694800000002,236.82984089200005,9.916910413493104,6.1,36.9253945725826,33.03501509132577,5.8297232290491685,861212.6992432665
140.48333333333335,225.97694800000002,236.82984089200005,9.902022261675583,6.099999999999999,37.00360729627833,33.048835906416755,5.830746593584459,858752.3297711277
140.5,225.97694800000002,236.82984089200005,9.881341903022332,6.1,37.06685369954737,33.06001205274497,5.8320987945482985,855306.5712036394
140.51666666666665,225.97694800000002,236.82984089200005,9.858089866372762,6.099999999999999,37.116372284440885,33.068762383548474,5.833521292297076,851426.6363538757
140.53333333333333,225.97694800000002,236.82984089200005,9.834324626992283,6.1,37.15392112893003,33.075397565294395,5.834866089636964,847463.2456239797
140.55,225.97694800000002,236.82984089200005,9.811303882299686,6.1,37.181394752844824,33.0802523748198,5.836061504201033,843629.0391255831
140.56666666666666,225.97694800000002,236.82984089200005,9.792422991145653,6.3,37.17388870317708,33.07892599568838,5.871414453649365,804688.6051437788
140.58333333333334,225.97694800000002,237.37178560800004,9.781741527709935,6.299999999999999,37.14139150718971,33.0824716268969,5.871281620161206,803385.5417945427
140.6,225.97694800000002,237.37178560800004,9.778610629218216,6.3,37.11585175720837,33.07791054229476,5.87123726791802,802860.5025014292
140.61666666666667,225.97694800000002,237.37178560800004,9.78000334169841,6.3,37.09871796912578,33.15699189126631,5.871257301122741,802898.1537210033
140.63333333333333,225.97694800000002,237.37178560800004,9.781211765171811,6.1,37.11701214564289,33.160259005740095,5.8374614770995565,838806.9205027977
140.65,225.97694800000002,237.37178560800004,9.774524551633988,5.900000000000001,37.18681021519804,33.17272408079132,5.791116753882915,875259.1261361337
140.66666666666666,225.97694800000002,237.91373032400003,9.754811013616134,5.799999999999999,37.27778901617453,33.116331585440335,5.765507864628255,891953.060008877
140.68333333333334,225.97694800000002,238.45567504000005,9.71809335845852,5.4,37.40772117044336,33.14947885143776,5.644848857940425,967355.7948714297
140.7,225.97694800000002,238.45567504000005,9.660601135982795,5.3,37.560566816847604,33.17734587888516,5.632544263069622,976237.5224839553
140.71666666666667,225.97694800000002,238.45567504000005,9.586482941542336,5.3,37.67648994393348,33.198481142075764,5.643660172114091,962476.8990307081
140.73333333333335,225.97694800000002,238.99761975600003,9.504921223094346,5.3,37.747725379036716,33.221755180008344,5.6551894819008055,947872.1363373885
140.75,225.97694800000002,239.53956447200005,9.424234303121224,5.4,37.7693244730555,33.23601282253279,5.683394544424174,914738.4062202834
140.76666666666665,225.17142495061407,241.16539862000005,9.354603152017514,5.6000000000000005,37.725143176019664,33.33896249139826,5.7537078390042655,860072.0282917173
140.78333333333333,225.4553918471252,243.33317748400003,9.300743260455876,5.6,37.64848842294568,33.36280542721755,5.756891979010234,853749.6550562115
140.8,225.59477027223477,245.50095634800005,9.259851972803093,5.6000000000000005,37.577641886388115,33.38606882347143,5.759290830212397,849077.1447183179
140.81666666666666,224.34708849162536,246.58484578000005,9.228373460099922,5.4,37.53970973108428,33.39655496217209,5.715647948795388,877338.4804656348
140.83333333333334,221.5492699917226,246.58484578000005,9.202932029658307,5.3,37.53682752891332,33.39595178122224,5.702291569944293,879563.9850170028
140.85,217.62668384547794,247.12679049600004,9.180937969549081,5.1,37.55595342585682,33.40906843992881,5.679833834980722,894983.2151185428
140.86666666666667,213.0623899612886,247.66873521200006,9.160696054728756,5.0,37.58489575443709,33.42429972823043,5.67613416961101,889141.1443318335
140.88333333333333,208.9079680739132,248.21067992800005,9.14153143535753,4.800000000000001,37.620716273961776,33.44106596771068,5.65323432033838,902533.6961262671
140.9,204.13208820048817,248.75262464400004,9.122882939695897,4.8,37.645476382088646,33.37714118159951,5.668248026815131,877707.7767183443
140.91666666666666,202.5650756457693,248.21067992800005,9.105745281303669,5.3,37.58429255752275,33.35470036011006,5.784041587940829,781495.4191533537
140.93333333333334,205.35167998639557,246.04290106400003,9.093332522946232,5.6,37.44763972040148,33.28907482989037,5.813687446847752,741293.1396699237
140.95,209.9689860972918,243.87512220000005,9.087593102749892,5.799999999999999,37.299064850479446,33.06242013607398,5.816090848237163,725430.4765526444
140.96666666666667,214.73374517984223,241.16539862000005,9.088044636487968,5.8,37.175395399270904,32.99113360210757,5.811792173483287,740520.7497446777
140.98333333333335,218.6883545984814,237.91373032400003,9.092983593962735,5.8,37.092111004162916,32.91891611384793,5.807341936054776,753184.1411024632
141.0,220.6421701508862,235.20400674400003,9.100021817218067,5.6,37.06178586457824,32.86565171561317,5.781070533636513,793550.9915583248
141.01666666666665,221.05328908987622,233.03622788000004,9.107006160364456,5.599999999999999,37.062981626535965,32.82681318418415,5.779889404202372,794614.6846475614
141.03333333333333,220.08831588186462,231.41039373200002,9.112564755992842,5.4,37.0835994768114,32.71603940362326,5.743001238610756,826521.2355010402
141.05,218.21726487277363,229.24261486800003,9.115954349304499,5.4,37.111794293642895,32.67895258462209,5.749653362362104,817322.3246822235
141.06666666666666,216.1451350133637,227.07483600400002,9.11715997002164,5.3,37.133523292794884,32.63970546042735,5.733998855969715,825101.2203579387
141.08333333333334,214.0222425705188,224.90705714000003,9.116540665331886,5.299999999999999,37.149561967740084,32.598525717754235,5.742513868530293,813968.7551868084
141.1,212.94773274991974,224.36511242400002,9.114961855736933,5.4,37.136102783389546,32.58577013297615,5.7680704599662445,790901.7991761346
141.11666666666667,213.7290846742872,223.82316770800003,9.11397939237714,5.6,37.07971477228371,32.56748591585865,5.798101001094842,759433.9885463406
141.13333333333333,216.4981992753198,223.82316770800003,9.115238360382152,5.8,36.986309206316,32.555449172044135,5.81180806456584,737402.1739796768
141.15,219.75448011736904,223.82316770800003,9.119344704394699,5.799999999999999,36.89473463115171,32.54364837955649,5.80736845477309,750158.5322080555
141.16666666666666,221.09449764795954,223.82316770800003,9.124939794766393,5.6,36.853298955350006,32.538308755421255,5.779477187568291,790522.2343175403
141.18333333333334,221.00025127458977,223.82316770800003,9.130154198242073,5.6,36.84389272861726,32.537096618432734,5.779638013681471,790972.0062689637
141.2,219.62723063734717,223.82316770800003,9.133843613567203,5.400000000000001,36.857099824243555,32.53879855583807,5.74326670910926,821975.1021303431
141.21666666666667,217.45812386701846,223.82316770800003,9.135421966534922,5.3999999999999995,36.87970102261874,32.36748414400284,5.751245099540878,813275.2875057562
141.23333333333335,215.77750320880543,223.281222992,9.135237419482074,5.4,36.88215333096753,32.35684299376502,5.757352682609605,805581.9338464865
141.25,214.45771435553587,223.281222992,9.134048493185704,5.4,36.86991276981502,32.35529149068912,5.762090262139019,799710.0604481357
141.26666666666665,213.40875892654628,222.73927827600002,9.132348039532664,5.4,36.84898584378062,32.34169896569001,5.765809642293565,794521.5760516974
141.28333333333333,212.56518250936404,222.19733356000003,9.130452129855081,5.3999999999999995,36.824274790923695,32.327678695927204,5.768764769344611,790192.5684066513
141.3,213.05302779736112,222.19733356000003,9.129118622170866,5.6,36.77623456525535,32.49729594485757,5.799906295034537,757517.9725083644
141.31666666666666,215.58811045188423,222.19733356000003,9.129779397269655,5.800000000000001,36.69670661771381,32.48755446914845,5.81404579259284,734649.9053793793
