Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
141.33333333333334,218.6453888825448,222.19733356000003,9.133132115682153,5.8,36.62565093547981,32.56660164910342,5.809840453930732,746400.0856311535
141.35,221.10327285112317,222.19733356000003,9.138501872202104,5.8,36.58596986017671,32.5617410655837,5.806070389780499,756526.9745247875
141.36666666666667,221.752611435171,222.19733356000003,9.14430852937958,5.6,36.591812838589924,32.47470590165789,5.777180003000763,794870.7205314643
141.38333333333333,219.81825571711641,222.19733356000003,9.148470878504305,5.4,36.64632485276796,32.48138314504699,5.741492161710219,823815.1145845469
141.4,217.22754498187223,221.65538884400002,9.149953470545,5.4,36.7052931534191,32.478296496481,5.751199756074248,812404.6745829643
141.41666666666666,215.24424118070397,221.65538884400002,9.149347616146358,5.4,36.742489386878646,32.48277290422662,5.758510710056959,803754.1532539394
141.43333333333334,213.70461232593584,221.11344412800003,9.147565978482248,5.4,36.76462634227734,32.47494878301932,5.764094364545564,796458.162691781
141.45,212.494552321539,220.571499412,9.14519669657872,5.4,36.77726459970925,32.465875364538284,5.768413498740316,790509.4785088074
141.46666666666667,211.53288042396804,220.571499412,9.142614605090502,5.4,36.78230266155542,32.46645989609803,5.771793863726936,786010.8548159635
141.48333333333335,211.9288191726646,220.571499412,9.140606370410365,5.599999999999999,36.758474152448585,32.46369523857298,5.802694666408332,753539.2822198138
141.5,214.37404751985267,220.571499412,9.140605406968437,5.799999999999999,36.69572613249432,32.456415018699786,5.816431402808174,730478.0767581941
141.51666666666665,217.34549593955845,220.571499412,9.14330899458731,5.800000000000001,36.63413155566611,32.537666314748904,5.812411258568506,741803.9373733336
141.53333333333333,219.73873494919405,220.571499412,9.148060321803305,5.8,36.59888084821835,32.5335764183491,5.8088217753594,751574.5528844903
141.55,221.63830498017154,220.571499412,9.153900516610625,5.800000000000001,36.583020475238584,32.5317362486888,5.805712506145406,759735.0974462655
141.56666666666666,221.8198673763971,221.11344412800003,9.159563629976132,5.6,36.60332818570657,32.544066029328675,5.776554645940834,796641.4987126283
141.58333333333334,220.7882926233372,221.11344412800003,9.163801503589685,5.6,36.64294725516177,32.46056756684081,5.779466869282309,793285.5940994693
141.6,219.96979128298176,221.11344412800003,9.166522255646338,5.6,36.671046763720184,32.552069668514356,5.781775542200199,790205.3349892342
141.61666666666667,219.31286737618,221.11344412800003,9.168228009320728,5.6,36.69181042333588,32.554523719450046,5.783624534542321,787797.7910711424
141.63333333333333,217.52390059342565,220.571499412,9.168695730119957,5.4,36.73251031657888,32.5490805236884,5.748862838194308,815793.1977100482
141.65,216.30591018847116,220.571499412,9.167981320581479,5.6,36.75869620554344,32.5521186917354,5.791960170972218,775128.8808823862
141.66666666666666,216.38911068929258,220.02955469600005,9.167174381425307,5.6,36.754675618680665,32.54129993637498,5.791742899536441,774929.4743057705
141.68333333333334,217.67323921206645,220.02955469600005,9.16739022750173,5.799999999999999,36.72981268091611,32.538469394880806,5.8131999014968665,746358.9395900401
141.7,219.74930489384585,221.11344412800003,9.169267791734002,5.799999999999999,36.693608493245115,32.73109829055177,5.809711956185592,755049.032191712
141.71666666666667,221.38823942140016,221.65538884400002,9.172563215466312,5.799999999999999,36.67644725140351,32.73872129743567,5.8068017659757825,762262.0086747258
141.73333333333335,222.66582072987717,224.36511242400002,9.176601207261383,5.8,36.67125254178134,32.78559802528598,5.804420586224058,769889.9381139381
141.75,222.33000661809623,225.990946572,9.180330036036269,5.599999999999999,36.69648183639603,32.817014378197754,5.7743222825077005,805619.0146925036
141.76666666666665,220.88528853642651,225.990946572,9.182653880198016,5.6,36.74254208177145,32.823334838213825,5.778638473537676,800033.5790427512
141.78333333333333,219.75834435556806,226.53289128800003,9.183574050811272,5.6,36.7792694405055,32.83782652617716,5.781969516562014,795963.6244774797
141.8,217.60776020058097,226.53289128800003,9.183072497346302,5.3999999999999995,36.83217514016385,32.84519553100783,5.747548399349725,822811.593762429
141.81666666666666,214.8930601492784,226.53289128800003,9.180776015576585,5.4,36.891791818839984,32.85349927892139,5.758028002576333,810615.1277166227
141.83333333333334,212.8225566306453,226.53289128800003,9.177115443552307,5.400000000000001,36.93137933632908,32.85901325207543,5.765812972183404,801090.1044161494
141.85,212.40739445639028,226.53289128800003,9.173394070367204,5.6,36.93518437928378,32.94561467483836,5.8020154050048935,764403.3618121392
141.86666666666667,213.03817013842558,226.53289128800003,9.17079734255654,5.6000000000000005,36.920071818588276,32.943509711980134,5.800427597426891,766527.7072839765
141.88333333333333,213.51562571580655,226.53289128800003,9.169455707297805,5.6,36.91431406474471,32.85663630460939,5.799221349319372,768380.7219347273
141.9,213.8703816804694,227.07483600400002,9.168976405924585,5.6,36.911582290435646,32.86593439113688,5.798321313015437,770148.9858159275
141.91666666666666,214.1278886624067,227.07483600400002,9.169075048247402,5.6,36.90999120760089,32.86570950770845,5.797665131187349,771199.3079531192
141.93333333333334,214.30817305555405,227.07483600400002,9.16954852514263,5.6,36.91005168873566,32.8657180561037,5.797203729218926,771998.2146796664
141.95,213.21506463527328,227.07483600400002,9.169693569156221,5.4,36.934147285644435,32.86912372444767,5.764767161794718,802004.7203316343
141.96666666666667,210.77518753916772,227.07483600400002,9.168411387571515,5.3,36.98188156282383,32.87587048060097,5.7519397066894085,808887.2159177362
141.98333333333335,208.43074724347156,227.07483600400002,9.165464169247894,5.3,37.02035828142565,32.88130877470168,5.761268251566006,798135.4826866941
142.0,206.62198046412715,226.53289128800003,9.161477056827563,5.299999999999999,37.041956818592205,32.87441510870379,5.768286270516934,789223.1897575442
142.01666666666665,205.76724472599693,226.53289128800003,9.157333529093414,5.3999999999999995,37.040926639903205,32.87427161959421,5.790080603651763,768139.4048475871
142.03333333333333,203.02174158825807,226.53289128800003,9.155046941194561,5.4,37.020075903246195,32.87136741116032,5.798329221518607,756368.1341907578
142.05,204.08737997147813,227.07483600400002,9.154702115010473,5.6,36.97479170660786,32.8748684013012,5.819368497100357,729409.6733068944
142.06666666666666,205.66294655334235,227.61678072000004,9.155519542425791,5.6,36.920681085861816,32.876871510466216,5.816441454415163,736028.6861964323
142.08333333333334,206.93763962087883,228.15872543600003,9.157591320877138,5.6,36.88282900178324,32.88097234636024,5.813991121293649,741702.138151995
142.1,207.9519779250868,229.24261486800003,9.160384673744874,5.6,36.856021142191175,32.895886962996364,5.811980699039904,746916.1027945022
142.11666666666667,207.59350788399706,229.78455958400002,9.162976407967502,5.4,36.85987073697372,32.90580998317109,5.784200071953886,779042.4876407249
142.13333333333333,205.83946651543818,229.78455958400002,9.164141403637078,5.3,36.89417170919502,32.91100539952335,5.771061195913088,788644.7032293446
142.15,204.04711274477333,229.78455958400002,9.163546094929318,5.3,36.926893355258194,33.0008150452109,5.777571873527313,780689.707987737
142.16666666666666,202.65453826713872,229.78455958400002,9.161725038542723,5.300000000000001,36.94803043505461,32.919163142202976,5.78252399474521,774595.7724736418
142.18333333333334,201.56385411674472,229.78455958400002,9.159244799334633,5.3,36.9598648854005,32.92095565398516,5.786323772432314,769576.2819544253
142.2,200.70295627445063,229.24261486800003,9.156477319495695,5.3,36.96529006881095,32.912218250843466,5.7892650345302705,765088.2281318814
142.21666666666667,200.554006182379,229.24261486800003,9.15392370872022,5.4,36.95665049106762,32.99598102521492,5.80527502432791,747955.2876045379
142.23333333333335,201.8801284323788,229.24261486800003,9.152597722067119,5.6,36.91963044354757,32.990448024472016,5.823086515592517,722095.0725793237
142.25,203.771381277194,229.78455958400002,9.153183541226975,5.599999999999999,36.8771915775635,32.993286937059764,5.819859292446862,729863.2667408887
142.26666666666665,205.30395657294102,230.32650430000004,9.155342412015129,5.599999999999999,36.85180694795144,32.9985299570657,5.817125336257336,736525.8958939563
142.28333333333333,206.53593275591805,230.32650430000004,9.158433859725227,5.6,36.83817456806231,32.911784115393985,5.814838279529311,741913.2329595612
142.3,206.37063399782767,230.32650430000004,9.161449356569538,5.4,36.85363323316082,32.914156434956524,5.788132407225238,774095.7770173735
142.31666666666666,205.3572164506473,230.32650430000004,9.163376264349617,5.4,36.88551546239424,33.003702937250424,5.7912649233994955,770023.6118528298
142.33333333333334,204.5591619163871,230.32650430000004,9.164170905867673,5.4,36.90836496018607,33.007209469687766,5.793704798822435,766826.8149787791
142.35,203.37155172910923,229.78455958400002,9.163977091209029,5.300000000000001,36.936296951587245,32.91738592342673,5.77995188997927,778008.7415162411
142.36666666666667,202.02691192689701,229.78455958400002,9.162747760871968,5.3,36.96326549043912,32.92147072856996,5.784663069009231,772083.5965592427
142.38333333333333,201.5138408800279,229.24261486800003,9.161023114222985,5.3999999999999995,36.96682790548009,32.91244809526569,5.802659840571766,753085.6694577123
142.4,201.49982862277125,229.24261486800003,9.159515909945798,5.4,36.95621192617337,32.910861435460376,5.802692477678278,752801.8557581786
142.41666666666666,203.67666632311636,229.24261486800003,9.159468768557016,5.800000000000001,36.90370691525474,32.988068100625995,5.828715430024734,699945.1385119972
142.43333333333334,207.14059926223857,230.86844901600003,9.162178555908303,5.800000000000001,36.82751137193164,32.91934340800621,5.826359606548788,714290.8292317799
142.45,208.832939048467,231.95233844800003,9.166770556380138,5.6,36.79869279132757,32.93301231442963,5.810264643787546,753426.4236248224
142.46666666666667,209.26753961065756,233.03622788000004,9.171443305799148,5.6,36.80007488952716,32.95121792798165,5.809412997502573,756698.3583264902
142.48333333333335,208.43002459402197,233.03622788000004,9.175017787237506,5.4,36.824715285771084,32.95524184234295,5.7811344220698855,786968.168733831
142.5,206.8591508024534,233.03622788000004,9.17682511654073,5.4,36.86289450454657,32.961476722058876,5.786257848829611,780626.9620829339
142.51666666666665,205.6385764611188,233.03622788000004,9.177084913492259,5.4,36.887511717611964,32.96549685047761,5.790170613258376,775544.958412298
142.53333333333333,204.68269833942776,233.03622788000004,9.176398882752126,5.4,36.902678602224455,32.9679736874653,5.793182863654085,771444.5031259656
142.55,203.92957238271146,233.03622788000004,9.17517322100063,5.4,36.91129946657433,32.969381522774476,5.795517159328732,768120.6834636292
142.56666666666666,204.44319543987203,233.03622788000004,9.174214233166445,5.6000000000000005,36.894682896529545,33.05033738540253,5.819659690626127,738047.2396357731
142.58333333333334,205.69930479242953,233.03622788000004,9.174379690561233,5.6,36.866382993902505,33.045715853204875,5.817169532783635,742965.6629371281
142.6,207.85610893207667,233.03622788000004,9.176187579186118,5.799999999999999,36.83039999438561,33.03983962836315,5.827053926700869,720466.131021915
142.61666666666667,210.5205926967687,233.03622788000004,9.179918345257724,5.800000000000001,36.79465024619245,33.20134037745681,5.824369264928422,730610.8137715968
142.63333333333333,211.4791735552218,233.03622788000004,9.184562653354186,5.599999999999999,36.80751943995744,33.20344198869295,5.804416406363461,767117.1068404041
142.65,211.26265344004605,233.03622788000004,9.188623361408753,5.6,36.85087047685021,33.21052145520002,5.804994193269682,766891.0408953018
142.66666666666666,211.08489277503065,233.03622788000004,9.191735606907015,5.6,36.89095709211422,33.21706782341829,5.805467110646279,766674.3022705729
142.68333333333334,210.9373154176087,233.03622788000004,9.194134440451473,5.599999999999999,36.927340518980344,33.22300944028315,5.805858330103834,766468.1721118145
142.7,210.8135976922906,233.03622788000004,9.195997112987746,5.6,36.95991989407856,33.228329834242814,5.806185061657305,766274.2390528852
142.71666666666667,209.52053428514546,233.03622788000004,9.196906567150553,5.400000000000001,37.01135020199915,33.23672869084393,5.776663803066831,794746.3718524346
142.73333333333335,207.58315365684984,233.03622788000004,9.19626490931803,5.3999999999999995,37.068374086806635,33.07870212710829,5.783345463452422,786680.4303139849
142.75,207.23620535418019,233.03622788000004,9.194860619421213,5.599999999999999,37.07961390310037,33.08053765190079,5.814587571971528,752173.1288473269
142.76666666666665,209.0238860556487,233.03622788000004,9.19453408569457,5.8,37.041640002984515,33.24167518456015,5.827399410382504,727295.2512049376
142.78333333333333,211.39920195870852,233.03622788000004,9.196248753587508,5.8,37.0003157369739,33.234926701060786,5.824474771984443,736405.3413820374
142.8,213.3226000028762,233.03622788000004,9.199600583438176,5.800000000000001,36.98072794796348,33.231727905687336,5.821914465456476,744142.3597651767
142.81666666666666,214.86399776209808,233.03622788000004,9.20385249423525,5.799999999999999,36.975737199291935,33.23091288854823,5.819721368030141,750630.0554267594
142.83333333333334,216.0880230172291,233.03622788000004,9.208487895980994,5.799999999999999,36.98025599906902,33.2316508337963,5.817880259388481,756011.3067360268
142.85,215.7869416266063,233.03622788000004,9.212586528977733,5.6,37.01385974767337,33.23713851367222,5.792895743195365,789084.3766249901
142.86666666666667,214.49240107720522,233.03622788000004,9.215176276860722,5.6,37.062533410589104,33.24508719474393,5.796514392397488,784213.2142992438
142.88333333333333,213.48888770659175,233.03622788000004,9.216305810654251,5.599999999999999,37.097480020126945,33.250794171312236,5.799275491028601,780310.5046869067
142.9,211.4924508218785,233.03622788000004,9.215962560728286,5.4,37.145262407707996,33.25859730214265,5.768724888804512,806344.6871869242
142.91666666666666,210.17690679934444,233.03622788000004,9.214353215171224,5.6,37.17469732804363,33.26340418907294,5.807967875863342,766630.241432057
142.93333333333334,210.10529024309696,233.03622788000004,9.212597777559587,5.6000000000000005,37.17238272794193,33.26302620194572,5.808129624563168,766076.1885360087
142.95,210.04072728635518,233.03622788000004,9.211253991727133,5.6,37.171044439395644,33.2628076519497,5.808276269704386,765613.5455327341
142.96666666666667,209.98186929506988,234.66206202800004,9.21023975878946,5.6,37.167642957605665,33.28931030575126,5.808411158088309,766513.2313820572
142.98333333333335,209.92745931329114,234.66206202800004,9.209489225474856,5.6,37.163378576671576,33.288589188080195,5.808537242756217,766179.0523408245
143.0,209.87661150431524,235.74595146000004,9.20894959030945,5.6,37.15947310689416,33.30572896707841,5.808656477847284,766756.8840674768
143.01666666666665,209.82841141293335,235.74595146000004,9.208578695563277,5.6,37.15609663466259,33.30514509816853,5.808770865232653,766505.5178546136
143.03333333333333,208.64564951647515,235.74595146000004,9.20777610785556,5.4,37.17732740588416,33.308816381803865,5.7793114281912175,794963.032923552
143.05,206.81462544915678,235.74595146000004,9.205807713331462,5.4,37.2112564948069,33.31468349363056,5.785661422978608,786863.9172363101
143.06666666666666,205.40836850105183,235.74595146000004,9.202830356821153,5.4,37.2312041347165,33.31813289465323,5.7904088864673895,780460.1964229326
143.08333333333334,204.32041460883792,235.74595146000004,9.19937583129645,5.4,37.24167813035897,33.31994408692682,5.793988469265149,775359.2234071778
143.1,203.47532051094038,235.74595146000004,9.195785071746492,5.400000000000001,37.2458077975311,33.32065820038743,5.796702362100468,771279.2603981985
143.11666666666667,202.8136006421592,235.74595146000004,9.192272287388215,5.4,37.24576256593921,33.32065037881555,5.798779600063808,767992.5144658525
143.13333333333333,203.3992879122695,235.74595146000004,9.189494017922208,5.599999999999999,37.22129272912648,33.31641898700635,5.822401739571699,738295.7415681176
143.15,205.8337836189587,236.82984089200005,9.188733887693006,5.8,37.162512316012574,33.48856168979368,5.830274515477467,717557.1724486857
143.16666666666666,207.54635747307492,238.99761975600003,9.190042649205132,5.6,37.12887089804571,33.515689579510536,5.813760685947335,757022.1277019503
143.18333333333334,208.03109010309615,238.99761975600003,9.192077223430642,5.6,37.13470321863514,33.51676375016005,5.812721988518429,759251.5072129075
143.2,207.2566789727668,238.99761975600003,9.19354490798217,5.399999999999999,37.17046768167999,33.52335068856807,5.78452179625957,789240.1520579354
143.21666666666667,205.7638392907923,238.99761975600003,9.193671796836439,5.3999999999999995,37.221557233805285,33.53276013315333,5.789445469760388,782968.2958793056
143.23333333333335,204.05147330583077,238.99761975600003,9.192315907346382,5.300000000000001,37.26841013748764,33.37822439387371,5.77650854176018,792429.881076552
143.25,202.31394653274992,238.99761975600003,9.18966793696775,5.3,37.307982067229624,33.54867747137746,5.782909217840442,784286.5388408974
143.26666666666665,200.97236091107533,238.99761975600003,9.186160936253026,5.3,37.333863339185754,33.55344416797465,5.787728181456881,778014.2334662478
143.28333333333333,199.92947974094574,238.99761975600003,9.182279408564767,5.300000000000001,37.35216756844124,33.55681535882856,5.791385255286216,772996.5640824881
143.3,199.11464674967536,238.99761975600003,9.178334317235908,5.300000000000001,37.36491353282433,33.55916285338586,5.794178797062876,768962.1007458025
143.31666666666666,200.06628740169134,238.99761975600003,9.175303501091275,5.599999999999999,37.34152142901128,33.55485460061389,5.827543758706715,725864.154629311
143.33333333333334,202.0039368682722,239.53956447200005,9.174290705378743,5.6000000000000005,37.29873158408021,33.63685977155562,5.824190961871795,733498.9654237705
143.35,203.5895478286967,240.08150918800004,9.175157571170878,5.6,37.27576892498701,33.64081211269383,5.821339959191112,740204.6955241227
143.36666666666667,203.7590629603843,240.62345390400003,9.176659819301172,5.3999999999999995,37.28914908418925,33.65153700589687,5.7960237851455405,773275.439547323
143.38333333333333,202.51615835857058,241.16539862000005,9.177332038813176,5.3,37.332915653397194,33.587243973756856,5.782564583013708,785109.8646862452
143.4,200.07078525017442,241.16539862000005,9.17611347621975,5.1,37.391214546588905,33.4367104768313,5.749456606134459,807999.8345895746
143.41666666666666,197.4333171037319,241.16539862000005,9.172736032415033,5.1000000000000005,37.43663814119498,33.20286212422487,5.761198646318756,796053.2490818355
143.43333333333334,195.4135541947506,240.62345390400003,9.167829562018374,5.1,37.445486990412604,33.19500511177469,5.7699505851438415,785822.7244263185
143.45,193.84986325458806,240.08150918800004,9.16218716813293,5.1,37.42625510320565,32.93815507602973,5.77655180304395,778213.764940572
143.46666666666667,193.6202221734481,238.99761975600003,9.156824845780815,5.3,37.36217244383352,32.74283352713323,5.811050086173933,744779.9661878512
143.48333333333335,194.61306509808384,236.82984089200005,9.152934754333439,5.400000000000001,37.24296104120527,31.5,5.820183984435495,731952.002095364
143.5,195.76588121645466,235.74595146000004,9.150889699925289,5.3999999999999995,37.09482174842662,32.384764315576,5.817425102410199,735537.6339967594
143.51666666666665,196.7060338159695,235.20400674400003,9.150291290997078,5.400000000000002,36.95251740681244,32.349575179150655,5.815147924771238,738622.1517692701
143.53333333333333,197.46971655609008,234.66206202800004,9.15065823961162,5.4,36.82798496595373,32.15170658394127,5.813275380658405,741864.1907666511
143.55,197.56714324968976,234.12011731200005,9.151371311700743,5.3,36.72485045415797,32.0403578403784,5.7993559051156405,757713.2203736232
143.56666666666666,196.25236845828934,233.57817259600003,9.151322956751628,5.1,36.653592593992755,31.850763184019435,5.767232589572352,784507.4123986847
143.58333333333334,194.5202163994286,231.95233844800003,9.149778996512632,5.1,36.57619036331774,30.7,5.774330510927816,775879.818800655
143.6,194.16817379651638,229.24261486800003,9.147542736874053,5.299999999999999,36.44468917148321,31.473544787059765,5.809370201001743,741224.8185641179
143.61666666666667,194.56932757052542,225.44900185600002,9.145797528771391,5.3,36.298589139523706,31.328836812201395,5.808211268966645,739709.0785296705
143.63333333333333,195.4003387233438,220.571499412,9.145029866555541,5.4,36.169682734736604,31.167395018789907,5.818076480421702,724123.9830209023
143.65,197.45618059600525,216.77788640000006,9.145882967782045,5.6,36.033551887613946,31.026673977494838,5.829080200847737,699840.8171716789
143.66666666666666,200.9559586858216,216.77788640000006,9.149347293564107,5.799999999999999,35.87558949210802,30.96457661619714,5.828758231704336,684311.821207192
143.68333333333334,204.68720486482968,216.77788640000006,9.155657362378244,5.8,35.72134104797473,30.903886361663652,5.827598397303525,698587.0023245676
143.7,207.81234002767138,216.77788640000006,9.163968253443757,5.799999999999999,35.59376008465332,30.853931208623926,5.825912769131556,711146.5455204209
143.71666666666667,209.21515815650645,216.77788640000006,9.172668829028291,5.599999999999999,35.51023485630123,30.821818407528443,5.809560886982241,749118.9725582357
143.73333333333335,209.41722253019805,216.77788640000006,9.180270494993485,5.6,35.456376437113924,30.801743131222374,5.8092709110431855,751049.8356041189
143.75,208.40955630747027,216.77788640000006,9.185870059670272,5.4,35.42522978004414,30.790897865458817,5.780871754294218,780974.1339019646
143.76666666666665,206.15356640756528,216.77788640000006,9.188750599295732,5.3,35.41901768035867,30.79018992149942,5.768788714425925,788739.4703336573
143.78333333333333,203.99808498873955,216.77788640000006,9.1889788792669,5.3,35.40720161818363,30.787198709255794,5.776833945119242,779384.6262208109
143.8,202.34666814302392,216.77788640000006,9.18739429023932,5.3,35.38188733849461,30.7787130855072,5.782862538534889,772002.2315766155
143.81666666666666,201.07051962606698,216.77788640000006,9.184773362202751,5.3,35.34923188513485,30.80771796630969,5.78742157814364,765820.7368840261
143.83333333333334,200.61204144165157,216.77788640000006,9.181893352150205,5.4,35.302958137445316,30.803064978765264,5.80531652556654,747273.0479911667
143.85,201.71877838136956,216.77788640000006,9.179951386135443,5.6000000000000005,35.23012102982488,30.885685601707486,5.825022645178206,719609.6740313483
143.86666666666667,204.5248981983989,216.77788640000006,9.18031148894196,5.8,35.13421499150549,30.87604191335249,5.830518390472749,700009.0978303058
143.88333333333333,207.6965395443638,216.77788640000006,9.18344194000685,5.799999999999999,35.051162509366186,31.047579994022982,5.827904990397766,710955.1408378062
143.9,209.1428565189561,216.77788640000006,9.188062240647744,5.599999999999999,35.02624750882764,31.045074703378425,5.810071147057851,748579.2577949376
143.91666666666666,208.23996305577742,216.77788640000006,9.191905148608031,5.4,35.06400384326072,31.13881588460832,5.781255018318536,778300.9001614568
143.93333333333334,206.0516209898165,216.77788640000006,9.193466336090516,5.300000000000001,35.13131741769235,31.145584500487516,5.768951877858219,786259.9503929849
143.95,202.84684369130258,216.77788640000006,9.192174225759462,5.1,35.21495839152759,31.064050244166523,5.735582934595202,806885.9835976338
143.96666666666667,200.68450683308328,216.77788640000006,9.188654549349794,5.299999999999999,35.269915366906105,31.069576360694434,5.788665923484339,762984.9407200436
143.98333333333335,199.80016688305352,216.77788640000006,9.184445794296732,5.299999999999999,35.28592479063198,31.16113081381816,5.791781919924266,758169.58567225
144.0,199.10802513001627,216.77788640000006,9.180355278718565,5.3,35.2986192155817,31.162407282747605,5.794170962230045,754655.077627649
144.01666666666668,199.08927295424283,216.77788640000006,9.176777485327444,5.3999999999999995,35.29878525446358,31.162423978539234,5.809534272792303,738231.7329925994
144.03333333333333,203.87352421793497,216.77788640000006,9.172894816458161,5.599999999999998,35.276912908785455,31.160224637507024,5.82069068754907,725672.1402802898
144.05,206.97767722691947,216.77788640000006,9.170670359771643,5.8,35.2310430204467,31.15561225943606,5.827373941136137,706459.6491496733
144.06666666666666,210.71607418815472,216.77788640000006,9.172216057219122,5.799999999999999,35.187580248085034,31.151241925314824,5.82350139636618,720431.4986509132
144.08333333333334,212.69159408208915,216.77788640000006,9.175681573210701,5.599999999999999,35.19169869605919,31.15165604969599,5.801327913620848,760840.5598036526
144.1,212.17899691680594,216.77788640000006,9.1786127694202,5.4,35.24859939279791,31.157377614220454,5.768048494810896,793458.0930924361
144.11666666666667,210.87398713726094,216.77788640000006,9.179630749662358,5.4,35.31477189988705,31.16403149177831,5.772617260073782,788131.3965908645
144.13333333333333,209.91509019578922,216.77788640000006,9.178981660299053,5.4,35.36324080277859,31.168905209873493,5.775970606111499,784015.3593579963
144.15,208.64785706888676,216.77788640000006,9.177042984374507,5.299999999999999,35.40896948095829,31.083558739321454,5.759796535053827,796101.6120603944
144.16666666666666,207.26870750413502,216.77788640000006,9.17390267027673,5.3,35.448480016821506,31.08753166220807,5.765270880212111,789642.6651645491
144.18333333333334,206.24473736387344,216.77788640000006,9.169943756800027,5.3,35.47128696380817,31.08982498067813,5.769311347222222,784611.4394114502
144.2,206.0357469736229,216.77788640000006,9.16591430159972,5.400000000000001,35.47157654858051,31.089854099442135,5.789108972773989,766282.3109689605
144.21666666666667,207.43722189335693,216.77788640000006,9.163028594175628,5.6,35.437051158885204,31.176327099924805,5.8131557654476715,738503.6766913644
144.23333333333332,210.61313671100442,216.77788640000006,9.16270463989037,5.799999999999999,35.372601213566114,31.169846431991427,5.822825933701693,719022.9637853703
144.25,213.0050575494392,216.77788640000006,9.164838450834056,5.6,35.337295213335175,31.166296289901783,5.800464695402816,760717.3152393432
144.26666666666668,214.0067729413255,216.77788640000006,9.167848245190285,5.6,35.34167348588833,31.166736540555192,5.797970827157852,765217.2221903199
144.28333333333333,213.64358437613612,216.77788640000006,9.170233833309789,5.400000000000001,35.37396058644075,31.1699831216993,5.763196117455317,798678.4166410114
144.3,212.42301225803277,216.77788640000006,9.171091102879915,5.4,35.421228982327605,31.174736124606742,5.767528507039944,793645.254920976
144.31666666666666,211.5125665999284,216.77788640000006,9.170522304669147,5.4,35.45384610792568,31.08807124147961,5.7707623260389855,790195.3478176441
144.33333333333334,210.26435059486874,216.77788640000006,9.16881502189256,5.3,35.485411339081395,31.091245236125346,5.75393930388737,802097.5026353241
144.35,208.8749700636263,216.77788640000006,9.165989607014891,5.3,35.51339958581172,31.09405955244786,5.759530894644147,795595.534616861
144.36666666666667,208.38454984724677,216.77788640000006,9.162672722978437,5.4,35.51735049822277,31.184401479987347,5.781633046613734,775301.4096094542
144.38333333333333,208.46250608327563,216.77788640000006,9.159679822746869,5.4,35.50761832393971,31.093478226300213,5.781457930756878,775650.5316679935
144.4,210.80231223697876,216.77788640000006,9.158367486916097,5.8,35.453500812985396,31.08803652086292,5.82223662118098,719755.9851262614
144.41666666666666,213.40752276384433,216.77788640000006,9.159581567172095,5.6,35.397951237767664,31.0824508163438,5.799428639510337,762137.6265183026
144.43333333333334,214.57692345994934,216.77788640000006,9.162178554969937,5.6,35.383949080826255,31.08104285037829,5.796503783604095,767215.2366077971
144.45,214.33832168997975,216.77788640000006,9.164484679406183,5.4,35.3998808191491,31.08264484251592,5.76097957075781,801303.6255556659
144.46666666666667,213.1970282741212,216.77788640000006,9.165464500904188,5.3999999999999995,35.43381265315786,31.176001456821222,5.765038498713735,796124.0782118265
144.48333333333332,211.7598236094308,216.77788640000006,9.164844986697469,5.300000000000001,35.4700163700821,31.179641867471357,5.748238090942375,807576.4589650114
144.5,210.20963219396884,216.77788640000006,9.162778095219618,5.299999999999999,35.50522238934837,31.09323730667802,5.754522408832149,800961.7652312021
144.51666666666668,209.03433706134064,216.77788640000006,9.159708844777748,5.300000000000001,35.52579918245,31.09530637535706,5.7592619969319285,795357.3570498988
144.53333333333333,208.14017875009216,216.77788640000006,9.156166428637443,5.300000000000001,35.53540828634876,31.09627260443913,5.762854396185818,790914.5474470238
144.55,208.0090911288193,216.77788640000006,9.152775029879908,5.4,35.52641549161428,31.09536834740402,5.783099542441455,772745.8222806916
144.56666666666666,208.35148140770434,216.77788640000006,9.150113428671563,5.4,35.5066944594018,31.093385328482285,5.782061633103962,773743.3467838985
144.58333333333334,209.7504659370215,216.77788640000006,9.148806661377122,5.6,35.468589868036375,31.089553778243513,5.807759814617189,746123.055419844
144.6,211.78441635607362,216.77788640000006,9.14940598467613,5.6,35.421643682398326,31.084833174706105,5.803188487065842,754181.6528994762
144.61666666666667,212.281214225215,216.77788640000006,9.151017394323611,5.3999999999999995,35.41481576258319,31.084146603433183,5.768907453285277,790374.2458077777
144.63333333333333,211.75029477274046,216.77788640000006,9.15216818037611,5.400000000000001,35.43259163160685,31.08593402937744,5.770688996455096,788327.9003120607
144.65,210.7794731288671,216.77788640000006,9.152248828285297,5.300000000000001,35.45581577822589,31.088269298733046,5.752928599240625,801718.2823101224
144.66666666666666,208.47299587752212,216.77788640000006,9.150592351019865,5.1,35.50139970909641,30.912963623885158,5.712516218869966,828268.3675464246
144.68333333333334,206.9469278123409,216.77788640000006,9.14732921235286,5.300000000000001,35.52062267610358,30.914896560604515,5.767710410552287,785531.0720599055
144.7,206.6206395760035,216.77788640000006,9.143790691673145,5.3,35.50067638527236,30.8714463915556,5.769051796936084,783839.1386890351
144.71666666666667,206.37205273392897,216.77788640000006,9.140653470152563,5.3,35.47646531535182,30.862112065022792,5.770078728654513,782281.3949543927
144.73333333333332,206.7242430880961,216.77788640000006,9.138190411334417,5.400000000000001,35.43859697259876,30.847224785743187,5.787408826059103,766602.2331481838
144.75,207.43052974398466,216.77788640000006,9.136744258341642,5.4,35.39376347377329,30.829505756843005,5.785252859399122,769329.4753409555
144.76666666666668,209.10350157715618,216.77788640000006,9.136788686416068,5.6,35.33330277607466,30.806116238553635,5.808780357526732,743348.2304574109
144.78333333333333,211.34430866881706,216.77788640000006,9.138778168561345,5.6,35.2660971061574,30.799358472851623,5.803981906564349,752315.5940694587
144.8,213.1665380617008,216.77788640000006,9.14234582374339,5.6,35.21782560441272,30.794504604133756,5.799835057247536,759981.4695735901
144.81666666666666,213.4707468643512,216.77788640000006,9.146150628567542,5.4,35.20820547063987,30.88348191540567,5.764981577433707,795406.9489858538
144.83333333333334,212.7637240955669,216.77788640000006,9.148887783176319,5.3999999999999995,35.223171267039575,30.79504212925029,5.767325896924989,793498.3546685823
144.85,212.21957992631516,216.77788640000006,9.150393647564977,5.4,35.23092129994615,30.795821422227057,5.769146170534877,791434.7372001286
144.86666666666667,211.80029664206597,216.77788640000006,9.151080473812334,5.4,35.232856633782546,30.79601602682869,5.7705605642064075,789762.7999180905
144.88333333333333,210.91098817706916,216.77788640000006,9.15094335876378,5.3,35.242508371704,30.7969865429112,5.752494006111084,803460.0616421319
144.9,209.77277399886543,216.77788640000006,9.149805827128802,5.3,35.255858889944946,30.79832898432104,5.756972961599046,798319.1558236823
144.91666666666666,209.44957042600174,216.77788640000006,9.148186151325923,5.400000000000001,35.24908046862483,30.797647390295303,5.778544367583176,779385.1517325412
144.93333333333334,209.64097025217296,216.77788640000006,9.146848794291326,5.400000000000001,35.23050722102313,30.795779785139786,5.777955148515434,779945.4219556903
144.95,210.9163071826206,216.77788640000006,9.146551258863541,5.6,35.1927428046714,30.79198244069113,5.80511663172366,751647.1994199811
144.96666666666667,212.85367128508813,216.77788640000006,9.147941108978513,5.6,35.14560266684341,30.787242334581123,5.800651692791037,759448.9546673861
144.98333333333332,214.4168082771563,216.77788640000006,9.150774815985594,5.6,35.11526988244427,30.784192266777147,5.796868036163423,766069.9838796781
145.0,214.49347719386697,216.77788640000006,9.153785056971577,5.4,35.12045811632983,30.784713961881877,5.760980740263017,801492.3059182686
145.01666666666668,213.01038185475215,216.77788640000006,9.155419535935781,5.3,35.15821944177046,30.788510995528583,5.743849448097571,813281.6713502262
145.03333333333333,211.41932585644588,216.77788640000006,9.15516675255439,5.3,35.19299323007354,30.79200762184319,5.750230221635259,806296.1310962526
145.05,210.20303456502035,216.77788640000006,9.15356096515817,5.3,35.21381944270082,30.794101770529885,5.755095857952364,800748.5232299016
145.06666666666666,209.2681669896295,216.77788640000006,9.151212198817191,5.300000000000001,35.224978356756466,30.795223838456145,5.75882862158694,796319.4038322668
145.08333333333334,208.5470760289816,216.77788640000006,9.148520348017614,5.3,35.22954064981024,30.795682593015975,5.76170505789779,792771.6247623223
145.1,208.53792417014915,216.77788640000006,9.146031727350998,5.4,35.21837645025548,30.79455999361425,5.781560794746474,775218.1974411077
145.11666666666667,210.07880784928773,216.77788640000006,9.144865054160395,5.6,35.175602730402936,30.79025894613831,5.806935464063757,748129.198257421
145.13333333333333,212.22103599446763,216.77788640000006,9.145809064961488,5.6,35.12603707758461,30.785274945993287,5.802111512622555,756652.1016196143
145.15,213.9581616897042,216.77788640000006,9.14848433638202,5.6,35.096019987445956,30.87220127180038,5.797987142275401,763296.7439651664
145.16666666666666,214.18684347969094,216.77788640000006,9.151526251156834,5.3999999999999995,35.10526975236061,30.873131368087922,5.762193072557243,799243.385254445
145.18333333333334,213.41064105414586,216.77788640000006,9.153605858220747,5.400000000000001,35.138684114305484,30.876491299316697,5.7648464013051255,796327.7736071291
145.2,212.24202310411323,216.77788640000006,9.154247521158597,5.3,35.176403043631616,30.88028406988547,5.747019067119817,809208.473264646
145.21666666666667,210.88305027990165,216.77788640000006,9.153473577771726,5.299999999999999,35.21665893730426,31.064221240005686,5.752448307642857,802061.3789368473
145.23333333333332,209.84012116052355,216.77788640000006,9.151657464557516,5.299999999999999,35.25023262495565,31.067597191992775,5.756609398345001,797265.353600436
145.25,207.93920555482433,216.77788640000006,9.148716078165185,5.1,35.30274575127982,31.072877570931276,5.715256655642839,824081.8720556579
145.26666666666668,207.25137154240315,216.77788640000006,9.145100572275766,5.3999999999999995,35.32969579407559,31.07558749220871,5.785661864963192,768212.2524080253
145.28333333333333,207.9857089039523,216.77788640000006,9.142293894056603,5.4,35.32056809907479,31.074669670478926,5.783406247326931,770853.2061704592
145.3,210.79394353861284,216.77788640000006,9.141925426107408,5.800000000000001,35.27434530533037,31.070021806532296,5.820797725345289,717250.1294973015
145.31666666666666,214.93050375141047,216.77788640000006,9.145184700142503,5.800000000000001,35.20968564519675,31.153464700485653,5.816014070956806,732503.4952173459
145.33333333333334,217.16425588432696,216.77788640000006,9.150904698140117,5.6,35.20292522741996,31.152784916779314,5.7897937843897065,775325.4058320118
145.35,217.94615375614882,216.77788640000006,9.156844809915995,5.6,35.232671362525615,31.065831345493812,5.787630342714479,779990.339542416
145.36666666666667,217.3619493526241,216.77788640000006,9.161546461507992,5.4,35.286244501750616,31.1611629618919,5.749952956704658,813494.2987512514
145.38333333333333,215.8995092913071,216.77788640000006,9.164183363001387,5.4,35.352269429854886,31.167801999865482,5.755265356757513,807693.7477142849
145.4,214.20230215101657,216.77788640000006,9.164674573001667,5.3,35.414410598596895,31.174050512220536,5.738285059296149,818568.9096756522
145.41666666666666,211.29826472174966,216.77788640000006,9.162747712483586,5.1,35.4938650046941,31.182039931283818,5.6973891437075475,842120.9909308751
145.43333333333334,208.21438742785688,216.77788640000006,9.158232795350388,5.1,35.56849947385569,31.189544688791763,5.7130244623805195,827012.4083443264
145.45,207.50484151779114,216.77788640000006,9.152809843847589,5.400000000000001,35.58201000706581,31.19090322026769,5.784710351303702,770516.3666258511
145.46666666666667,209.32357712446634,216.77788640000006,9.149147731113137,5.6,35.535917079493395,31.18626841481991,5.808697115481625,744402.4627058022
145.48333333333332,212.81613027467856,216.77788640000006,9.148995220948713,5.8,35.462997442934,31.17893608974152,5.819056869495288,725717.7514913895
145.5,216.648536160722,216.77788640000006,9.152581838840975,5.800000000000001,35.39987616310385,31.352478322673726,5.814012825780444,739618.4668616322
145.51666666666668,218.59323841353734,216.77788640000006,9.158241696808263,5.6,35.39240046371505,31.171837316000868,5.785831231763691,782736.3093214834
145.53333333333333,219.10857917699298,216.77788640000006,9.163848441058885,5.6000000000000005,35.41780410223685,31.17439174090758,5.784292288318791,785797.1739742729
145.55,218.30284557306032,216.77788640000006,9.168047930037865,5.4,35.46380231830404,31.179017022781498,5.745920032620268,819106.1031907419
145.56666666666666,216.65601814008562,216.77788640000006,9.170098209067444,5.4,35.51935174383911,31.184602712249504,5.752066024376833,812360.9730232322
145.58333333333334,215.40300230932644,216.77788640000006,9.17027947264781,5.4,35.55686702584347,31.18837500536618,5.756747050561292,807019.7836156549
145.6,214.4438487654436,216.77788640000006,9.169336337359704,5.4,35.580430181335096,31.100799713805834,5.760333919538785,803322.1366015552
145.61666666666667,213.7065271531564,216.77788640000006,9.167764256299865,5.4,35.592244655483476,31.101987700597512,5.7630951422969146,799918.9285894888
145.63333333333333,213.13818086835147,216.77788640000006,9.165889473525892,5.3999999999999995,35.59524578801926,31.102289474994556,5.7652280194135175,797186.831641297
145.65,213.845857717117,216.77788640000006,9.164518678845797,5.6,35.569389577700484,31.099689542407155,5.798365518286109,765451.2936608314
145.66666666666666,215.36788797313466,216.77788640000006,9.1645765661024,5.599999999999999,35.52769945086713,31.095497454007862,5.794460255283198,771520.3464060497
145.68333333333334,216.58617337445742,216.77788640000006,9.165983391148064,5.6,35.49886914233113,31.09259846541891,5.791222652924925,776627.4739417827
145.7,217.55622817223087,216.77788640000006,9.16816725884448,5.6,35.479556692285534,31.090656530866355,5.78855719980756,780890.2913357327
145.71666666666667,218.32574043726186,216.77788640000006,9.170731722207242,5.6,35.467211248863066,31.089415153252837,5.786375695287058,784426.0821824364
145.73333333333332,217.73042936271847,216.77788640000006,9.172794443178761,5.4,35.48361764762121,31.091064874161177,5.74779184642854,818066.5441492111
145.75,216.25555116987283,216.77788640000006,9.173370032838577,5.4,35.517017704260724,31.18436801638784,5.753369428445393,811238.8943328416
145.76666666666668,215.1302096428385,216.77788640000006,9.172547704226671,5.3999999999999995,35.5400149513747,31.186680470202806,5.757626361695106,806263.4694651081
145.78333333333333,214.26683129287142,216.77788640000006,9.170929894441459,5.3999999999999995,35.5564023579158,31.188328281377142,5.7608942807463945,802301.4539408042
145.8,213.60216693819032,216.77788640000006,9.168912948381296,5.3999999999999995,35.567904281598366,31.18948484012382,5.763413160295604,799137.6750906681
145.81666666666666,213.08917266161328,216.77788640000006,9.166753315517612,5.4,35.575810144165494,31.190279802319225,5.765361275403562,796606.671439771
145.83333333333334,213.83720059774106,216.77788640000006,9.165209667008943,5.6,35.55791610408724,31.18848049386117,5.798390459420171,765033.9347797931
145.85,215.38942137788698,216.77788640000006,9.16517414126006,5.6,35.52577198577125,31.185248290082164,5.794402491826916,771235.0227076027
145.86666666666667,217.82167217513154,216.77788640000006,9.167159381144558,5.799999999999999,35.48247638159138,31.090950115861126,5.8129426628767344,748065.4533280892
145.88333333333333,219.59873845273492,216.77788640000006,9.170792698239605,5.6,35.45831362208817,31.178465115136174,5.782747925677639,789174.6696808087
145.9,219.95904788541503,216.77788640000006,9.174656553247715,5.6,35.46859624072039,31.179499068485722,5.781609380412772,791310.4426687066
145.91666666666666,219.0259355231836,216.77788640000006,9.177362870450674,5.4,35.50261219218711,31.09297484220332,5.742426151901939,824665.0170690535
145.93333333333334,217.27212682630534,216.77788640000006,9.178140096123474,5.4,35.54655189682787,31.097393133537125,5.749186653431839,817193.8826359923
145.95,215.93961070798952,216.77788640000006,9.177241868636957,5.400000000000001,35.57211327593055,31.099963419812205,5.754317799530109,811288.6077109309
145.96666666666667,214.92032357635827,216.77788640000006,9.175391145561543,5.400000000000001,35.58506813882352,31.101266076689818,5.758239828324084,806591.1088494797
145.98333333333332,214.13715665597005,216.77788640000006,9.173060779833124,5.4,35.58952993676084,31.101714726113407,5.761253035768531,802839.7621302275
146.0,214.6855441711378,216.77788640000006,9.171154969231502,5.6,35.565153446093326,31.099263584524145,5.796228419542802,770058.0159261603
146.01666666666668,217.27336902952624,216.77788640000006,9.171276905574466,5.799999999999999,35.50142914767389,31.09285588293031,5.814055570864345,746730.9479567833
146.03333333333333,220.35093209010108,216.77788640000006,9.174241324899977,5.8,35.43888137314959,31.17651113438497,5.808805392555087,758261.391548327
146.05,222.84062245739233,216.77788640000006,9.17936164675777,5.800000000000001,35.403144212003504,31.17291763755386,5.804134357223273,768620.7026000532
146.06666666666666,223.5584264406163,216.77788640000006,9.184950916086601,5.599999999999998,35.411572516035335,31.173765133069974,5.770306964104724,807877.2679585142
146.08333333333334,222.9781088865491,216.77788640000006,9.18940919738872,5.6,35.44626379237772,31.177253462517687,5.771949122830966,806254.9426086746
146.1,221.27870757728647,216.77788640000006,9.191826989039045,5.4,35.498082612578024,31.182464026541517,5.7322055003125305,836549.7392612043
146.11666666666667,218.89907244932397,216.77788640000006,9.191803344988298,5.3999999999999995,35.55665926088583,31.188354113871362,5.741824773437118,826088.5609309792
146.13333333333333,217.09502045405446,216.77788640000006,9.189852819792408,5.3999999999999995,35.594784449821155,31.192187735267996,5.749064144478245,817882.5881465081
146.15,215.7116665345401,216.77788640000006,9.186873863720855,5.4,35.618493506748656,31.194571764054984,5.7545754729683,811375.4941014961
146.16666666666666,215.80674759507414,216.77788640000006,9.184039406904462,5.6,35.60872666870074,31.193589674251275,5.793180629939642,776085.944842843
146.18333333333334,216.8628433616762,216.77788640000006,9.182509466711084,5.6,35.58180528794263,31.37077193393519,5.790289474087734,779107.426690134
146.2,218.89121717514658,216.77788640000006,9.182954339596979,5.800000000000001,35.54683348881031,31.367255396937566,5.811801242555793,753187.9667513327
146.21666666666667,221.56245049593434,216.77788640000006,9.18572213765568,5.799999999999999,35.511402876553824,31.363692724671928,5.806848432720904,763863.636065933
146.23333333333332,223.70361744602164,216.77788640000006,9.190312329208334,5.8,35.498820387547376,31.362427511293973,5.802558669245114,772906.4332534351
146.25,225.3973391811498,216.77788640000006,9.19582329802855,5.8,35.5037675772568,31.54281426745479,5.798923484027241,779673.8036600113
146.26666666666668,225.43139627697042,216.77788640000006,9.200992415829031,5.6,35.54836446991658,31.5472986413477,5.763448173912672,816910.489720004
146.28333333333333,224.27884294545106,216.77788640000006,9.204536004902478,5.600000000000001,35.616393929654514,31.554139242004005,5.767069968284128,812735.8205153528
146.3,223.38576389146712,216.77788640000006,9.206413981912776,5.6,35.67389831787145,31.55992150982287,5.769892789493833,809369.4652444582
146.31666666666666,221.44222570429173,216.77788640000006,9.206603221436104,5.4,35.74652483161865,31.56722436037494,5.730216141825661,838394.1521943703
146.33333333333334,218.8751741418016,216.77788640000006,9.204686334505785,5.4,35.8237668288817,31.57499131397427,5.740908410167482,826731.2837231463
146.35,216.9318915992103,216.77788640000006,9.20114435593255,5.4,35.878429962204855,31.58048788365344,5.748907249081341,817626.9536098391
146.36666666666667,216.62007119926614,216.77788640000006,9.19743404835394,5.6,35.89323839820128,31.581976923804376,5.790757847571426,780116.8253640374
146.38333333333333,218.57325321453817,216.77788640000006,9.19549873807612,5.8,35.86023454190447,31.578658270357554,5.812873401316468,753549.7423984265
146.4,221.177298225182,216.77788640000006,9.19633763069275,5.8,35.82121950988042,31.574735172118974,5.807896592103302,763690.6755454228
146.41666666666666,222.00655302053707,216.77788640000006,9.198736083095348,5.6,35.82580752096779,31.57519651271724,5.7746262222827305,802519.1373476577
146.43333333333334,221.53937111509902,216.77788640000006,9.200864314023057,5.6,35.85655993669516,31.578288775922303,5.77600670040354,800961.8131727172
146.45,221.16562901109475,216.77788640000006,9.202230876615124,5.6,35.88065012287518,31.580711128591695,5.777120450550016,799660.0158719788
146.46666666666667,219.63567144299265,216.77788640000006,9.202468959876711,5.4,35.92345965728374,31.585015777346797,5.738008707031741,829865.938653715
146.48333333333332,217.40398534923582,216.77788640000006,9.20093803012502,5.4,35.97446864292084,31.590144909666396,5.747064985837417,819797.5684745813
146.5,215.7020420646303,216.77788640000006,9.197961046565675,5.4,36.00644885468309,31.593360632066844,5.75390019710736,811868.9616715461
146.51666666666668,214.38959228723598,216.77788640000006,9.194287344472334,5.4,36.02513193478698,31.59523928126548,5.75911849775855,805560.9972628581
146.53333333333333,214.52336012395818,216.77788640000006,9.190983849993627,5.6,36.011376966383885,31.59385617097403,5.7966038170599985,770694.5396258817
146.55,215.58720153903585,216.77788640000006,9.189131504743813,5.6,35.979070202843765,31.590607612647574,5.793735135294144,774682.0086178946
146.56666666666666,216.41885428173686,216.77788640000006,9.188738354224178,5.6000000000000005,35.958640447974815,31.678497978624776,5.791444516873395,777608.1983659199
