Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
146.58333333333334,217.06317723898343,216.77788640000006,9.189279852409582,5.599999999999999,35.948612463233474,31.67748962960558,5.789630955834308,780313.7388123773
146.6,217.55749060427183,216.77788640000006,9.190385050146109,5.599999999999999,35.94652018445894,31.677279243640243,5.7882088174596955,782511.1725620381
146.61666666666667,216.73680971516853,216.77788640000006,9.191183966150446,5.4,35.97314760449998,31.679956724068724,5.7503610633553635,814844.0933391441
146.63333333333333,215.08827699051164,216.77788640000006,9.190696496374091,5.4,36.014090148038214,31.594128990900522,5.756700151155172,807982.3194450213
146.65,213.81440388516984,216.77788640000006,9.189001022727073,5.4,36.038702507835055,31.596603849957585,5.761568138397619,802197.8559571281
146.66666666666666,212.25026898381066,216.77788640000006,9.186380186558434,5.299999999999999,36.06261621534919,31.599008457078472,5.744730794217707,812838.4663673963
146.68333333333334,210.57583740950423,216.77788640000006,9.18282607411934,5.300000000000001,36.084241298926074,31.601182935039617,5.7518077481353505,804843.8060926613
146.7,209.27718238947608,216.77788640000006,9.17866788199286,5.300000000000001,36.092841881585855,31.6020477537757,5.757238258256843,798449.1752933296
146.71666666666667,208.80908229929466,216.77788640000006,9.174641837242506,5.4,36.081440815456354,31.600901336609542,5.77987746283421,778489.3722635059
146.73333333333332,209.97141201734095,216.77788640000006,9.171984049220368,5.6,36.03571380759928,31.596303325671883,5.807817087168461,749488.6968317446
146.75,211.78424367312792,216.77788640000006,9.171547367795574,5.6,35.9815890648774,31.590860893055016,5.80352039409871,756568.4109235582
146.76666666666668,213.2325935008377,216.77788640000006,9.172980642837812,5.6,35.945001188378626,31.587181853812982,5.799953095275335,762539.9419773864
146.78333333333333,213.22116924331542,216.77788640000006,9.174930304469946,5.3999999999999995,35.94444355557307,31.587125781879582,5.764484133415478,797194.984820649
146.8,212.25718112065167,216.77788640000006,9.176073206829043,5.4,35.96538828274354,31.589231847619047,5.767887725520295,793252.8830322927
146.81666666666666,210.93306629353873,216.77788640000006,9.175931431418569,5.300000000000001,35.9894088096945,31.59164719580877,5.75082246757526,805144.4949066143
146.83333333333334,209.4478928267461,216.77788640000006,9.174517795986459,5.300000000000001,36.01353116649185,31.59407278334651,5.756812095735745,798390.1858978284
146.85,207.19978619985488,216.77788640000006,9.171611072920921,5.1,36.04877109375066,31.59761628156718,5.71664824816516,823511.9252264268
146.86666666666667,204.63514862240888,216.77788640000006,9.166962821047287,5.1,36.08790970697893,31.601551806329063,5.729267799034473,810892.231867476
146.88333333333333,203.70611384608287,216.77788640000006,9.161637064404413,5.3,36.082734589907666,31.421142131273,5.778844731316876,772384.33617757
146.9,205.33564489092137,216.77788640000006,9.157969498161833,5.6,36.01373938025624,31.41420442107743,5.817185672904613,729973.5457795128
146.91666666666666,208.9719956998265,216.77788640000006,9.157990234102767,5.799999999999999,35.9043855507477,31.40320851017666,5.824186028121313,712623.1746074542
146.93333333333334,212.8678917670337,216.77788640000006,9.162050689776887,5.800000000000001,35.804903922829205,31.39320528375312,5.819991065342555,727489.3381481647
146.95,216.08793519477393,216.77788640000006,9.169008545294798,5.8,35.73659858591984,31.38633694268013,5.815830482771487,740518.19861765
146.96666666666667,217.4980469445321,216.77788640000006,9.176896218379373,5.6,35.715363926013154,31.384201723187672,5.788597549140174,780855.4616194604
146.98333333333332,216.38120893682407,216.77788640000006,9.183283745342688,5.4,35.74759574036433,31.387442745110434,5.752256311331356,812732.9896453692
147.0,214.50854859495598,216.77788640000006,9.18689312478768,5.4,35.789429311658374,31.3916492573531,5.759105811994626,805221.0446315417
147.01666666666668,213.0547345571639,216.77788640000006,9.18820494590398,5.4,35.813909476530036,31.394110823747027,5.764408838226231,799161.0864058238
147.03333333333333,211.385768995131,216.77788640000006,9.187782459525193,5.3,35.83794374206167,31.39652755339919,5.748185488492685,809597.3636765787
147.05,209.62834968027636,216.77788640000006,9.185826778454329,5.3,35.85986505894153,31.398731818657403,5.755413712240515,801516.5715396368
147.06666666666666,208.2684467833868,216.77788640000006,9.182833913586764,5.3,35.868876264057455,31.39963792692091,5.760951540900796,795056.24447994
147.08333333333334,207.20547148867195,216.77788640000006,9.179361861262052,5.3,35.86927781868317,31.399678304646187,5.765238854970495,789845.5700445587
147.1,206.90669895530368,216.77788640000006,9.176057534235113,5.4,35.85502343907174,31.57813427570002,5.786121067563677,770219.8714068355
147.11666666666667,208.17309284637776,216.77788640000006,9.174096607261053,5.6,35.814053626361144,31.574014617410853,5.81192348556806,742248.9111066005
147.13333333333333,210.0461862539887,216.77788640000006,9.174292942045776,5.6,35.77090902777623,31.56967627677824,5.8076905194164015,749644.5247855873
147.15,210.41833196935224,216.77788640000006,9.175686390378532,5.4,35.77143105135917,31.569728768079475,5.774358891445693,784942.4541043814
147.16666666666666,209.803082048623,216.77788640000006,9.176757344588028,5.4,35.79845821142867,31.57244644376912,5.776436011387383,782519.4956962598
147.18333333333334,208.75613343788734,216.77788640000006,9.176860867031513,5.3,35.83178783331038,31.575797854087483,5.759384765660522,795364.7553846802
147.2,207.49727473486797,216.77788640000006,9.175876317674192,5.300000000000001,35.86694190164179,31.579332718892026,5.764299949168211,789735.8233956562
147.21666666666667,206.50952522497198,216.77788640000006,9.174070337024768,5.3,35.89136019636469,31.581788064025602,5.768132899703045,785173.8288391564
147.23333333333332,204.66120860923814,216.77788640000006,9.171280356939382,5.1000000000000005,35.93027940550433,31.585701526937246,5.728783118905492,811375.121117891
147.25,203.47086094945905,216.77788640000006,9.167627734535213,5.300000000000001,35.95093363238194,31.407889082960914,5.779486152147753,771939.1751497629
147.26666666666668,204.9001772290748,216.77788640000006,9.165035322883954,5.6,35.902806801215974,31.403049761376884,5.818351010227467,728995.4037792262
147.28333333333333,208.3647640048704,216.77788640000006,9.165700966362484,5.8,35.81047163249911,31.39376513647823,5.825535924456202,711220.7346114251
147.3,212.10683318129952,216.77788640000006,9.170089055277542,5.800000000000001,35.724833528246,31.385153924888208,5.821589007425007,725590.6448360317
147.31666666666666,215.19628105076103,216.77788640000006,9.177148868775253,5.8,35.66771138493439,31.379410093134545,5.817685048581423,738156.2267962681
147.33333333333334,216.5047931886917,216.77788640000006,9.184993594395124,5.6,35.65537163004806,31.378169287523285,5.791252059779039,777886.8411486923
147.35,215.32911203369247,216.77788640000006,9.19126562477851,5.4,35.694558848492925,31.382109699710085,5.755752392974846,809260.5829156219
147.36666666666667,213.42694399598224,216.77788640000006,9.194738913012332,5.4,35.74197354276236,31.38687741343275,5.762687351926584,801612.4425582261
147.38333333333333,211.96174286709848,216.77788640000006,9.195907944042835,5.400000000000001,35.771102633169306,31.38980644558621,5.768004953239094,795495.0854696141
147.4,210.2570150938676,216.77788640000006,9.195355094620993,5.299999999999999,35.79674485098178,31.21249556158396,5.752273323440726,806587.6574569218
147.41666666666666,208.48777927419877,216.77788640000006,9.193294104129937,5.3,35.814294021746555,31.214260192223595,5.759494615299658,798449.9960600919
147.43333333333334,207.11522102562836,216.77788640000006,9.190212423558139,5.3,35.8136210701302,31.214192524579513,5.765030641219038,791917.4590330427
147.45,206.5816225267344,216.77788640000006,9.18695232830321,5.4,35.79019417917999,31.211836868570682,5.78692696161666,772070.3590533265
147.46666666666667,207.6619685960339,216.77788640000006,9.184815384722874,5.6000000000000005,35.733598435121074,31.38603526700018,5.813356954606821,742380.9894000427
147.48333333333332,209.37822953128762,216.77788640000006,9.184696347991686,5.6,35.67355024659018,31.379997211142374,5.809453668222669,749078.3517968584
147.5,210.7515987858386,216.77788640000006,9.186295729514429,5.6000000000000005,35.63590429360594,31.3762117786006,5.806216112074652,754739.5175521395
147.51666666666668,211.84036699508874,216.77788640000006,9.188922879419371,5.6,35.61413469817628,31.374022769466066,5.803560022958692,759469.5510876958
147.53333333333333,211.5463745043694,216.77788640000006,9.191486180312394,5.400000000000001,35.62643090114144,31.37525919577898,5.769715424741443,792723.8679148192
147.55,210.38328832201148,216.77788640000006,9.192871088752744,5.400000000000001,35.65840301173525,31.378474103578547,5.773794691631715,787985.8753284718
147.56666666666666,208.91201978393343,216.77788640000006,9.192746781972266,5.299999999999999,35.6918818749837,31.381840520639507,5.757844449430604,799030.4601987144
147.58333333333334,206.23739964454938,216.77788640000006,9.190643773755012,5.1,35.746627681498985,31.38734540339796,5.719522624033877,822236.0682020236
147.6,203.36634460967184,216.77788640000006,9.186266483540992,5.1,35.800455654018386,31.39275799473063,5.733623139460496,808247.1804147841
147.61666666666667,202.72610210258628,216.77788640000006,9.181160444934296,5.4,35.79780820030193,31.3924917839787,5.799117303542747,754039.7394060903
147.63333333333333,204.4387248877178,216.77788640000006,9.177842936034727,5.599999999999999,35.73934730311093,31.386613335829423,5.819834092363867,728656.752387236
147.65,207.72458184355455,216.77788640000006,9.177966529210106,5.8,35.65641680568609,31.378274383597585,5.827358144256155,710244.7085701842
147.66666666666666,211.3057930134787,216.77788640000006,9.1817358733968,5.799999999999999,35.58224634602386,31.370816283871406,5.823518309088053,723967.2415281477
147.68333333333334,214.258051914678,216.77788640000006,9.188147849002714,5.800000000000001,35.53727849890429,31.366294609207166,5.8197840886558785,735945.3690109798
147.7,215.4390641663961,216.77788640000006,9.195371466787885,5.6,35.53679364517802,31.366245855465316,5.7940838454185135,774886.5388724316
147.71666666666667,215.38384932387845,216.77788640000006,9.20170352782501,5.6000000000000005,35.563711143620544,31.36895250429395,5.7941717915579565,775692.1688360736
147.73333333333332,214.1427159579493,216.77788640000006,9.206111718933307,5.4,35.60704936690327,31.1934210156757,5.759346715048622,807143.1034027816
147.75,212.20651566008144,216.77788640000006,9.208097207319517,5.400000000000001,35.65337731823203,31.198079453586065,5.7664910293874065,799110.2615940569
147.76666666666668,210.71384863073854,216.77788640000006,9.20808436139554,5.4,35.676493290923055,31.200403845674,5.771949416171336,792682.2725941361
147.78333333333333,209.55139317486157,216.77788640000006,9.206882671311023,5.4,35.6840099802111,31.20115967513193,5.776160532053963,787493.1731833471
147.8,208.6381210397202,216.77788640000006,9.205028957191438,5.3999999999999995,35.6802291935309,31.11083485433106,5.7794380057860515,783800.7884095166
147.81666666666666,207.91456846940736,216.77788640000006,9.202876031230643,5.4,35.66738669155225,31.10954349573727,5.7820109215418825,780342.2202253352
147.83333333333334,208.44286588448887,216.77788640000006,9.20123295516335,5.6,35.62687457198979,31.1954145095451,5.811981193101059,748533.2476448884
147.85,210.86303918563203,216.77788640000006,9.201590105758624,5.800000000000001,35.55091379698156,31.18777638733486,5.825597905717829,725962.4176003748
147.86666666666667,213.74864733963346,216.77788640000006,9.20467107564473,5.799999999999999,35.47801243141123,31.180445899468474,5.821561563073348,737179.9293194204
147.88333333333333,214.89752195385228,216.77788640000006,9.209192414098633,5.6,35.45409150593179,31.17804056655587,5.795445855528679,775502.8457544167
147.9,214.80803540386475,216.77788640000006,9.213359485646821,5.6,35.461274808733016,31.178762872833854,5.795651602681234,775795.8893759048
147.91666666666666,213.54492512765313,216.77788640000006,9.216056899622403,5.4,35.49007031217446,31.18165836164854,5.76102427295224,805867.1973906112
147.93333333333334,211.59978288373543,216.77788640000006,9.216699784933853,5.4,35.52966715129351,31.185639962630066,5.768290541770095,797559.3165769867
147.95,210.099575773968,216.77788640000006,9.21563491317724,5.3999999999999995,35.55310018669982,31.1879962364855,5.7738271338225395,790930.6028361515
147.96666666666667,208.9306540623594,216.77788640000006,9.213604553763911,5.400000000000001,35.56531514595038,31.18922449345811,5.778088764139093,785593.9177692608
147.98333333333332,209.1280019028659,216.77788640000006,9.211676407287678,5.599999999999999,35.54724975704181,31.187407955274498,5.810532645756105,752637.5040565759
148.0,210.1633501176004,216.77788640000006,9.210918869758878,5.6,35.51198363915992,31.183861823494862,5.807966316781247,756617.8462558327
148.01666666666668,212.12814085804717,216.77788640000006,9.21196695257168,5.8,35.46492561845271,31.179129974549213,5.824501962653541,732044.1611766734
148.03333333333333,214.637875120329,216.77788640000006,9.215164770566142,5.800000000000001,35.41568531201249,31.35406798801602,5.820693142564278,741150.2000843114
148.05,216.65743730219333,216.77788640000006,9.220047199260211,5.799999999999999,35.38974571208841,31.171570371418486,5.817366821446753,750403.8268529238
148.06666666666666,218.2626710953735,216.77788640000006,9.225780434351877,5.799999999999999,35.37784936030164,31.170374151543246,5.814527495624947,757462.5660651638
148.08333333333334,218.28520587400772,216.77788640000006,9.231166340854763,5.6,35.397438396317455,31.17234389778469,5.78506679250797,792803.1390524767
148.1,217.22981505003878,216.77788640000006,9.235000698290383,5.6,35.434735101719454,31.17609421225777,5.7881840451095234,789080.7327811226
148.11666666666667,215.19614787849284,216.77788640000006,9.236639958951898,5.4,35.48344468176268,31.180992131284253,5.7532614425689355,816379.0739301239
148.13333333333333,212.6398121066524,216.77788640000006,9.235849634626426,5.4,35.53552930914773,31.18622942315231,5.763310399515955,805072.6119386296
148.15,210.6857494868289,216.77788640000006,9.233208889811367,5.4,35.56599863439983,31.189293220617696,5.770843238845595,796161.1674446625
148.16666666666666,210.30602021548214,216.77788640000006,9.2301850558761,5.6,35.55886132145211,31.1885755387807,5.807762044592339,760088.8790466528
148.18333333333334,210.90620786862291,216.77788640000006,9.228095704107382,5.599999999999999,35.531758504452235,31.365739554414475,5.806184506129046,761320.1673696113
148.2,213.10887939017346,216.77788640000006,9.228022339160912,5.8999999999999995,35.48339854313401,31.360876790776388,5.829770130178449,721400.3361446715
148.21666666666667,216.33891079026037,216.77788640000006,9.230802219249219,5.9,35.42706868560315,31.35521262613537,5.826177883933491,733701.7058616981
148.23333333333332,218.34291738943926,216.77788640000006,9.235654746628418,5.800000000000001,35.413235705011296,31.533710970337854,5.8146683835981685,757829.8606404344
148.25,218.155127775508,216.77788640000006,9.240435214058424,5.599999999999999,35.45436619693417,31.53784678548508,5.785183481490629,792305.8702806367
148.26666666666668,215.72186661693513,216.77788640000006,9.24302390746244,5.400000000000001,35.54175333400718,31.546633868456446,5.750696408697203,818287.7601082376
148.28333333333333,212.85967312600678,216.77788640000006,9.242656215508763,5.4,35.6312346527487,31.555631528735802,5.762051083466663,805690.3781822093
148.3,210.68259931060726,216.77788640000006,9.240111302278963,5.4,35.6967031759737,31.56221461824828,5.770502781405334,795833.4271085996
148.31666666666666,208.44061725455902,216.77788640000006,9.236123592327976,5.3,35.75573840937646,31.568150817917008,5.757032173429208,802936.4323030063
148.33333333333334,206.27221608413728,216.77788640000006,9.230983041253896,5.3,35.80746385826041,31.573351993127662,5.76615113791731,792544.5617809045
148.35,205.13396862527637,216.77788640000006,9.225472630602702,5.4,35.83088128940029,31.575706697919404,5.790794006106169,769834.2481838801
148.36666666666667,205.72895468254436,216.77788640000006,9.22104637307454,5.6,35.813880335793975,31.57399719243685,5.818716600534193,739108.895360639
148.38333333333333,208.1410563848114,216.77788640000006,9.219256043792482,5.8,35.76189092091697,31.65871412396674,5.830536620086733,716539.3996103831
148.4,210.9803687223457,216.77788640000006,9.220643606668427,5.799999999999999,35.712961797036385,31.65379412903779,5.826776143646201,727354.3289114881
148.41666666666666,213.2905603141778,216.77788640000006,9.22444885273709,5.8,35.68934486171283,31.65141936340101,5.823427816596402,736655.0397205078
148.43333333333334,213.94808789551507,216.77788640000006,9.22903171475609,5.6,35.70641370654621,31.65313569558444,5.797899448982451,773052.948067155
148.45,212.29057657088532,216.77788640000006,9.232256032056268,5.4,35.77054361991687,31.65958418318352,5.764854614953105,801350.5232569558
148.46666666666667,209.48397042337524,216.77788640000006,9.23274259946861,5.3,35.850566904628174,31.66763080498567,5.752924476043821,806835.6372143443
148.48333333333332,206.8927445193728,216.77788640000006,9.230639891078322,5.3,35.915282899470945,31.6741382251313,5.763684565580114,795020.8800804093
148.5,203.82141788592622,216.77788640000006,9.226327574335878,5.1,35.97944004470339,31.680589450989544,5.728033092526778,815577.2495934875
148.51666666666668,200.67699119518255,216.77788640000006,9.219960093317589,5.1,36.0390058029833,31.686578996794445,5.7435903654556855,799992.8047910873
148.53333333333333,199.80443122306173,216.77788640000006,9.213080168547688,5.3999999999999995,36.04036994419097,31.68671616597492,5.8077565491961805,745483.6400232497
148.55,201.26016790457186,216.77788640000006,9.208124000836028,5.6,35.98502533711501,31.681151071720976,5.82742142404805,719516.5476738651
148.56666666666666,204.2727374164417,216.77788640000006,9.206678168983439,5.8,35.90436220388149,31.673040110906904,5.833563623825964,700543.208107654
148.58333333333334,207.57858675460574,216.77788640000006,9.20893428265752,5.799999999999999,35.83135197507685,31.66569867646068,5.8303452735267225,712995.4757370963
148.6,210.3012761174515,216.77788640000006,9.213926833526177,5.8,35.78630635500456,31.66116918145341,5.8272712767617385,723842.9036530596
148.61666666666667,211.34153697573416,216.77788640000006,9.219883113013324,5.599999999999999,35.784421963711765,31.66097969930312,5.805015075121781,761049.3746533283
148.63333333333333,211.21396755662624,216.77788640000006,9.225166892859463,5.6,35.809184535999684,31.663469662752732,5.805366082255627,761360.7554705999
148.65,209.93950663855918,216.77788640000006,9.228773067902052,5.4,35.852061117996,31.667781053377823,5.77381135137407,790596.4841765881
148.66666666666666,208.02646589779783,216.77788640000006,9.230191031326877,5.4,35.90199093964434,31.582857022528813,5.780650380677846,782912.6552085854
148.68333333333334,225.97694800000002,0.0,9.248570136603064,9.248570136603064,35.920651770562955,35.920651770562955,0.0,144000.0
148.7,225.97694800000002,216.77788640000006,9.312442387566675,5.4,35.98798596294339,31.5915041235801,5.698411546454844,877519.0081248415
148.71666666666667,225.97694800000002,216.77788640000006,9.369873271115761,5.4,36.111259458457944,31.693844355140143,5.690926905941835,887765.7988511598
148.73333333333332,225.97694800000002,216.77788640000006,9.376459016755298,5.399999999999999,36.21807523965339,31.70458505638581,5.690037105198964,889098.860182718
148.75,220.49314784112875,216.77788640000006,9.361210067508209,5.4,36.2903144438817,31.711848961608027,5.718726335455453,860565.9316075906
148.76666666666668,217.02753117952471,216.77788640000006,9.343813681538272,5.6,36.29830191254782,31.712652129582757,5.784796211323304,804846.9482826208
148.78333333333333,214.23543859800358,216.77788640000006,9.327687237511512,5.4,36.28982942067358,31.711800190824185,5.750316971997965,826062.3522770876
148.8,211.1242912129161,216.77788640000006,9.31262728755903,5.4,36.29154855768525,31.711973056077206,5.764486887868946,809622.0517031832
148.81666666666666,208.19478314769026,216.77788640000006,9.29824879688696,5.3,36.28933396782805,31.711750371303744,5.753718612850592,811911.1296794795
148.83333333333334,205.51862212883947,216.77788640000006,9.284509229865673,5.300000000000001,36.28390142813968,31.71120411039412,5.766100336107096,797642.9476957292
148.85,203.46196827091427,216.77788640000006,9.271606960879227,5.3,36.26616471178093,31.709420621387565,5.7752243375827526,786448.5462402437
148.86666666666667,201.8598654266737,216.77788640000006,9.259812842621097,5.3,36.24129137595284,31.706919520275697,5.782052039673587,777548.0057600559
148.88333333333333,199.55608749663583,216.77788640000006,9.248701016043928,5.1,36.23339119129513,31.6161804795675,5.746712298126324,799654.3528876045
148.9,198.04086780595395,216.77788640000006,9.238155943142951,5.3,36.21143551267768,31.613972759116116,5.796780686431329,758003.3030720116
148.91666666666666,198.07067622920653,216.77788640000006,9.229213092401304,5.3999999999999995,36.14892849902915,31.427798160880236,5.812895791765981,741630.5604591051
148.93333333333334,200.5105520966455,216.77788640000006,9.223564648313866,5.800000000000001,36.0361541879003,31.41645830856193,5.838474189104104,690100.8786478252
148.95,204.05054500805323,216.77788640000006,9.222307432452787,5.8,35.90544647282559,31.403315189610694,5.8353765936899675,702716.1743315442
148.96666666666667,206.99259559562168,216.77788640000006,9.22475141262236,5.8,35.80745747470029,31.393462052345328,5.832409045606951,713827.9294630047
148.98333333333332,208.25771753292088,216.77788640000006,9.228937504493311,5.6,35.75749843688996,31.388438495960337,5.812929853700675,750726.1592998926
149.0,208.36344272907726,216.77788640000006,9.233076902176096,5.6,35.73721270159758,31.206509395271343,5.812729454628159,752506.080590949
149.01666666666668,207.2935778802243,216.77788640000006,9.236016498269459,5.400000000000001,35.73491131642686,31.206277982924842,5.783030551776575,781719.0593926415
149.03333333333333,205.60488935684134,216.77788640000006,9.237094762459012,5.4,35.739756695460166,31.116820553325795,5.788882140519465,775087.0409631539
149.05,203.74217147214227,216.77788640000006,9.236284684948894,5.3,35.737467772394105,31.116590394087602,5.775817058385054,783695.5062156644
149.06666666666666,201.88704550703812,216.77788640000006,9.233896303489203,5.300000000000001,35.72902324042701,31.11574126679571,5.782965726513346,775186.4382201291
149.08333333333334,200.96689244196912,216.77788640000006,9.230736528086686,5.4,35.69593655880282,31.11241428497187,5.804187031025236,754380.1204599176
149.1,200.6172252099446,216.77788640000006,9.227707339831435,5.400000000000001,35.64910827169627,31.107705536545105,5.805285838243833,752380.9155343885
149.11666666666667,201.38338449320167,216.77788640000006,9.225643995749959,5.6,35.58348746970292,31.101107134868656,5.828075090426158,723797.4049268453
149.13333333333333,203.8522825382103,216.77788640000006,9.225787085120272,5.8,35.48761165881726,31.091466485988086,5.835920687018555,702903.2380847534
149.15,206.69766503498124,216.77788640000006,9.228696090675967,5.8,35.39797293422147,31.17239764744478,5.833102485267769,713317.5050761825
149.16666666666666,206.75566573372214,216.77788640000006,9.232508695173642,5.4,35.38166059911185,31.08081273551955,5.785040968548747,778624.5569875934
149.18333333333334,205.0649554512146,216.77788640000006,9.234785910679797,5.4,35.409228439163286,31.083584778476755,5.790789687747538,771775.8775023294
149.2,203.2018967692102,216.77788640000006,9.23492530801429,5.3,35.43293901567892,31.08596896006366,5.777953406092669,780506.9905072382
149.21666666666667,201.34857078634457,216.77788640000006,9.233290205077468,5.3,35.452420757841715,31.087927917532056,5.784990257880571,772188.4440624908
149.23333333333332,199.9016679629525,216.77788640000006,9.230454279796612,5.3,35.45932106011397,31.178566416561278,5.790357879693252,765090.2151474456
149.25,198.7610729772582,216.77788640000006,9.227010162191876,5.3,35.459841364526156,31.178618734993865,5.794493508871085,759657.3196845701
149.26666666666668,198.36810246070496,216.77788640000006,9.223617181893145,5.3999999999999995,35.44631907677159,31.17725902155729,5.811997823631255,741582.2545036692
149.28333333333333,198.40933588362566,216.77788640000006,9.220858172223187,5.4,35.424842886568904,31.175099515346876,5.811860956291215,741320.072078137
149.3,199.46731503459327,216.77788640000006,9.21935905850261,5.6,35.38617888751105,31.08126706525711,5.831342737419647,715015.8491601947
149.31666666666666,201.064685630072,216.77788640000006,9.219651619036071,5.6000000000000005,35.33710288629129,31.076332301296823,5.82839472671022,721194.8971071948
149.33333333333334,202.3529134238758,216.77788640000006,9.221467231690252,5.6,35.3018928344095,31.072791807150033,5.825947735467365,726434.8197848422
149.35,202.29943675038749,216.77788640000006,9.223628046626311,5.4,35.299057202659675,31.072506674437186,5.800072822383121,758132.6373959315
149.36666666666667,201.45068273524504,216.77788640000006,9.224988091559169,5.4,35.31688254295865,31.164243724338096,5.802725021963755,754407.0340700939
149.38333333333333,200.24212345704933,216.77788640000006,9.225135819019636,5.299999999999999,35.3400889214268,31.16657720704384,5.7892824682353154,765532.5303196735
149.4,198.90415035789573,216.77788640000006,9.224074210541788,5.3,35.36590664926756,31.169173270083178,5.79405685005474,759637.4427827565
149.41666666666666,197.84524765461174,216.77788640000006,9.222129679088223,5.3,35.381245149087,31.08077096056318,5.797761093298057,755209.0140689204
149.43333333333334,197.00022282358407,216.77788640000006,9.219726394562375,5.3,35.38720550627768,31.081370295372942,5.8006599421225555,751252.689058052
149.45,196.82789173505967,216.77788640000006,9.21741738764189,5.4,35.37530990789228,31.08017415125485,5.816290486681819,734534.1107215486
149.46666666666667,197.03262974573488,216.77788640000006,9.215717623389569,5.400000000000001,35.35409426678929,31.167985493616268,5.815700653811038,734719.4046476361
149.48333333333332,198.2114220510641,216.77788640000006,9.215213964434612,5.599999999999999,35.317976695166784,31.16435374517821,5.833264683908199,709012.7411950531
149.5,198.84560441311385,216.77788640000006,9.215856730148996,5.400000000000001,35.29720892342862,31.162265472927785,5.81056905000292,742135.0708527713
149.51666666666668,198.60246938985233,216.77788640000006,9.216673580722256,5.4,35.30519715641473,31.16306871775757,5.811276408245094,741248.9822173844
149.53333333333333,197.87874004666662,216.77788640000006,9.216938161055166,5.3,35.32147337468801,31.07476069911531,5.797732909649945,754453.2463342884
149.55,196.93156957223601,216.77788640000006,9.216404456097768,5.299999999999999,35.339689856739206,31.076592430244077,5.80093030280167,750354.5371636561
149.56666666666666,196.17217188165057,216.77788640000006,9.21522145003997,5.3,35.3477007022329,31.077397948840762,5.803452079165412,746960.1045587249
149.58333333333334,194.5575450737607,216.77788640000006,9.21314904538193,5.1000000000000005,35.36997456651053,31.07963766397569,5.771448482153269,771664.7245558095
149.6,193.59034159508587,216.77788640000006,9.21027979650853,5.300000000000001,35.3759398578789,30.90034819604133,5.811653442501459,736258.3128925139
149.61666666666667,193.47672693633692,216.77788640000006,9.20755378342732,5.3,35.34916810955608,30.89765620289817,5.811986987206456,735343.4754078984
149.63333333333333,193.86592151734715,216.77788640000006,9.20564520036187,5.4,35.309293167813834,30.89364663772298,5.823790690536552,721454.4796176744
149.65,195.50304515496498,216.77788640000006,9.205325807276246,5.6,35.242094461795084,30.886889572265375,5.836727227484736,698290.6409540313
149.66666666666666,197.53135533320142,216.77788640000006,9.207117291497054,5.6,35.170489497334195,30.87968944207512,5.833817940747375,706162.9792843239
149.68333333333334,199.18950117240743,216.77788640000006,9.210579452041458,5.6,35.12013726652401,31.054515647648635,5.831298363986368,712140.6979827697
149.7,200.53159050018672,216.77788640000006,9.215002620251813,5.6,35.08964369665762,31.05144941230229,5.829152137243438,717913.5803964975
149.71666666666667,200.53697479305868,216.77788640000006,9.219309621131021,5.3999999999999995,35.09675065113963,31.052164041489135,5.805563269028794,749640.050813499
149.73333333333332,199.23084847648136,216.77788640000006,9.222167468579256,5.3,35.13501695975181,30.876122554070985,5.792953749236457,761435.5526174923
149.75,198.3411633017398,216.77788640000006,9.22345157187872,5.3999999999999995,35.15654221964292,30.87828699441059,5.812074815339759,741967.8516866709
149.76666666666668,197.48070672246115,216.77788640000006,9.22370127766667,5.300000000000001,35.16618973261585,30.879257085659713,5.798979839161106,754184.0904117103
149.78333333333333,196.42645571953128,216.77788640000006,9.22303677543635,5.299999999999999,35.176984841936545,30.880342571744546,5.802538350368665,749597.1081385862
149.8,196.0904668436549,216.77788640000006,9.221929054693568,5.4,35.16770203670077,30.879409153136887,5.818384431509386,732449.9809337487
149.81666666666666,196.16160526680525,216.77788640000006,9.221038145408055,5.4,35.146506603972334,30.87727787807471,5.818175302258745,732572.5942118696
149.83333333333334,197.22951771411795,216.77788640000006,9.221053825584534,5.599999999999999,35.10685223117457,30.873290491880102,5.835286177491431,706692.176185924
149.85,198.8092854294655,216.77788640000006,9.222556816956253,5.6,35.06014323701611,31.048483037670444,5.832705531212018,712157.7343337206
149.86666666666667,200.08625962086046,216.77788640000006,9.225330264852328,5.6,35.03394206956712,31.045848418434332,5.8305483973127785,717465.7220162825
149.88333333333333,200.06924124644775,216.77788640000006,9.228246588515635,5.4,35.04338289590197,30.866908427724464,5.806957663599405,749591.256510381
149.9,198.73279335823798,216.77788640000006,9.229948586630393,5.3,35.08079623945273,30.87067047057228,5.794527648172342,760250.510694294
149.91666666666666,197.30214842529108,216.77788640000006,9.23001716365499,5.299999999999999,35.11236899083712,30.873845221403368,5.799489372738109,754160.9127243335
149.93333333333334,196.17141483592792,216.77788640000006,9.22889229806114,5.300000000000001,35.129116540716296,30.875529246252842,5.803325797524719,749186.9723033758
149.95,195.27019253111987,216.77788640000006,9.227076816683814,5.299999999999999,35.135706918211156,30.87619193181275,5.8063173348121255,745096.2533984225
149.96666666666667,194.54600236911995,216.77788640000006,9.224910851422036,5.299999999999999,35.135478702089564,30.8761689838817,5.808670259565441,741710.9888785454
149.98333333333332,195.46739989749818,216.77788640000006,9.223426729701282,5.6,35.09819727777723,30.782475556529263,5.8382220981770505,700587.8331124563
150.0,198.29459782756675,216.77788640000006,9.22431518301875,5.799999999999999,35.01691204776861,30.77430204170367,5.839923292000524,682434.0709718722
150.01666666666668,201.92938967278496,216.77788640000006,9.228446207377317,5.9,34.92833369156292,30.765395177472655,5.837190068402749,681634.0021747441
150.03333333333333,208.120793567801,216.77788640000006,9.234092598456362,5.9,34.863840432467036,30.758910154187184,5.834897074061798,704522.6852278595
150.05,210.36310413511404,216.77788640000006,9.240537268534709,5.800000000000001,34.840527172935765,30.84651057366236,5.829018806495803,728706.2435575309
150.06666666666666,210.66555583443326,216.77788640000006,9.247137575193246,5.6,34.86545879585326,30.849017535745393,5.80686228577946,763264.230833532
150.08333333333334,208.79241597464448,216.77788640000006,9.251539023844376,5.4,34.932648198264374,30.855773665692638,5.776979489194266,790039.6687553417
150.1,206.4536918254321,216.77788640000006,9.252971822458656,5.4,35.001615079518665,30.86270852736858,5.78539909626198,780254.5789750675
150.11666666666667,204.66597873428918,216.77788640000006,9.252121150095162,5.4,35.04814070337451,30.867386841944487,5.79168622169628,772524.6840350793
150.13333333333333,203.28606242900764,216.77788640000006,9.249920637378711,5.3999999999999995,35.07862649312257,30.870452294972658,5.7964266111720475,766356.4334293624
150.15,202.21316317687848,216.77788640000006,9.246987918291925,5.4,35.09770305000569,30.872370509640795,5.800028347954541,761398.8100190801
150.16666666666666,202.44940042977035,216.77788640000006,9.244280346728079,5.6,35.0869190485842,30.87128614049417,5.826704520742126,730207.2967788492
150.18333333333334,204.54028320754588,216.77788640000006,9.243317995974014,5.800000000000001,35.036792399271384,30.86624573018504,5.836903842185136,707548.2706232948
150.2,207.6608410359156,216.77788640000006,9.245135068377088,5.900000000000001,34.97336171053989,30.859867552074586,5.836483301699404,704181.7831917033
150.21666666666667,210.10157580248492,216.77788640000006,9.249266413588652,5.799999999999999,34.935907301346575,30.85610137993245,5.829984214522013,729155.6381448212
150.23333333333332,211.6212124717461,216.77788640000006,9.254411842645696,5.800000000000001,34.928659236037426,31.035261860450262,5.827854518500644,734975.5027775287
150.25,211.64514789948507,216.77788640000006,9.259162532499463,5.6000000000000005,34.95801061614969,31.03821324461284,5.804125229554496,768554.5861673024
150.26666666666668,209.53467426724495,216.77788640000006,9.261852341617733,5.400000000000001,35.03260810092166,31.045714283210756,5.773710784060656,794331.4805678134
150.28333333333333,207.00784972724247,216.77788640000006,9.261739083196046,5.3999999999999995,35.11029482121024,31.053525955269293,5.783076350232422,783436.3666013521
150.3,204.5300107638997,216.77788640000006,9.259241365952048,5.300000000000001,35.17697440165543,31.060230820830668,5.771587369352683,789349.4553462289
150.31666666666666,202.22376662498513,216.77788640000006,9.25494734958103,5.299999999999999,35.23109534779735,30.885783572795123,5.780854525596594,779388.3534225501
150.33333333333334,200.9863298985897,216.77788640000006,9.249826119346544,5.4,35.25007787416367,30.887692332365166,5.803954361574691,756914.2162457666
150.35,201.47464414104815,216.77788640000006,9.245414678202492,5.599999999999999,35.2253955953773,31.065099741601593,5.828799458564298,725984.3084087159
150.36666666666667,203.74573497688584,216.77788640000006,9.24329332691866,5.8,35.1671544064372,31.059243385887136,5.837760064503755,704056.7550666668
150.38333333333333,205.31824867849176,216.77788640000006,9.243476307377374,5.6,35.13567241452323,31.146022410685454,5.820272717216311,740510.9012309703
150.4,204.62940660985237,216.77788640000006,9.243998382832658,5.4,35.16540772732582,31.14901240062594,5.79202981086736,770265.8669464061
150.41666666666666,202.71367091605262,216.77788640000006,9.243094868262869,5.3,35.223558951288275,31.154859710046516,5.779473652791103,778614.0787589629
150.43333333333334,199.77953775320304,216.77788640000006,9.239949705064577,5.1,35.29811332134121,31.162356413308295,5.746309654517723,798987.1888273907
150.45,196.79639947205652,216.77788640000006,9.234483753021902,5.1,35.368392053171824,31.169423186158422,5.760440303388362,784503.6614562606
150.46666666666667,194.53491882017556,216.77788640000006,9.227461716317242,5.1,35.41324682303443,31.173933490508073,5.770841149865406,773224.0725807332
150.48333333333332,194.25024961630922,216.77788640000006,9.220557800807963,5.4,35.40772880543865,31.08343398504872,5.823240660331948,724257.3353179852
150.5,196.04196890757703,216.77788640000006,9.215828811464872,5.6,35.348931797237306,31.077521739759106,5.836770277807334,700992.3322433269
150.51666666666668,199.26002842874922,216.77788640000006,9.214626890502043,5.8,35.263430255637545,30.889034961129607,5.83816153064686,684705.0136835612
150.53333333333333,202.71439773783547,216.77788640000006,9.217054546983077,5.799999999999999,35.180292688604275,30.880675187322755,5.836034948152763,697481.3336359233
150.55,206.1650334945369,216.77788640000006,9.222442844693338,5.9,35.108861902784824,30.87349257140549,5.834749566303198,695904.987431534
150.56666666666666,209.47481109254102,216.77788640000006,9.230045025045289,5.900000000000001,35.048031284472096,30.777431190043785,5.833397072056111,709285.0973767099
150.58333333333334,211.61570428288468,216.77788640000006,9.238667298235896,5.8,35.01761575394624,30.864317451273195,5.82695423778974,733554.6047130321
150.6,211.6722137732416,216.77788640000006,9.246446081898002,5.6,35.031892717523874,30.86575305000932,5.80411773005835,767612.8290691572
150.61666666666667,210.7598834326529,216.77788640000006,9.252097073172497,5.6,35.06245444117032,30.778881489010672,5.806604654586482,765243.6557525331
150.63333333333333,208.8916900348035,216.77788640000006,9.255158066293493,5.3999999999999995,35.10195396637283,30.782853304736754,5.776444922534331,791840.531377712
150.65,206.5580708395198,216.77788640000006,9.255513131353315,5.4,35.142960838645415,30.786976689494793,5.784934779024892,781861.138806342
150.66666666666666,204.77922939748882,216.77788640000006,9.253793111250552,5.3999999999999995,35.16247512826828,30.788938919724394,5.791248265495356,773988.0686826797
150.68333333333334,203.399637412681,216.77788640000006,9.25089174817323,5.4,35.16761384022716,30.7894556352258,5.796024843774416,767669.3541878579
150.7,203.42493757267886,216.77788640000006,9.247942587478134,5.6,35.14149105659049,30.7868288977568,5.824714043002698,735219.0589427839
150.71666666666667,204.26917824615296,216.77788640000006,9.246016539298575,5.599999999999999,35.098895689299376,30.872490433702612,5.822757131094456,737774.4933900594
150.73333333333332,206.06531471454068,216.77788640000006,9.245768404226553,5.8,35.04729380809427,30.86730168365524,5.835331930499307,713671.6965046182
150.75,208.39593565140734,216.77788640000006,9.247558851450114,5.800000000000001,34.99410812287826,30.861953676562482,5.83238567792408,722605.253111475
150.76666666666668,210.2991659600255,216.77788640000006,9.250978306731982,5.799999999999999,34.96223287322379,30.858748508469922,5.829786583046658,730266.1363351633
150.78333333333333,211.84056861821307,216.77788640000006,9.255283125435522,5.8,34.94555206218459,30.85707119444476,5.827534419485543,736758.9759142834
150.8,211.88199625852624,216.77788640000006,9.25935924248443,5.6,34.962377755494835,30.858763076890167,5.803455736839638,770360.0253638175
150.81666666666666,210.95503675714411,216.77788640000006,9.262088519968563,5.6,34.99849122845458,30.862394413193314,5.806040498612717,767034.4187861645
150.83333333333334,209.0746051684472,216.77788640000006,9.262850757126385,5.4,35.047169105424494,30.867289144364644,5.775394083946551,793320.0804601958
150.85,206.7297311762543,216.77788640000006,9.261399186815876,5.4,35.10016292737202,30.872617858933165,5.784096660104122,782999.769767265
150.86666666666667,204.9434557266024,216.77788640000006,9.258255593475024,5.400000000000001,35.132914999897224,30.875911194639112,5.790546912261989,774881.0967857449
150.88333333333333,204.67061025692192,216.77788640000006,9.25477509041673,5.6,35.12953229028706,30.875571051329604,5.822079045758953,740717.8628341063
150.9,205.29979585178222,216.77788640000006,9.252176308929203,5.6,35.10470186966733,30.87307426549238,5.82053244412315,742819.6581624629
150.91666666666666,207.49960358182148,216.77788640000006,9.251483288098546,5.9,35.05395881152726,30.86797187311483,5.837314846330917,704704.5170673518
150.93333333333334,210.62989494590929,216.77788640000006,9.253496681602766,5.9,34.99261344465828,31.041692680320807,5.834709361532238,715603.1269260295
150.95,211.4227398175973,216.77788640000006,9.256892594370285,5.6,34.996769133749545,31.132055198873342,5.804761620956778,767092.8167711077
150.96666666666667,208.87795662203703,216.77788640000006,9.258630033498761,5.3,35.07861078662344,31.140284663968593,5.7536604883459885,808288.585255146
150.98333333333332,204.48832438051633,216.77788640000006,9.256612311036191,5.099999999999999,35.19585384351809,31.152073864339,5.721922287994789,823608.3831139918
151.0,201.4718984647967,216.77788640000006,9.251437212914544,5.3,35.27576928275139,31.16010964190028,5.783867471447526,774554.4079586517
151.01666666666668,199.96636978441484,216.77788640000006,9.245119626972594,5.3,35.31012045176228,31.16356377236355,5.789695967340645,767099.2224934426
151.03333333333333,199.3834016602559,216.77788640000006,9.238980875298436,5.400000000000001,35.323921155406644,31.16495148149384,5.809019755762906,747640.6578088963
151.05,199.31355760249096,216.77788640000006,9.233616193612207,5.4,35.323763388309914,31.074990968012713,5.809235328834143,746947.3283893198
151.06666666666666,199.27444321458586,216.77788640000006,9.229128889931301,5.3999999999999995,35.32361324091306,31.164920519612107,5.80935076329008,745786.3079938275
151.08333333333334,200.30929785419696,216.77788640000006,9.225912982357054,5.6,35.30298222027342,31.162845998164027,5.830160629627835,718546.3132895441
151.1,203.00962687461953,216.77788640000006,9.225092987875053,5.799999999999999,35.250352224021206,31.157553867544568,5.836639541952735,698721.3380227807
151.11666666666667,206.07230854170922,216.77788640000006,9.22715515593115,5.800000000000001,35.200011920970944,31.152491973603166,5.833699835406165,710285.4951333533
151.13333333333333,207.477924087821,216.77788640000006,9.230798985590818,5.6,35.195625704139495,31.152050924124726,5.81486332564839,747503.5602716825
151.15,206.61080758171425,216.77788640000006,9.233730243593099,5.400000000000001,35.24247645305656,31.15676193116528,5.785505506963876,777421.4022487822
151.16666666666666,204.53789428056083,216.77788640000006,9.234410246874672,5.3,35.30964849002646,31.163516314956535,5.772816128984137,785569.3911732485
151.18333333333334,202.5517567324644,216.77788640000006,9.23278306334082,5.3,35.365825852126605,31.169165145647415,5.780511770608787,776697.7049885108
151.2,201.0406140289293,216.77788640000006,9.229602225340138,5.299999999999999,35.402663399358254,31.17286929015687,5.786248264231045,769700.8250674998
151.21666666666667,199.88481883408576,216.77788640000006,9.225584589063944,5.300000000000001,35.42581980901214,31.175197748323175,5.790550666558432,764144.0163190415
151.23333333333332,198.99896483201462,216.77788640000006,9.221200462584724,5.300000000000001,35.441534372770626,31.356667201690037,5.793788414656246,759048.6490523493
151.25,198.3203831019756,216.77788640000006,9.216753598289001,5.299999999999999,35.45584232739789,31.358105916684842,5.796227497643604,755515.3233312966
151.26666666666668,198.3156056770095,216.77788640000006,9.212705632055822,5.4,35.45971485158543,31.35849531256717,5.812067757564654,739095.5127105734
151.28333333333333,199.73295721045235,216.77788640000006,9.210054216659666,5.6,35.43577229091238,31.356087804160012,5.830314602779203,713738.232281124
151.3,201.65079573959935,216.77788640000006,9.209484225001747,5.6000000000000005,35.40579600810259,31.353073583840576,5.8267529486356215,721092.3871214291
151.31666666666666,202.16306107254275,216.77788640000006,9.210071581657736,5.400000000000001,35.4146464192427,31.353963523706142,5.8006363067987445,754695.193572902
151.33333333333334,201.80239649735523,216.77788640000006,9.210425245621714,5.400000000000001,35.44699744340211,31.357216532593014,5.80174601517848,753287.0471933784
151.35,201.5353787427252,216.77788640000006,9.210217583495444,5.3999999999999995,35.47335291263654,31.359866667414558,5.802565385568179,752182.5767037447
151.36666666666667,200.8130181866606,216.77788640000006,9.209369668724927,5.299999999999999,35.50578485707832,31.363127813119497,5.787682082049072,765269.5056272465
151.38333333333333,199.88083082884617,216.77788640000006,9.207678470256385,5.3,35.540164292327724,31.36658478585214,5.79101382535596,761061.116039312
151.4,199.16753889625278,216.77788640000006,9.205325664103855,5.3,35.564524232079506,31.36903426318881,5.793536023565235,757698.00867247
151.41666666666666,198.62348610052612,216.77788640000006,9.202638669736706,5.300000000000001,35.58155916471798,31.370747185382157,5.795441439835506,755011.5747931614
151.43333333333334,198.21114316570842,216.77788640000006,9.199835063899597,5.300000000000001,35.59326553223824,31.371924301673403,5.796873885196757,752870.595630675
151.45,198.41383080536968,216.77788640000006,9.19732943603378,5.4,35.59039080910744,31.371635238185156,5.811638665210304,737580.8501784874
151.46666666666667,199.99547967212152,216.77788640000006,9.196102368356112,5.6,35.55737742859002,31.368315627044566,5.829003613973386,713077.3727523735
151.48333333333332,202.05951253607327,216.77788640000006,9.196831068767061,5.599999999999999,35.517278289033015,31.364283517993172,5.8253265938239975,721143.9207880952
151.5,202.68749961646202,216.77788640000006,9.198582435380022,5.400000000000001,35.515895752598276,31.36414449910813,5.799114846667091,755424.0671135046
151.51666666666668,201.88107002825177,216.77788640000006,9.199675869152534,5.3,35.5493598432178,31.367509430729463,5.784149194935393,768569.6815950468
151.53333333333333,200.8841937604629,216.77788640000006,9.19943587684409,5.300000000000001,35.58114315077574,31.190816054828925,5.78769960275847,765024.1818704961
151.55,200.12498928912046,216.77788640000006,9.198160577417541,5.299999999999999,35.596704210325186,31.192380773916465,5.790384075449787,761610.2736050818
151.56666666666666,199.55766811620276,216.77788640000006,9.19626707584342,5.299999999999998,35.59960981588907,31.192672942741613,5.792378397531647,758917.6471873727
151.58333333333334,198.09909934186618,216.77788640000006,9.193495228133342,5.1,35.61600979755624,31.194322018388956,5.757112392346982,785078.3918781022
151.6,196.26589009002123,216.77788640000006,9.189378684267588,5.099999999999999,35.63898875452803,31.196632633066013,5.765320766907114,776203.8222250342
151.61666666666667,196.3497348720879,216.77788640000006,9.185024008548657,5.400000000000001,35.6137375743899,31.194093538384227,5.816950853362435,728265.5515969794
151.63333333333333,198.49823153149566,216.77788640000006,9.182555741952962,5.6,35.53802095124452,31.09653531705319,5.830535175345887,706676.2408002773
151.65,201.0200767391467,216.77788640000006,9.182829306471541,5.6,35.462049409769,31.178840761683414,5.826418617235545,715875.9591593142
151.66666666666666,203.1214321390279,216.77788640000006,9.18523186911101,5.6,35.40848524737879,31.083510047937537,5.822728659780838,724710.2784364031
151.68333333333334,204.86021367930147,216.77788640000006,9.188902536827827,5.6,35.370806433244375,31.079721311091916,5.819465080654094,731982.872079062
151.7,205.1901696792924,216.77788640000006,9.192634999493784,5.3999999999999995,35.366535972668224,31.07929190131074,5.791321322322173,766058.9056610521
151.71666666666667,204.6432012099329,216.77788640000006,9.195256016023478,5.3999999999999995,35.38274428988972,31.08092170442618,5.793026412151543,764186.6220629426
151.73333333333332,204.2550824380433,216.77788640000006,9.196633774516744,5.4,35.39133796942676,31.081785829029073,5.794239045441102,762785.2103216064
151.75,203.4225186775356,216.77788640000006,9.196869322513102,5.299999999999999,35.40693920762906,31.173299237667496,5.7786501430819515,775456.6629153653
151.76666666666668,202.39223761211224,216.77788640000006,9.195894197465059,5.299999999999999,35.42658080837946,31.085329620030777,5.782431233234033,771315.9915105544
151.78333333333333,201.60998403380188,216.77788640000006,9.193991313164005,5.3,35.43685416753563,31.08636264230755,5.78528484011822,767686.3255833006
