Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
151.8,201.54243907701482,216.77788640000006,9.191849267423901,5.4,35.42894391943039,31.085567239130917,5.802614002605317,750846.0361190938
151.81666666666666,202.95767985250217,216.77788640000006,9.190655019939241,5.6,35.38960986929068,31.17155671194897,5.823309507894491,724482.5362915238
151.83333333333334,204.9241047550454,216.77788640000006,9.191232213744547,5.6,35.34489411186093,31.167060385786755,5.819427673007559,732203.2336733721
151.85,205.44713144755502,216.77788640000006,9.192714104378915,5.4,35.34170876693838,31.166740088188455,5.7904919560166785,766790.0569306436
151.86666666666667,204.5111413856837,216.77788640000006,9.193433837219565,5.3,35.37413506473698,31.08005601665713,5.774759904534457,780111.2951700278
151.88333333333333,203.3964539785415,216.77788640000006,9.1927442747298,5.299999999999999,35.405126327813505,31.083172296800434,5.778896886543161,775231.8928277085
151.9,202.55069752488006,216.77788640000006,9.190990703891853,5.3,35.42295810743426,31.084965344751232,5.782019726050764,771352.733546291
151.91666666666666,202.43871193262117,216.77788640000006,9.188910635893391,5.4,35.41865013966235,30.904642864597047,5.7999408990706405,755237.8676188936
151.93333333333334,202.76414120096553,216.77788640000006,9.187162921775123,5.3999999999999995,35.396080352606695,30.81242874394293,5.798967085242377,756905.2594381308
151.95,203.04582464606415,216.77788640000006,9.185870582462426,5.4,35.36906666672689,30.809712423130293,5.798120510886284,757846.7750962122
151.96666666666667,204.36415330608375,216.77788640000006,9.185468307462964,5.6000000000000005,35.31749553974546,30.80452676552791,5.820320754370464,731239.4931079682
151.98333333333332,207.3749902658185,216.77788640000006,9.187172131515826,5.800000000000001,35.23131224283085,30.79586073290458,5.828592884143482,711999.6064883631
152.0,210.75431412728108,216.77788640000006,9.191538763285896,5.8,35.14773132290771,30.787456378410468,5.824988707657092,725029.1858783368
152.01666666666668,213.56495993197984,216.77788640000006,9.197842055574347,5.799999999999999,35.08805256349834,30.634451972282434,5.821436176795478,737481.5828817273
152.03333333333333,225.97694800000002,216.77788640000006,9.23458686367092,5.8,35.0680868604458,30.62845486380977,5.7975862519127555,791464.0579388497
152.05,225.97694800000002,216.77788640000006,9.292601762879176,5.600000000000002,35.106748036774924,30.64641378107769,5.755552636940539,838019.9604280583
152.06666666666666,225.97694800000002,216.77788640000006,9.337755234397903,5.599999999999998,35.16968921715264,30.674263644931287,5.751950444964545,845831.278003694
152.08333333333334,225.97694800000002,216.77788640000006,9.370822575933772,5.6,35.22572760817862,30.69928088111002,5.749070043076615,851584.5949010527
152.1,225.97694800000002,216.77788640000006,9.395064174262142,5.6,35.275518738960635,30.721719292958788,5.746832099773161,855820.1759169156
152.11666666666667,225.97694800000002,216.77788640000006,9.412927157360501,5.6,35.31980117330256,30.74190817200465,5.745116125826287,858951.0896360173
152.13333333333333,225.97694800000002,216.77788640000006,9.426171447100694,5.6,35.359308202187435,30.760136068478904,5.743807786214708,861278.0011070184
152.15,225.97694800000002,216.77788640000006,9.436064671888932,5.599999999999999,35.39471317924073,30.776678988278693,5.7428106944927215,863019.3538889398
152.16666666666666,225.97694800000002,216.77788640000006,9.446244472895184,5.800000000000002,35.39935377974534,30.780700666984902,5.791150490698047,826687.456130056
152.18333333333334,225.97694800000002,216.77788640000006,9.462470461518278,5.9,35.36877759785874,30.77038800345766,5.810381764870618,811051.1859729713
152.2,225.97694800000002,216.77788640000006,9.484980489090175,5.8,35.3520744879687,30.80800379998948,5.788914006421155,832929.3214549947
152.21666666666667,225.97694800000002,216.77788640000006,9.506176877048178,5.6,35.3865510009029,30.811470534223638,5.735272581851581,875192.8577211003
152.23333333333332,225.97694800000002,216.77788640000006,9.51953921195312,5.599999999999998,35.44554196350648,30.807981625030433,5.733744658037511,877795.1788411379
152.25,225.97694800000002,216.77788640000006,9.522685633212616,5.4,35.52383410431715,30.84190303331136,5.670722366997216,918928.1905358611
152.26666666666668,225.97694800000002,216.77788640000006,9.514727589277532,5.4,35.61325319626258,30.880305708621087,5.671676443048108,917490.2768117508
152.28333333333333,225.97694800000002,216.77788640000006,9.498362514322425,5.4,35.68425051617124,30.911198145853188,5.67361229710494,914531.4514942316
152.3,225.97694800000002,216.77788640000006,9.47790061394559,5.400000000000002,35.73969638457791,30.935758640950393,5.6759826386376195,910838.8062647644
152.31666666666666,225.97694800000002,216.77788640000006,9.456127094266819,5.3999999999999995,35.78236760995639,30.955132231337736,5.67878138873545,906878.9118346191
152.33333333333334,225.97694800000002,216.77788640000006,9.437469258359899,5.599999999999999,35.787263763854796,30.95920642387432,5.742667771921272,863289.1513711023
152.35,225.97694800000002,216.77788640000006,9.429368258527429,5.799999999999999,35.73798602818419,30.941348888238952,5.792028116491589,823860.0033048581
152.36666666666667,225.97694800000002,216.77788640000006,9.43261105266971,5.6,35.70499890367697,31.113325535517333,5.743160679887158,861202.3305918686
152.38333333333333,225.97694800000002,216.77788640000006,9.43583795105877,5.3,35.75380556813113,31.118233216721677,5.664338246824046,920816.8684022111
152.4,225.97694800000002,216.77788640000006,9.426581117688736,5.1,35.86607544303695,31.21946699565593,5.624713016611994,957516.2823537735
152.41666666666666,225.97694800000002,216.77788640000006,9.402049463429467,5.1,35.984972295763605,31.23142249099468,5.628656842844552,953124.0705942797
152.43333333333334,225.97694800000002,216.77788640000006,9.370142172997197,5.299999999999999,36.051505109507154,31.148167949203213,5.672478574241279,909523.0735200598
152.45,225.97694800000002,216.77788640000006,9.341850619379064,5.4,36.06054983019396,31.084137937442694,5.694641187484187,886027.0702180468
152.46666666666667,225.97694800000002,216.77788640000006,9.324705748229098,5.6,36.02186285618786,31.070602890747434,5.753031282595533,843618.813007486
152.48333333333332,225.97694800000002,216.77788640000006,9.321269897985907,5.6,35.96224542037161,31.048618177346007,5.75331052551277,843020.5932614596
152.5,225.97694800000002,216.77788640000006,9.328554420800792,5.6,35.9141826837641,31.031283900344633,5.752715840504888,844279.1823094836
152.51666666666665,225.97694800000002,216.77788640000006,9.344649393131794,5.8,35.849802657921906,31.007355443244,5.795509848259008,809679.3466201567
152.53333333333333,225.97694800000002,216.77788640000006,9.371550109726776,5.900000000000002,35.76287939233069,30.974296441092793,5.81210612248743,796100.897692609
152.55,225.97694800000002,216.77788640000006,9.406995397517441,5.8,35.699954133769765,30.950918074138414,5.793099014704632,820094.2205715616
152.56666666666666,225.97694800000002,216.77788640000006,9.444475793646616,5.800000000000001,35.66861831519766,30.940312468239284,5.79124525480709,826404.3053596797
152.58333333333334,225.97694800000002,216.77788640000006,9.477515456884127,5.6,35.67717991029655,30.945840990597027,5.738452539572285,870349.6327902881
152.6,225.97694800000002,216.77788640000006,9.498668088425875,5.4,35.741849752729586,30.974050622317364,5.67357647470305,914590.0447703575
152.61666666666667,225.97694800000002,216.77788640000006,9.504505116841289,5.4,35.821307547415024,31.008207505677532,5.67288982426592,915650.7573398558
152.63333333333333,225.97694800000002,216.77788640000006,9.498695722902664,5.3999999999999995,35.88479075065241,31.035879143198663,5.673573234211777,914603.298280997
152.65,225.97694800000002,216.77788640000006,9.484947122071485,5.299999999999999,35.94795463837351,31.063401011397204,5.65789457933743,930946.3752220297
152.66666666666666,225.97694800000002,216.77788640000006,9.466096033997761,5.4,35.995155931049084,31.08446355988393,5.677324395646682,908725.8599893833
152.68333333333334,225.97694800000002,216.77788640000006,9.449264094368104,5.6,35.99018353515137,31.084501729803073,5.741454316083906,865378.111500832
152.7,225.97694800000002,216.77788640000006,9.443360403538094,5.8,35.93242128233122,31.06326530800385,5.791304682941187,826231.2035111042
152.71666666666667,225.97694800000002,216.77788640000006,9.452934912040467,5.9,35.849215047834214,31.031751133646132,5.810652672652177,809499.2325913993
152.73333333333332,225.97694800000002,216.77788640000006,9.474739444421505,5.8,35.78822573782361,31.00918360756018,5.7895349802700995,831532.7613578711
152.75,225.97694800000002,216.77788640000006,9.501475692545718,5.8,35.75770636827258,30.99890211630195,5.7878696446222735,836074.2045720404
152.76666666666665,225.97694800000002,216.77788640000006,9.526048899263655,5.6,35.76638783654031,31.00444673797935,5.732989996379974,878973.080743592
152.78333333333333,225.97694800000002,216.77788640000006,9.540526049232309,5.4,35.830756321813176,31.032449219897924,5.668553663328993,922186.4044887633
152.8,225.97694800000002,216.77788640000006,9.541095501001681,5.4,35.90961704338,31.06626897598833,5.6684837660035425,922294.5148899778
152.81666666666666,225.97694800000002,216.77788640000006,9.531125361455274,5.4,35.972314381778176,31.09354414339753,5.669701538775091,920486.1384675645
152.83333333333334,225.97694800000002,216.77788640000006,9.514087778497547,5.299999999999999,36.03460105288107,31.120629361584548,5.653932117156088,936317.6248352958
152.85,225.97694800000002,216.77788640000006,9.491284874526821,5.3,36.09447650589065,31.146721250443314,5.657041446748213,932120.2277139369
152.86666666666667,225.97694800000002,216.77788640000006,9.46647520480403,5.3999999999999995,36.125384862105165,31.161149921144535,5.677281594203754,908801.6727600595
152.88333333333333,225.97694800000002,216.77788640000006,9.449651389438896,5.799999999999997,36.07969162667815,31.144798001057154,5.7909661222900235,827302.3299534852
152.9,225.97694800000002,216.77788640000006,9.44956656584175,5.8,35.99274934979649,31.142259851593927,5.790970741315039,827063.9351979091
152.91666666666666,225.97694800000002,216.77788640000006,9.46142329831364,5.6,35.95476708666227,31.13844060188763,5.7401787324176565,867234.2485256729
152.93333333333334,225.97694800000002,216.77788640000006,9.474929669792715,5.599999999999999,35.95463144925014,31.13842696307036,5.738732812129009,869635.0099453995
152.95,225.97694800000002,216.77788640000006,9.486533028664581,5.6,35.95864085203843,31.13883012257582,5.7374665043233914,871712.3863160029
152.96666666666667,225.97694800000002,216.77788640000006,9.49648260602844,5.599999999999998,35.965298045799756,31.139499526745553,5.736363113927003,873505.5127918909
152.98333333333332,225.97694800000002,216.77788640000006,9.502314565709737,5.4,36.000973791961094,31.14308684808465,5.673148039911878,915134.8285427635
153.0,225.97694800000002,216.77788640000006,9.500508290182545,5.399999999999999,36.05593085825627,31.149259054981563,5.673360482949416,914941.0612847945
153.01666666666668,225.97694800000002,216.77788640000006,9.492013959311716,5.3999999999999995,36.09883685374943,31.16848291120068,5.674353728207694,913407.662078339
153.03333333333333,225.97694800000002,216.77788640000006,9.479982632252542,5.4,36.13137177996092,31.182367123555977,5.675744025510197,911237.0380582168
153.05,225.97694800000002,216.77788640000006,9.469167991699642,5.6,36.12788618585999,31.181793711236665,5.739353337811658,868899.3079964045
153.06666666666666,225.97694800000002,216.77788640000006,9.46732077438636,5.8,36.07147069574408,31.159961601995242,5.789971568529966,830291.5803448783
153.08333333333334,225.97694800000002,216.77788640000006,9.475499933496286,5.6,36.03120180413113,31.236071030120197,5.738671096825256,869376.6388993782
153.1,225.97694800000002,216.77788640000006,9.483922690746118,5.3999999999999995,36.056300445142334,31.15549493810972,5.675290870281607,911943.7855896982
153.11666666666667,225.97694800000002,216.77788640000006,9.483530273651853,5.300000000000001,36.11776442591239,31.244775205188606,5.658084639476263,930248.175583811
153.13333333333333,225.97694800000002,216.77788640000006,9.473179762604127,5.300000000000001,36.17972628447485,31.251005687276532,5.659465680270457,928485.6916762735
153.15,225.97694800000002,216.77788640000006,9.453604677997772,5.1,36.25514449689574,31.25858925291664,5.620297270405163,963935.7098952212
153.16666666666666,225.97694800000002,216.77788640000006,9.427285613851407,5.299999999999997,36.30911963048597,31.26401664181086,5.665429584404173,920380.3538165732
153.18333333333334,225.97694800000002,216.77788640000006,9.400989570846848,5.299999999999999,36.32159892943921,31.26586181482832,5.668726388368787,915619.2753404479
153.2,225.97694800000002,216.77788640000006,9.37835786118693,5.299999999999999,36.32697277095369,31.26879784334372,5.671491578546556,911510.6379829361
153.21666666666667,225.97694800000002,216.77788640000006,9.359098828097483,5.3,36.32735234121939,31.26972844290872,5.673790983729597,908023.5806724111
153.23333333333332,225.97694800000002,216.77788640000006,9.344216180288583,5.4,36.310731483731644,31.26385203625245,5.6943321839201,886470.1081071356
153.25,225.97694800000002,216.77788640000006,9.337892353474038,5.6,36.25515917643469,31.24236494087816,5.751938919466989,845917.740978926
153.26666666666668,225.97694800000002,216.77788640000006,9.343125373104083,5.6,36.185707340005244,31.251607103376912,5.751496399601328,846564.7349039919
153.28333333333333,225.97694800000002,216.77788640000006,9.357319331060433,5.6,36.13342237490034,31.246349666848836,5.750270560475498,848923.5685503691
153.3,225.97694800000002,216.77788640000006,9.37617161478892,5.6,36.09638113534769,31.24262504036245,5.748585315016298,852133.1174654277
153.31666666666666,225.97694800000002,216.77788640000006,9.394179051362293,5.4,36.09870543634373,31.182707059562766,5.687611556324671,895543.4281934083
153.33333333333334,225.97694800000002,216.77788640000006,9.404493537430973,5.300000000000001,36.14163073283724,31.200682787129516,5.668292258000529,916246.1215622509
153.35,225.97694800000002,216.77788640000006,9.404960716597646,5.3,36.18846759330349,31.251884656522215,5.66823425144355,916108.6723971798
153.36666666666667,225.97694800000002,216.77788640000006,9.398408204227007,5.3,36.22510984907846,31.2555691637911,5.6690451916531135,915002.4534144213
153.38333333333333,225.97694800000002,216.77788640000006,9.38802183809,5.3,36.25270057969623,31.24742963404762,5.670319081445986,913259.4324398582
153.4,225.97694800000002,216.77788640000006,9.37725004648379,5.4,36.25859684446603,31.250529563276196,5.689929805619415,892467.0322168336
153.41666666666666,225.97694800000002,216.77788640000006,9.369303689241589,5.4,36.24856097404554,31.247247664685013,5.6910035631739975,891020.6066833738
153.43333333333334,225.97694800000002,216.77788640000006,9.367318100225107,5.6,36.21182372638723,31.23326108382573,5.749384804865764,851030.852304428
153.45,225.97694800000002,216.77788640000006,9.376663991842229,5.8,36.130208309240786,31.201283175045944,5.794378912407101,815036.1809147042
153.46666666666667,225.97694800000002,216.77788640000006,9.396859525599977,5.599999999999998,36.070883701188244,31.240061183975573,5.74666217967124,855742.3222222422
153.48333333333332,225.97694800000002,216.77788640000006,9.417172575658466,5.3999999999999995,36.08225137227272,31.241204243152886,5.6843968642287335,899336.197198042
153.5,225.97694800000002,216.77788640000006,9.42797667567871,5.299999999999998,36.13493960714119,31.246502229869364,5.665341740330191,920230.9754326431
153.51666666666665,225.97694800000002,216.77788640000006,9.425127643461133,5.099999999999997,36.21806978001589,31.239359192787195,5.624948414022817,958686.4297263458
153.53333333333333,225.97694800000002,216.77788640000006,9.408212830389173,5.1,36.30707804509589,31.275692269627577,5.627671864860192,955496.0816368222
153.55,225.97694800000002,216.77788640000006,9.38557533776733,5.3999999999999995,36.33218198536992,31.286436971987577,5.688794940540246,893987.8116755679
153.56666666666666,225.97694800000002,216.77788640000006,9.370854440264496,5.6,36.28276342308851,31.26736323234765,5.749067172158,851651.1850584424
153.58333333333334,225.97694800000002,216.77788640000006,9.372744773322975,5.799999999999999,36.18952808179403,31.23073366074332,5.794529616967828,814384.4666126795
153.6,225.97694800000002,216.77788640000006,9.39173146188004,5.799999999999999,36.092204262381664,31.19242044828362,5.793768114749988,817556.1659342529
153.61666666666667,225.97694800000002,216.77788640000006,9.423607710007383,5.9,36.005830460982196,31.15846484233374,5.811355567224184,804663.5576669025
153.63333333333333,225.97694800000002,216.77788640000006,9.46272520373485,5.799999999999997,35.94447004695746,31.134515874021055,5.790236397453817,829505.9279305085
153.65,225.97694800000002,216.77788640000006,9.502889962880472,5.799999999999999,35.915197963763674,31.123445494976814,5.787777586617821,836324.1104881323
153.66666666666666,225.97694800000002,216.77788640000006,9.537867173002843,5.6,35.92600917680141,31.128466462575886,5.73160282091851,881089.8436436255
153.68333333333334,225.97694800000002,216.77788640000006,9.563061367677278,5.6,35.965340251123926,31.14493532367024,5.728572985949964,885596.6384905695
153.7,225.97694800000002,216.77788640000006,9.57621945293107,5.4,36.02792229790739,31.170718635108756,5.66409306939713,928703.3988035738
153.71666666666667,225.97694800000002,216.77788640000006,9.576663433079986,5.4,36.10488766309777,31.202246759087675,5.664036580775473,928788.9527251945
153.73333333333332,225.97694800000002,216.77788640000006,9.567272323704099,5.399999999999999,36.16580112790201,31.22731181910345,5.665226228832819,927077.8251228178
153.75,225.97694800000002,216.77788640000006,9.55521137451146,5.599999999999999,36.1853312305391,31.235788194198328,5.729527539521332,884204.1216932905
153.76666666666665,225.97694800000002,216.77788640000006,9.547173259288206,5.6,36.17447973498902,31.232096218483903,5.730495125397432,882766.2033960513
153.78333333333333,225.97694800000002,216.77788640000006,9.544275705154776,5.6,36.16608887090637,31.229383061457717,5.7308414668265195,882247.9972447837
153.8,225.97694800000002,216.77788640000006,9.54734472343938,5.8,36.13293599305968,31.21674562818727,5.784685004528967,843930.9072528908
153.81666666666666,225.97694800000002,216.77788640000006,9.558822936742978,5.8,36.08346045554347,31.197560539658213,5.783824891389874,845896.7199143015
153.83333333333334,225.97694800000002,216.77788640000006,9.574377650092082,5.6,36.075150319890994,31.194868676705497,5.72718036442318,887631.4127651976
153.85,225.97694800000002,216.77788640000006,9.586691588972357,5.599999999999998,36.09726688099175,31.204364996562944,5.725642938553193,889843.5950415537
153.86666666666667,225.97694800000002,216.77788640000006,9.5915391116609,5.4,36.14480699171155,31.224038317049306,5.6621298243720215,931511.5034747078
153.88333333333333,225.97694800000002,216.77788640000006,9.586790481791994,5.399999999999999,36.20889830109666,31.250319072890115,5.662741460005263,930646.2841447456
153.9,225.97694800000002,216.77788640000006,9.574328855721662,5.4,36.2589331719761,31.270956453694126,5.6643333445221,928371.4093178521
153.91666666666666,225.97694800000002,216.77788640000006,9.556592974000182,5.300000000000001,36.31054035823036,31.29220435228961,5.647973542434761,944196.8082053887
153.93333333333334,225.97694800000002,216.77788640000006,9.534179124271917,5.3,36.36147538245309,31.31316837971737,5.651141672456514,940047.9955742103
153.95,225.97694800000002,216.77788640000006,9.510367826417687,5.399999999999999,36.38487844801263,31.323121684127706,5.672195617412998,916744.8905675756
153.96666666666667,225.97694800000002,216.77788640000006,9.49215800805412,5.6,36.36010441391961,31.313829461701253,5.736844688190419,872983.0167259834
153.98333333333332,225.97694800000002,216.77788640000006,9.484362782515202,5.6,36.31333777487553,31.295736452369226,5.737705034457736,871598.717535462
154.0,225.97694800000002,216.77788640000006,9.485507644709035,5.6,36.27635871355739,31.281546706369802,5.737579302630524,871799.3925176754
154.01666666666668,225.97694800000002,216.77788640000006,9.491999904843256,5.6,36.248165010949236,31.27086348444102,5.736862235002288,872948.5152091978
154.03333333333333,225.97694800000002,216.77788640000006,9.49867567947605,5.4,36.25501748485629,31.272207348896877,5.67357558342746,914621.0611404302
154.05,225.97694800000002,216.77788640000006,9.500163963255543,5.4,36.28688798235676,31.28355361851763,5.67340093628883,914892.1061329877
154.06666666666666,225.97694800000002,216.77788640000006,9.494882841141905,5.300000000000001,36.32547099567014,31.29757454810531,5.656554967752914,932795.5895416881
154.08333333333334,225.97694800000002,216.77788640000006,9.48337402179942,5.3,36.367169279555,31.312827880917155,5.658105586281337,930681.475368833
154.1,225.97694800000002,216.77788640000006,9.467612983014,5.300000000000001,36.39772219651452,31.323618763292348,5.660203026689069,927789.7925316168
154.11666666666667,225.97694800000002,216.77788640000006,9.451481343026868,5.4,36.40533459850031,31.325243581375727,5.679462083894208,906060.0255947303
154.13333333333333,225.97694800000002,216.77788640000006,9.438446872885983,5.4,36.396043943510435,31.32010894215975,5.681356115185595,903663.930290197
154.15,225.97694800000002,216.77788640000006,9.431782365927871,5.6,36.35906898581257,31.30390745372913,5.743244354212506,862321.883956565
154.16666666666666,225.97694800000002,216.77788640000006,9.434236134511519,5.600000000000001,36.30355722980818,31.280278575742088,5.7429962535456305,862750.1794536666
154.18333333333334,225.97694800000002,216.77788640000006,9.444305401579998,5.6,36.260348203051,31.261550359264863,5.741967351028253,864519.9964337121
154.2,225.97694800000002,216.77788640000006,9.458430187132171,5.599999999999998,36.22774819046762,31.24705303420403,5.740495035941397,867008.5156277587
154.21666666666667,225.97694800000002,216.77788640000006,9.470238480320502,5.300000000000002,36.24509653167874,31.252545906504704,5.659855741037307,928262.561182457
154.23333333333332,225.97694800000002,216.77788640000006,9.469964662652677,5.1,36.325106422349,31.28310509828934,5.617588425288967,967196.3841229858
154.25,225.97694800000002,216.77788640000006,9.456834962917776,5.3,36.384518246649925,31.305398087694805,5.661619776177573,925813.7524060248
154.26666666666668,225.97694800000002,216.77788640000006,9.44073288744618,5.4,36.38929766324389,31.305849005038787,5.681025622623416,904083.3709365862
154.28333333333333,225.97694800000002,216.77788640000006,9.431140496966002,5.6,36.35010820211063,31.288707832751538,5.743309085000746,862208.510824386
154.3,225.97694800000002,216.77788640000006,9.434722444358286,5.8,36.26515375759277,31.253236447280273,5.791756130550807,824792.9511795121
154.31666666666666,225.97694800000002,216.77788640000006,9.453222495683006,5.799999999999999,36.174071929128154,31.215260583077537,5.790770291151826,827911.4151691272
154.33333333333334,225.97694800000002,216.77788640000006,9.483319249221616,5.9,36.0920107515712,31.180863132098487,5.809718247894035,814554.4817120674
154.35,225.97694800000002,216.77788640000006,9.521294928702849,5.9,36.01968505380167,31.150331185788374,5.808263434639371,820882.3597179098
154.36666666666667,225.97694800000002,216.77788640000006,9.56185666118915,5.8,35.98227309442986,31.133796757992748,5.783593408340566,846411.7358210706
154.38333333333333,225.97694800000002,216.77788640000006,9.599460298645525,5.800000000000001,35.97146635626197,31.127939871038407,5.780582115336506,852885.9802901575
154.4,225.97694800000002,216.77788640000006,9.629596645742232,5.6,35.99594853112324,31.136260492698355,5.720110284272646,897570.7914788309
154.41666666666666,225.97694800000002,216.77788640000006,9.646153996289058,5.4,36.07246676330589,31.16546585973948,5.654899903157151,941538.8561204209
154.43333333333334,225.97694800000002,216.77788640000006,9.646582320957329,5.4,36.16012100100252,31.19911611396048,5.654841808979423,941622.8647210799
154.45,225.97694800000002,216.77788640000006,9.635104293204472,5.4,36.22867272770442,31.225074214101994,5.656391262080817,939512.6661851463
154.46666666666667,225.97694800000002,216.77788640000006,9.615770348108569,5.3,36.294371791891805,31.249871133506858,5.639338040725317,955214.3976721461
154.48333333333332,225.97694800000002,216.77788640000006,9.591636135029974,5.400000000000002,36.34198817968503,31.26740796484119,5.662117299206183,931540.6545631769
154.5,225.97694800000002,216.77788640000006,9.569909895264242,5.6,36.335632477890286,31.263322796636935,5.727732510320763,886845.2381264707
154.51666666666665,225.97694800000002,216.77788640000006,9.559504723915376,5.799999999999999,36.27500034820687,31.23748881397525,5.783773019514883,846024.8225506055
154.53333333333333,225.97694800000002,216.77788640000006,9.563591360492854,5.8,36.20133638376618,31.20639841739588,5.783460267636701,846722.3260342284
154.55,225.97694800000002,216.77788640000006,9.578374302418716,5.8,36.14480693202516,31.182153539512512,5.782302862839878,849260.9961860672
154.56666666666666,225.97694800000002,216.77788640000006,9.596112493689827,5.6,36.130403700171975,31.174806134600352,5.7244513647090995,891539.5495678212
154.58333333333334,225.97694800000002,216.77788640000006,9.60978994525204,5.6,36.14699120869188,31.17989509309365,5.722697981343432,894003.9008912555
154.6,225.97694800000002,216.77788640000006,9.615401695273118,5.399999999999998,36.189311278168454,31.195305665030826,5.659014745494028,935888.5149603204
154.61666666666667,225.97694800000002,216.77788640000006,9.610977386123794,5.399999999999999,36.24834040022667,31.217407886287823,5.659597494139683,935079.8702641751
154.63333333333333,225.97694800000002,216.77788640000006,9.598512052758332,5.4,36.29337186833951,31.23388351285771,5.6612266971826415,932796.9757246147
154.65,225.97694800000002,216.77788640000006,9.581869142665708,5.4,36.32635548599527,31.24551840638742,5.663372416248845,929753.1042717575
154.66666666666666,225.97694800000002,216.77788640000006,9.563569149042127,5.4,36.34932600082518,31.253132588492633,5.665692311347811,926412.8676804143
154.68333333333334,225.97694800000002,216.77788640000006,9.545201745659146,5.4,36.36419454171078,31.257491614872094,5.667978516711261,923067.7313697449
154.7,225.97694800000002,216.77788640000006,9.533103050081197,5.8,36.317766167382544,31.23728027008435,5.785717351174514,841503.424160859
154.71666666666667,225.97694800000002,216.77788640000006,9.535236637703123,5.8,36.22877888863028,31.19997192600237,5.785565166840452,841863.2332668779
154.73333333333332,225.97694800000002,216.77788640000006,9.54760381943857,5.599999999999998,36.186839749544376,31.18151815202946,5.730443549955165,882843.865484161
154.75,225.97694800000002,216.77788640000006,9.560511770979716,5.6,36.18072639468086,31.177439761484486,5.72888405236877,885152.5081541948
154.76666666666665,225.97694800000002,216.77788640000006,9.568127270906295,5.4,36.204761128465805,31.185464187201053,5.665118376116402,927236.0948325195
154.78333333333333,225.97694800000002,216.77788640000006,9.567255032504203,5.4,36.24933672332271,31.20172633408406,5.665228403772431,927079.5039560422
154.8,225.97694800000002,216.77788640000006,9.55907897342143,5.399999999999999,36.283150614069456,31.213661893712658,5.666255140624661,925590.3392413378
154.81666666666666,225.97694800000002,216.77788640000006,9.546941240732917,5.399999999999999,36.307569673612285,31.221819694199073,5.6677638360957285,923381.0010411183
154.83333333333334,225.97694800000002,216.77788640000006,9.533040326995048,5.4,36.324110213048435,31.22680995011011,5.669468635617089,920854.3086246669
154.85,225.97694800000002,216.77788640000006,9.518776967719644,5.4,36.33423943466521,31.22922595813403,5.671192003600653,918266.0314133771
154.86666666666667,225.97694800000002,216.77788640000006,9.505006837517698,5.4,36.339277988717434,31.229588403433134,5.6728305958610985,915771.4904599948
154.88333333333333,225.97694800000002,216.77788640000006,9.497596071873584,5.799999999999999,36.28552068121815,31.206355434673,5.7881201448626936,835444.354793152
154.9,225.97694800000002,216.77788640000006,9.501533805472773,5.6,36.2185005426324,31.177767403181562,5.735796789467152,874638.5753679614
154.91666666666666,225.97694800000002,216.77788640000006,9.508947552754861,5.4,36.21895903897018,31.176272348819474,5.67236421199391,916478.0517489138
154.93333333333334,225.97694800000002,216.77788640000006,9.506810098940425,5.1,36.28588142452522,31.201479673040346,5.611391895028288,974218.3871407774
154.95,225.97694800000002,216.77788640000006,9.489376637819268,5.1,36.37434027784253,31.235300125461734,5.614340135880484,970895.8905653837
154.96666666666667,225.97694800000002,216.77788640000006,9.462951952819024,5.3,36.4119718616948,31.24871139581893,5.660817476061339,926936.0503192033
154.98333333333332,225.97694800000002,216.77788640000006,9.438763675059288,5.4,36.39734169014169,31.241152316872736,5.681310353847425,903722.1849269245
155.0,225.97694800000002,216.77788640000006,9.424553006606303,5.600000000000001,36.34129060760207,31.21695949456239,5.74396929623723,861050.4104657215
155.01666666666668,225.97694800000002,216.77788640000006,9.420386540356736,5.3999999999999995,36.296633493312044,31.197324050620345,5.683941553759237,900346.1477524808
155.03333333333333,225.97694800000002,216.77788640000006,9.422436706586298,5.6,36.25804342345236,31.181350072285966,5.744179807569701,860673.9353042446
155.05,225.97694800000002,216.77788640000006,9.433443547765055,5.8,36.17448254705985,31.147282424790916,5.79182164469077,824572.071138012
155.06666666666666,225.97694800000002,216.77788640000006,9.456425108821893,5.799999999999999,36.08486233009379,31.11074007598694,5.790592430738895,828447.8677338273
155.08333333333334,225.97694800000002,216.77788640000006,9.487639016090617,5.799999999999999,36.01753667254469,31.08314028663405,5.788749355895252,833735.816906933
155.1,225.97694800000002,216.77788640000006,9.519487605695396,5.6000000000000005,35.99615383484117,31.07403112636249,5.733750612331848,877817.7900303912
155.11666666666667,225.97694800000002,216.77788640000006,9.545165918298228,5.6,36.00863130474326,31.07857908879251,5.73073519961085,882397.9377949463
155.13333333333333,225.97694800000002,216.77788640000006,9.563588097207198,5.6,36.021455598100296,31.083256972176322,5.728508597196303,885694.2258919787
155.15,225.97694800000002,216.77788640000006,9.576735581389496,5.6000000000000005,36.03371075866077,31.087696704510584,5.7268877408024625,888052.0796086023
155.16666666666666,225.97694800000002,216.77788640000006,9.58337814139584,5.4,36.072521648801725,31.10283627729095,5.663179267993004,930014.3288090372
155.18333333333334,225.97694800000002,216.77788640000006,9.580864269878296,5.400000000000002,36.12903087322496,31.125085779970775,5.663500880179367,929558.0148969777
155.2,225.97694800000002,216.77788640000006,9.5734219843631,5.6,36.144967744293425,31.1309953355224,5.727298721638573,887464.0258115565
155.21666666666667,225.97694800000002,216.77788640000006,9.571022524430447,5.8,36.10350646747307,31.11379122172306,5.782883545646829,847993.7969856485
155.23333333333332,225.97694800000002,216.77788640000006,9.580286429556727,5.8999999999999995,36.03224597476044,31.084568932885112,5.805393817333006,830788.3597793481
155.25,225.97694800000002,216.77788640000006,9.599425701695578,5.8,35.979484903057234,31.06277365368072,5.780585004630672,852880.4725733795
155.26666666666668,225.97694800000002,216.77788640000006,9.622160856568327,5.8,35.9540426794003,31.05199258304053,5.778639343705255,856810.4599685873
155.28333333333333,225.97694800000002,216.77788640000006,9.642087777882361,5.6,35.96521892871615,31.05596936873314,5.718449202435029,899829.0394825777
155.3,225.97694800000002,216.77788640000006,9.654415332615661,5.6,36.00239845356394,31.07043375779639,5.716788062116828,902065.4475209598
155.31666666666666,225.97694800000002,216.77788640000006,9.656637593370483,5.4,36.06098735248035,31.0935112544203,5.653471800259554,943471.774504349
155.33333333333334,225.97694800000002,216.77788640000006,9.647786902480897,5.3999999999999995,36.13267800039582,31.121846461844584,5.654678302923684,941843.3370571
155.35,225.97694800000002,216.77788640000006,9.630508175568993,5.4,36.18742346392472,31.143343991582054,5.657007364842917,938664.5842205487
155.36666666666667,225.97694800000002,216.77788640000006,9.60906521681586,5.3999999999999995,36.2277732268733,31.159029457116617,5.659848632613639,934727.8501739809
155.38333333333333,225.97694800000002,216.77788640000006,9.58621943017364,5.399999999999999,36.256271167645004,31.169938894426735,5.662814827304338,930544.5624658415
155.4,225.97694800000002,216.77788640000006,9.566376540067344,5.599999999999999,36.24768111483915,31.165930490718026,5.728167033351477,886206.8498605076
155.41666666666666,225.97694800000002,216.77788640000006,9.556947346760875,5.8,36.18536813653569,31.14030003372598,5.78396714017227,845580.6931652148
155.43333333333334,225.97694800000002,216.77788640000006,9.561406123610087,5.799999999999999,36.11033180629346,31.109527972691506,5.783627896129332,846341.7619559476
155.45,225.97694800000002,216.77788640000006,9.576191375429508,5.799999999999999,36.05260570643199,31.085697585189457,5.782476329065028,848879.9769762994
155.46666666666667,225.97694800000002,216.77788640000006,9.593717958442877,5.6,36.03711977250632,31.07888040431206,5.724755484364227,891103.371097936
155.48333333333332,225.97694800000002,216.77788640000006,9.607076658628479,5.6,36.052719290599214,31.084592856105424,5.723048003528895,893509.4056386533
155.5,225.97694800000002,216.77788640000006,9.614981659021645,5.6,36.06655651392022,31.08958834257382,5.722025222547646,894935.5410299778
155.51666666666665,225.97694800000002,216.77788640000006,9.616543261032742,5.4,36.10588677133863,31.10484813216637,5.658864000597838,936093.3007608169
155.53333333333333,225.97694800000002,216.77788640000006,9.609339211971994,5.4,36.16202342921537,31.126871234683755,5.659812674307863,934774.316529867
155.55,225.97694800000002,216.77788640000006,9.595009224263553,5.400000000000001,36.204444517407964,31.14335652170749,5.6616811215547385,932150.2543476765
155.56666666666666,225.97694800000002,216.77788640000006,9.579833075651106,5.6000000000000005,36.20761277038075,31.144035631969842,5.726502059410041,888618.0905563189
155.58333333333334,225.97694800000002,216.77788640000006,9.572533478656448,5.8,36.15490728691683,31.122217588960336,5.782765020912354,848256.6105498539
155.6,225.97694800000002,216.77788640000006,9.578837717291979,5.9,36.07392966152778,31.08898110261574,5.805472935785723,830546.5003396812
155.61666666666667,225.97694800000002,216.77788640000006,9.593652878567317,5.599999999999999,36.04025695650462,31.074794788603498,5.7247637357960315,891091.8503108366
155.63333333333333,225.97694800000002,216.77788640000006,9.60387777852435,5.4,36.082249417132296,31.151259397110167,5.660527707884739,933350.6000586628
155.65,225.97694800000002,216.77788640000006,9.601197463469394,5.3,36.15796586980462,31.248817601299542,5.641500339035606,951636.5033842721
155.66666666666666,225.97694800000002,216.77788640000006,9.584169961078691,5.165422415906701,36.25124224981448,31.258196868293155,5.609372963252299,975810.3992159519
155.68333333333334,225.97694800000002,216.77788640000006,9.55454585778628,5.135842056805812,36.3441998109626,31.194689910440957,5.609372963252299,976486.0335582572
155.7,225.97694800000002,216.77788640000006,9.51656883566535,5.1,36.42027439989051,31.275193643531427,5.609728911481233,975750.3559552243
155.71666666666667,225.97694800000002,216.77788640000006,9.478365135620612,5.3999999999999995,36.43645325910195,31.230497003168455,5.67592945451083,910962.8463589464
155.73333333333332,225.97694800000002,216.77788640000006,9.454159434803604,5.800000000000001,36.34938208697124,31.194876976306844,5.790718475384947,828079.9722372249
155.75,225.97694800000002,216.77788640000006,9.454146204523042,5.900000000000001,36.212333509727586,31.139104694714675,5.810619402191682,809720.7532758514
155.76666666666665,225.97694800000002,216.77788640000006,9.47555905027104,5.9,36.09178052455246,31.089889234044918,5.809976559887532,813264.8149469369
155.78333333333333,225.97694800000002,216.77788640000006,9.508456490360087,5.800000000000002,36.01326348857119,31.057566432311436,5.787411417917723,837278.0570975033
155.8,225.97694800000002,216.77788640000006,9.544080281165012,5.8,35.96812653931175,31.038689079082104,5.784925059720063,843362.0800160832
155.81666666666666,225.97694800000002,216.77788640000006,9.578398995786586,5.8,35.93695865935629,31.02544172505349,5.782300894192043,849253.2456949401
155.83333333333334,225.97694800000002,216.77788640000006,9.607527219537143,5.6,35.94410362128545,31.027660254691185,5.722989955357124,893584.3280098112
155.85,225.97694800000002,216.77788640000006,9.627169408448946,5.6,35.97842571869505,31.04085030282406,5.7204304580056995,897131.072484795
155.86666666666667,225.97694800000002,216.77788640000006,9.635217517288645,5.4,36.034994022011794,31.06300773686987,5.656376050500155,939522.3207440382
155.88333333333333,225.97694800000002,216.77788640000006,9.631015417113684,5.4,36.105249112433555,31.090667290193302,5.656939495574025,938753.1419161054
155.9,225.97694800000002,216.77788640000006,9.617448233046014,5.4,36.15897681320484,31.111641348147096,5.658744385950994,936262.555239276
155.91666666666666,225.97694800000002,216.77788640000006,9.598973260174443,5.4,36.19860167884315,31.126921815656296,5.66116675265952,932875.997730749
155.93333333333334,225.97694800000002,216.77788640000006,9.581186488125235,5.6,36.19900532280376,31.126396757724024,5.726333086134807,888860.5912768961
155.95,225.97694800000002,216.77788640000006,9.572319826984021,5.8,36.143776765640304,31.10344811979585,5.782781807436383,848219.2172139672
155.96666666666667,225.97694800000002,216.77788640000006,9.576417355494092,5.8,36.07420008250582,31.074694907419307,5.782458414036525,848920.1054036734
155.98333333333332,225.97694800000002,216.77788640000006,9.590313156686856,5.8,36.02059736767204,31.052358446878998,5.781338587706749,851310.6135217323
156.0,225.97694800000002,216.77788640000006,9.606686598354974,5.6,36.00816174246004,31.04663402953562,5.723098232514385,893436.5434759905
156.01666666666668,225.97694800000002,216.77788640000006,9.6161297743303,5.4,36.05354613822428,31.06423876312027,5.658918617790075,936014.3554982506
156.03333333333333,225.97694800000002,216.77788640000006,9.613795407548995,5.4,36.115395126330355,31.08792380368181,5.659226590019376,935589.3666392713
156.05,225.97694800000002,216.77788640000006,9.602294214726703,5.4,36.16283243499867,31.105776156639166,5.660734360844892,933482.5011712402
156.06666666666666,225.97694800000002,216.77788640000006,9.585902139437131,5.4,36.19776160134072,31.118578463331367,5.662855571550342,930483.1498966088
156.08333333333334,225.97694800000002,216.77788640000006,9.567419786029195,5.4,36.22223973898053,31.12716105063856,5.665207634361366,927107.9926333233
156.1,225.97694800000002,216.77788640000006,9.548625964188544,5.400000000000002,36.23823250399924,31.132310117210515,5.667555541386584,923683.6466652388
156.11666666666667,225.97694800000002,216.77788640000006,9.530600351860613,5.4,36.247496830268545,31.13475210073574,5.669765313745139,920406.677527666
156.13333333333333,225.97694800000002,216.77788640000006,9.519311757449223,5.8,36.196665473018655,31.112968564713796,5.786679853938896,839140.0870133172
156.15,225.97694800000002,216.77788640000006,9.52246453332038,5.8,36.10426965331586,31.074395324797344,5.786463070767793,839673.0104768467
156.16666666666666,225.97694800000002,216.77788640000006,9.538599924345846,5.799999999999998,36.0335860482149,31.14636612477438,5.785323493733351,841737.335871667
156.18333333333334,225.97694800000002,216.77788640000006,9.5589925436842,5.6,36.011064436175886,31.14410149773356,5.72906893554071,884127.3230598863
156.2,225.97694800000002,216.77788640000006,9.575982331746008,5.6,36.025068386019115,31.145509643981626,5.726981309779225,887192.6944387571
156.21666666666667,225.97694800000002,216.77788640000006,9.587826396188898,5.6,36.041024009731615,31.14711403787892,5.725500107527061,889344.0755690241
156.23333333333332,225.97694800000002,216.77788640000006,9.595998780029104,5.6,36.05828015677231,31.23879385340238,5.724465825489423,890293.952212791
156.25,225.97694800000002,216.77788640000006,9.60156544052661,5.6,36.07630425712834,31.1506615904308,5.72375563830235,891871.4459057231
156.26666666666668,225.97694800000002,216.77788640000006,9.602618691535412,5.4,36.121376204331916,31.24513838216991,5.660692041837426,932421.1827993297
156.28333333333333,225.97694800000002,216.77788640000006,9.59868498135602,5.599999999999999,36.15740362602818,31.248761065716856,5.724123696431233,890945.5297729048
156.3,225.97694800000002,216.77788640000006,9.594629532767389,5.6,36.1624778568049,31.249271297409347,5.724639810228467,890217.873225871
156.31666666666666,225.97694800000002,216.77788640000006,9.595642375793558,5.8,36.141187626458326,31.247130490114355,5.780899715569469,851132.3413400822
156.33333333333334,225.97694800000002,216.77788640000006,9.604544986244326,5.799999999999999,36.10222369017532,31.243212529731654,5.780155027809044,852586.8898364438
156.35,225.97694800000002,216.77788640000006,9.619965328780086,5.800000000000001,36.075053646127024,31.15053583711056,5.778831283649618,855736.8795019967
156.36666666666667,225.97694800000002,216.77788640000006,9.635830714652252,5.6,36.08356112949155,31.151391294386144,5.719284065339212,898011.2019656821
156.38333333333333,225.97694800000002,216.77788640000006,9.646257505134956,5.6,36.116951020155184,31.154748764941807,5.717889742821656,899958.7621124106
156.4,225.97694800000002,216.77788640000006,9.65065917174811,5.599999999999999,36.14247332525958,31.069389836419028,5.717296484221389,901392.3684020846
156.41666666666666,225.97694800000002,216.77788640000006,9.651242598139056,5.599999999999998,36.15929406159573,31.074768402965397,5.717217642884544,901499.1223474134
156.43333333333334,225.97694800000002,216.77788640000006,9.646845769390579,5.4,36.196160671170986,31.088235913727676,5.654806060927063,941673.5130149705
156.45,225.97694800000002,216.77788640000006,9.634785806970445,5.4,36.24643036928033,31.107093338675686,5.656434030426452,939455.0800630805
156.46666666666667,225.97694800000002,216.77788640000006,9.616500398905893,5.4,36.280941177711185,31.1195890714342,5.658869661117646,936095.5469869627
156.48333333333332,225.97694800000002,216.77788640000006,9.59809702212202,5.6,36.27506535219185,31.1157833257321,5.7241986756954395,891905.0377589551
156.5,225.97694800000002,216.77788640000006,9.588145716209588,5.8,36.212772600450236,31.089205307648335,5.781515595083925,850948.0537011919
156.51666666666665,225.97694800000002,216.77788640000006,9.585564487137539,5.4,36.19162663781115,31.162257660075106,5.662898921679894,929863.9335104356
156.53333333333333,225.97694800000002,216.77788640000006,9.578608258702742,5.3,36.23982696516886,31.167104371958864,5.644806235930503,947812.214301097
156.55,225.97694800000002,216.77788640000006,9.560046933286952,5.141335039133266,36.31210778844867,31.264317111569103,5.609372963252299,975586.9552559562
156.56666666666666,225.97694800000002,216.77788640000006,9.530105071863588,5.111437351980013,36.39176576329566,31.27232700018379,5.609372963252299,975733.7233807471
156.58333333333334,225.97694800000002,216.77788640000006,9.495205018406512,5.3,36.42760841747698,31.185986455262906,5.656511323483472,932742.6026153588
156.6,225.97694800000002,216.77788640000006,9.464698749706976,5.4,36.4103893203446,31.160130516068072,5.677517765285977,908493.9398762222
156.61666666666667,225.97694800000002,216.77788640000006,9.442837354125938,5.4,36.37633255514437,31.14491897504059,5.68072074207774,904469.224156333
156.63333333333333,225.97694800000002,216.77788640000006,9.431045201577856,5.6,36.315678650430456,31.118968636854603,5.743318688707973,862189.76857752
156.65,225.97694800000002,216.77788640000006,9.43077124976685,5.6,36.238202519249235,31.08619538553436,5.7433462884479525,862137.1328304921
156.66666666666666,225.97694800000002,216.77788640000006,9.442311575128853,5.800000000000001,36.14771027966169,31.048122532085074,5.7913603278448536,826066.5777413009
156.68333333333334,225.97694800000002,216.77788640000006,9.465217735672436,5.8,36.051073658337145,31.007516048685634,5.790093295393498,829934.1618056301
156.7,225.97694800000002,216.77788640000006,9.495987562773283,5.8,35.976702693186844,30.975872313885098,5.788223127476519,835152.846301102
156.71666666666667,225.97694800000002,216.77788640000006,9.52721016341593,5.599999999999999,35.948312965016044,30.9628361264649,5.732854667261775,879190.5195054499
156.73333333333332,225.97694800000002,216.77788640000006,9.552207466678992,5.6,35.95388481052436,30.963550610940324,5.729890302305658,883653.4362818785
156.75,225.97694800000002,216.77788640000006,9.567289886810226,5.4,35.98752909878096,30.975634968104252,5.66522401115062,927070.7361659792
156.76666666666665,225.97694800000002,216.77788640000006,9.570770828111717,5.399999999999999,36.0397057525519,30.99521360470926,5.664784329795025,927709.0613579786
156.78333333333333,225.97694800000002,216.77788640000006,9.564878908654364,5.400000000000002,36.07932875888595,31.00969619010061,5.665527659510933,926636.1701730889
156.8,225.97694800000002,216.77788640000006,9.553673424222572,5.4,36.10803160518698,31.01974897109538,5.666929341022948,924595.2395001187
156.81666666666666,225.97694800000002,216.77788640000006,9.539851410068676,5.4,36.12760027226299,31.02609825082938,5.668636417279807,922080.8770697347
156.83333333333334,225.97694800000002,216.77788640000006,9.527831466376686,5.6,36.11219496494589,31.01828786378406,5.732782173883566,879310.7169167257
156.85,225.97694800000002,216.77788640000006,9.52507357673658,5.8,36.0446977353446,30.989369402991283,5.786282213341961,840115.1890558635
156.86666666666667,225.97694800000002,216.77788640000006,9.53514185820581,5.799999999999999,35.9656700660469,30.955744856051577,5.785571945444179,841831.8214398052
156.88333333333333,225.97694800000002,216.77788640000006,9.554603763610602,5.799999999999999,35.90479679577513,30.929450253610913,5.784143948955575,845162.3756585701
156.9,225.97694800000002,216.77788640000006,9.576015305610577,5.6,35.88676129456389,30.920521220654145,5.726977217570726,887914.345065981
156.91666666666666,225.97694800000002,216.77788640000006,9.589937762193696,5.4,35.92783237742851,30.93557041326282,5.662336393386706,931205.8870141876
156.93333333333334,225.97694800000002,216.77788640000006,9.591525873092985,5.3999999999999995,35.986393375143095,30.957702060955533,5.662131535767627,931499.9259732
156.95,225.97694800000002,216.77788640000006,9.583403653975132,5.399999999999999,36.03134894169099,30.974301413385447,5.6631759954391745,930016.6219257237
156.96666666666667,225.97694800000002,216.77788640000006,9.569881488957089,5.4,36.06441675170646,30.986073506354785,5.664896804595587,927548.1507421467
156.98333333333332,225.97694800000002,216.77788640000006,9.553807372577259,5.4,36.08750180860052,30.993784688199632,5.666912680672426,924618.4505944534
157.0,225.97694800000002,216.77788640000006,9.539685403890745,5.599999999999999,36.07488643434206,30.987031680334326,5.731387461779711,881422.9931592366
