Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
157.01666666666668,225.97694800000002,216.77788640000006,9.532345024638149,5.6,36.03690409417249,30.969979625473293,5.732253718730968,880111.054780167
157.03333333333333,225.97694800000002,216.77788640000006,9.534380378168212,5.8,35.97831849625409,30.945904817346694,5.785626347186917,841702.2877506451
157.05,225.97694800000002,216.77788640000006,9.54684873059827,5.799999999999999,35.90716575550368,30.916701084344666,5.784721608943668,843832.8681329887
157.06666666666666,225.97694800000002,216.77788640000006,9.564511358571286,5.6,35.88042708862509,30.90552056447348,5.728395635994207,885851.4626219447
157.08333333333334,225.97694800000002,216.77788640000006,9.579498618965921,5.599999999999998,35.88688312427006,30.907814008038912,5.726543776348418,888539.5156164124
157.1,225.97694800000002,216.77788640000006,9.587227135642221,5.4,35.92110052527164,30.921367424045755,5.662685333234263,930709.5379153996
157.11666666666667,225.97694800000002,216.77788640000006,9.58534317323027,5.4,35.97382351807794,30.94243567748471,5.662927325490513,930367.9771552838
157.13333333333333,225.97694800000002,216.77788640000006,9.57557105530548,5.399999999999999,36.01411341032126,30.95843592408326,5.6641755251318235,928584.1541424847
157.15,225.97694800000002,216.77788640000006,9.561589834663968,5.4,36.04368015617459,30.9700790815728,5.6659407279355785,926034.2526753871
157.16666666666666,225.97694800000002,216.77788640000006,9.54581283293617,5.399999999999999,36.06433636380418,30.978102135952255,5.667903141373783,923161.6028422582
157.18333333333334,225.97694800000002,216.77788640000006,9.532444149555715,5.599999999999999,36.05023837699908,30.97202482035403,5.732242081725981,880129.4929095636
157.2,225.97694800000002,216.77788640000006,9.528779093970197,5.799999999999999,35.984247411038616,30.944896911052005,5.786023083471919,840744.8731938538
157.21666666666667,225.97694800000002,216.77788640000006,9.53826189247366,5.800000000000001,35.906902262789686,30.913123259270737,5.785347882211009,842362.3052940315
157.23333333333332,225.97694800000002,216.77788640000006,9.557378562041135,5.800000000000001,35.847864419264475,30.888764278115744,5.783934494369657,845635.2020695312
157.25,225.97694800000002,216.77788640000006,9.578630746676954,5.6,35.83256821436133,30.946263778012348,5.726651938127212,887936.2168457045
157.26666666666668,225.97694800000002,216.77788640000006,9.59520853049381,5.6,35.8507343029952,30.94809044190635,5.724566273460752,890951.8001593797
157.28333333333333,225.97694800000002,216.77788640000006,9.603261986625894,5.4,35.89661117516283,30.952703522225786,5.660608104697476,933329.2816588966
157.3,225.97694800000002,216.77788640000006,9.600935930865326,5.3999999999999995,35.95985409674297,30.959062819690946,5.660911371107536,933037.6998314693
157.31666666666666,225.97694800000002,216.77788640000006,9.590289713642244,5.4,36.008772456673725,30.963981732267012,5.662291019554714,931192.3662391078
157.33333333333334,225.97694800000002,216.77788640000006,9.575223025896284,5.4,36.04479363670542,30.967603788192708,5.664219759954077,928514.1885053801
157.35,225.97694800000002,216.77788640000006,9.56096147661835,5.6,36.04234637422199,30.967357707371033,5.728829258403229,885208.6402899781
157.36666666666667,225.97694800000002,216.77788640000006,9.552819388847745,5.6,36.014571917230526,31.144454187249195,5.729816517893535,882550.1591698027
157.38333333333333,225.97694800000002,216.77788640000006,9.553680279765011,5.8,35.97019680375356,31.13999211403057,5.784213334412674,843707.5099464094
157.4,225.97694800000002,216.77788640000006,9.56212322488412,5.6,35.946043078435466,31.2275080217246,5.728687559687469,883600.8724203069
157.41666666666666,225.97694800000002,216.77788640000006,9.569374526160795,5.4,35.990209185112406,31.2319490785768,5.664960879886949,925697.9372509116
157.43333333333334,225.97694800000002,216.77788640000006,9.567087462374365,5.299999999999999,36.07243821260202,31.240217495547622,5.646470505570037,944517.0790856625
157.45,225.97694800000002,216.77788640000006,9.552064476748633,5.13336433789806,36.17691590429433,31.25072309369749,5.609372963252299,975042.5646434161
157.46666666666667,225.97694800000002,216.77788640000006,9.524750460096366,5.1060906320565955,36.284100154400576,31.26150084578382,5.609372963252299,975236.4541625427
157.48333333333332,225.97694800000002,216.77788640000006,9.493135812511042,5.4,36.32844854371418,31.26596023179414,5.674223099787941,912454.7195550919
157.5,225.97694800000002,216.77788640000006,9.467362423215112,5.4,36.32124505714545,31.175291246521084,5.677181358889245,908315.320568055
157.51666666666665,225.97694800000002,216.77788640000006,9.449649896302422,5.4,36.310082241878455,31.174168786314347,5.679729618799709,905035.970289257
157.53333333333333,225.97694800000002,216.77788640000006,9.440347574815418,5.6,36.26916941299095,31.17005485794835,5.742373836867884,863060.7698722424
157.55,225.97694800000002,216.77788640000006,9.444144493672638,5.800000000000001,36.18045872529647,31.0156441485656,5.79126293361981,826377.9228130458
157.56666666666666,225.97694800000002,216.77788640000006,9.4627395266797,5.800000000000001,36.08198447042488,30.97525779315613,5.790235578909154,829516.2949634778
157.58333333333334,225.97694800000002,216.77788640000006,9.491493379164238,5.8,36.00307013531299,30.9634083438645,5.78850813428637,834246.36936366
157.6,225.97694800000002,216.77788640000006,9.524877022804606,5.799999999999999,35.94181511597807,30.91740279242853,5.786295884261793,840075.6699285668
157.61666666666667,225.97694800000002,216.77788640000006,9.556699088372966,5.6,35.92270380372682,30.909144599164584,5.729347358807716,884455.1535254668
157.63333333333333,225.97694800000002,216.77788640000006,9.57848849591944,5.4,35.962015447567865,30.924617178607562,5.663804111412475,929114.1658527225
157.65,225.97694800000002,216.77788640000006,9.586078806749459,5.4,36.01843891651755,30.947024964547154,5.662832887543007,930505.1014130261
157.66666666666666,225.97694800000002,216.77788640000006,9.581225312763637,5.300000000000001,36.07472886851889,30.96935597642658,5.644426117986844,948759.563114392
157.68333333333334,225.97694800000002,216.77788640000006,9.566757476350627,5.3,36.12844982566902,30.9906297494639,5.64651795749924,946072.9906027502
157.7,225.97694800000002,216.77788640000006,9.547515940253081,5.400000000000001,36.15281017719507,30.999988370387115,5.667692820693589,923476.6608756328
157.71666666666667,225.97694800000002,216.77788640000006,9.52887228986105,5.400000000000003,36.15491938880107,31.000321012507175,5.669974968891147,920087.5168175736
157.73333333333332,225.97694800000002,216.77788640000006,9.515345679620212,5.6,36.12499785512985,30.987665605265786,5.734227242551016,877088.1113315057
157.75,225.97694800000002,216.77788640000006,9.513153527217428,5.8,36.04578797286775,30.955003297621552,5.787097702965807,838080.6944812255
157.76666666666665,225.97694800000002,216.77788640000006,9.525014155287966,5.799999999999999,35.95754793719977,30.91864015789104,5.78628634673631,840100.0060009628
157.78333333333333,225.97694800000002,216.77788640000006,9.544281225994315,5.599999999999999,35.9169590129866,30.90160148648102,5.730840809059294,882234.5907416608
157.8,225.97694800000002,216.77788640000006,9.559478994543452,5.4,35.939985428461874,30.910410470314577,5.6662051040917945,925643.4297520726
157.81666666666666,225.97694800000002,216.77788640000006,9.564376007315413,5.4,35.984540932742476,30.92795672402022,5.6655909051460736,926538.9607091978
157.83333333333334,225.97694800000002,216.77788640000006,9.560655603261994,5.399999999999999,36.01897002828766,30.941377855237334,5.66605780423929,925862.4935091438
157.85,225.97694800000002,216.77788640000006,9.550671142280088,5.3,36.058047974696166,30.956676786744325,5.648816164884813,943084.1564398145
157.86666666666667,225.97694800000002,216.77788640000006,9.53502793309552,5.3,36.0988592185358,30.97266722541886,5.651022749076719,940189.8318822645
157.88333333333333,225.97694800000002,216.77788640000006,9.51702940269162,5.4,36.11400948944644,30.978238386843994,5.671401335508096,917936.4412638996
157.9,225.97694800000002,216.77788640000006,9.503678504222783,5.599999999999999,36.08240556911639,30.964837235879457,5.735555082625375,875011.6027517881
157.91666666666666,225.97694800000002,216.77788640000006,9.499830810896828,5.599999999999999,36.02986396183227,30.942928597812806,5.735988185517343,874325.318447976
157.93333333333334,225.97694800000002,216.77788640000006,9.506799106903436,5.799999999999999,35.96056304301717,30.91418880673112,5.787521078318694,836992.5984378017
157.95,225.97694800000002,216.77788640000006,9.524793705828335,5.799999999999999,35.88186369382937,30.881601535967587,5.786301677479561,840057.9722612527
157.96666666666667,225.97694800000002,216.77788640000006,9.548077064041385,5.599999999999999,35.85007425535357,30.868064903569028,5.730386832341934,882908.9862299726
157.98333333333332,225.97694800000002,216.77788640000006,9.568492093149008,5.6,35.85344767384205,30.868830184424077,5.727907095058209,886563.2265099175
158.0,225.97694800000002,216.77788640000006,9.581293945050254,5.4,35.88612163667979,30.881508615622028,5.663445964998143,929622.5252106623
158.01666666666668,225.97694800000002,216.77788640000006,9.58405024845212,5.4,35.9384766724579,30.902180127797333,5.663093152583253,930129.4799455592
158.03333333333333,225.97694800000002,216.77788640000006,9.572631103705268,5.3,35.992353458290836,30.92767775670034,5.645671534602912,947156.4855041669
158.05,225.97694800000002,216.77788640000006,9.550373009512034,5.3,36.04418795487714,30.95232508091489,5.6488584762872875,943028.1019483126
158.06666666666666,225.97694800000002,216.77788640000006,9.52633778458059,5.4,36.0670894684927,30.965213056520266,5.67028175960905,919622.3185449587
158.08333333333334,225.97694800000002,216.77788640000006,9.50767765376662,5.6,36.04100525473708,30.958229047190486,5.735102399841317,875719.7506631503
158.1,225.97694800000002,216.77788640000006,9.501965761642529,5.8,35.96521693685423,30.931064775735948,5.787837789677864,836169.6285958962
158.11666666666667,225.97694800000002,216.77788640000006,9.511521850326401,5.8000000000000025,35.88036673296975,30.9002113546278,5.787207173163502,837792.9079060369
158.13333333333333,225.97694800000002,216.77788640000006,9.532059532925407,5.8,35.81600365702429,30.87766019040589,5.785791464524156,841295.984045277
158.15,225.97694800000002,216.77788640000006,9.555560911171648,5.599999999999999,35.79658668602599,30.873376983749914,5.729485235223658,884244.2097293324
158.16666666666666,225.97694800000002,216.77788640000006,9.57220732644358,5.4,35.838150937944896,30.893875365325343,5.664602441424498,927959.6832100555
158.18333333333334,225.97694800000002,216.77788640000006,9.576892819455384,5.4,35.89887247402193,30.922140285288236,5.664007385459567,928818.9603683987
158.2,225.97694800000002,216.77788640000006,9.572053914620698,5.4,35.947443940478536,30.94544791030578,5.664621876157014,927937.988043341
158.21666666666667,225.97694800000002,216.77788640000006,9.561874092013692,5.399999999999998,35.98538012389157,30.964426157464708,5.665905077543598,926082.7244777129
158.23333333333332,225.97694800000002,216.77788640000006,9.549123532623575,5.4,36.014405758603175,30.979778755161867,5.667493956510888,923761.2926716425
158.25,225.97694800000002,216.77788640000006,9.535589218038167,5.4,36.036208618006604,30.992198084664004,5.669157895702528,921300.811512167
158.26666666666668,225.97694800000002,216.77788640000006,9.522381473899495,5.4,36.05231702305315,31.002306601242886,5.670758986330541,918903.523893004
158.28333333333333,225.97694800000002,216.77788640000006,9.512815869074283,5.599999999999999,36.0364987558364,30.99948859306486,5.734517010226622,876632.9962810976
158.3,225.97694800000002,216.77788640000006,9.51358541010936,5.799999999999999,35.9712008740198,30.97663145827027,5.787068640798614,838150.0390821339
158.31666666666666,225.97694800000002,216.77788640000006,9.525080762384903,5.6,35.92387317522574,30.961047082110365,5.733102656706495,878809.6830479144
158.33333333333334,225.97694800000002,216.77788640000006,9.535875375396177,5.3,35.95640460080655,30.9778121540805,5.650903936017418,940338.3740169344
158.35,225.97694800000002,216.77788640000006,9.533566044510987,5.114893232927457,36.04934562038515,31.147950805001827,5.609372963252299,975614.7254986386
158.36666666666667,225.97694800000002,216.77788640000006,9.518385629530906,5.299999999999999,36.12297523919776,31.05235405073226,5.6533391722101545,937115.871365097
158.38333333333333,225.97694800000002,216.77788640000006,9.500346576837105,5.4,36.14270797936132,31.063898209424057,5.6733794855181054,914916.8129443603
158.4,225.97694800000002,216.77788640000006,9.486015535522359,5.4,36.14335733791329,31.067728949136107,5.6750493125153305,912326.6769718535
158.41666666666666,225.97694800000002,216.77788640000006,9.475860662825951,5.4,36.14249139567657,31.070947423266198,5.676215861252343,910494.1497183372
158.43333333333334,225.97694800000002,216.77788640000006,9.471494578428928,5.6,36.113611319920544,31.06285504379369,5.739103431515351,869309.7919341484
158.45,225.97694800000002,216.77788640000006,9.47848858313866,5.8,36.03870423244789,31.03616647619866,5.789310101403859,832183.2579406182
158.46666666666667,225.97694800000002,216.77788640000006,9.50048262989818,5.9,35.94374127214167,31.001353218431248,5.809099681455623,817403.4255044983
158.48333333333332,225.97694800000002,216.77788640000006,9.533786439900691,5.8,35.8752709197303,30.97723287630945,5.7856687020796045,841594.7421503266
158.5,225.97694800000002,216.77788640000006,9.570968263895182,5.8,35.840616274079856,30.966794862855966,5.7828877939260055,847969.2829013586
158.51666666666665,225.97694800000002,216.77788640000006,9.604932647231305,5.599999999999998,35.8478081786756,30.97328569104563,5.72332382431799,893111.2538208561
158.53333333333333,225.97694800000002,216.77788640000006,9.627809282427306,5.4,35.91277194793674,31.003141723033572,5.657367990062706,938152.3382688535
158.55,225.97694800000002,216.77788640000006,9.635853476834226,5.4,35.99378041340024,31.039441332591863,5.656290595885191,939637.0000933906
158.56666666666666,225.97694800000002,216.77788640000006,9.632498624330935,5.4,36.059783749888496,31.069653669507872,5.65674085034165,939023.403025695
158.58333333333334,225.97694800000002,216.77788640000006,9.621275379693015,5.3,36.12628900930766,31.100031862302032,5.638515252979251,956233.8994360133
158.6,225.97694800000002,216.77788640000006,9.603554330492573,5.299999999999997,36.191053759814665,31.129678552249743,5.641152190071873,952927.1022903471
158.61666666666667,225.97694800000002,216.77788640000006,9.583150855305185,5.3999999999999995,36.22724510771986,31.14779918686027,5.663208378195096,929981.7091232229
158.63333333333333,225.97694800000002,216.77788640000006,9.570061859326287,5.8,36.18693010215946,31.135116836762794,5.782958680953549,847833.4432877939
158.65,225.97694800000002,216.77788640000006,9.573022945220991,5.800000000000001,36.1050415785039,31.105688943417277,5.782726535764491,848337.9111816045
158.66666666666666,225.97694800000002,216.77788640000006,9.590015557748966,5.8,36.04391631912961,31.08461354877326,5.781362942601769,851260.6482717491
158.68333333333334,225.97694800000002,216.77788640000006,9.61197135649375,5.6,36.028260324264096,31.081858826818596,5.72241578851975,894390.3598733351
158.7,225.97694800000002,216.77788640000006,9.63100411697793,5.6,36.04652805171943,31.092780288467626,5.719924235399321,897828.1753464433
158.71666666666667,225.97694800000002,216.77788640000006,9.645195235132489,5.6,36.06542610705848,31.10394354634008,5.718032505002167,900397.6679164268
158.73333333333332,225.97694800000002,216.77788640000006,9.653223207855795,5.3999999999999995,36.11180278734003,31.126167170132735,5.6539383127411265,942844.6863796446
158.75,225.97694800000002,216.77788640000006,9.655039660472845,5.599999999999999,36.14897689183732,31.14466588900685,5.716703364308443,902187.1655334875
158.76666666666665,225.97694800000002,216.77788640000006,9.653133501035223,5.3999999999999995,36.18235860218182,31.161631735038693,5.653950550587398,942832.2144290982
158.78333333333333,225.97694800000002,216.77788640000006,9.646557136106082,5.400000000000001,36.23570783681064,31.186606108729535,5.654845225008946,941622.5903035505
158.8,225.97694800000002,216.77788640000006,9.63804228795018,5.6,36.25074389805473,31.19618182431431,5.718989624895097,899113.1508982598
158.81666666666666,225.97694800000002,216.77788640000006,9.63646009340247,5.8,36.21042783734431,31.183521743686438,5.777368335402068,859304.4248992712
158.83333333333334,225.97694800000002,216.77788640000006,9.646344336827188,5.799999999999999,36.155734906986744,31.165083958938396,5.776468702615521,861017.8860663024
158.85,225.97694800000002,216.77788640000006,9.664926743927094,5.8,36.11685604983671,31.15300176099298,5.774731361789289,864249.3690787036
158.86666666666667,225.97694800000002,216.77788640000006,9.687870469920568,5.800000000000001,36.09148909597466,31.146342908904238,5.772504588515352,868252.2504913602
158.88333333333333,225.97694800000002,216.77788640000006,9.709712707284815,5.599999999999998,36.10476721982724,31.155220650935398,5.709076424693533,912140.397097769
158.9,225.97694800000002,216.77788640000006,9.722363527437489,5.4,36.173494897489,31.186354170564854,5.644234110115449,955659.2310458387
158.91666666666666,225.97694800000002,216.77788640000006,9.721859746782355,5.3999999999999995,36.256484886794404,31.223179814181144,5.644306734450982,955570.2823659388
158.93333333333334,225.97694800000002,216.77788640000006,9.711375134893075,5.4,36.323150598963075,31.25341592148114,5.6458119965735065,953624.3719899945
158.95,225.97694800000002,216.77788640000006,9.695553872643382,5.4,36.37572243956628,31.27798812632532,5.6480605238919415,950690.0991469546
158.96666666666667,225.97694800000002,216.77788640000006,9.680106549722561,5.599999999999999,36.388937879584745,31.286787175141768,5.713257571966304,906756.3321539508
158.98333333333332,225.97694800000002,216.77788640000006,9.670659450463202,5.6,36.37370971109364,31.284202180972482,5.714566480542688,905036.8183313201
159.0,225.97694800000002,216.77788640000006,9.667627789590073,5.6,36.362722874658466,31.28331241161636,5.714983895034246,904485.1368467674
159.01666666666668,225.97694800000002,216.77788640000006,9.666022557637769,5.3999999999999995,36.383465779811125,31.29512101172666,5.6521825929944995,945223.5360233528
159.03333333333333,225.97694800000002,216.77788640000006,9.660606557419488,5.4,36.42686622835577,31.31744501947662,5.652927820397646,944225.6162841372
159.05,225.97694800000002,216.77788640000006,9.649761874018086,5.3,36.47541644678612,31.34181202710289,5.634206216056025,961591.2646249383
159.06666666666666,225.97694800000002,216.77788640000006,9.632489871014485,5.213671045571149,36.538051744961884,31.371774999133414,5.609372963252299,976497.2361927829
159.08333333333334,225.97694800000002,216.77788640000006,9.608741919294149,5.189958131898335,36.60029012205949,31.401557036005904,5.609372963252299,976500.8334272157
159.1,225.97694800000002,216.77788640000006,9.580675796166842,5.161933447754321,36.65372086699709,31.427790408791665,5.609372963252299,976503.9217950281
159.11666666666667,225.97694800000002,216.77788640000006,9.554058089077593,5.4,36.66374707560947,31.43674384140084,5.666881488357144,924697.4187889348
159.13333333333333,225.97694800000002,216.77788640000006,9.538005787858243,5.6,36.611654450281485,31.420954330427463,5.731586424241994,881154.1920307629
159.15,225.97694800000002,216.77788640000006,9.536604805862682,5.6,36.54507319297776,31.399396163450866,5.731752041562707,880900.3204509536
159.16666666666666,225.97694800000002,216.77788640000006,9.549062290042665,5.799999999999998,36.46742401066491,31.3734252684954,5.784557886259781,844244.6192387791
159.18333333333334,225.97694800000002,216.77788640000006,9.575513579806268,5.900000000000001,36.37163790749001,31.34020941949173,5.805652854378631,830003.4314022461
159.2,225.97694800000002,216.77788640000006,9.612467902689476,5.799999999999999,36.303756170422446,31.318110666088035,5.779480228912137,855152.9695434626
159.21666666666667,225.97694800000002,216.77788640000006,9.652628711219753,5.799999999999999,36.27069574329093,31.309917336280925,5.775887845727871,862117.1946982483
159.23333333333332,225.97694800000002,216.77788640000006,9.689020133808244,5.6,36.28021396461577,31.31871723047898,5.712011310230122,908373.6680634189
159.25,225.97694800000002,216.77788640000006,9.713905001647541,5.3999999999999995,36.34802360783997,31.350762580977392,5.645449889225466,954096.0372147645
159.26666666666668,225.97694800000002,216.77788640000006,9.72365066529916,5.400000000000001,36.43215064524473,31.38927523297928,5.644048421319045,955913.7285789755
159.28333333333333,225.97694800000002,216.77788640000006,9.721733143126686,5.4,36.5014039991744,31.421820194566966,5.6443249880778,955560.8687494982
159.3,225.97694800000002,216.77788640000006,9.711733710612855,5.300000000000001,36.57119107845013,30.330664203241568,5.624542745352887,975473.9112877529
159.31666666666666,225.97694800000002,216.77788640000006,9.696417954642262,5.4,36.58889082326295,30.341717906422907,5.647938436844375,953062.6891972662
159.33333333333334,225.97694800000002,216.77788640000006,9.68278584756745,5.6,36.52313882104339,31.445419412479012,5.7128841118789655,907251.9120384054
159.35,225.97694800000002,216.77788640000006,9.676996762495133,5.6,36.44914749480869,31.42100168199545,5.713689801837911,906193.8234213559
159.36666666666667,225.97694800000002,216.77788640000006,9.681258403396816,5.799999999999999,36.378231955675574,31.397803709904117,5.773155476215684,867113.5026814697
159.38333333333333,225.97694800000002,216.77788640000006,9.696341193852296,5.799999999999997,36.310312376989984,31.375792264108785,5.771659986101413,869746.5476091023
159.4,225.97694800000002,216.77788640000006,9.719510745474931,5.8,36.269610355143335,31.364613613674287,5.769288829261603,873805.8408013297
159.41666666666666,225.97694800000002,216.77788640000006,9.743817709672754,5.6,36.27727788200511,31.372682195822357,5.704114326483697,918398.7456243652
159.43333333333334,225.97694800000002,216.77788640000006,9.760163445043501,5.4,36.34720393360982,31.405508459992905,5.638706692244881,962720.4498206474
159.45,225.97694800000002,216.77788640000006,9.763923950174807,5.4,36.43603874843158,31.44579761267137,5.638148499125873,963428.8928401368
159.46666666666667,225.97694800000002,216.77788640000006,9.757855871794602,5.4,36.5116396505673,31.480794313440576,5.6390484856394485,962298.5376986264
159.48333333333332,225.97694800000002,216.77788640000006,9.74632347194544,5.4,36.5617631376729,30.39577983092157,5.640748190934172,962347.2744479119
159.5,225.97694800000002,216.77788640000006,9.734900092731074,5.599999999999999,36.55440526951632,31.507739585569258,5.70542659902398,916778.1416434161
159.51666666666665,225.97694800000002,216.77788640000006,9.729171310591918,5.6,36.52138212945641,31.499657095349242,5.706264117661456,915725.9069757224
159.53333333333333,225.97694800000002,216.77788640000006,9.729540147546228,5.6,36.506434647095,31.49874548678585,5.706210325593859,915792.6417257214
159.55,225.97694800000002,216.77788640000006,9.736361039531102,5.8,36.47699197182175,31.49208783697099,5.7675090813446435,876779.9577199712
159.56666666666666,225.97694800000002,216.77788640000006,9.751740294377875,5.799999999999999,36.43797307940064,31.481647333432164,5.765844710471016,879487.3082205696
159.58333333333334,225.97694800000002,216.77788640000006,9.771191918287997,5.6000000000000005,36.44477073766481,31.48935457871159,5.700021793774798,923444.7770251413
159.6,225.97694800000002,216.77788640000006,9.787352545457091,5.600000000000001,36.484917822951104,31.510264150140756,5.697560916353516,926429.1871200576
159.61666666666667,225.97694800000002,216.77788640000006,9.798634593958099,5.6,36.52450351192986,31.5309368213581,5.695823531856148,928517.218945443
159.63333333333333,225.97694800000002,216.77788640000006,9.803918677310941,5.4,36.576978361316606,30.45551924562752,5.632121155727616,973137.5265478184
159.65,225.97694800000002,216.77788640000006,9.800603701445635,5.400000000000002,36.614027593145316,30.47187468841498,5.6326269686517065,972516.5544865845
159.66666666666666,225.97694800000002,216.77788640000006,9.790211673259952,5.3999999999999995,36.606871090280556,30.476085069262474,5.634205354381382,970564.4722108233
159.68333333333334,225.97694800000002,216.77788640000006,9.776260177560538,5.4,36.570932096419064,30.47239890393259,5.636306983347836,967946.1996193121
159.7,225.97694800000002,216.77788640000006,9.763703725694011,5.599999999999999,36.50268102609664,31.547393946300737,5.701150859509239,922068.5574571086
159.71666666666667,225.97694800000002,216.77788640000006,9.760338157144547,5.800000000000001,36.40988935568559,31.515755986566276,5.764897792111426,881003.0391731608
159.73333333333332,225.97694800000002,216.77788640000006,9.767271500455577,5.6,36.36255664097787,31.502080643013507,5.700613798562363,922717.5905799258
159.75,225.97694800000002,216.77788640000006,9.774842797221627,5.4,36.39863191789108,31.521379741488687,5.636519377952975,965470.6992343351
159.76666666666665,225.97694800000002,216.77788640000006,9.775411688625953,5.4,36.46878817313817,31.554116237218103,5.636434152978196,965581.3302317882
159.78333333333333,225.97694800000002,216.77788640000006,9.768735972423034,5.349716078766804,36.54363193582399,31.588668724384107,5.609372963252299,976497.5587049924
159.8,225.97694800000002,216.77788640000006,9.756784318126783,5.337782024433974,36.62039328919816,31.62393689271086,5.609372963252299,976501.9953958469
159.81666666666666,225.97694800000002,216.77788640000006,9.741500624455435,5.3,36.694755894658655,31.658223217517637,5.6197652899272015,978922.1323806266
159.83333333333334,225.97694800000002,216.77788640000006,9.72411233750711,5.299999999999999,36.76383268695746,31.69038955559145,5.622566492609129,975628.360985622
159.85,225.97694800000002,216.77788640000006,9.705876502966369,5.299999999999998,36.82303888029698,31.71864899707642,5.625472599795911,972180.9444553222
159.86666666666667,225.97694800000002,216.77788640000006,9.689535875450511,5.4,36.86002357684932,31.73816308770774,5.648908503712041,949602.3507935139
159.88333333333333,225.97694800000002,216.77788640000006,9.677754113549698,5.4,36.866986153898864,30.627404206881472,5.6505568720423875,949620.8548004483
159.9,225.97694800000002,216.77788640000006,9.670563597269618,5.4,36.854434359448305,31.7459687527158,5.651555169015869,946090.0957240843
159.91666666666666,225.97694800000002,216.77788640000006,9.66929866469147,5.6,36.81659447754576,31.736129580993776,5.714753998823872,904815.0461802809
159.93333333333334,225.97694800000002,216.77788640000006,9.674020534245162,5.399999999999999,36.8013180680291,31.735143972184854,5.651075959318472,946726.3030238099
159.95,225.97694800000002,216.77788640000006,9.679569572640826,5.4,36.82586870945877,31.749779031986847,5.650303892536812,947754.4784967621
159.96666666666667,225.97694800000002,216.77788640000006,9.681880917368806,5.299999999999999,36.86808698939188,30.658555134096616,5.62924634021276,969854.7260893576
159.98333333333332,225.97694800000002,216.77788640000006,9.67982518430844,5.3,36.898547173223754,31.788256959843203,5.629566956259881,967269.120625146
160.0,225.97694800000002,216.77788640000006,9.673405749953966,5.254526505812815,36.918116940813434,31.80091963522464,5.609372963252299,976519.20687885
160.01666666666665,225.97694800000002,216.77788640000006,9.664555017005345,5.3,36.93157711090591,30.694283642004223,5.631935003853619,966596.8168372005
160.03333333333333,225.97694800000002,216.77788640000006,9.659573733383368,5.6,36.86868892272084,30.68173365696992,5.716086591811078,905251.5580895568
160.05,225.97694800000002,216.77788640000006,9.66754780215812,5.8,36.72228902106551,30.646526723769327,5.774481517421494,866941.1529519347
160.06666666666666,225.97694800000002,216.77788640000006,9.691246457278492,5.799999999999999,36.55944511390951,30.606778920394746,5.772169414152886,871069.5956175865
160.08333333333334,225.97694800000002,216.77788640000006,9.726822789671765,5.9,36.4153999767422,31.62346770725872,5.795269669379221,855779.3766596452
160.1,225.97694800000002,216.77788640000006,9.768911337584841,5.799999999999999,36.327128576314685,31.592450899365524,5.763941964826495,882513.0564273677
160.11666666666667,225.97694800000002,216.77788640000006,9.811547105430343,5.8,36.30211744503045,31.58631123210825,5.759018996750181,890071.6995438237
160.13333333333333,225.97694800000002,216.77788640000006,9.84867756869675,5.600000000000001,36.33684629223792,31.603651665200143,5.6879293078747795,937796.5047408157
160.15,225.97694800000002,216.77788640000006,9.873190980549888,5.4,36.439587543427024,31.64768735598544,5.621302455432999,984009.1421994388
160.16666666666666,225.97694800000002,216.77788640000006,9.881882405232053,5.4,36.56328323542605,30.634952084446745,5.619912315145809,987865.2686873674
160.18333333333334,225.97694800000002,216.77788640000006,9.877908534261644,5.373273681698139,36.642487376627905,30.660964442715652,5.6093729632523,993131.613768488
160.2,225.97694800000002,216.77788640000006,9.865809902100748,5.3611932930077675,36.66939712862766,30.67277559331442,5.6093729632523,993133.1692367211
160.21666666666667,225.97694800000002,216.77788640000006,9.848926754053348,5.3443355101867525,36.67001262382774,30.677463858542968,5.6093729632523,993133.2048148103
160.23333333333335,225.97694800000002,216.77788640000006,9.830593879846298,5.4,36.64414010552769,30.67497472490284,5.628010885873594,978164.7751941332
160.25,225.97694800000002,216.77788640000006,9.816316850663343,5.6,36.57148784245424,30.659816079960148,5.693068893487057,933995.3317299483
160.26666666666665,225.97694800000002,216.77788640000006,9.813323937084135,5.799999999999999,36.46003263179835,31.68151042055372,5.758807801527047,890396.856328228
160.28333333333333,225.97694800000002,216.77788640000006,9.824500447015307,5.800000000000002,36.37092748163391,31.65028331130121,5.757468467151854,892381.3628172324
160.3,225.97694800000002,216.77788640000006,9.843269687216559,5.6,36.360649498584,31.64995359180552,5.688796921697524,936790.9111544841
160.31666666666666,225.97694800000002,216.77788640000006,9.860832472735412,5.6,36.405266706291876,31.671141358634358,5.685966628272763,940066.4333722596
160.33333333333334,225.97694800000002,216.77788640000006,9.871975086348622,5.3999999999999995,36.490608493318746,31.708249982240822,5.6214963592476055,983781.5474936899
160.35,225.97694800000002,216.77788640000006,9.873919227717039,5.3999999999999995,36.58888446985827,30.691746242587683,5.621186252888883,986355.867195151
160.36666666666667,225.97694800000002,216.77788640000006,9.86735086503181,5.362731885488018,36.651880010310066,30.71331459736357,5.6093729632523,993132.1566870627
160.38333333333333,225.97694800000002,216.77788640000006,9.855005589290483,5.3504052128703465,36.68070868918398,30.72563119996419,5.6093729632523,993133.8230940541
160.4,225.97694800000002,216.77788640000006,9.839181127794985,5.33460454523224,36.68436775167918,30.731154944435936,5.6093729632523,993134.0346054811
160.41666666666666,225.97694800000002,216.77788640000006,9.822785398010279,5.4,36.661067337895,30.72941468893439,5.629221413298811,976693.558449133
160.43333333333334,225.97694800000002,216.77788640000006,9.811123171218357,5.6,36.59082926807992,30.71499816486006,5.693881972878591,933033.5770013223
160.45,225.97694800000002,216.77788640000006,9.808450664352613,5.6,36.51035695661361,31.741860422818554,5.69429907410355,930333.7227839013
160.46666666666667,225.97694800000002,216.77788640000006,9.8136463669397,5.6,36.47170832503785,31.730464221654174,5.693487372159318,931294.3935054728
160.48333333333335,225.97694800000002,216.77788640000006,9.823383704293748,5.6,36.47283479027927,31.734613379090746,5.6919572872712925,933100.866729422
160.5,225.97694800000002,216.77788640000006,9.832771804298291,5.3999999999999995,36.5278155516257,31.75978604788064,5.62767218338031,976368.9157581565
160.51666666666665,225.97694800000002,216.77788640000006,9.836665804683166,5.3999999999999995,36.60581650780904,30.74179638260104,5.627065426183334,979308.3178878003
160.53333333333333,225.97694800000002,216.77788640000006,9.833720550974965,5.329152168461475,36.66086854103461,30.761180581354278,5.6093729632523,993132.6762526303
160.55,225.97694800000002,216.77788640000006,9.825055712107764,5.320500365097622,36.690222034608354,30.77362626805842,5.6093729632523,993134.373012967
160.56666666666666,225.97694800000002,216.77788640000006,9.812709598699762,5.3081728493653575,36.69592062983149,30.779709672994954,5.6093729632523,993134.7024229761
160.58333333333334,225.97694800000002,216.77788640000006,9.79985776183984,5.4,36.67238602130874,30.777938632672534,5.632740621985537,972379.7640714127
160.6,225.97694800000002,216.77788640000006,9.789464691705378,5.4,36.62823893275428,30.770621634700845,5.634318391297724,970425.5099279169
160.61666666666667,225.97694800000002,216.77788640000006,9.784812577515225,5.6,36.56716840008598,30.758755331383405,5.697949872076168,928164.8066286151
160.63333333333333,225.97694800000002,216.77788640000006,9.78885656692696,5.6,36.4971204220088,31.77750677126702,5.697330221439573,926707.7586000585
160.65,225.97694800000002,216.77788640000006,9.800264062559428,5.6,36.45858431489367,31.76620805160223,5.6955713003709105,928814.9090019674
160.66666666666666,225.97694800000002,216.77788640000006,9.812930235400598,5.399999999999999,36.49025927470066,31.782280286740274,5.630740564661215,972627.6676021136
160.68333333333334,225.97694800000002,216.77788640000006,9.820901796494985,5.4,36.568822748669426,30.777489427017198,5.6295125114480555,976333.317303415
160.7,225.97694800000002,216.77788640000006,9.822215281838997,5.317664204027984,36.63069916905495,30.798678869884906,5.6093729632523,993130.9323873777
160.71666666666667,225.97694800000002,216.77788640000006,9.817541674801637,5.312997628205516,36.659823004558895,30.811063710347753,5.6093729632523,993132.615817047
160.73333333333335,225.97694800000002,216.77788640000006,9.808736994309262,5.304206250265887,36.668397773465465,30.817932490070454,5.6093729632523,993133.1114700385
160.75,225.97694800000002,216.77788640000006,9.797713534031,5.3,36.66316885287955,30.82109982628473,5.610513725466979,991830.1183553251
160.76666666666665,225.97694800000002,216.77788640000006,9.7857487837915,5.299999999999999,36.647947697314116,30.821595960694882,5.6125074807235595,989543.4411776442
160.78333333333333,225.97694800000002,216.77788640000006,9.775186511671624,5.4,36.612339561917494,30.816629608334647,5.636467885942378,967747.4468105135
160.8,225.97694800000002,216.77788640000006,9.771252705326793,5.6,36.536034963484745,30.800751041658796,5.700012599551963,925661.2554891562
160.81666666666666,225.97694800000002,216.77788640000006,9.777648315305166,5.6,36.44530653542896,30.78099413489387,5.699042585736889,926835.4130402321
160.83333333333334,225.97694800000002,216.77788640000006,9.78958586256385,5.3999999999999995,36.39928358339333,30.773234622377633,5.634300061241882,970435.0159528018
160.85,225.97694800000002,216.77788640000006,9.799420008441572,5.4,36.38749174947025,30.774671671372555,5.632807302708569,972281.0377839141
160.86666666666667,225.97694800000002,216.77788640000006,9.804010760183425,5.300000000000001,36.39069170320168,30.78013589243821,5.609459145239929,993018.7751804175
160.88333333333333,225.97694800000002,216.77788640000006,9.803752372266517,5.384680740435486,36.392809157012856,30.785314029179965,5.609372963252299,978688.8424533661
160.9,225.97694800000002,216.77788640000006,9.801593840154833,5.382525404643664,36.382249002035024,30.78709031982809,5.609372963252299,978688.2322213115
160.91666666666666,225.97694800000002,216.77788640000006,9.79881772297435,5.3,36.38349766033041,30.792045269465923,5.610329069407625,992025.0744338254
160.93333333333334,225.97694800000002,216.77788640000006,9.797948907135037,5.6,36.351733150626394,30.788136800035446,5.695929581534775,930580.3702510236
160.95,225.97694800000002,216.77788640000006,9.804614725143987,5.6,36.288056802656854,30.775670275016374,5.694896218407306,931810.4119657932
160.96666666666667,225.97694800000002,216.77788640000006,9.821637603454922,5.8,36.211968998704435,30.759865371980393,5.7578133185355345,894062.2426326158
160.98333333333335,225.97694800000002,216.77788640000006,9.843671374258516,5.4,36.18564935204612,30.757432928529436,5.62597009015321,980607.0507992995
161.0,225.97694800000002,216.77788640000006,9.85924861778787,5.354641867217429,36.23829552404889,31.759160933780485,5.6093729632523,990908.2556831075
161.01666666666665,225.97694800000002,216.77788640000006,9.8658588654183,5.446695567022976,36.307109850984105,31.789679048795904,5.609372963252299,976483.8904116611
161.03333333333333,225.97694800000002,216.77788640000006,9.827104516828689,5.451780574742839,36.36855462168516,30.814952352750225,5.609372963252299,971294.969584513
161.05,225.97694800000002,216.77788640000006,9.756767455153726,5.337765211849126,36.41505720249799,30.826595642141303,5.609372963252299,978690.1281080408
161.06666666666666,225.97694800000002,216.77788640000006,9.699124846580789,5.4,36.42886254792059,30.829485821077157,5.647555435247257,953555.6352178237
161.08333333333334,225.97694800000002,216.77788640000006,9.655119987321358,5.599999999999999,36.38129160000998,30.815953190544487,5.716692459747164,904415.1657869313
161.1,225.97694800000002,216.77788640000006,9.627085335521167,5.6,36.30088170856568,30.793598935298192,5.720441533761192,899334.5060971433
161.11666666666667,225.97694800000002,216.77788640000006,9.612377732476816,5.6,36.22486575313683,30.77240579459014,5.722363141154005,896675.0031858064
161.13333333333333,225.97694800000002,216.77788640000006,9.609150858057196,5.799999999999997,36.128383610765574,30.745680734472018,5.779764120063947,856769.2391450547
161.15,225.97694800000002,216.77788640000006,9.619330972344756,5.899999999999999,36.007541879229365,30.71235132109564,5.803102065166622,839589.1326483507
161.16666666666666,225.97694800000002,216.77788640000006,9.64047645904515,5.8,35.91095120202773,30.685506464490665,5.777004844259473,862184.3671555206
161.18333333333334,225.97694800000002,216.77788640000006,9.665813573576068,5.800000000000001,35.858555066588096,31.60839485191593,5.774646958475374,864388.9892817948
161.2,225.97694800000002,216.77788640000006,9.688584003137459,5.599999999999998,35.86410358676666,30.671235065565945,5.712072540534949,910470.1448131922
161.21666666666667,225.97694800000002,216.77788640000006,9.701057121213825,5.400000000000002,35.92559489307299,30.68701000443805,5.647281542720594,953885.1416822616
161.23333333333335,225.97694800000002,216.77788640000006,9.69954850796147,5.400000000000002,35.991498088905644,30.703960833596007,5.647495420855774,953608.976608442
161.25,225.97694800000002,216.77788640000006,9.686167846085679,5.299999999999999,36.04831627364625,30.718445197650457,5.628576384421341,970615.447410461
161.26666666666665,225.97694800000002,216.77788640000006,9.665278265585057,5.4,36.082663570608744,30.726882433113605,5.6522852052699,947268.632182113
161.28333333333333,225.97694800000002,216.77788640000006,9.642343209853859,5.4,36.08771962708011,30.727428767482962,5.655415851132037,943037.518135219
161.3,225.97694800000002,216.77788640000006,9.620529339417535,5.4,36.083119932402234,30.72537635419954,5.658336416887204,939024.1121743291
161.31666666666666,225.97694800000002,216.77788640000006,9.603239885084161,5.599999999999999,36.04424076205457,30.714088526237475,5.7235411125251945,895017.6763727582
161.33333333333334,225.97694800000002,216.77788640000006,9.597275675627591,5.799999999999997,35.954825306000785,30.689173144234964,5.780764170174717,854707.9115443334
161.35,225.97694800000002,216.77788640000006,9.605681967833688,5.8,35.86745702218959,30.664770965008913,5.7800588864594,856154.5984933974
161.36666666666667,225.97694800000002,216.77788640000006,9.621841134028049,5.599999999999999,35.836583143757636,31.592467158385684,5.721130315566283,896160.3486891441
161.38333333333333,225.97694800000002,216.77788640000006,9.636872402562913,5.6,35.85821573465676,31.600246621622247,5.7191454680636005,898878.7630535336
161.4,225.97694800000002,216.77788640000006,9.645513300710583,5.4,35.92592916713194,30.67809578109503,5.654986765058519,943612.3079324954
161.41666666666666,225.97694800000002,216.77788640000006,9.644958554873028,5.400000000000001,36.0015884047594,30.697679405665376,5.655061938431827,943514.43919493
161.43333333333334,225.97694800000002,216.77788640000006,9.636679241802037,5.4,36.04767434013795,30.709280812634542,5.656179565278175,941992.1253166997
161.45,225.97694800000002,216.77788640000006,9.622871582340887,5.299999999999999,36.08564675162171,30.718685529622533,5.638276079336649,958730.1046716068
161.46666666666667,225.97694800000002,216.77788640000006,9.60399283741839,5.300000000000001,36.11714192465729,30.726342189776947,5.641087351601958,955204.6586101155
161.48333333333335,225.97694800000002,216.77788640000006,9.58327225813866,5.4,36.117853778681614,30.725715505331706,5.663192831605634,932197.5848650105
161.5,225.97694800000002,216.77788640000006,9.567725376343459,5.6,36.068974686936926,30.71173218299477,5.7280013815140185,888638.2491118942
161.51666666666665,225.97694800000002,216.77788640000006,9.564913475207401,5.799999999999999,35.97081036271994,30.684439262296657,5.783358417282923,849136.1212154565
161.53333333333333,225.97694800000002,216.77788640000006,9.577096615074213,5.8,35.876228877987806,31.601228668973476,5.782404501665589,849025.5705094992
161.55,225.97694800000002,216.77788640000006,9.59716611110985,5.6,35.85897735944025,31.593814020837176,5.7243172803171145,891713.4665675613
161.56666666666666,225.97694800000002,216.77788640000006,9.61595321372006,5.599999999999999,35.90555140131691,31.611331116717714,5.721898886228092,895101.5312637422
161.58333333333334,225.97694800000002,216.77788640000006,9.628031930558254,5.3999999999999995,35.99825181194973,31.646850074496435,5.657338272405071,938198.2186781226
161.6,225.97694800000002,216.77788640000006,9.630516775763365,5.399999999999998,36.10785938634007,30.717254431738912,5.657006212691511,940861.5719552359
161.61666666666667,225.97694800000002,216.77788640000006,9.62484783647478,5.3999999999999995,36.18091482900093,30.736095699127564,5.6577627036958384,939823.3556247381
161.63333333333333,225.97694800000002,216.77788640000006,9.614589332596665,5.4,36.21721231069701,30.74503885646758,5.659121920838324,937940.9899137944
161.65,225.97694800000002,216.77788640000006,9.602101813672373,5.4,36.22808288883703,30.747131134283283,5.660759446501236,935651.0084882334
161.66666666666666,225.97694800000002,216.77788640000006,9.591610112730178,5.599999999999999,36.19419464405942,30.7371884196086,5.725022486368938,892933.3515225375
161.68333333333334,225.97694800000002,216.77788640000006,9.590521368830228,5.8,36.102950796275444,30.711790526334372,5.781321538449729,853551.2719463198
161.7,225.97694800000002,216.77788640000006,9.602357065649153,5.8,36.00974002666334,31.646604469859355,5.780339376236165,853388.4116398566
161.71666666666667,225.97694800000002,216.77788640000006,9.620879614237445,5.599999999999999,35.990401785676866,31.638378818043662,5.721256170770943,895995.6137024187
161.73333333333335,225.97694800000002,216.77788640000006,9.634762128856499,5.4,36.06027257894563,31.664972057169138,5.656437211164695,939439.9658170595
161.75,225.97694800000002,216.77788640000006,9.636543276847256,5.299999999999999,36.16791882136586,30.725974830059332,5.636216393857652,961294.4954270072
161.76666666666665,225.97694800000002,216.77788640000006,9.626218817687137,5.299999999999997,36.25286619816209,30.74800369583597,5.637773639210233,959366.0384150912
161.78333333333333,225.97694800000002,216.77788640000006,9.608023039390687,5.299999999999999,36.29800674710062,30.7593102776667,5.6404904317390425,955967.4012852674
161.8,225.97694800000002,216.77788640000006,9.583940198542617,5.165193015247503,36.333031130412934,30.767892283062075,5.609372963252299,978685.3881960905
161.81666666666666,225.97694800000002,216.77788640000006,9.55622701658262,5.299999999999999,36.34191856057308,30.76945481375217,5.64802572757122,946330.7428091884
161.83333333333334,225.97694800000002,216.77788640000006,9.531120679785241,5.4,36.302665031264716,30.758072175779546,5.669702108385979,922704.3715251009
161.85,225.97694800000002,216.77788640000006,9.515392704528782,5.6,36.21881473122015,30.734686316140433,5.73422184543518,879301.9002256894
161.86666666666667,225.97694800000002,216.77788640000006,9.514881786505912,5.799999999999999,36.09070426179174,30.699331056690816,5.7869811841202425,840578.0631404301
161.88333333333333,225.97694800000002,216.77788640000006,9.530725622369275,5.8,35.97099751514787,31.623992766861335,5.785885896329761,841076.8610255888
161.9,225.97694800000002,216.77788640000006,9.557791527849734,5.8,35.905731385386616,31.597807306646892,5.78390319735888,845709.4204208892
161.91666666666666,225.97694800000002,216.77788640000006,9.587455407232232,5.6,35.91676407265127,31.601438154401265,5.725546823837736,889970.4322479556
161.93333333333334,225.97694800000002,216.77788640000006,9.61217608719249,5.6000000000000005,35.979912115231514,31.62542942157823,5.72238926671763,894424.4899923074
161.95,225.97694800000002,216.77788640000006,9.630386529834135,5.6,36.05350049901276,31.653479046266206,5.720005908784481,897716.9132878764
161.96666666666667,225.97694800000002,216.77788640000006,9.643762437041106,5.6,36.119499986965494,30.702073581739285,5.718224808224561,902341.2451084056
161.98333333333335,225.97694800000002,216.77788640000006,9.65084395254077,5.3999999999999995,36.184495413633144,30.718752146226414,5.654262595616405,944610.0269102891
162.0,225.97694800000002,216.77788640000006,9.648809637465131,5.4,36.23905779016067,30.732611928576777,5.654539350712624,944238.0408242273
162.01666666666665,225.97694800000002,216.77788640000006,9.641832500998621,5.6,36.23532373821743,30.730770083570874,5.718483372890359,901998.4165293784
162.03333333333333,225.97694800000002,216.77788640000006,9.639850078748571,5.799999999999999,36.16366990331516,30.709786261110285,5.777061719463797,862090.2001952338
162.05,225.97694800000002,216.77788640000006,9.64812371134508,5.799999999999999,36.070418533255214,30.682941684737827,5.776304934394828,863522.241321883
162.06666666666666,225.97694800000002,216.77788640000006,9.664336295221407,5.800000000000002,36.001058113206334,31.62613365537885,5.774787480172749,864139.804859691
162.08333333333334,225.97694800000002,216.77788640000006,9.684414223112112,5.8,35.97232088516043,31.613526024405935,5.7728457372176285,867641.3361484574
162.1,225.97694800000002,216.77788640000006,9.703038638448767,5.599999999999999,36.00870365000644,31.626357066976702,5.710029354788794,910915.5062525775
162.11666666666667,225.97694800000002,216.77788640000006,9.71484099720643,5.6,36.07654524011282,30.67782409273647,5.708340135673979,915276.4629849524
162.13333333333333,225.97694800000002,216.77788640000006,9.719642151669742,5.6,36.11903317831224,30.687606908271242,5.707647640717145,916157.3791562222
162.15,225.97694800000002,216.77788640000006,9.719969528778776,5.6,36.13333191422655,30.689762321822627,5.707600305319473,916218.1331922298
162.16666666666666,225.97694800000002,216.77788640000006,9.717559075317562,5.6000000000000005,36.12874323935466,30.686824011870193,5.707948467558278,915776.7361519019
