Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
162.18333333333334,225.97694800000002,216.77788640000006,9.713585972941342,5.6,36.111852152796025,30.680562341587006,5.7085206506174355,915048.96187265
162.2,225.97694800000002,216.77788640000006,9.708833039410933,5.6,36.08729441158245,30.672221834691786,5.709202367330011,914178.6098190697
162.21666666666667,225.97694800000002,216.77788640000006,9.707832834904993,5.9,36.02889334245274,31.624539242431723,5.796810032402187,852491.9785680303
162.23333333333335,225.97694800000002,216.77788640000006,9.716523775973508,5.9,35.96873419651672,31.59962108610889,5.796113183364064,853981.7080118044
162.25,225.97694800000002,216.77788640000006,9.732607893320257,5.8,35.96578738488997,31.597063454644818,5.767909484173061,876090.0442571988
162.26666666666665,225.97694800000002,216.77788640000006,9.747058090866155,5.599999999999999,36.02960149840843,31.620624287904356,5.703634920137056,918979.6272024725
162.28333333333333,225.97694800000002,216.77788640000006,9.75094111272107,5.400000000000002,36.15401697357741,31.66785275424418,5.640069310977801,960985.8775173639
162.3,225.97694800000002,216.77788640000006,9.741012707173367,5.4,36.28133177222092,30.71433926865007,5.641526172477125,961340.0981725091
162.31666666666666,225.97694800000002,216.77788640000006,9.720994131775171,5.399999999999999,36.36076799550088,30.734031714139817,5.6444314654369965,957615.2358551315
162.33333333333334,225.97694800000002,216.77788640000006,9.695902378769922,5.400000000000001,36.39480499670781,30.741487636370465,5.648011293595994,952955.8402873658
162.35,225.97694800000002,216.77788640000006,9.668991233550983,5.4,36.39725475399184,30.740427787387468,5.6517726822710825,947972.9934445737
162.36666666666667,225.97694800000002,216.77788640000006,9.645008406111787,5.6,36.350694746426264,30.726164084205976,5.718057595740357,902580.3049356185
162.38333333333333,225.97694800000002,216.77788640000006,9.628912658719159,5.6,36.27135378060636,30.703043794264968,5.720200596746395,899663.0559561475
162.4,225.97694800000002,216.77788640000006,9.623283933798623,5.8,36.168079504949,30.673418633900948,5.778540829834298,859217.3579153684
162.41666666666666,225.97694800000002,216.77788640000006,9.62907883136522,5.8,36.06348664943873,31.621217552650172,5.778028950996776,858015.570856688
162.43333333333334,225.97694800000002,216.77788640000006,9.643618401526332,5.8,36.005912124423396,31.597273245092268,5.776718517423967,860535.5713743267
162.45,225.97694800000002,216.77788640000006,9.659895181827718,5.6,36.018977570130794,31.60096897881659,5.7160427587006355,903060.8002386526
162.46666666666667,225.97694800000002,216.77788640000006,9.6713546434566,5.6,36.07974133557012,31.62332632407687,5.714470581126006,905146.2301604868
162.48333333333335,225.97694800000002,216.77788640000006,9.674305171048715,5.3999999999999995,36.16321957721261,30.663414516603147,5.651036438165752,948942.0797830676
162.5,225.97694800000002,216.77788640000006,9.666957009982628,5.4,36.2380066743608,30.681899727855487,5.652053672496392,947587.8129314897
162.51666666666665,225.97694800000002,216.77788640000006,9.65146756638123,5.4,36.271878254147985,30.68930359765102,5.654177667340464,944730.0838988386
162.53333333333333,225.97694800000002,216.77788640000006,9.631868211881509,5.4,36.27687170271196,30.688909707627218,5.656825318618109,941119.94432563
162.55,225.97694800000002,216.77788640000006,9.6134782694027,5.599999999999999,36.234410443972465,30.67568472593728,5.7222204414190125,896874.0453766396
162.56666666666666,225.97694800000002,216.77788640000006,9.604378188887342,5.8,36.14451558797104,31.6401230249705,5.780169112703866,853745.3288562093
162.58333333333334,225.97694800000002,216.77788640000006,9.608497694612879,5.8,36.06869340225892,31.609020449213524,5.779819788637468,854452.8724582075
162.6,225.97694800000002,216.77788640000006,9.62253361265968,5.799999999999999,36.0370521115118,31.595197333796037,5.778606672423211,856879.8144559478
162.61666666666667,225.97694800000002,216.77788640000006,9.639019633328886,5.6,36.06356614412905,31.604144226191977,5.718859279266682,899279.2349270711
162.63333333333333,225.97694800000002,216.77788640000006,9.65111178391975,5.6,36.12978473037035,31.628631816692085,5.717235327858738,901473.6929234525
162.65,225.97694800000002,216.77788640000006,9.654926126978845,5.4,36.21360082241815,30.65951930785873,5.65370580829469,945364.7573775202
162.66666666666666,225.97694800000002,216.77788640000006,9.648576507333347,5.4,36.28541968501664,30.677180891651282,5.654571035750799,944197.7353883251
162.68333333333334,225.97694800000002,216.77788640000006,9.634135430428685,5.4,36.314347876542826,30.68324085558333,5.656521341993441,941539.3042577202
162.7,225.97694800000002,216.77788640000006,9.615535557979914,5.4,36.313385659887025,30.68121473210438,5.658997075429425,938120.2629323814
162.71666666666667,225.97694800000002,216.77788640000006,9.59533784051034,5.399999999999999,36.292108425089836,30.673694985910522,5.661638555563355,934415.494047341
162.73333333333335,225.97694800000002,216.77788640000006,9.577863148656508,5.6,36.22999720155173,30.65510868514206,5.726747509931345,890465.7779050302
162.75,225.97694800000002,216.77788640000006,9.570537689572713,5.799999999999999,36.12557517191609,31.616893131866483,5.782921487094661,847911.707672315
162.76666666666665,225.97694800000002,216.77788640000006,9.576856418347441,5.800000000000001,36.039129247578465,31.581572706787767,5.782423575006686,848993.643254773
162.78333333333333,225.97694800000002,216.77788640000006,9.59323205910526,5.8,35.999766871954485,31.56468238981914,5.781098853454666,851812.7974072457
162.8,225.97694800000002,216.77788640000006,9.612020535572572,5.6,36.020685598187434,31.571431537811712,5.722409417616565,894398.7926635441
162.81666666666666,225.97694800000002,216.77788640000006,9.62627377306677,5.6000000000000005,36.08288495146652,31.594358481415092,5.720548384126991,896975.265649118
162.83333333333334,225.97694800000002,216.77788640000006,9.634759605807098,5.6,36.14831686940444,31.61853694209082,5.719426421981641,898513.2552023213
162.85,225.97694800000002,216.77788640000006,9.636609700484849,5.4,36.22875566870903,30.64230377302951,5.656188917561653,941989.7858905788
162.86666666666667,225.97694800000002,216.77788640000006,9.62937319437069,5.4,36.30797123209626,31.678117158104666,5.657159127167134,938462.7804554416
162.88333333333333,225.97694800000002,216.77788640000006,9.614731047918223,5.4,36.36121840836411,30.674592596590465,5.659103229632882,937975.3266649975
162.9,225.97694800000002,216.77788640000006,9.599062245793247,5.6,36.36700505078242,30.67437033203013,5.724075561671698,894284.0876742628
162.91666666666666,225.97694800000002,216.77788640000006,9.591210565196747,5.800000000000001,36.30280487204627,31.671721696218988,5.781265047280955,851481.6627525929
162.93333333333334,225.97694800000002,216.77788640000006,9.592926893786917,5.600000000000001,36.25496543413069,31.651539580601455,5.724855770082355,890973.6643609394
162.95,225.97694800000002,216.77788640000006,9.59481966416967,5.4,36.29101625024048,31.664185914165387,5.661705672653222,932120.5415274659
162.96666666666667,225.97694800000002,216.77788640000006,9.588050504812811,5.299999999999999,36.37448913879104,31.69537819164372,5.643431213620831,950047.4481344451
162.98333333333335,225.97694800000002,216.77788640000006,9.571617760574265,5.3,36.46403597146574,31.72891796442431,5.645817839867209,946995.3929093443
163.0,225.97694800000002,216.77788640000006,9.547056497183023,5.172141826065387,36.55971558137126,31.764825767795273,5.609372963252299,969106.0169849143
163.01666666666665,225.97694800000002,216.77788640000006,9.514870908970034,5.1,36.6655647267078,31.804668713395046,5.610018901823467,975781.4181104046
163.03333333333333,225.97694800000002,216.77788640000006,9.480667010343758,5.400000000000002,36.71866570623815,31.82318371305879,5.675665464827087,911394.4629371759
163.05,225.97694800000002,216.77788640000006,9.456060527499405,5.6,36.68316679549484,30.741798868675524,5.7407443912374125,868816.678144821
163.06666666666666,225.97694800000002,216.77788640000006,9.44677585310949,5.6,36.61078995779358,31.776714841529632,5.741712274097365,864975.4680167119
163.08333333333334,225.97694800000002,216.77788640000006,9.449314601157935,5.6,36.5530679922464,31.7519722066207,5.741449070310796,865419.5338542672
163.1,225.97694800000002,216.77788640000006,9.461406611442774,5.800000000000001,36.49186942395395,31.725835937600735,5.7903115877186115,829314.3255368769
163.11666666666667,225.97694800000002,216.77788640000006,9.4833261229981,5.8,36.42928268449674,31.699147357686815,5.789015749658262,833027.0035802738
163.13333333333333,225.97694800000002,216.77788640000006,9.512163940602791,5.8,36.39069720913584,31.68182126270228,5.787164156620843,837931.873877546
163.15,225.97694800000002,216.77788640000006,9.54368498267635,5.799999999999997,36.37062365959531,31.671734289056314,5.784953991244801,843317.6210125831
163.16666666666666,225.97694800000002,216.77788640000006,9.5724212076216,5.6,36.39186527773082,31.67781617726956,5.727422524220159,887298.7901821067
163.18333333333334,225.97694800000002,216.77788640000006,9.590276142669829,5.399999999999999,36.46965971041609,31.706032682991562,5.662292771842189,931299.1137709927
163.2,225.97694800000002,216.77788640000006,9.59338573029,5.4,36.56181056551379,30.684479801479988,5.661891230986462,934073.6413477927
163.21666666666667,225.97694800000002,216.77788640000006,9.585157450498594,5.399999999999999,36.60256960408109,30.692751567621443,5.662951158816728,932570.3374320277
163.23333333333335,225.97694800000002,216.77788640000006,9.570488582646393,5.3999999999999995,36.58579877670379,30.685460666595727,5.66482003075872,929889.1006782821
163.25,225.97694800000002,216.77788640000006,9.555344983626041,5.6,36.526100233439934,31.719143936921967,5.729511369750629,884247.7217806771
163.26666666666665,225.97694800000002,216.77788640000006,9.54829560574338,5.8,36.43355202941811,31.680668606666273,5.784614698343015,844111.2457349701
163.28333333333333,225.97694800000002,216.77788640000006,9.55497684178976,5.9,36.339033564866625,31.641365303554117,5.806714006718077,826546.0502312831
163.3,225.97694800000002,216.77788640000006,9.574209160287905,5.8999999999999995,36.26753536113213,31.61105080315272,5.805722838400146,829777.6345874206
163.31666666666666,225.97694800000002,216.77788640000006,9.59697539669892,5.6,36.26654294762431,31.6083855353927,5.724341563822135,891702.687945866
163.33333333333334,225.97694800000002,216.77788640000006,9.60911119154118,5.299999999999999,36.356890265022514,31.641559438555348,5.64032896950725,953973.9785945656
163.35,225.97694800000002,216.77788640000006,9.601474631931511,5.182701568394872,36.49015191664888,31.691516136417537,5.609372963252299,976494.4678590868
163.36666666666667,225.97694800000002,216.77788640000006,9.576192294464295,5.201235028404283,36.61084301518131,31.736495952587255,5.609372963252299,969108.9720842391
163.38333333333333,225.97694800000002,216.77788640000006,9.542445435543414,5.299999999999998,36.689781927315735,31.765099885523686,5.649979960792256,941596.7762446622
163.4,225.97694800000002,216.77788640000006,9.512048749293525,5.6,36.69645485835509,31.765443254971935,5.734604675810281,876534.7061650377
163.41666666666666,225.97694800000002,216.77788640000006,9.493543475920557,5.599999999999999,36.66266963559472,30.675654230133077,5.7366907385222525,875446.216704363
163.43333333333334,225.97694800000002,216.77788640000006,9.489143543542385,5.799999999999999,36.58729558713966,31.718170273912037,5.788655550309426,834024.4023229331
163.45,225.97694800000002,216.77788640000006,9.499640508954702,5.9,36.47543532452574,31.672047879438683,5.809131539240582,817293.775753783
163.46666666666667,225.97694800000002,216.77788640000006,9.523189383549045,5.9,36.386381151870175,31.634818339520578,5.808182677513612,821220.3409180982
163.48333333333335,225.97694800000002,216.77788640000006,9.553043690639983,5.799999999999999,36.341041559855505,31.614708282176572,5.784261071054483,844919.9782869634
163.5,225.97694800000002,216.77788640000006,9.579879182908977,5.6,36.355477111897955,31.618066711157322,5.726496309297683,888634.9080495358
163.51666666666665,225.97694800000002,216.77788640000006,9.59736368212835,5.6,36.400234456892655,31.63332872539574,5.72429212087328,891780.2865731498
163.53333333333333,225.97694800000002,216.77788640000006,9.603308532401872,5.400000000000002,36.46872778232022,31.657896922887204,5.660602032429264,933686.098242229
163.55,225.97694800000002,216.77788640000006,9.59700589843056,5.4,36.55129962030042,31.687970518204327,5.661422272401611,932535.9795459757
163.56666666666666,225.97694800000002,216.77788640000006,9.58133840354414,5.4,36.61704398286211,31.711426929883714,5.663440285879583,929672.8770852992
163.58333333333334,225.97694800000002,216.77788640000006,9.560788319852499,5.4,36.66796268107018,31.72906188823108,5.666041173796511,925924.1983444582
163.6,225.97694800000002,216.77788640000006,9.538284160392253,5.4,36.706281778301204,31.741757843669426,5.668828442768441,921829.3694803776
163.61666666666667,225.97694800000002,216.77788640000006,9.518386587124064,5.6000000000000005,36.706622304737444,31.739569002369777,5.733877578042369,877662.858411204
163.63333333333333,225.97694800000002,216.77788640000006,9.50595810090089,5.6,36.679647264240025,31.72667902588607,5.7352973609246085,875451.0851069903
163.65,225.97694800000002,216.77788640000006,9.503541254577321,5.8,36.63043156979934,31.705064119303913,5.787735060329836,836476.345360747
163.66666666666666,225.97694800000002,216.77788640000006,9.513475732108889,5.9,36.55366976739922,31.67261803677647,5.808588595098254,819606.5990700254
163.68333333333334,225.97694800000002,216.77788640000006,9.533617370788553,5.800000000000002,36.49698244642603,31.6480240340386,5.785680745549951,841601.7465130533
163.7,225.97694800000002,216.77788640000006,9.554703081375678,5.6,36.496058209416006,31.64531259613623,5.729589020188318,884131.1421010268
163.71666666666667,225.97694800000002,216.77788640000006,9.566385762118815,5.4,36.55137018639665,31.664685688749287,5.665337969151291,926938.3408544837
163.73333333333335,225.97694800000002,216.77788640000006,9.56452329289716,5.4,36.62148143371917,31.689852169434896,5.6655723884802205,926602.6252519992
163.75,225.97694800000002,216.77788640000006,9.552295667868801,5.4,36.67554388262093,31.70871161825602,5.667100588615076,924377.094103397
163.76666666666665,225.97694800000002,216.77788640000006,9.534412613475684,5.4,36.71556695543334,31.722052863731946,5.669301440617103,921126.2610428232
163.78333333333333,225.97694800000002,216.77788640000006,9.513975012121401,5.4,36.74376300105065,31.730759113273496,5.671766240044948,917419.1972629069
163.8,225.97694800000002,216.77788640000006,9.495677806632983,5.6,36.734734302419845,31.724860636537812,5.736452966706189,873628.9995550299
163.81666666666666,225.97694800000002,216.77788640000006,9.487198413530729,5.8,36.67181770221051,31.69782335346379,5.7887767419134954,833698.7579987028
163.83333333333334,225.97694800000002,216.77788640000006,9.489487868898564,5.600000000000001,36.623247087640955,31.67638580299726,5.737140505153797,872524.8082703785
163.85,225.97694800000002,216.77788640000006,9.492611685013452,5.3999999999999995,36.6387355095692,31.74688392116517,5.674284145388273,913073.4173043721
163.86666666666667,225.97694800000002,216.77788640000006,9.487374099133556,5.300000000000001,36.691357083232454,31.752175204863782,5.657568457656326,931053.4061705655
163.88333333333333,225.97694800000002,216.77788640000006,9.472546779292253,5.3,36.744845165786266,31.757553619068915,5.6595497161065955,928426.4980789765
163.9,225.97694800000002,216.77788640000006,9.451513959923403,5.299999999999999,36.78624968703749,31.941606287718713,5.662313908917933,923505.5094949363
163.91666666666666,225.97694800000002,216.77788640000006,9.42503868735031,5.1,36.847529810470874,31.947768218949562,5.624962814008471,957444.9436924793
163.93333333333334,225.97694800000002,216.77788640000006,9.391577044118113,5.1,36.92132168151029,31.955188250262566,5.630321306991941,951253.7707581767
163.95,225.97694800000002,216.77788640000006,9.355973708099045,5.3,36.94737986770363,31.786890822846694,5.6741593888202795,907494.3978382276
163.96666666666667,225.97694800000002,216.77788640000006,9.329877791523263,5.6,36.89266896229688,31.7630695598001,5.752606730562126,844565.0191927175
163.98333333333335,225.97694800000002,216.77788640000006,9.32318856670305,5.8,36.776508670803686,31.71511726588434,5.796138394442844,806166.7940355765
164.0,225.97694800000002,216.77788640000006,9.33810672903556,5.9,36.64259130021997,31.66010880739026,5.812241599294853,790694.2474958911
164.01666666666665,225.97694800000002,216.77788640000006,9.369842876874218,5.9,36.52499119079186,31.64550188173092,5.812119706863442,795618.2643437495
164.03333333333333,225.97694800000002,216.77788640000006,9.399552710507571,5.6,36.477019219774725,31.730622781324207,5.746406211170632,855715.4694163187
164.05,225.97694800000002,216.77788640000006,9.413720464081054,5.300000000000001,36.52483383279389,31.915320007172078,5.667141426671644,916036.1202889167
164.06666666666666,225.97694800000002,216.77788640000006,9.40922443968407,5.1,36.63520524494779,31.926418239575007,5.627509822832358,953972.5701041543
164.08333333333334,225.97694800000002,216.77788640000006,9.385114747396601,5.099999999999999,36.75171829423769,32.028078684568186,5.631342629776303,949159.2598262115
164.1,225.97694800000002,216.77788640000006,9.348012862512697,5.1,36.84311280314694,31.947324073379168,5.63711941899917,942818.3587478354
164.11666666666667,225.97694800000002,216.77788640000006,9.308942401595163,5.4,36.867116900501145,31.76984847062235,5.698851406974937,879888.1121304224
164.13333333333333,225.97694800000002,216.77788640000006,9.280735321198028,5.599999999999998,36.80923778026442,31.764028522185257,5.756434196306442,835708.1831759149
164.15,225.97694800000002,216.77788640000006,9.271443943021298,5.8,36.70194584631355,31.753239942110866,5.797213059237444,797018.1219129674
164.16666666666666,225.97694800000002,216.77788640000006,9.282395580321278,5.9,36.574050114093325,31.650434928446657,5.811840288607046,781408.0646388647
164.18333333333334,225.97694800000002,216.77788640000006,9.312202774859555,6.1,36.43369276151181,31.726266154063453,5.831563874888931,751000.2937114702
164.2,225.97694800000002,216.77788640000006,9.355001006144233,5.899999999999999,36.33079952983748,31.71591987892277,5.812207728193439,792092.1890580157
164.21666666666667,225.97694800000002,216.77788640000006,9.399187489099104,5.799999999999999,36.29927053903069,31.892638827264157,5.79344756571815,816460.904330194
164.23333333333335,225.97694800000002,216.77788640000006,9.434343913379896,5.6,36.32839636032949,31.89556753069734,5.742985330359615,860452.0422594986
164.25,225.97694800000002,216.77788640000006,9.456076721198723,5.6,36.388991706727076,31.901660605196728,5.740742688975056,864373.3603401374
164.26666666666665,225.97694800000002,216.77788640000006,9.463567482066503,5.400000000000001,36.47244656618182,31.910052283868836,5.6776851056614195,906187.0899926691
164.28333333333333,225.97694800000002,216.77788640000006,9.457066886591257,5.4,36.56765021581227,31.91962534457891,5.678643329923936,905143.3652147956
164.3,225.97694800000002,216.77788640000006,9.440124891542498,5.4,36.64291454742599,31.927193436964423,5.681113595368657,902149.019755116
164.31666666666666,225.97694800000002,216.77788640000006,9.417681611518738,5.4,36.700023749326476,31.932935967413826,5.684324849887292,898123.9413306819
164.33333333333334,225.97694800000002,216.77788640000006,9.392973429040406,5.400000000000001,36.74144630602468,31.937101150698055,5.687778024186204,893671.5814330736
164.35,225.97694800000002,216.77788640000006,9.370763093506385,5.599999999999999,36.74248594827311,31.937205690370636,5.749075403786608,849965.99729519
164.36666666666667,225.97694800000002,216.77788640000006,9.358751454654456,5.8000000000000025,36.68757266092928,31.931683966827762,5.795039912739061,810280.7694169434
164.38333333333333,225.97694800000002,216.77788640000006,9.357883771026634,5.599999999999999,36.64691727244694,32.01754057444347,5.750221048154145,847103.4293475961
164.4,225.97694800000002,216.77788640000006,9.358203232485527,5.4,36.67139864396273,32.02000226216968,5.692487935794493,886748.1921451001
164.41666666666666,225.97694800000002,216.77788640000006,9.350485570339126,5.300000000000001,36.732881094989,32.026184538149266,5.674803137600009,904298.07745336
164.43333333333334,225.97694800000002,216.77788640000006,9.330759244128306,5.1,36.8212529794919,32.035070640926776,5.6397544416699965,938919.6279207803
164.45,225.97694800000002,216.77788640000006,9.298638711174803,5.1,36.91253682196563,32.044249551286214,5.64457071543699,933072.1434118138
164.46666666666667,225.97694800000002,216.77788640000006,9.258363697414975,5.1,36.977769752963624,32.05080895117439,5.6504409996843705,925697.3947931018
164.48333333333335,225.97694800000002,216.77788640000006,9.221929366006945,5.6000000000000005,36.951826216617214,31.958255588202285,5.760389159738601,824597.7517892743
164.5,225.97694800000002,216.77788640000006,9.20196325517231,5.6,36.85951834862966,31.94897370848767,5.761571181110984,821025.1591796085
164.51666666666665,225.97694800000002,216.77788640000006,9.201158914682146,5.800000000000001,36.75249157235717,31.75832249205436,5.797632425620635,785367.6029801301
164.53333333333333,225.97694800000002,216.77788640000006,9.216717072580437,5.800000000000001,36.636940766268424,31.74670345343474,5.7976460703075645,787667.6849591126
164.55,225.97694800000002,216.77788640000006,9.244791356853202,5.9,36.52932023138039,31.73588183138419,5.811110118231395,774425.5262143393
164.56666666666666,225.97694800000002,216.77788640000006,9.281287206455419,5.9,36.432978279441116,31.726194310386603,5.811824146418142,780107.4120058081
164.58333333333334,225.97694800000002,216.77788640000006,9.320637156776284,5.800000000000001,36.37638346950337,31.900392802745266,5.796206091359607,803318.9631905956
164.6,225.97694800000002,216.77788640000006,9.354402992712652,5.6000000000000005,36.381763174029395,31.9009337508941,5.750525460038445,846392.0398048813
164.61666666666667,225.97694800000002,216.77788640000006,9.376913707791449,5.6,36.420951413375406,31.90487426573609,5.74851765652392,850368.4586347466
164.63333333333333,225.97694800000002,216.77788640000006,9.386476651989138,5.4,36.4857263722523,31.91138761492205,5.688671475666266,891907.4000954299
164.65,225.97694800000002,216.77788640000006,9.38275545369551,5.4,36.56503065641127,31.91936193869818,5.689180466020452,891351.4841875628
164.66666666666666,225.97694800000002,216.77788640000006,9.36890948596599,5.4,36.624929932990014,31.745495722044197,5.691056589143203,889899.7436668336
164.68333333333334,225.97694800000002,216.77788640000006,9.349626236588886,5.4,36.663847295083286,31.749408999228855,5.693622320088839,886462.4403232775
164.7,225.97694800000002,216.77788640000006,9.327986365444215,5.4,36.684371911615074,31.75147282137089,5.696435175454288,882573.1464924805
164.71666666666667,225.97694800000002,216.77788640000006,9.30866096187916,5.6,36.663855826047,31.749409857047162,5.754316078592912,839851.1092680997
164.73333333333335,225.97694800000002,216.77788640000006,9.299301768191583,5.8,36.58800302575493,31.741782592073143,5.796712944689899,801019.1986118549
164.75,225.97694800000002,216.77788640000006,9.303544749437176,5.799999999999999,36.501672486506685,31.91299105260999,5.796620624256237,800613.3018631694
164.76666666666665,225.97694800000002,216.77788640000006,9.317890326341567,5.8,36.43701210932015,31.726599926121672,5.796277290615764,803793.6325335803
164.78333333333333,225.97694800000002,216.77788640000006,9.334746956236325,5.6,36.41582436276332,31.724469423930998,5.7522024405020185,843859.0156739751
164.8,225.97694800000002,216.77788640000006,9.344489380706229,5.399999999999998,36.452317666900385,31.728138953590538,5.694296443155437,885060.7617706804
164.81666666666666,225.97694800000002,216.77788640000006,9.342151585538021,5.4,36.505208552496086,31.733457317548037,5.6946019204958995,884725.3447179729
164.83333333333334,225.97694800000002,216.77788640000006,9.33034745915977,5.4,36.54338751990201,31.73729634655841,5.696131723006038,882649.8740387533
164.85,225.97694800000002,216.77788640000006,9.313403976989731,5.399999999999999,36.5685848304795,31.739830024467032,5.698290363789761,879626.2594372495
164.86666666666667,225.97694800000002,216.77788640000006,9.292822588249571,5.3,36.59541276621523,31.65258301800504,5.681314253845888,895405.7185450185
164.88333333333333,225.97694800000002,216.77788640000006,9.269908575554947,5.4,36.60756662182765,31.743749780239128,5.703626459585068,871855.6400649832
164.9,225.97694800000002,216.77788640000006,9.250729501781638,5.6000000000000005,36.570703305985994,31.7400430446056,5.75853930941902,829595.5857605966
164.91666666666666,225.97694800000002,216.77788640000006,9.240775755741792,5.6,36.51258705236512,31.73419925157546,5.759197771299291,827774.0210475238
164.93333333333334,225.97694800000002,216.77788640000006,9.239037994562084,5.6,36.465178902444585,31.729432195910015,5.759310666835998,827379.9909144732
164.95,225.97694800000002,216.77788640000006,9.242219488773461,5.599999999999999,36.42771361344843,31.72566492976557,5.759103511601335,827846.300747672
164.96666666666667,225.97694800000002,216.77788640000006,9.245390425823496,5.4,36.42619105689314,31.72551183136656,5.706500766442655,867083.2696853174
164.98333333333335,225.97694800000002,216.77788640000006,9.243345398484717,5.4,36.45030324321616,31.727936396227456,5.706736062249862,866751.9353614603
165.0,225.97694800000002,216.77788640000006,9.235931392563224,5.4,36.466848763731434,31.639655456869676,5.707583304657548,865969.18518773
165.01666666666665,225.97694800000002,216.77788640000006,9.225607622521343,5.3999999999999995,36.47468914968656,31.640443835162213,5.708747833816042,864132.662282401
165.03333333333333,225.97694800000002,216.77788640000006,9.212680089168767,5.3,36.48948863968154,31.731876625207832,5.689563925475157,880274.1795331398
165.05,225.97694800000002,216.77788640000006,9.197689675495269,5.4,36.49688134861913,31.732619988006903,5.711806974888141,858676.4749216655
165.06666666666666,225.97694800000002,216.77788640000006,9.183507229204414,5.4,36.487483689928645,31.731675020481752,5.713309888280063,856139.2230278649
165.08333333333334,225.97694800000002,216.77788640000006,9.174311698290813,5.6,36.450479478629774,31.727954117316095,5.763069329643176,816264.3547016724
165.1,225.97694800000002,216.77788640000006,9.173465175055885,5.599999999999999,36.39516947348152,31.722392502407274,5.763112613366615,816016.0576246564
165.11666666666667,225.97694800000002,216.77788640000006,9.179863697730985,5.6,36.35251240617521,31.71810318475378,5.762781624520242,817018.9277598385
165.13333333333333,225.97694800000002,216.77788640000006,9.19020123997063,5.599999999999997,36.32103506927682,31.714938028183738,5.762228334953227,818711.7546574385
165.15,225.97694800000002,216.77788640000006,9.202269117560276,5.6,36.298965701142755,31.712718875852914,5.76155370230003,820718.353114818
165.16666666666666,225.97694800000002,216.77788640000006,9.2119965425975,5.3999999999999995,36.31171836767194,31.714001201177346,5.710255824077883,860847.3110350182
165.18333333333334,225.97694800000002,216.77788640000006,9.214843227387515,5.3999999999999995,36.34874309010327,31.717724166809276,5.7099430222536975,861413.0801032493
165.2,225.97694800000002,216.77788640000006,9.211098375293536,5.4,36.377880878934135,31.720654073619762,5.710354231714212,860792.7400534977
165.21666666666667,225.97694800000002,216.77788640000006,9.203547192377815,5.4,36.399565037051566,31.722834491733046,5.711176132619953,859483.4625528179
165.23333333333335,225.97694800000002,216.77788640000006,9.19675091065952,5.6,36.38749812947144,31.721621121874897,5.761866009386285,819907.5145735078
165.25,225.97694800000002,216.77788640000006,9.1956550885186,5.6,36.353810458363554,31.898123007344676,5.761927263345566,818808.7370595356
165.26666666666665,225.97694800000002,216.77788640000006,9.202940319924322,5.799999999999999,36.3064155322043,31.893357281374787,5.797637119005376,783600.8519293347
165.28333333333333,225.97694800000002,216.77788640000006,9.21977801490743,5.8,36.25303631717835,31.887989814181218,5.797641521411145,786264.2058569463
165.3,225.97694800000002,216.77788640000006,9.243703991683228,5.799999999999999,36.22186655206966,31.974800234479336,5.797525016430617,789781.638258127
165.31666666666666,225.97694800000002,216.77788640000006,9.270594998083418,5.799999999999999,36.21016592919384,31.973623695832227,5.797225382805994,794179.95015208
165.33333333333334,225.97694800000002,216.77788640000006,9.295134373310503,5.599999999999999,36.24081460878269,31.976705528004906,5.755360935253207,835296.4513366834
165.35,225.97694800000002,216.77788640000006,9.312008351043454,5.6,36.299323781334415,31.89264418096444,5.754052082472928,838641.27226603
165.36666666666667,225.97694800000002,216.77788640000006,9.318412168294566,5.4,36.37729993633419,31.90048495669781,5.697656909047441,879117.979023488
165.38333333333333,225.97694800000002,216.77788640000006,9.31321882492558,5.3999999999999995,36.46483817014281,31.909287232975615,5.698313707970456,878309.5157576298
165.4,225.97694800000002,216.77788640000006,9.299043265206919,5.4,36.53199597328754,31.91604018550585,5.70008515169439,875853.4437123953
165.41666666666666,225.97694800000002,216.77788640000006,9.282887306700538,5.6,36.55420372586085,31.918273252877153,5.75627636798605,833988.9507344487
165.43333333333334,225.97694800000002,216.77788640000006,9.2712822230507,5.6,36.54334442813792,31.917181312423462,5.757116693015797,831971.6135575585
165.45,225.97694800000002,216.77788640000006,9.267916104363817,5.8,36.50712859913426,32.00348433330778,5.797263128346589,794123.8077535785
165.46666666666667,225.97694800000002,216.77788640000006,9.269156625548318,5.400000000000002,36.51110715452541,32.00388439099933,5.703716061885424,870059.0734451604
165.48333333333335,225.97694800000002,216.77788640000006,9.265403623647394,5.4,36.56810907729153,32.009616134155706,5.704161913968326,869464.1591011671
165.5,225.97694800000002,216.77788640000006,9.2529081481867,5.299999999999999,36.62759796388763,32.01559795024332,5.6855426114980645,886230.8259038706
165.51666666666665,225.97694800000002,216.77788640000006,9.233289662411691,5.3,36.68774690381038,32.20153543589976,5.6875343991665055,882145.0485045849
165.53333333333333,225.97694800000002,216.77788640000006,9.206498148775522,5.1,36.76452041786845,32.20925528187054,5.657713314572234,914701.2060895045
165.55,225.33909776398195,216.77788640000006,9.172880570788738,5.1,36.84941269582624,32.217791498012055,5.663766582088104,905770.818092718
165.56666666666666,223.8376561517642,216.77788640000006,9.14010952461284,5.299999999999999,36.880434909232925,32.041021591426556,5.699175131989163,857577.0975661784
165.58333333333334,224.31531114507442,216.77788640000006,9.114496859419543,5.4,36.85853270759907,32.21870854716633,5.726703503472795,835120.6304904614
165.6,225.2009692145126,216.77788640000006,9.09558239514934,5.4,36.829653353834765,32.21580462690774,5.7248605222053905,835691.8980879397
165.61666666666667,225.97694800000002,216.77788640000006,9.084466998082105,5.6,36.783850342403554,32.21119897354427,5.766777835649827,799544.8380653642
165.63333333333333,225.97694800000002,216.77788640000006,9.087142973606742,5.799999999999999,36.699214345624696,32.2026885273737,5.795583963967359,764331.771028213
165.65,225.97694800000002,216.77788640000006,9.10337491921899,5.599999999999999,36.64156222768882,32.37678070370672,5.766148960136039,801976.9633995359
165.66666666666666,225.97694800000002,216.77788640000006,9.124121447945447,5.6,36.6333605916691,32.37595600045381,5.76536459224179,805448.4795229704
165.68333333333334,225.97694800000002,216.77788640000006,9.141462216088117,5.4,36.66473919205937,32.19922192982885,5.71755769539757,846876.1865537997
165.7,225.97694800000002,216.77788640000006,9.15086881453828,5.399999999999999,36.71878913510148,32.2046568410757,5.716634698279241,848598.1665221129
165.71666666666667,225.97694800000002,216.77788640000006,9.151363038014413,5.3,36.77517822335276,32.210326961573294,5.695209425643556,867721.0978257103
165.73333333333335,225.97694800000002,216.77788640000006,9.145312974319676,5.3999999999999995,36.8171308708318,32.21454544734379,5.7171817777292295,847738.1173373421
165.75,225.97694800000002,216.77788640000006,9.136952972806553,5.400000000000001,36.835234871299086,32.216365868054986,5.717994482758737,846286.2401554325
165.76666666666665,225.97694800000002,216.77788640000006,9.12872809689871,5.4,36.84712413286041,32.2175613749832,5.718781660368776,844851.8485204267
165.78333333333333,225.97694800000002,216.77788640000006,9.120946895311766,5.4,36.85428921140966,32.21828184874876,5.719514979177278,843490.913335975
165.8,225.97694800000002,216.77788640000006,9.119198611356486,5.800000000000001,36.8039360060625,32.21321865743618,5.796516227362479,769575.9301255258
165.81666666666666,225.97694800000002,216.77788640000006,9.132386196616558,5.900000000000001,36.70351064787281,32.383009834518575,5.806586408208403,753791.0222008006
165.83333333333334,225.97694800000002,216.77788640000006,9.159438200565143,5.799999999999999,36.63557438262432,32.37617860489488,5.797287226835496,775316.4946243968
165.85,225.97694800000002,216.77788640000006,9.191998152999412,5.799999999999999,36.607701956116806,32.373375934701784,5.797595421852035,780568.576858345
165.86666666666667,225.97694800000002,216.77788640000006,9.222312765817083,5.6,36.62535853858239,32.37515136596446,5.760365650148518,822037.6016212985
165.88333333333333,225.97694800000002,216.77788640000006,9.242028740424539,5.4,36.70197225404681,32.38285514362648,5.706887189852224,864168.1737131495
165.9,225.97694800000002,216.77788640000006,9.247135336203128,5.4,36.79411536155495,32.39212045609732,5.706299458793622,865179.5295894174
165.91666666666666,225.97694800000002,216.77788640000006,9.240940588118779,5.4,36.869427597789716,32.39969336546041,5.707011874957953,864154.351205637
165.93333333333334,225.97694800000002,216.77788640000006,9.228254864323215,5.400000000000001,36.928902598270426,32.40567378525044,5.708450924190835,861955.5098226892
165.95,225.97694800000002,216.77788640000006,9.214988957057777,5.599999999999999,36.947147923317424,32.407508416643545,5.760809461885707,821132.1030224966
165.96666666666667,225.97694800000002,216.77788640000006,9.206974470100954,5.6,36.93520044063165,32.40630705537717,5.761282338884411,819750.3009463327
165.98333333333335,225.97694800000002,216.77788640000006,9.207439620901972,5.8,36.898952928298634,32.40266224094516,5.797645354466664,783382.584128158
166.0,225.97694800000002,216.77788640000006,9.21919893511271,5.9,36.83413322078352,32.39614439212676,5.810394198465611,767696.2397091143
166.01666666666665,225.97694800000002,216.77788640000006,9.240477550667793,5.8,36.789884766284274,32.48163970435885,5.797549043436566,788416.4425695459
166.03333333333333,225.97694800000002,216.77788640000006,9.265064525974934,5.799999999999999,36.77648319091983,32.48029212897626,5.7973013996710385,792441.5130633977
166.05,225.97694800000002,216.77788640000006,9.286577813846735,5.600000000000001,36.802483129724024,32.48290651396672,5.756003593915018,832984.2758097051
166.06666666666666,225.97694800000002,216.77788640000006,9.297485545811426,5.4,36.88493499529031,32.671086636980306,5.700277892990617,873620.2043317932
166.08333333333334,225.97694800000002,216.77788640000006,9.294263892532031,5.4,36.98464265684256,32.68111259187808,5.7006753119570845,873135.2797843603
166.1,225.97694800000002,216.77788640000006,9.28049103743263,5.4,37.06978055141585,32.689673505631305,5.702355800822667,870742.2762759051
166.11666666666667,225.97694800000002,216.77788640000006,9.26110430914311,5.4,37.139871222227875,32.69672136828676,5.704669860308344,867335.0960982019
166.13333333333333,225.97694800000002,216.77788640000006,9.239330552550435,5.4,37.19583993684145,32.70234921874144,5.7071959942365,863498.2881090894
166.15,225.97694800000002,216.77788640000006,9.219934552245114,5.6,37.212092557184356,32.70398347669105,5.760510985392416,821542.3764993898
166.16666666666666,225.97694800000002,216.77788640000006,9.210621678520667,5.800000000000002,37.172468866718006,32.69999917571242,5.797648063954622,783492.7088910494
166.18333333333334,225.97694800000002,216.77788640000006,9.215037217715,5.8,37.119483585869624,32.78461596942785,5.7976475591352035,783960.6583932774
166.2,225.97694800000002,217.86177583200003,9.229685243546083,5.799999999999999,37.0820467185035,32.7127533784318,5.797610626738571,787323.0030695276
166.21666666666667,225.97694800000002,217.86177583200003,9.249703397910293,5.799999999999999,37.057434264204794,32.71016837262976,5.797473507453629,790581.4475236178
166.23333333333335,225.97694800000002,217.86177583200003,9.269213624244536,5.6,37.07170168109703,32.71166685608041,5.757263687320205,830648.2756341599
166.25,225.97694800000002,217.86177583200003,9.28245752723541,5.6,37.113448432260675,32.71605144904561,5.756307960461132,832967.5142171703
166.26666666666665,225.97694800000002,217.86177583200003,9.286300286737783,5.400000000000002,37.177142622001966,32.722741145572385,5.701650658153631,872707.4042524068
166.28333333333333,225.97694800000002,217.31983111600005,9.279376195498998,5.399999999999999,37.25562392331071,32.80942086524743,5.702490505453262,870930.5953274417
166.3,225.97694800000002,217.31983111600005,9.264091546882124,5.4,37.319366970901854,32.81597342834744,5.704317248485507,868250.9628933661
166.31666666666666,225.97694800000002,217.31983111600005,9.247280317774578,5.6,37.3418623018198,32.81828586995269,5.758769751133934,826544.8608488174
166.33333333333334,225.97694800000002,217.31983111600005,9.235371927578747,5.600000000000001,37.333666813106916,32.81744340228043,5.759546818308871,824501.49189438
166.35,225.97694800000002,217.31983111600005,9.231975039123107,5.800000000000001,37.300478387907226,32.814031747856475,5.797599985972159,787313.1764437128
166.36666666666667,225.97694800000002,217.86177583200003,9.23878511566592,5.799999999999999,37.25252530151259,32.999149955939004,5.7975606161268605,788411.991744476
166.38333333333333,225.97694800000002,219.48760998000006,9.250917981795846,5.6,37.24770224367005,33.030117908033134,5.7585266493063845,828319.9306328802
166.4,225.97694800000002,219.48760998000006,9.260657189413825,5.599999999999999,37.277542401053545,33.03344979385824,5.75786267474243,830015.6822852663
166.41666666666666,225.97694800000002,219.48760998000006,9.263495604431773,5.3999999999999995,37.33763774337575,33.04015990656526,5.704387711636478,869397.1648731675
166.43333333333334,225.97694800000002,219.48760998000006,9.255754954365182,5.300000000000001,37.429579021027486,33.050425865816514,5.6852487981280095,887011.055198277
166.45,225.97694800000002,219.48760998000006,9.233230693963257,5.0,37.55707939909927,33.064662275394845,5.632807778731159,939929.8450013687
166.46666666666667,223.74056796466283,219.48760998000006,9.199709794148655,5.1,37.673517385832845,33.07766348287897,5.664066304452471,904207.0257542166
166.48333333333335,220.76358177117476,219.48760998000006,9.166357360416319,5.1,37.73561556570282,33.08459722798677,5.674905451615544,884787.142137355
166.5,219.6552640289595,218.40372054800005,9.13868043877644,5.300000000000001,37.74432814362204,32.88389949498911,5.717480593873238,838139.8594573647
166.51666666666665,221.57228249173465,216.77788640000006,9.11771476235809,5.6000000000000005,37.68304304128867,32.75133919880117,5.778295699120131,786744.8671097108
166.53333333333333,225.97694800000002,216.77788640000006,9.105802088817596,5.900000000000001,37.56033086624252,32.73900005942845,5.804977001544356,749819.1759895947
166.55,225.97694800000002,216.77788640000006,9.112215222732557,5.9,37.42488298344124,32.72538029999548,5.805384864971548,750687.7160260953
166.56666666666666,225.97694800000002,216.77788640000006,9.136871929179037,5.799999999999999,37.32793783923598,32.71563212590104,5.7969088085718345,771723.5193759941
166.58333333333334,225.97694800000002,216.77788640000006,9.168642053283929,5.8,37.26474985781996,32.70927835286197,5.797402565078488,776800.2936456315
166.6,225.97694800000002,216.77788640000006,9.19918567432933,5.6,37.244809130800014,32.7072732428572,5.761729003629919,818089.5586977135
166.61666666666667,225.97694800000002,216.77788640000006,9.219785094396066,5.3999999999999995,37.284084176144226,32.711222486346614,5.709396745691162,860153.4209031346
166.63333333333333,225.97694800000002,216.77788640000006,9.224801854290956,5.3,37.35212491959336,32.53817492272664,5.688378102363685,880562.6119990599
166.65,225.97694800000002,216.77788640000006,9.215466641561186,5.3,37.409907723047716,32.54398518617362,5.689293325178421,878975.1305199125
166.66666666666666,225.97694800000002,216.77788640000006,9.196859484013991,5.300000000000001,37.44392378781004,32.547405620729975,5.691077408630116,875720.0032016034
166.68333333333334,225.97694800000002,216.77788640000006,9.173646897091102,5.299999999999999,37.459210361438416,32.54894273929593,5.693226934918242,871638.0916541271
166.7,225.5330908532375,216.77788640000006,9.150991838268855,5.4,37.445797462900686,32.54759402532858,5.718460768293285,846727.055535821
166.71666666666667,225.97694800000002,216.77788640000006,9.134361959369041,5.6,37.386201553785035,32.54160144775145,5.764941566141753,807792.2841494395
166.73333333333335,225.97694800000002,216.77788640000006,9.130353750377248,5.8000000000000025,37.281571664717085,32.531080545621926,5.796773937709807,771143.4129530813
166.75,225.97694800000002,216.77788640000006,9.14189312163354,5.799999999999999,37.17399371197151,32.70015250424806,5.797004851128704,772397.5678626755
166.76666666666665,225.97694800000002,216.77788640000006,9.1616860749167,5.6,37.12328017690735,32.69505308051929,5.763698796360317,811626.5601022978
166.78333333333333,225.97694800000002,216.77788640000006,9.18041496630259,5.6,37.11728857405184,32.69445060384839,5.762752696533568,814793.5184809666
166.8,225.97694800000002,216.77788640000006,9.192569106631403,5.4,37.147084363079536,32.697446674885306,5.7123536168960305,855198.5202742183
166.81666666666666,225.97694800000002,216.77788640000006,9.195203093815351,5.3999999999999995,37.2004303437218,32.70281080024509,5.712072993591294,855720.8788643498
166.83333333333334,225.97694800000002,216.77788640000006,9.188361504383982,5.3,37.2557292271115,32.52848199792911,5.691874223581919,874018.2678987175
166.85,225.97694800000002,216.77788640000006,9.173700904873503,5.299999999999999,37.3055236315626,32.5334889998527,5.6932220312147255,871488.8351958317
166.86666666666667,225.7857934764889,216.77788640000006,9.15430075810569,5.300000000000001,37.335359512886704,32.53648910231057,5.69523790923655,867336.3545472967
166.88333333333333,225.0582050709682,216.77788640000006,9.135715130442964,5.4,37.33684371243242,32.71652764267079,5.7218520914126785,841318.173924005
166.9,225.97694800000002,216.77788640000006,9.122117405596713,5.6,37.297189079558635,32.71254023032463,5.765444619369769,805144.5000083763
166.91666666666666,225.97694800000002,216.77788640000006,9.117192831086667,5.599999999999998,37.24407879156848,32.70719980468724,5.765637417609763,804264.2989417666
166.93333333333334,225.97694800000002,216.77788640000006,9.121111701427886,5.600000000000001,37.20501881701326,32.703272187319605,5.765484438419545,804884.7927981699
166.95,225.97694800000002,216.77788640000006,9.130108623570491,5.6,37.178038389389705,32.70055921074122,5.765120122852862,806372.4090201961
166.96666666666667,225.97694800000002,216.77788640000006,9.138956657749015,5.4,37.18813056020964,32.70157401389562,5.717800851404333,845785.6787727884
166.98333333333335,225.97694800000002,216.77788640000006,9.142277335463376,5.4,37.22434524039118,32.70521552693971,5.717478347892217,846408.5427646326
167.0,225.97694800000002,216.77788640000006,9.139828524290696,5.3999999999999995,37.254178895662925,32.7082154055602,5.717716368534038,846009.6446175324
167.01666666666665,225.97694800000002,216.77788640000006,9.134052232167742,5.3999999999999995,37.2776888953566,32.71057941844453,5.718273511762535,845019.3212951131
167.03333333333333,225.97694800000002,216.77788640000006,9.125198149723602,5.3,37.309009013691124,32.71372876613684,5.697433711294847,862470.5904642004
167.05,224.77399051462908,216.77788640000006,9.11452596653218,5.3,37.342003122646396,32.7170464394543,5.6999212438712465,855597.056382223
167.06666666666666,224.18569945518556,216.77788640000006,9.104831568693125,5.4,37.348643705689575,32.71771417335809,5.728024903840075,832124.9855979506
167.08333333333334,224.2691970069485,216.77788640000006,9.09719750150741,5.4,37.33862827010307,32.7167070862004,5.728332874590503,831161.3846094804
167.1,225.54863730601855,216.77788640000006,9.092086816590172,5.599999999999999,37.30524746971343,32.71335052970366,5.767764394150322,798414.2509035061
167.11666666666667,225.97694800000002,216.77788640000006,9.09275859894014,5.6,37.25685415874512,32.70848441264135,5.766512244831015,800184.4212456818
167.13333333333333,225.97694800000002,216.77788640000006,9.097850693680428,5.3999999999999995,37.24771908954113,32.70756584940958,5.721625591714588,838632.7166520832
167.15,225.97694800000002,216.77788640000006,9.100846192922262,5.3999999999999995,37.26687683423057,32.70949222779625,5.721357472944097,839175.3966248636
167.16666666666666,225.97694800000002,216.77788640000006,9.100121829078661,5.4,37.28231134421809,32.711044221881714,5.721422463227857,839063.4615342234
167.18333333333334,225.41808518813937,216.77788640000006,9.09679000794221,5.3,37.30652827645969,32.71347931931191,5.700445379986024,855182.3881071182
167.2,223.9856576788098,216.77788640000006,9.092150296337623,5.3,37.333041803972336,32.71614534744741,5.703453701062901,848300.3187098919
167.21666666666667,222.87874359516053,216.77788640000006,9.087407264553894,5.300000000000001,37.34742668599385,32.71759179776138,5.708679688547165,842489.3876394388
167.23333333333335,222.0209619233886,216.77788640000006,9.082874879913327,5.3,37.35350865124712,32.718203360688136,5.712740734862678,837855.8211265693
167.25,221.94748274639585,216.77788640000006,9.079022304255437,5.4,37.34193918554509,32.71704001035463,5.738433647992656,817949.5123093625
167.26666666666665,223.61720905998146,216.77788640000006,9.076973565265341,5.6,37.29614765161287,32.712435511093915,5.7735027584591405,788029.8259151579
167.28333333333333,225.97694800000002,216.77788640000006,9.07762604755385,5.6,37.24310179718509,32.7071015644771,5.766984889488588,797630.4396314175
167.3,225.97694800000002,216.77788640000006,9.08361715991674,5.6,37.20640519782301,32.70341159277003,5.766804152950509,798593.215786848
167.31666666666666,225.97694800000002,216.77788640000006,9.095363049425163,5.6,37.18044576823543,32.7907459305698,5.766425529153558,800317.5989462156
167.33333333333334,225.97694800000002,216.77788640000006,9.107211831066866,5.4,37.19181910274672,32.70194490977804,5.720782119977347,840202.7041313333
167.35,225.97694800000002,216.77788640000006,9.112146718982839,5.3,37.242105929098315,32.70700142644993,5.698500668404037,860096.9260529066
167.36666666666667,225.3679993827948,216.77788640000006,9.108935187322759,5.3,37.292608809441255,32.712079668108025,5.699573146413358,857060.474640281
167.38333333333333,222.63299171809444,216.77788640000006,9.102009018566102,5.1,37.350166890604186,32.717867334940834,5.678379986074747,880064.0491162337
167.4,220.67225017918813,216.77788640000006,9.094419600695685,5.300000000000001,37.38130776146591,32.72099865867139,5.717304516742246,833822.6960756934
167.41666666666666,220.21043906535485,216.77788640000006,9.08747162637119,5.299999999999999,37.371845770265395,32.54015792339385,5.719847049947113,831074.9092605436
167.43333333333334,220.43074471902992,216.77788640000006,9.082075463676405,5.4,37.34328868605217,32.53728640846835,5.743742015640174,812423.7102726711
167.45,223.51008831917153,216.77788640000006,9.079699042718445,5.8,37.25433576713055,32.528341880643204,5.799446882174079,753669.5089294938
167.46666666666667,225.97694800000002,216.77788640000006,9.085545395294531,5.8,37.140515023944936,32.516896805913284,5.795529963219182,763784.5595995334
167.48333333333335,225.97694800000002,216.77788640000006,9.103815771893148,5.8,37.05354640180125,32.50815180608518,5.796104620352787,766615.2410636824
167.5,225.97694800000002,216.77788640000006,9.128898088001952,5.6,37.01360210440121,32.50413526695547,5.765170201028545,806448.5600515114
167.51666666666665,225.97694800000002,216.77788640000006,9.151760694693838,5.6,37.009968278846685,32.503769873057465,5.7641692586108615,810297.0827060088
167.53333333333333,225.97694800000002,216.77788640000006,9.167113195507815,5.399999999999999,37.036776256291716,32.506465509165864,5.715003458571099,851041.7505434087
167.55,225.97694800000002,216.77788640000006,9.172197304861767,5.4,37.08282748238467,32.42115147193721,5.714483300198389,852261.3366693932
167.56666666666666,225.97694800000002,216.77788640000006,9.168577051066336,5.4,37.115039785970126,32.42439053198408,5.714854158343708,851658.6046877685
167.58333333333334,225.97694800000002,216.77788640000006,9.15991746275177,5.4,37.134678241702936,32.42636524755131,5.715731844657619,850151.4867828524
167.6,225.97694800000002,216.77788640000006,9.148666611227156,5.4,37.14221545281099,32.2472338416572,5.716852212442597,848806.7569036054
167.61666666666667,225.7116886881039,216.77788640000006,9.136884639802348,5.400000000000002,37.136373804726986,32.24664644346425,5.719085615139425,845587.7297543936
167.63333333333333,225.97694800000002,216.77788640000006,9.127691218854629,5.6,37.09327354631913,32.24231256139187,5.765219800246217,807218.236941076
167.65,225.97694800000002,216.77788640000006,9.127800978693779,5.8,36.99926834787941,32.23286000915024,5.796717967477029,771271.7217728648
167.66666666666666,225.97694800000002,216.77788640000006,9.135612060371175,5.4,36.95212159679068,32.40800853694667,5.718123657104605,845645.8130978569
167.68333333333334,225.97694800000002,216.77788640000006,9.138560854827007,5.3,36.98265697729201,32.501023625945415,5.696311855468437,864908.5206689102
167.7,224.2386673092755,216.77788640000006,9.131619527877282,5.099999999999999,37.047573015566925,32.507551161159405,5.671498205351468,892680.4923122097
167.71666666666667,220.51364868750647,216.77788640000006,9.11999940610331,5.1,37.1142866070262,32.51425944664747,5.68064960408655,874032.3823787033
167.73333333333335,219.46503904001327,216.77788640000006,9.108773199729848,5.4,37.11670402500616,32.4245578770532,5.745549908300146,812703.4723241774
167.75,221.36277941593886,216.77788640000006,9.100636326737588,5.6,37.05515056086044,32.418368460455525,5.779153139411731,783220.0953681403
167.76666666666665,223.92923976506833,216.77788640000006,9.096643258544317,5.6,36.98698470438986,32.231624845736626,5.772216350207239,793516.2482503267
167.78333333333333,225.97694800000002,216.77788640000006,9.098628425855042,5.8,36.90870885470308,32.22375393465188,5.795950989399415,766446.722843675
167.8,225.97694800000002,216.77788640000006,9.111807310103048,5.799999999999999,36.820561726107,32.214890431868696,5.7963266323005245,768446.1454088386
167.81666666666666,225.97694800000002,216.77788640000006,9.13710534765993,5.900000000000003,36.736378198013675,32.206425483010605,5.806849869621276,755163.2628716811
167.83333333333334,225.97694800000002,216.77788640000006,9.170787418266926,5.9,36.65986966656669,32.19873228197027,5.808539133553841,760397.9980504438
167.85,225.97694800000002,216.77788640000006,9.207518150827037,5.8,36.617696863198454,32.19449165875336,5.79764545361606,783680.5255241478
167.86666666666667,225.97694800000002,216.77788640000006,9.241707419085776,5.8,36.602392767018735,32.19295277823344,5.797540188821742,789250.0580395396
167.88333333333333,225.97694800000002,216.77788640000006,9.268771655099282,5.6,36.62257368278054,32.19498204005819,5.75729498492425,830560.8440948898
167.9,225.97694800000002,216.77788640000006,9.282510209202977,5.4,36.694369935159,32.20220140491913,5.702111317362495,871997.8432749027
167.91666666666666,225.97694800000002,216.77788640000006,9.280329893590515,5.4,36.77650631649216,32.21046050599414,5.702375279754687,871709.815546085
167.93333333333334,225.97694800000002,216.77788640000006,9.266440895333794,5.4,36.83835908320676,32.21668001851434,5.704038915916105,869296.6266987919
167.95,225.97694800000002,216.77788640000006,9.246228484475427,5.4,36.88231881370645,32.221100323518456,5.706404143583929,865735.1407361889
167.96666666666667,225.97694800000002,216.77788640000006,9.225961280553518,5.6,36.88405181944175,32.22127458332025,5.7601404136155585,823558.2298912286
167.98333333333335,225.97694800000002,216.77788640000006,9.211661439083807,5.6,36.85755740041194,32.39849977550268,5.761007422547934,820507.2242898112
168.0,225.97694800000002,216.77788640000006,9.206641355366273,5.799999999999999,36.81240475070963,32.39395951829091,5.797644271087012,783202.9496258252
