Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
12.016666666666667,158.1838636,189.6806506,13.353614554274957,8.0,37.23654778108571,32.0,6.304960632574911,697405.1228305415
12.033333333333333,225.66247332757158,73.87929958453347,13.192020807039778,7.952826733806364,37.77590556816103,37.022002818612236,5.993188963169045,979062.5125693035
12.05,225.91074280580457,75.20242699065234,12.911593540413218,7.862104219119554,38.77964997113245,37.22617899641177,6.005794932768202,949010.964060768
12.066666666666666,225.48040904353402,67.69367896092777,12.69065372204892,7.961219195849546,39.682692854029575,36.98138629357819,6.076441077945458,886308.1334202754
12.083333333333334,225.69833447442744,63.889687668336016,12.516260092794914,7.835080491340506,40.5306019076006,36.98184176394293,6.057079300539006,881322.3078002626
12.1,224.9231819923888,63.66806382781111,12.381136410170877,8.142244602121002,41.28264083234307,36.947981994354166,6.161898219199812,797840.9331820337
12.116666666666667,225.7148857729763,56.056773424112315,12.279667695643374,8.01736476691844,41.975631650151655,36.93228046082246,6.133973893636241,806153.923019237
12.133333333333333,225.5410971382132,56.0799281537194,12.203978627516406,8.110101472495613,42.65235128440254,36.96176089112688,6.160708891335063,776797.121774431
12.15,225.88591585798127,71.87806938277869,12.147977578751869,8.046738384069581,43.20266574413752,36.80389105058366,6.147740777763547,784059.2997023494
12.166666666666666,225.5410971382132,58.09438962953538,12.106588742378099,8.069901579308766,43.714213164195094,36.92117189288167,6.155539366641761,769032.6024947045
12.183333333333334,225.9686723507256,62.5103273474571,12.068791781586395,7.568284122987719,44.30684089792041,36.943816281376364,6.027115577507239,857484.8798759428
12.2,225.55764843676204,68.53386486381324,12.030640325133598,8.134355687800412,44.79606782995796,36.87919432364386,6.168835692919567,748446.0702336988
12.216666666666667,225.6541976782971,58.25647273678494,12.0019354731975,8.06595712214847,45.207534846227,36.87556267643244,6.156483245151873,753860.6879715418
12.233333333333333,225.89143295749756,55.411748813629366,11.976582821483646,7.517929350728619,45.75522317327405,36.894682230869,6.022928971032981,849756.2529173631
12.25,225.30110330925461,61.94469038134128,11.949573522671098,8.135950255588616,46.23536773283472,36.987289234760055,6.169068526896237,733320.7106789332
12.266666666666667,225.33420590635237,62.22254713662624,11.919788141798357,7.204135194934005,46.691523180042445,36.836041809719994,5.9326646712321836,900294.0883039214
12.283333333333333,225.96039670145117,74.21008143606319,11.881850089838117,7.949301899748228,47.06522430020042,36.97318989852751,6.1353382060589166,760314.399699693
12.3,225.91625990532083,71.35874187587703,11.850775794833554,8.110353246356908,47.23064535092512,36.96614023041123,6.16128584394899,727411.5847633178
12.316666666666666,225.7783324174136,59.37451539495538,11.830423904103462,7.487716487373159,47.545045192725084,36.99423208972305,6.030163638236463,831114.1763796512
12.333333333333334,225.40316965030598,66.2580857252888,11.798749572318217,7.052147707331959,48.017064463539064,36.87684443427176,5.897731887509418,910994.9001738062
12.35,225.02800688319834,58.865111343599615,11.743366658206476,6.950934615091172,48.531499263946436,36.998504615854124,5.872981174489883,918180.462974242
12.366666666666667,225.14386597304036,72.37093434155796,11.678586906125432,7.705668726634623,48.861082936452746,36.9099565117876,6.09535624374149,767043.0140194822
12.383333333333333,224.9342161914214,91.44381590076145,11.634020917967234,8.111444266422522,48.7736932036898,36.992416266117345,6.149920017203677,697074.5081001617
12.4,225.67350752660414,78.8575664500557,11.621955690469546,8.176737621118486,48.59002403681383,36.988998245212485,6.15147267431992,683997.0202342584
12.416666666666666,225.52454583966434,55.89799813537805,11.629504383764733,7.701724269474326,48.72307968422612,36.97051956969558,6.094425346840133,757886.6457126961
12.433333333333334,224.90663069383996,60.350321856968044,11.63197288312799,7.137331197070266,49.11918770610631,36.97981231403067,5.9529063168538086,860514.0039607544
12.45,225.96039670145117,62.45409443269704,11.619802597844181,7.865125505455101,49.423997412444805,36.94659342336156,6.120653331874467,731549.6039061801
12.466666666666667,225.85005471112538,69.57251987761656,11.610394782371538,7.888036926832991,49.54174660082294,36.992416266117345,6.12391779828729,727604.0924853008
12.483333333333333,225.22662246578471,64.90188013401695,11.605730715231182,7.242320897230486,49.724546634164376,36.93217364766919,5.98586789005033,838376.6689534815
12.5,225.3728256029664,71.90122411238576,11.587961229910341,7.222850385290304,49.96863784618596,36.81596093690394,5.9813228975812,841367.3440995854
12.516666666666667,225.51075309087364,73.8462213993805,11.56443289857987,7.980270084687571,50.024368683813435,36.8318760967422,6.132947035981434,705129.8301299076
12.533333333333333,225.81695211402766,57.664373222546736,11.54423828183849,7.057351033798734,50.204590363683025,36.83710994125276,5.93348629668504,865144.0743429528
12.55,225.2817934609476,60.00300091286184,11.511666466490967,6.885893034256504,50.62022400420441,36.992416266117345,5.884535695623744,891479.8090602834
12.566666666666666,225.9079842560464,57.829764148311604,11.475488949653233,8.187647821774627,50.839770943924144,36.97212176699473,6.131436044107827,657407.297804471
12.583333333333334,225.70936867346,57.214509904466325,11.46305690263397,7.774570840009155,50.938743778982136,36.91390859845884,6.104596261399428,720895.2703945984
12.6,225.46937484450146,60.99534646745099,11.471907475094264,7.823079270618757,51.05772849624379,36.96710154879072,6.111401805729767,714023.4361985815
12.616666666666667,225.58247538458536,57.29720536734876,11.491320205419283,7.988830395971617,51.14459282602318,36.987289234760055,6.127723117477561,689587.1594521976
12.633333333333333,225.17972711989628,60.300704579238584,11.520213619794584,7.929411764705883,51.22397414841149,36.93633936064698,6.125809048355233,702520.5439610278
12.65,225.4252380483711,70.42924487307853,11.551584589791364,7.782124055848019,51.23532500653468,36.99134813458457,6.1085750930235445,734816.683718956
12.666666666666666,225.77281531789737,68.31554884180363,11.580347342911438,8.000244144350347,51.186560932961534,36.991241321431296,6.13542725728159,703891.064816053
12.683333333333334,225.47765049377588,64.92834268213933,11.607656925975329,7.78715953307393,51.193035945491914,36.81147478446631,6.109823967518228,741477.3821609403
12.7,225.95487960193486,59.52005940962845,11.62144992125526,7.176020447089339,51.39159523208523,36.9302510109102,5.960216419315349,856288.0140064317
12.716666666666667,224.7466348078676,55.24966570637981,11.611068466096256,7.197001602197299,51.73511567842611,36.94840924696727,5.97454788588874,843556.9080625875
12.733333333333333,225.20455406771956,54.6807209217487,11.590169100966472,7.922781719691768,51.98347273040909,36.89179827573052,6.129005499892949,712959.5697233608
12.75,225.76729821838106,55.557292828302444,11.57957565039539,7.93570611123827,52.10974825328747,36.88047608148318,6.128795567981178,711657.9385232117
12.766666666666667,225.76729821838106,69.44351495551997,11.579270535964458,7.534378576333256,52.16334110644629,36.934309910734726,6.060653452084436,783514.3019054184
12.783333333333333,225.8472961613672,54.310245248035415,11.574624054294437,7.430144197756924,52.29796597709805,36.90237277790494,6.036112416967807,798816.8518533936
12.8,225.93556975362785,57.879381426041064,11.553585340821236,6.926009002822918,52.60276478114535,36.94670023651484,5.887862003531988,893751.4516850763
12.816666666666666,225.86936455943243,70.85595346155185,11.521269551971198,7.734035248340581,52.69775722487971,36.95524528877699,6.099620845730222,740300.4919293008
12.833333333333334,225.96591380096748,87.765521711751,11.49850001194113,7.769619287403677,52.4130075184476,36.81361104753185,6.104312975832143,735711.0096928123
12.85,225.39489400103156,66.57232848424202,11.486528409392209,7.245006485084306,52.254112151938834,36.96614023041123,5.9974270478364895,818921.5498660383
12.866666666666667,225.9686723507256,77.6072110512734,11.462584743043532,6.815732051575494,52.318184258242205,36.99145494773785,5.863205491848541,904852.9177969656
12.883333333333333,225.77557386765548,59.68545033539332,11.428406167448346,7.766010528725107,52.354543185984134,36.89051651789121,6.102102790401136,717769.9990957857
12.9,225.49144324256662,85.39381583628293,11.402053896250596,7.193057145037002,52.26036841214449,36.914763103685054,5.990493395290335,820084.4095829473
12.916666666666666,225.2983447594965,54.27055142585185,11.39077071514204,8.106408789196612,52.16636788455983,36.820660715648124,6.1186932000002585,655136.9018921002
12.933333333333334,225.72591997200888,92.94556550670636,11.39490365917384,7.428717479209582,51.98303574480119,36.88902113374533,6.046015256594416,779210.9003166121
12.95,225.88039875846496,65.16981343375602,11.408677418138378,7.993530174715802,51.75028765625016,36.963149462119475,6.119178875009397,679544.1734734364
12.966666666666667,225.24593231409173,70.71371726539408,11.435882413786784,8.033226520180056,51.628613266512524,36.96411078049897,6.124403603517222,676205.1263153886
12.983333333333333,225.25420796336616,58.395401114427415,11.475549857221985,7.892736705577172,51.59228590342223,36.94360265506981,6.119278256750041,701765.060055489
13.0,225.14662452279856,67.20412182066379,11.517789568723467,7.943678950179293,51.60749565364667,36.98472571908141,6.127001182506347,701151.7274475923
13.016666666666667,225.91350135556272,70.5714810692363,11.557492298824119,7.912878614480811,51.53878908061416,36.99455252918288,6.124821742640282,715875.0647638902
13.033333333333333,225.7231614222507,66.40032192144658,11.595931385593389,8.09163805600061,51.47353965598045,36.980453192950336,6.144001793402932,690820.7406565752
13.05,225.36454995369192,54.25732015179066,11.63626042953191,8.01274891279469,51.53538969221687,36.88047608148318,6.140988901806157,705617.6417426378
13.066666666666666,225.25420796336616,54.6741052847181,11.676930172481917,8.09298084992752,51.69292348357123,36.90194552529183,6.151556929399705,698259.5155205299
13.083333333333334,225.16041727158927,55.77230103179676,11.717575389867658,8.163225757228961,51.81925489298815,36.983657587548635,6.1607337510879345,692773.4265791766
13.1,225.22110536626846,66.88657124319525,11.755884869129359,7.955260547798886,51.871696796688774,36.94979781795987,6.138513145335262,735113.9316174418
13.116666666666667,225.41420384933858,78.86748990560162,11.7847900051281,7.846074616617075,51.79387402967162,36.9842984664683,6.119304880632776,762091.7603148089
13.133333333333333,225.72867852176702,67.45220820931107,11.786361994016884,6.743989506659884,51.900832719585495,36.94851606012055,5.7807857356943675,976544.2959738252
13.15,225.7645396686229,71.25289168338752,11.760030338542325,7.977080949111163,52.03261008297835,36.85249103532463,6.1404030438645325,735393.2550335302
13.166666666666666,225.20179551796144,56.943268786211966,11.734859968724967,7.762569619287404,52.08790047660914,36.90920881971466,6.104961860560416,762731.7970231649
13.183333333333334,225.79764226572064,63.78383747584651,11.716565604978978,7.5533455405508505,52.250961903398036,36.87470817120622,6.056903594855725,801158.3267759766
13.2,225.9245355545953,56.18908616472421,11.694338400263184,7.524559395742733,52.441143236412195,36.90055695429923,6.050756570457528,801840.3781167406
13.216666666666667,225.88591585798127,91.40412207857787,11.67123735170787,7.715068284122988,52.36044067021385,36.96688792248417,6.09479569177204,772802.3074819191
13.233333333333333,225.92177700483714,54.87588221415123,11.653117023133603,7.698786907759213,52.273577220427654,36.953109025711456,6.091923427353652,763688.0970886529
13.25,223.99079217413598,72.17577304915542,11.636687202206279,7.133470664530403,52.41658323937803,36.960906385900664,5.95644833661647,860134.7877634605
13.266666666666667,224.9949042861006,58.46486530324866,11.615856499748897,7.805119401846341,52.500085431677576,36.91519035629816,6.114125909624962,736293.5879336224
13.283333333333333,224.03217042050815,70.27377740285955,11.603099769445947,7.851194018463418,52.48627527316616,36.94306858930342,6.123156903121217,725376.2636073465
13.3,225.14662452279856,57.20458644892043,11.589834605481602,6.779644464789807,52.631353502270336,36.770458533608,5.8350166501112675,926304.8681478614
13.316666666666666,225.68178317587856,63.39351489104144,11.558667745293706,7.518852521553368,52.862748495403274,36.80004577706569,6.058538923919204,781200.121610581
13.333333333333334,225.94108685314416,61.451825422562,11.531074583274354,7.952742809185932,52.87112462733849,36.80848401617456,6.127380969217924,703386.9628614625
13.35,225.22938101554288,56.592640023590455,11.527794809753454,7.939482719157703,52.87229057151426,36.94691386282139,6.127170338384503,701467.3609587838
13.366666666666667,225.5521313372458,72.26839196758375,11.54470960958619,8.008552681773098,52.77421749286938,36.962615396353094,6.1337982427973134,697488.9197340515
13.383333333333333,225.957638151693,75.48359156445261,11.55639978879932,6.784931715877012,52.69965234842354,36.84917982757305,5.836947051861896,927833.813275045
13.4,225.96039670145117,64.53140446030366,11.54839567608166,7.749980926222628,52.72969152642154,36.98237582970931,6.102104054881093,740537.6273177775
13.416666666666666,225.38937690151525,57.548599574511336,11.54335762512149,7.960631723506523,52.73683909501029,36.914763103685054,6.129904881209883,701016.2760794128
13.433333333333334,225.55488988700392,71.02465220583201,11.55621381387239,7.9511482413977275,52.66016148944062,36.86626993209735,6.1295381051573825,708186.4365972189
13.45,225.8886744077394,54.52525345152973,11.578981863459948,7.8761196307316705,52.634210019632114,36.89927519645991,6.1212552985469975,721739.9718566324
13.466666666666667,225.51902874014806,61.82891673330588,11.6054300131758,7.87653925383383,52.70091239966097,36.88603036545358,6.123017629041574,725570.3433102806
13.483333333333333,225.422479498613,54.94534640297247,11.631716107521854,7.803944457160296,52.777989876134825,36.992202639810785,6.112832483608392,740121.5710946234
13.5,225.80867646475323,78.92372282036165,11.654427060435328,7.849851224536508,52.71615734654803,36.966781109330896,6.119261587846147,743004.6305372036
13.516666666666667,225.35351575465938,55.99392487232168,11.675217418450202,7.878973067826354,52.649671503913574,36.79310292210269,6.125298138872642,734012.484222013
13.533333333333333,225.8445376116091,60.68110370849776,11.69606689409033,7.968101014724956,52.72537788976277,36.984832532234684,6.137342616975971,725062.7736389687
13.55,225.6541976782971,55.00488713624782,11.715078038226226,7.737140459296557,52.83264977461691,36.988891432059205,6.098810778585156,765662.6692472693
13.566666666666666,225.21282971699398,57.00280951948731,11.725617187603978,7.487884336614023,53.03443932431662,36.97393759060044,6.042332967525514,810488.4549785368
13.583333333333334,225.14386597304036,58.792339336263076,11.72717162950433,7.877294575417716,53.17174963347086,36.868726634622725,6.126088658633982,741819.1849530746
13.6,225.64592202902267,54.25070451476006,11.727878673408792,7.819134813458458,53.280077729811744,36.95043869687953,6.114369440726275,753227.8321501756
13.616666666666667,225.67350752660414,62.17292985889679,11.730193793899323,7.771465629053177,53.368022115272375,36.93463035019455,6.105171804697126,763504.3175272717
13.633333333333333,225.74247127055773,58.26970401084612,11.735771734294817,8.043297474631876,53.386199659005996,36.879194323643866,6.148738890776211,717654.5664242357
13.65,225.1080048261845,58.27631964787672,11.745067385921569,7.643816281376362,53.45638813391751,36.94477759975585,6.0796056290450124,785090.7892404809
13.666666666666666,225.69557592466927,55.0280418658549,11.751101332581369,7.821568627450981,53.58350036192236,36.971694514381625,6.114309232677637,756674.1830392637
13.683333333333334,225.7148857729763,75.69198413091632,11.749573330385774,7.499969481956207,53.57107226501696,36.8420233463035,6.041149765148045,819035.0254014013
13.7,225.7148857729763,59.64906433172504,11.730164430973087,6.871541924162662,53.656719464342544,36.94926375219349,5.841130896333704,936507.6528990347
13.716666666666667,225.74247127055773,60.869649363869705,11.693407046159777,7.720859082932784,53.823404223809696,36.979705500877394,6.0958442531268116,766589.127379783
13.733333333333333,224.3880233393088,67.09827162817427,11.66926308229475,8.084504463263904,53.729201721752865,36.9944457160296,6.151678194023292,697779.6897298723
13.75,225.11076337594267,61.38236123374076,11.66031001779513,7.2432440680552395,53.70189293425948,36.967315175097276,5.980791809993577,846084.4448570206
13.766666666666667,225.87212310919054,63.94922840161137,11.647775094681318,7.7394064240482185,53.750012707085546,36.813931486991684,6.100038247369028,757430.7768403129
13.783333333333333,225.61833653144123,61.50475051880676,11.639674462953979,7.885519188220035,53.70203024616737,36.85804531929503,6.124907006999804,729621.0862439676
13.8,225.19076131892885,81.55013072150761,11.63559500671514,7.124238956282902,53.5860769085166,36.98088044556344,5.9466494168953234,870550.4719971882
13.816666666666666,225.9741894502419,58.822109702900754,11.626688577093775,7.957694361791409,53.49234563363024,36.89756618600748,6.133130863243357,716377.105875317
13.833333333333334,225.81143501451135,56.969731334334334,11.627537725214246,8.00989547570001,53.49358064839917,36.900022888532845,6.13932566317222,707007.0383488801
13.85,225.3921354512734,87.07087982353858,11.629516947082982,6.716700999465934,53.424846025084506,36.9875028610666,5.802475786714936,956059.9094749078
13.866666666666667,225.66799042708783,75.52990102366675,11.606016563344207,7.137499046311132,53.32266432836798,36.951186388952465,5.951789832214859,863552.2921074389
13.883333333333333,225.17972711989628,63.98892222379493,11.568503217411818,7.43224231326772,53.31520338050309,36.860715648126956,6.039962490083776,796301.766975559
13.9,225.75902256910663,59.06027263600215,11.526432607720917,6.72198825055314,53.50054643333836,36.98686198214695,5.820083407341306,930670.0494954304
13.916666666666666,225.54385568797133,60.935805734175645,11.475469656883128,7.1846646829938186,53.72105579829101,36.81649500267033,5.981121372740289,827934.8894474813
13.933333333333334,225.78936661644622,56.642257301319916,11.429707183419124,7.494346532387274,53.825046781570265,36.795025558861674,6.05801634209911,763983.936078091
13.95,225.232139565301,65.86776314048372,11.406231484004554,7.735713740749218,53.788264077285,36.70754558632792,6.098728371253512,718719.3898209351
13.966666666666667,224.44043578471351,56.063389061142914,11.413313047757159,8.087609674219882,53.67174071252798,36.96411078049897,6.122633180865261,658404.1233760085
13.983333333333333,225.68454172563673,54.86595875860534,11.429365682961244,6.7709163042648965,53.80409971520143,36.967742427710384,5.854468931865339,901332.664115493
14.0,225.22938101554288,61.038348108149854,11.426193344080986,7.141947051194018,54.017601974036516,36.875989929045545,5.975596045564908,826213.6496781135
14.016666666666667,224.9314576416633,60.38340004212102,11.406088533257162,6.9752727550164035,54.1343354927907,36.56751354238194,5.930241637588237,853280.506734997
14.033333333333333,225.56040698652023,58.52109821800871,11.38772229158702,7.916067750057222,54.1503696742777,36.951186388952465,6.11345657102881,686218.0256171386
14.05,225.80867646475323,72.53301744880753,11.382265535982144,7.237872892347601,54.017961273123795,36.994018463416495,6.00226223655391,806382.073753127
14.066666666666666,225.8390205120928,85.34419855855347,11.389207712743401,7.967513542381933,53.64777552731412,36.72249942778668,6.115935023611366,686041.0495595823
14.083333333333334,225.86384745991612,59.920305449979416,11.412334511875121,7.861852445258257,53.33782174295286,36.92373540856031,6.111099531574349,700016.7205651575
14.1,225.84177906185099,72.53632526732281,11.450399839624707,7.917830167086292,53.173435487780374,36.94306858930342,6.118659857332804,699455.492519466
14.116666666666667,225.53833858845508,62.18616113295798,11.494720476868562,7.80872816052491,53.02156580030947,36.94755474174106,6.11046038631409,720294.119032864
14.133333333333333,225.6762660763623,72.54624872286871,11.540716421566684,7.991012436102846,52.88039575221544,36.91102464332036,6.131886689786716,700293.2546992487
14.15,224.93697474117954,55.30589862113986,11.589517290360345,7.9955443656061655,52.79499965395662,36.88154421301594,6.137077506904606,700097.3155287297
14.166666666666666,225.66523187732972,58.70633605486535,11.63750983560909,7.8983596551461055,52.85596306960461,36.97564660105287,6.126546599150485,726711.3410509324
14.183333333333334,225.3479986551431,65.4311310964645,11.669692330736442,7.141527428091859,52.962060330148816,36.96282902265965,5.9468128094059525,869636.5201520375
14.2,225.68178317587856,62.98334539514459,11.682099706797933,7.931929503318835,53.025334535770156,36.99871824216068,6.132358585246038,728846.5504788604
14.216666666666667,225.5466142377295,54.40617198497903,11.69323158130246,7.977584496833753,53.06505669290438,36.898313878080415,6.1392172579036135,720712.3348533947
14.233333333333333,224.6225000687511,57.57836994114901,11.70063706333203,6.883039597161822,53.29874405590872,36.920531013962005,5.858160295004484,922019.1471617193
14.25,225.3121375082872,57.859534514949274,11.68563913268076,7.454985885404746,53.55886625938247,36.94029144731823,6.036515771225514,810631.1077939495
14.266666666666667,225.88039875846496,64.06500204964676,11.650628725730028,6.967551689936675,53.73128914818199,36.947234302281224,5.887853134344091,903830.2374044934
14.283333333333333,225.4859261430503,55.216587521226835,11.610046841473826,7.622415503166247,53.882126126445215,36.59581902800031,6.0793420600875905,768441.5158286985
14.3,225.9245355545953,56.056773424112315,11.583125164494714,7.945525291828794,53.94504286831529,36.87289234760052,6.129752107098446,711169.1954454507
14.316666666666666,224.89559649480736,55.964154505684,11.5841470015342,8.089539940489814,53.92692648336326,36.89542992294194,6.143795868567999,684122.2494986751
14.333333333333334,225.49971889184104,54.267243607336546,11.603386841912805,7.688967727168688,53.96496662288783,36.87748531319143,6.092589062250132,755602.4639171666
14.35,225.42799659812928,55.7259915725826,11.625642155670018,7.887281605249103,54.03698375116239,36.86723125047684,6.125281691113085,725220.9441341306
14.366666666666667,225.17421002038,63.677987283357,11.650516860409537,7.914305333028153,53.99337987492238,36.95503166247043,6.130312993827795,725129.8769913167
14.383333333333333,225.94384540290227,58.177085092417805,11.681783599775633,8.256298161287862,53.8886757944188,36.97383077744716,6.161508908052463,676148.1501744469
14.4,225.94936250241858,60.47271114203404,11.719757626506441,7.979682612344551,53.822048879627324,36.913588158999005,6.139364539603127,727039.373619628
14.416666666666666,225.62937073047382,57.07888934533914,11.744524452167292,6.935072861829556,53.967379194627895,36.77857633325704,5.862827621005625,924743.228945795
14.433333333333334,225.7783324174136,72.49993926365455,11.745171498664941,7.976661326009003,53.993419988106034,36.99594110017548,6.140002442365702,733640.104899035
14.45,225.8335034125765,62.437555340120554,11.742710510009411,7.839192797741664,53.845425008167176,36.97329671168078,6.1172475875239565,754460.5636099196
14.466666666666667,225.82798631306025,65.3153574484291,11.739147901570533,7.247692072938125,53.87426946722633,36.82621499961852,5.96873046123196,863307.8135935281
14.483333333333333,225.5990266831342,58.42517148106509,11.719331453065005,7.2323338673991,54.01960393192818,36.79118028534371,5.96772139354539,860194.0208887669
14.5,225.8583303603998,59.870688172249956,11.687148460380845,7.521705958648051,54.15638383436856,36.91017013809415,6.050850560371687,801595.9793391702
14.516666666666667,225.49420179232473,57.45598065608302,11.649533119668641,7.006576638437476,54.31764373647571,36.98921187151903,5.904033634382158,892150.6176531938
14.533333333333333,225.5990266831342,61.17066084876174,11.600597957191235,6.94799725337606,54.52533938859197,36.97981231403067,5.890535786319397,896678.6264681828
14.55,225.93556975362785,58.09108181102008,11.551134602583945,7.862607766842146,54.57890212408357,36.934309910734726,6.118436262268828,720539.4178552305
14.566666666666666,225.25420796336616,62.99657666920579,11.517540688620258,7.156214236667429,54.57118779358659,36.94755474174106,5.97008979099649,839551.5978387536
14.583333333333334,225.75626401934846,57.99184725556116,11.48899692337376,7.248783093003739,54.6428078397364,36.90835431448844,5.996470030653516,818512.3806667282
14.6,225.93832830338602,56.8936515084825,11.466322185026998,7.887953002212559,54.656524919998525,36.94979781795987,6.117015869477522,703402.4041333536
14.616666666666667,225.90246715653012,57.257511545165194,11.467949234964038,8.053452353704127,54.56057914604028,36.97959868772412,6.128377177719804,677053.239599786
14.633333333333333,225.8472961613672,66.21177626607462,11.493027288531806,7.859502555886168,54.39163388603401,36.83112840466926,6.11576772111965,713817.5824768356
14.65,225.92177700483714,85.96606843942932,11.524931018707507,7.6505302510109106,54.03650154036632,36.930785076676585,6.085313755828251,759535.8856416066
14.666666666666666,225.91350135556272,57.33359137101702,11.557390823848616,8.063523308155947,53.771123369244336,36.99989318684672,6.138306606178736,688450.3918467443
14.683333333333334,225.61557798168312,54.85603530305944,11.596070358281027,8.00175478751812,53.758985379742676,36.771740291447315,6.1369059531830565,702494.2446308468
14.7,225.67350752660414,92.94225768819106,11.637828228610442,7.869825284199282,53.468508072007296,36.67154955367361,6.12244541496948,740720.1422722312
14.716666666666667,225.94660395266044,61.86861055548945,11.672869966831733,7.746707866025787,53.19130715208766,36.94670023651484,6.100710056210833,759851.3918210214
14.733333333333333,225.11628047545892,62.672410454706664,11.700771409279286,7.875028610666056,53.19724138528238,36.980346379797055,6.125639169710141,738875.6743244678
14.75,225.42799659812928,74.96426405755093,11.727012836305818,8.045395590142672,53.05473915748855,36.97148088807508,6.149294002669458,718695.1572625042
14.766666666666667,225.87488165894865,92.1814594296727,11.754550084583588,8.03893339436942,52.663035700144285,36.9089951934081,6.148617165352956,730629.0385702389
14.783333333333333,224.75491045714202,57.667681041062046,11.771410642862625,6.977119096665904,52.60812968273906,36.97821011673152,5.879766108276337,916189.8727539576
14.8,224.95628458948656,58.14731472578013,11.765393808491687,7.71649500267033,52.876706737256,36.977035172045476,6.095366792717828,774690.6309255076
14.816666666666666,225.75350546959035,59.94676799810179,11.752387730237723,7.960379949645228,52.969778576217216,36.79139391165026,6.137787710221106,734391.5853605719
14.833333333333334,225.0638680300542,56.83411077520715,11.750643095430183,7.9091859311818125,53.04002817644611,36.932600900282296,6.131667777129356,739263.4301365935
14.85,225.14386597304036,92.30715653325402,11.7572249679799,7.8312199588006415,52.84703568609561,36.90568398565652,6.117856209709939,763194.240159124
14.866666666666667,225.94108685314416,62.87749520265508,11.76297687909782,7.782627603570614,52.645997402041885,36.99188220035096,6.105564603062419,767944.8371391433
14.883333333333333,225.9741894502419,54.96850113257955,11.764990844819685,7.729671168078126,52.7848869075538,36.92961013199054,6.094291594297178,776190.6261080635
14.9,225.4252380483711,57.604832489271395,11.767476936782915,7.929495689326314,52.936514125941535,36.83807125963226,6.1340271279544805,740064.907153885
14.916666666666666,224.7466348078676,57.502290115297185,11.777256984065394,8.041283283741512,53.01274370259698,36.97500572213321,6.152399641878672,720028.9257722097
14.933333333333334,225.71764432273446,72.69510055605708,11.789763619960361,7.751911192492561,52.98460582821815,36.88848706797894,6.099056918543335,779075.4255855199
14.95,225.49971889184104,54.58148636628978,11.79306385610569,7.475463492790111,53.070424033181304,36.9441367208362,6.031744898169972,825000.8057021761
14.966666666666667,225.35351575465938,56.033618694505236,11.787406696768329,7.8652933546959645,53.272442443087094,36.988998245212485,6.123051386161062,753494.4913638219
14.983333333333333,225.94660395266044,91.54966609325095,11.779166639739028,7.670923933775844,53.114798281924045,36.93388265812162,6.080526319436195,798147.0296970336
15.0,225.4748919440177,75.30166154611126,11.765661519036968,7.35108720531014,52.8822648665734,36.90707255664912,5.999090791097732,848510.2594204175
15.016666666666667,225.9631552512093,58.05800362586711,11.743793204229766,7.6633707179369805,52.943760174023474,36.87695124742504,6.0806279920387745,785094.7612659894
15.033333333333333,225.70936867346,88.21207721131611,11.725112771710043,7.942252231631953,52.7997642566908,36.97062638284886,6.13471054954866,740395.780032209
15.05,225.62937073047382,58.82541752141605,11.708039473080781,7.043083848325322,52.75093071102506,36.918822003509575,5.906974719974361,896163.2889160264
15.066666666666666,225.85005471112538,91.63897719316398,11.679434265168279,7.528336003662166,52.7208848095463,36.99038681620508,6.053052751911007,807450.1586268332
15.083333333333334,225.38385980199897,57.51221357084307,11.65409885208587,8.014175631342031,52.56536858970666,36.974151216906996,6.14213480791016,708793.2510147978
15.1,225.51075309087364,56.483482012585654,11.64630341395431,7.78724345769436,52.6668558286042,36.96464484626536,6.109780947126277,745906.423624943
15.116666666666667,225.13559032376594,54.95196204000306,11.64265251209662,7.300144960708018,52.88314796679614,36.96742198825055,5.999131319134566,831118.639214199
15.133333333333333,225.75902256910663,73.40628153684597,11.619608494088572,6.813717860685132,53.077899474527655,36.94168001831083,5.838259831380895,931826.504287009
15.15,225.5990266831342,54.93873076594187,11.581567797925784,7.820645456626231,53.18071186309632,36.92298771648737,6.114343572407069,730349.1566129574
15.166666666666666,225.28455201070577,61.70652744823989,11.553568341547702,7.573151750972762,53.25634635400826,36.99658197909514,6.0718538235287625,768594.1486862747
15.183333333333334,225.7204028724926,56.79110913450829,11.541066721224981,7.868650339513239,53.29985570602676,36.984405279621576,6.119285808846283,716917.8137500882
15.2,225.41420384933858,62.834493561956215,11.540682642282823,7.716746776531627,53.30892521996249,36.9326009002823,6.098247214132291,742460.5571608392
15.216666666666667,225.37558415272454,87.55382132677197,11.545018707047381,7.519104295414662,53.10206385914128,36.97607385366598,6.060420589300835,783933.6197353046
15.233333333333333,225.39489400103156,72.01368994190587,11.549102844586233,7.843305104142824,52.82037227836211,36.9316395819028,6.1171318559791965,724509.9001529006
15.25,225.5907510338598,69.85368445141681,11.55964464018321,7.973640039673458,52.6461961474854,36.88848706797894,6.131866183245712,704869.2155231604
15.266666666666667,225.96039670145117,71.45136079430534,11.579354991483822,7.966086823834592,52.47772721629715,36.94563210498207,6.131681434927567,710769.9431493754
15.283333333333333,225.5300629391806,74.51770855798583,11.606194090746255,8.01820401312276,52.28393085254841,36.97842374303807,6.139285451706322,705453.2507268371
15.3,225.44178934692002,55.448134817297635,11.621490801442647,6.802388036926833,52.40817605182497,36.879514763103685,5.835975369938669,928762.7387420377
15.316666666666666,225.9714309004837,59.612678328056774,11.600066402168276,6.938261997405968,52.794997742446206,36.911879148546575,5.884813085060026,900114.572061171
15.333333333333334,225.32868880683606,55.266204798956295,11.559204352058638,7.772892347600519,53.01150040415276,36.83817807278553,6.107553090939727,733943.2975550571
15.35,225.74247127055773,69.17227383726559,11.532124976107001,7.886358434424353,52.98706592061964,36.77846952010376,6.120928193481759,715505.1908147692
15.366666666666667,225.8886744077394,65.05734760423591,11.516296619789967,7.204806591897458,52.9603141194323,36.9417868314641,5.980942445936394,833584.6473501299
15.383333333333333,225.96591380096748,56.331322360881984,11.501356710260199,7.854802777141986,53.042670912249854,36.98910505836576,6.115384281669373,714017.8763141161
15.4,225.15490017207298,75.32812409423363,11.494984893688107,7.678561074235141,52.959531070846154,36.86616311894407,6.09261326675581,743903.8922256386
15.416666666666666,225.73695417104145,56.55625401992219,11.494089648519337,7.525650415808347,52.92843409098114,36.973510337987335,6.062470521355665,768547.5567404106
15.433333333333334,225.56040698652023,66.55578939166553,11.494663185276577,7.898863202868695,52.939541755909445,36.84159609369039,6.120546887634327,706504.5307603751
15.45,224.6418099170581,60.79687735653316,11.504239903438137,7.797062638284887,52.87698811261054,36.97479209582666,6.1113799240911355,719745.5040285963
15.466666666666667,225.93281120386973,61.392284689286654,11.501277512532361,6.544235904478523,53.05944364477592,36.93484397650111,5.754605516738354,965913.5804195083
15.483333333333333,225.6762660763623,72.34777961195088,11.47907222883665,8.130327306019684,53.078611286760456,36.955779354543374,6.1319675874563595,669239.97707097
15.5,225.37006705320823,60.710874075135436,11.460265228202415,7.159739070725567,53.01235623724318,36.95663385976959,5.976497414696764,829169.7765383576
15.516666666666667,225.5962681333761,62.030693662739004,11.441130046989532,7.420073243305104,53.129053816854935,36.99487296864271,6.0426667988020535,779273.1908823781
15.533333333333333,225.5410971382132,55.27612825450219,11.421751355445972,7.7300068665598545,53.19985320705077,36.97842374303807,6.097852951508976,721051.0968854001
15.55,225.2680007121569,74.16707979536433,11.406957852210029,7.1821469443808645,53.18964853010927,36.97308308537423,5.988221205914583,818704.9924869103
15.566666666666666,225.919018455079,58.097697448050674,11.397920918848747,8.19889372091249,53.089146721302164,36.92950331883726,6.117400549102678,644850.362772486
15.583333333333334,225.7231614222507,57.81322505573512,11.396067835638862,7.070862897688258,53.152202087734764,36.97308308537423,5.9558356695338155,836365.568330221
15.6,225.82246921354394,70.97834274661786,11.38159132506315,6.976112001220722,53.268234831484186,36.855695429922946,5.928484687842666,855794.942875412
15.616666666666667,225.64316347926456,61.73298999636226,11.346207930037094,7.060791943236438,53.339028899153064,36.905043106736855,5.95861626751765,830231.257846657
15.633333333333333,225.3562743044175,61.203739033914715,11.310993509871214,7.768612191958495,53.3635690895552,36.71555657282368,6.096651948256187,698463.590906763
15.65,225.4969603420829,81.3119677884062,11.296221110451542,7.837514305333028,53.10081734051117,36.98184176394293,6.1000955471259335,690795.8995842993
15.666666666666666,225.95487960193486,64.7331813897368,11.288874604690184,6.807759212634468,52.96712490636939,36.96079957274739,5.886140043432741,872020.2333813998
15.683333333333334,225.6569562280553,55.19012497310446,11.270778659594408,7.448271915770199,53.11176566740181,36.9972228580148,6.052900396588316,746160.3959516628
15.7,225.0473167315053,55.62675701712369,11.260567674614078,8.037254901960784,53.14412086638,36.9898527504387,6.0978820735719745,646825.0685965304
15.716666666666667,224.83490840012823,65.86114750345313,11.272768103054847,7.715320057984283,53.04519654806784,36.97821011673152,6.090217212550848,700472.779307763
15.733333333333333,225.24593231409173,54.87257439563593,11.293829736317669,7.636598764019225,53.0213399570671,36.95663385976959,6.082248079524748,715964.6225642526
15.75,225.75626401934846,63.43320871322501,11.312132726025336,7.633409628442816,53.0367513644657,36.942854962996876,6.081315719425153,723008.7370787277
15.766666666666667,225.82246921354394,59.546521957750834,11.322078720002544,7.269260700389106,53.07026822362575,36.64078736552987,6.013936781430063,787688.9878206917
15.783333333333333,225.64868057878087,60.99534646745099,11.325334736495154,7.802517738612954,53.09747922731622,36.75892271305409,6.100042064893117,696152.9291126506
15.8,225.91074280580457,66.17869808092166,11.336160220452951,8.053955901426718,52.95804235334109,36.90643167772946,6.110290225005323,660072.8898628202
15.816666666666666,225.06662657981235,57.89592051861755,11.350794389594785,7.059365224689097,52.964139827855725,36.94125276569772,5.96068824973915,827651.6034376884
15.833333333333334,225.58799248410168,64.51817318624248,11.3419771807138,6.8370489051651795,53.15352441373464,36.9783169298848,5.890623838297576,873670.1408906977
15.85,225.86384745991612,74.81541222436256,11.316397209813207,7.98572518501564,53.050598603594544,36.80346379797055,6.1072559526105445,669863.9757891288
15.866666666666667,225.22386391602657,74.24315962121617,11.309933583651567,8.054543373769743,52.7000037194712,36.934096284428165,6.106096804736762,655878.2733127553
15.883333333333333,225.94660395266044,64.05838641261617,11.32465133651551,7.7394064240482185,52.50170466695232,36.90920881971466,6.093779571948044,708105.2764085236
15.9,225.8335034125765,86.42916303157092,11.345994299954146,7.93662928206302,52.238590229898335,36.85430685893034,6.109786596662287,685024.0760834484
15.916666666666666,225.957638151693,63.49605726501566,11.358816649828945,6.948668650339513,52.12267783531714,36.91497672999161,5.922021240636209,856003.4638578224
15.933333333333334,225.60178523289238,56.35778490900436,11.358795657446569,8.046402685587854,52.236673577094365,36.835080491340506,6.113910462355138,661337.6790239525
15.95,225.4362722474037,54.85603530305944,11.362865291933025,7.728328374151215,52.30317026040353,36.99316395819028,6.0955689770819355,711890.7244595469
15.966666666666667,224.7659446561746,57.57175430411842,11.377141937152077,7.951064316777294,52.36882184093551,36.87225146868086,6.114937171488753,676047.2699053606
15.983333333333333,225.6210950811994,74.12738597318075,11.395134955164446,7.810322728313114,52.26701362339539,36.99839780270086,6.10561675782487,708246.6906269323
16.0,224.95628458948656,64.19069915322805,11.410104859023612,7.561150530251011,52.180940851523935,36.95075913633936,6.073602443764898,747237.4669450591
16.016666666666666,225.39765255078967,56.81095604560007,11.400557095191362,6.461150530251012,52.43496310533314,36.80827038986801,5.74474484702424,961014.9367433796
16.033333333333335,225.86936455943243,61.306281407888925,11.363583974422045,7.854970626382849,52.64497435419042,36.62903791866941,6.106794495867859,694218.2204958685
16.05,225.82246921354394,67.50182548704052,11.330595871845967,7.620149538414586,52.57992707310618,36.97618066681926,6.07984960245507,729257.3410259042
16.066666666666666,225.6762660763623,54.42271107755552,11.316375039594961,7.945021744106203,52.557177558231444,36.82012664988174,6.106628069095578,670961.937941578
16.083333333333332,225.87212310919054,59.966614909193574,11.315197149700936,7.681498435950254,52.58654635855956,36.819058518348974,6.087125765502058,715138.2126672767
16.1,225.32868880683606,63.53905890571451,11.317550650606398,7.539917601281758,52.59476014788586,36.97158770122835,6.069012607735208,737928.8444878528
16.116666666666667,225.80315936523692,59.13635246185398,11.31870219488038,7.836675059128711,52.58800255655149,36.81927214465553,6.101751713139378,689834.1725931608
16.133333333333333,225.9052257062883,58.445018392156875,11.322763192764828,7.782291905088883,52.591859426133254,36.83775082017243,6.097767243499971,699475.8838574365
16.15,225.21007116723587,68.72241051918519,11.331178608722103,7.744441901274128,52.528527785783,36.87353322652018,6.096028988904313,706532.4065032068
16.166666666666668,225.68178317587856,59.156199372945764,11.336819396078994,7.546715495536736,52.50008472888115,36.92491035324636,6.069184467178955,740272.9097906221
16.183333333333334,224.9314576416633,58.9974240842115,11.331058041653092,7.22587167162585,52.62534868703464,36.999038681620505,6.006804833221523,792862.8471804741
16.2,225.64868057878087,70.14146466224766,11.317430871140175,7.939902342259863,52.59160458153184,36.90942244602121,6.106645745555976,675166.3575084524
16.216666666666665,225.88591585798127,57.098736256430925,11.30188727652455,7.193308918898299,52.58368167165353,36.99615472648203,5.9967188116914585,798154.5448543987
16.233333333333334,225.93005265411156,63.23473960230718,11.284976450973023,7.858495460440987,52.63698743799738,36.97404440375372,6.099564421388342,682712.2756108848
16.25,225.7948837159625,71.81191301247274,11.276700531568776,7.901632715342947,52.4634385737956,36.95417715724422,6.1004014495358225,676261.7578898648
16.266666666666666,225.70661012370186,71.60021262749372,11.272064346340814,7.1218890669108115,52.33797890451627,36.91145189593347,5.98173672572127,808797.2862939404
16.283333333333335,225.79764226572064,69.46005404809645,11.257524395142378,7.635675593194476,52.27319732455381,36.95524528877699,6.079459364954591,715883.282006006
16.3,225.77557386765548,66.84687742101168,11.242316735158317,7.72236972610056,52.16374913298802,36.90493629358358,6.087111962057416,698629.894393841
16.316666666666666,225.96039670145117,67.09827162817427,11.240010136317933,8.113458457312886,52.01178905055313,36.879514763103685,6.09006885063664,637874.837849965
16.333333333333332,225.32868880683606,62.47394134378883,11.252141414178325,7.775997558556496,51.89946307411659,36.9487296864271,6.092452491972917,688707.6570408181
16.35,225.93832830338602,82.7376375684993,11.267651761654287,7.786068513008318,51.71970932051384,36.99092088197147,6.093677195618537,696806.078611689
16.366666666666667,225.7948837159625,59.42413267268484,11.282592486995124,7.987907225146867,51.55593544616794,36.946166170748455,6.1023559761768285,660853.2462304923
16.383333333333333,225.1135219257008,63.69783419444878,11.302926106564529,7.992187380788892,51.52297159232629,36.88827344167239,6.105687284804187,661464.209598022
16.4,225.89695005701387,58.828725339931346,11.320031210107887,7.51985961699855,51.569264664339556,36.97949187457084,6.064131496410411,743187.1369911388
16.416666666666668,225.45834064546887,57.22112554149692,11.312097911484425,6.740787365529869,51.84242328445319,36.88165102616922,5.86339360210772,885644.4784651968
16.433333333333334,225.80315936523692,70.33001031761961,11.280701855699187,7.892065308613718,51.945481831262434,36.99316395819028,6.100580631365138,677986.6666960901
16.45,225.63764637974825,55.21989533974213,11.257645029488216,8.054627298390173,51.868874038694514,36.93890287632563,6.096751780666986,645695.3739796556
16.466666666666665,224.8597353479515,58.14731472578013,11.256422850716016,7.871755550469215,51.88987434909644,36.96549935149157,6.09779735601612,671567.2258357309
16.483333333333334,225.27627636143134,68.14685009752347,11.263079980494235,7.750652323186085,51.84970547446119,36.99658197909514,6.0916946524464315,695499.7102605941
16.5,225.86660600967423,60.783646082471975,11.263780490601315,7.51205462729839,51.846898998811476,36.89617761501488,6.062776158532698,735963.4879774672
16.516666666666666,225.60178523289238,55.223203158257434,11.257878718519663,7.792362859540703,51.938951548788886,36.84661631189441,6.093648501106057,686543.8890341026
16.533333333333335,225.20455406771956,55.65321956524606,11.244681011867769,7.12230869001297,52.11782762206782,36.981414511329824,5.986225134239751,798331.9306140101
16.55,225.93281120386973,66.8204148728893,11.202451078141147,6.3325780117494475,52.39412254800821,36.99359121080339,5.727178781378623,956670.107415362
16.566666666666666,225.7148857729763,73.05565277422448,11.139898363163347,8.008300907911803,52.370269730621075,36.94189364461738,6.075880000104781,640513.3341994068
16.583333333333332,225.80867646475323,59.20912446919053,11.094232518923178,7.516083009079117,52.23025316427866,36.97778286411841,6.058513997429576,708845.810627433
16.6,225.49971889184104,66.97257452459299,11.071932502627782,7.841626611734188,52.159196422213455,36.96977187762265,6.070534700097436,654063.8626945533
16.616666666666667,224.6749125141558,59.36128412089419,11.049992975787513,6.453345540550851,52.238192067640995,36.93131914244298,5.808386442986716,893533.4024309752
16.633333333333333,225.61281943192495,61.646986714964534,11.016039556479036,7.870244907301442,52.337915021275265,36.830914778362704,6.059092826059726,641034.2380545167
16.65,225.2817934609476,83.31981362719159,10.991508065614997,7.640123598077362,52.06530488556091,36.99519340810254,6.058754239104109,677478.1294668082
16.666666666666668,225.2376566648173,70.21423666958421,10.988651782453033,7.922446021210042,51.73576714953302,36.831662470435646,6.048969752654203,630122.5626555932
16.683333333333334,225.35351575465938,55.67968211336844,10.992919078506354,7.211856260013733,51.70727130042694,36.45824368657969,6.015345167285433,742290.8923604665
16.7,225.49420179232473,55.04458095843139,10.996376631987415,7.955680170901045,51.79153269725979,36.991668574044404,6.047695820900631,623846.7678411021
16.716666666666665,225.71764432273446,66.95603543201649,11.00523363794709,7.68955519951171,51.7182357387879,36.97105363546198,6.061173517020821,668916.4604383751
16.733333333333334,225.30937895852904,68.64633069333335,11.010248996488691,7.019668879224842,51.67813132710952,36.964965285725185,5.9766064121507085,781769.1851929654
16.75,225.8335034125765,61.03504028963456,11.004780403296035,7.933356221866179,51.65148106265219,36.92790112153811,6.052145933892214,630692.4259372565
16.766666666666666,225.9079842560464,61.941382562825986,11.00407357496228,7.709864957656214,51.58328597786868,36.986114290074006,6.06111072248701,665106.1663781822
16.783333333333335,225.86936455943243,65.33851217803618,11.015214265303987,8.006202792401007,51.477064432792695,36.91273365377279,6.0471027147921825,622289.4924210515
16.8,225.62385363095754,55.65321956524606,11.03590059314855,7.871419851987487,51.408950258544614,36.860608834973675,6.062926897814719,642503.0897253981
16.816666666666666,225.9245355545953,62.464017888242935,11.059085012791538,7.762989242389563,51.405433824233846,36.821408407721066,6.069150562891938,664864.0197313037
16.833333333333332,225.2873105604639,69.00357509298544,11.071342967561238,7.198176546883344,51.399275062463246,36.941039139391165,6.011700895563679,759635.3840760431
16.85,224.68870526294654,58.067927081412996,11.06284760737522,7.210933089188983,51.50269509200627,36.89948882276646,6.016289011073293,751130.2543886976
16.866666666666667,225.33972300586868,80.25015804499581,11.044920919183078,7.998397802700847,51.394210002847416,36.95834287022202,6.054897476570749,629561.628088454
16.883333333333333,225.83626196233467,84.31215918178074,11.037968660590149,7.877210650797283,51.00716953644285,36.94402990768292,6.063085263344197,649589.5570166056
16.9,225.22110536626846,96.56101114392617,11.043259902189527,7.7492256046387435,50.56962656783391,36.97383077744717,6.067160784666297,671740.191849663
16.916666666666668,225.79764226572064,56.99950170097201,11.05217319148294,7.861264972915237,50.371421805377274,36.906752117189285,6.066454305885985,647178.5605510981
16.933333333333334,225.79764226572064,65.00442250799117,11.054747149344449,7.233676661326009,50.4834698665409,36.902800030518044,6.01706071769271,752083.3991560995
16.95,225.88039875846496,55.36213153589991,11.04785270927751,7.858999008163576,50.59968760826176,36.9556725413901,6.065762702558357,646878.113344221
16.966666666666665,225.56868263579466,74.72610112444954,11.034686270439687,7.1553749904631125,50.64573112762772,36.98963912413214,6.003436468421626,763982.5832840385
16.983333333333334,225.63212928023196,57.45598065608302,11.009239807662661,7.2413977264057365,50.756381644299914,36.91828793774319,6.019410877378082,741200.8890095347
