Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
17.0,225.95212105217675,59.54982977626613,10.970830231170579,7.242656595712217,50.948020873274295,36.947981994354166,6.018752539512397,736658.4641912942
17.016666666666666,225.57144118555277,66.56571284721143,10.935130435934713,7.791691462577247,50.971746563982876,36.868619821469444,6.047542365235888,642542.2807522049
17.033333333333335,224.63905136729994,60.18823874971848,10.917671113235265,7.785984588387883,50.905309393220016,36.993057145037,6.044031435875647,636451.799288774
17.05,225.1880027691707,68.50409449717557,10.918397581242372,7.919508659494926,50.80747665801789,36.99273670557717,6.031884300304979,620333.6307826365
17.066666666666666,225.43351369764554,74.88818423169911,10.928546480495289,7.704745555809874,50.625316545463654,36.990600442511635,6.049778149037238,656480.3397597595
17.083333333333332,225.53282148893877,61.16404521173115,10.940664984122094,7.737727931639583,50.5389763132112,36.86488136110475,6.050933157003436,650301.1267572946
17.1,225.0142141344076,65.21943071148549,10.956192247117134,8.022735942626078,50.48507832900212,36.9972228580148,6.027421821948158,609188.9201547968
17.116666666666667,225.01973123392386,55.0313496843702,10.966269243906078,6.9644464789806975,50.59274703772142,36.91113145647364,5.9676598392135904,780414.0886830834
17.133333333333333,225.18524421941254,59.222355743251704,10.96263247106524,7.988242923628595,50.73823934873669,36.862317845426105,6.034640757228753,614289.2838788959
17.15,225.09145352763565,72.67856146348059,10.958433235331418,7.583810177767605,50.66029838192785,36.987075608453495,6.0533319720265375,677909.9277650221
17.166666666666668,225.76729821838106,67.14458108738843,10.945471995670749,6.889669642175938,50.68527964760634,36.96977187762265,5.948022628719138,796664.2546824539
17.183333333333334,225.8941915072557,64.47186372702832,10.910109716996745,7.208247501335167,50.8132295550461,36.85697718776226,6.013264215397926,733982.0774006945
17.2,225.94936250241858,68.74887306730756,10.874205934157935,8.023575188830396,50.75121462783311,36.97468528267338,6.00347152257639,601745.1646639563
17.216666666666665,225.94384540290227,73.2673531592035,10.860104629340366,7.804280155642023,50.542396179058436,36.93366903181506,6.030849988247447,633025.04961101
17.233333333333334,225.67350752660414,55.82853394655682,10.869163877098943,8.221637293049515,50.41286625715452,36.99284351873045,5.9506118983619904,569860.8920443322
17.25,224.95076748997025,62.9734219395987,10.897904957699334,8.06688029297322,50.33152811504808,36.95684748607614,6.0005575004634,594430.4671461055
17.266666666666666,224.9314576416633,60.72079753068133,10.930091435773427,7.505004959182116,50.328085754904514,36.99262989242389,6.04706794581707,683032.0151374202
17.283333333333335,225.9714309004837,67.34635801682157,10.94783460436253,7.715571831845579,50.349477351473844,36.9875028610666,6.052618569830737,657593.3888742711
17.3,225.3121375082872,54.88580566969712,10.959717927719728,8.051522087434195,50.341171809206145,36.83978027008469,6.024189186119836,604256.8663079534
17.316666666666666,225.1576587218311,64.29985716423286,10.97554027247539,7.786152437628746,50.34624689414757,36.86274509803921,6.055386715001504,647199.6417830249
17.333333333333332,225.77005676813917,76.47262930052645,10.990444830991049,7.9334401464866104,50.21985366825671,36.97949187457084,6.048761899534016,632058.2169900447
17.35,225.4666162947433,60.37016876805983,11.00447153535818,7.928740367742427,50.11700687737028,36.84544136720836,6.052222903437103,629913.8540053292
17.366666666666667,225.82522776330208,56.29162853869842,11.01661810334604,7.770962081330587,50.18661893375709,36.89906157015335,6.062768997613475,655970.1171780643
17.383333333333333,225.43903079716185,63.59529182047457,11.02586491922735,7.983291371023117,50.22293359393013,36.831662470435646,6.051925310632785,625379.9098237363
17.4,225.9686723507256,59.47705776892959,11.030030223744744,7.5503242542153055,50.26936424365751,36.97265583276112,6.057253942704629,694086.0873662066
17.416666666666668,225.70385157394375,63.16196759497064,11.01330462422261,6.850225070572977,50.473400839777646,36.898207064927135,5.932357660753423,814377.6578010134
17.433333333333334,225.7838495169299,68.586789960058,10.977969757388692,7.955344472419318,50.53222820757364,36.89724574654765,6.043465829984389,625153.2412577099
17.45,225.70936867346,57.23104899704281,10.947447006538386,7.625520714122224,50.51462767728521,36.928435187304494,6.052616646613062,668529.4294750872
17.466666666666665,225.8555718106417,82.70125156483103,10.929783836284939,7.9681010147249545,50.38608897404062,36.93815518425269,6.029302042781117,620676.5593055706
17.483333333333334,225.62385363095754,66.78072105070575,10.920708166747387,7.620820935378042,50.20098081116157,36.88239871824216,6.049076109844334,667184.0564679787
17.5,225.86108891015795,61.25004849312887,10.912368153206181,7.630640115968566,50.22190663753466,36.97959868772412,6.047868451874863,664027.4842754385
17.516666666666666,225.8390205120928,64.75964393785918,10.895436990652765,7.225116350041962,50.30784970618535,36.94840924696727,6.0157303605793775,728606.9449632748
17.533333333333335,225.86384745991612,55.749146302189686,10.87289544549958,7.866132600900283,50.38846819075782,36.92587167162585,6.027408631285389,621478.1570336593
17.55,225.77557386765548,59.95338363513238,10.85388488055528,7.481506065461205,50.45658587612227,36.94915693904021,6.037363993530544,678555.4120429001
17.566666666666666,225.97694800000002,63.46628689837798,10.83278574263849,7.295864805065995,50.53949358593602,36.95022507057298,6.022059538204618,707186.7378085703
17.583333333333332,224.15630515962465,67.76314314974901,10.812179662352284,7.847669184405281,50.500622693663395,36.973189898527515,6.011748472817324,612890.7954486855
17.6,225.6404049295064,56.49671328664684,10.803540696823763,7.93704890516518,50.42229557222388,36.821301594567785,5.9967343532201225,601183.3625728749
17.616666666666667,225.81143501451135,59.92361326849471,10.793459570054523,6.821355001144427,50.54970604952566,36.91978332188907,5.941834380466829,782683.814322546
17.633333333333333,225.7645396686229,55.491136457996504,10.769185289630391,7.647005416952773,50.7099671184715,36.93804837109941,6.023339618770185,639552.9314837026
17.65,225.82798631306025,59.857456898188765,10.739615263764055,7.2349355306324865,50.795827959407205,36.97158770122835,6.011327877236208,701857.5467628106
17.666666666666668,225.80867646475323,63.876456394274825,10.705302269993698,7.085969329365987,50.884552165992275,36.93911650263218,5.993028586911658,722463.8070237093
17.683333333333334,225.68178317587856,59.17935410255285,10.674413686282278,8.052193484397648,50.84924599149374,36.96400396734569,5.918730263634216,568812.5227309485
17.7,225.66247332757158,55.332361169262235,10.656968070115049,7.168131532768748,50.86304043498403,36.9441367208362,6.000646728876383,698814.3672230074
17.716666666666665,225.0473167315053,66.14892771428399,10.648960722705715,7.984214541847868,50.826211721656165,36.97318989852751,5.927061987358244,574455.7147580051
17.733333333333334,225.84177906185099,56.01377178341345,10.649220404943188,7.497619592584115,50.74372346936288,36.994018463416495,6.008420510214394,645783.652633297
17.75,225.53833858845508,54.96519331406425,10.654022892272101,7.721026932173648,50.78402501188414,36.99284351873045,5.988370903585426,611684.8956654968
17.766666666666666,225.5521313372458,56.873804597390716,10.661771420938164,7.716327153429465,50.78679177985831,36.99252307927062,5.9911927541834835,613853.4324106679
17.783333333333335,225.87212310919054,54.74356947353934,10.659876398346709,6.776539253833829,50.9270067584614,36.9829098954757,5.939026939591104,768052.939386213
17.8,225.89695005701387,55.52090682463418,10.643777811970528,7.885435263599604,51.04057557935136,36.84148928053712,5.953997343490319,587907.6553756557
17.816666666666666,225.56316553627835,54.25070451476006,10.621281534943686,6.70100709544518,51.15896566931934,36.839566643778134,5.92553205224965,774031.5170609261
17.833333333333332,225.8335034125765,59.84753344264288,10.597972327354217,8.124788281071183,51.194124599713945,36.85366598001068,5.854829833584606,549933.0239918
17.85,225.68454172563673,64.36270571602351,10.596185112419892,8.126886396581979,50.951930428130545,36.92758068207828,5.852385333489345,550006.5576810794
17.866666666666667,225.85281326088352,64.92503486362403,10.620221376636659,7.91783016708629,50.72029564280096,36.94509803921569,5.93665612199541,582127.6437204287
17.883333333333333,224.78249595472346,58.38878547739682,10.65325373725653,7.8381017776760515,50.593206679243565,36.861676966506444,5.9656422475924575,593011.8248431825
17.9,225.91625990532083,55.57383192087893,10.686812305571644,8.022987716487373,50.5353738685647,36.80399786373693,5.933892405954684,574370.4208344431
17.916666666666668,225.87488165894865,55.60360228751661,10.704210251428245,6.731387808041503,50.66705814158009,36.98835736629282,5.926157390258567,783854.0001566709
17.933333333333334,225.86384745991612,60.67118025295187,10.696365260717,7.7705424582284275,50.78593187822183,36.85462729839017,5.993220555830546,612428.209243449
17.95,224.65008556633254,57.06565807127796,10.67761538413622,7.134897383077744,50.82625321019715,36.91433585107195,6.000349376344298,703880.6512504371
17.966666666666665,225.4252380483711,100.59985755110401,10.648451384005234,7.138925764858472,50.65004996910935,36.958770122835126,5.997841067540929,713612.6962075846
17.983333333333334,225.86384745991612,55.911229409439244,10.614337552161905,7.822156099794004,50.4004675606418,36.98066681925688,5.958082403575723,592935.0773982616
18.0,224.52043372769973,58.01500198516825,10.595930171281044,7.687960631723507,50.38456378881725,36.99423208972305,5.975564924498933,605953.894323568
18.016666666666666,225.50247744159915,56.642257301319916,10.592106617316052,7.75140764476997,50.3707261417793,36.93110551613641,5.964669731865324,599110.4810866863
18.033333333333335,225.79212516620433,68.68271669700161,10.59918193589525,8.041451132982376,50.23557343543225,36.88880750743877,5.888015899312979,563019.3511494853
18.05,225.94108685314416,61.76937600003053,10.605237020502534,6.855764095521478,50.20467759456918,36.9330281528954,5.956386838012214,746655.4114583142
18.066666666666666,225.8004008154788,61.934766925795394,10.586910484936157,6.984336614023041,50.364836097312676,36.776867322804605,5.976953660632109,720883.6676268883
18.083333333333332,225.79764226572064,55.24635788786451,10.550333586825285,7.3973296711680785,50.47686105106812,36.9371938658732,5.995014725148643,646813.7683820721
18.1,225.5907510338598,58.98750062866561,10.524173355966868,8.00905622949569,50.45057709704892,36.972869459067674,5.862596671803255,555224.7320533032
18.116666666666667,225.59350958361796,59.30174338761884,10.521585012259095,7.764080262455177,50.34352089875038,36.79320973525597,5.938191820041008,588728.281150529
18.133333333333333,225.32593025707794,60.777030445441376,10.538654393626887,8.116227969787138,50.21630597124441,36.81745632104982,5.823718326446458,542467.6641260429
18.15,225.85281326088352,55.22651097677273,10.55199476105401,6.623292896925307,50.293215690678664,36.975860227359426,5.910748998685513,778293.5880417635
18.166666666666668,225.7948837159625,63.63498564265814,10.54687125000387,7.9144731822690195,50.36910918289114,36.839566643778134,5.907226773605078,572581.6385835763
18.183333333333334,225.670748976846,59.569676687357905,10.54516948825714,7.843640802624553,50.240616635393344,36.992202639810785,5.926922269244311,580923.768554922
18.2,225.8390205120928,55.06773568803846,10.545179217794283,6.884130617227438,50.32529858833348,36.89564354924849,5.9619415158215965,730324.9756206815
18.216666666666665,225.08041932860306,64.20062260877395,10.531488086366618,7.5327000839246185,50.408427031608234,36.985366598001065,5.980622736085769,623084.1827554557
18.233333333333334,225.79212516620433,63.737528016632346,10.515756189674798,7.625520714122225,50.31910037134138,36.92127870603494,5.964493733237376,609445.4681421963
18.25,225.75626401934846,54.30693742952012,10.502992162688317,7.237033646143282,50.345366452436615,36.927473868925006,5.989946481141521,664750.74963221
18.266666666666666,225.63764637974825,57.30382100437936,10.497859727919973,8.216014343480584,50.32916078239332,36.968276493476765,5.748834012092021,524682.3924182438
18.283333333333335,225.72591997200888,66.97257452459299,10.510132875004562,7.724216067750057,50.16009273725596,36.83134203097581,5.943629735353718,594985.0905713206
18.3,225.80315936523692,55.699529024460226,10.53557726843397,8.087861448081178,50.035482656640006,36.78167391470207,5.836736811711965,546079.8923374328
18.316666666666666,224.91214779335627,69.36743512966814,10.569054652338224,7.871168078126193,49.88821516656674,36.92597848477912,5.926740713456158,580171.4426449512
18.333333333333332,225.1631758213474,54.224241966637685,10.596626353131247,7.289486533913176,49.88012566450036,36.99316395819028,6.002808090370177,667974.9407780449
18.35,225.32317170731977,59.74499106866866,10.607105094362979,7.697528038452735,49.96515611839042,36.99359121080339,5.978455663317573,608989.1128384818
18.366666666666667,225.8941915072557,57.88268924455636,10.602621911031008,7.172495613031203,50.040765819596196,36.90376134889753,5.997019650692521,691236.0677606902
18.383333333333333,225.5852339343435,54.76341638463113,10.58896319648726,7.736385137712673,50.137377954478865,36.875455863279164,5.9666993220506965,600736.4782461227
18.4,225.4748919440177,55.137199876859704,10.579321564469698,7.7700389105058365,50.160582662517065,36.8545204852369,5.956642602845025,594344.7654266554
18.416666666666668,225.32593025707794,59.87730380928055,10.574190186262383,7.37265583276112,50.19461675194309,36.8277103837644,5.999711603015223,653359.0883092147
18.433333333333334,225.15490017207298,57.54529175599605,10.57134486709751,8.023239490348669,50.17230338054556,36.95556572823682,5.879000097657315,557743.9427868961
18.45,224.3245766948715,60.40986259024339,10.580311620012699,7.891226062409401,50.076240711869296,36.98120088502327,5.923955151338531,575053.9152665578
18.466666666666665,225.89695005701387,54.955269858518356,10.596859218514409,7.817624170290685,50.037541293089554,36.86477454795148,5.953101563175386,591164.3583636917
18.483333333333334,225.8941915072557,55.57383192087893,10.60438569957622,7.180552376592658,50.139692898458236,36.93911650263218,5.997729495138885,689716.5955622232
18.5,225.19627841844513,59.68214251687802,10.58622340855209,6.729709315632866,50.351208628698345,36.776226443884944,5.934923742975298,762504.1934018659
18.516666666666666,223.79217659154958,73.80652757719693,10.549856525874796,7.662279697871366,50.33926974447488,36.96891737239643,5.965107849751359,604706.6936548278
18.533333333333335,225.35351575465938,62.32839732911575,10.526141471357679,8.184542610818646,50.10351248579787,36.99006637674525,5.782889585976842,532450.84965619
18.55,225.77005676813917,66.96265106904708,10.519350045705583,7.2354390783550775,49.991854359311105,36.89414816510262,5.991948751885707,670165.4272706773
18.566666666666666,225.27903491118948,58.36232292927445,10.515749696140636,7.83575188830396,49.95933589451674,36.93965056839856,5.916365209340126,576754.9299164216
18.583333333333332,225.80315936523692,57.8264563297963,10.509034731779636,7.1619211108567935,50.00198346350053,36.918822003509575,5.988448733702245,678557.3848047903
18.6,225.63488782999013,79.25119685337607,10.492857055806677,7.3223010605020225,49.96377388427406,36.9362325474937,5.9878176437564985,655179.8169945326
18.616666666666667,225.232139565301,55.70283684297552,10.462455424127942,6.810360875867856,49.989349124891824,36.966567483024335,5.951985011345167,727665.254875782
18.633333333333333,225.94108685314416,54.316860885066006,10.410730802215797,6.616411078049895,50.271600037852814,36.963897154192416,5.916284931517516,756374.6215991819
18.65,225.63212928023196,58.85518788805373,10.343680784039707,7.029152361333638,50.46715433994516,36.9588769359884,5.966568933814248,674952.0723047205
18.666666666666668,225.47765049377588,55.649911746730766,10.27956456999968,7.030159456778822,50.56521696417603,36.929182879377436,5.9594971427405605,664055.0484192286
18.683333333333334,225.68454172563673,59.30835902464944,10.225209333070925,7.091676203555349,50.62847902989245,36.95930418860151,5.951009350531232,647860.9555998702
18.7,225.80315936523692,57.975308162984675,10.180723320721494,7.111062790875103,50.64737601088111,36.92619211108568,5.94226404818925,638565.4062013624
18.716666666666665,224.97559443779357,55.08758259913024,10.156807723383487,7.879056992446785,50.57598674617596,36.89852750438697,5.708924896579982,524269.2711565704
18.733333333333334,225.1190390252171,66.29777954747236,10.163642123679658,7.768024719615473,50.35630387401135,36.99476615548943,5.770943398993623,542312.5927819612
18.75,225.76729821838106,57.84630324088809,10.18446718582746,7.1484931715877,50.2383217270621,36.96624704356451,5.9404068289472,633192.7143985768
18.766666666666666,225.38937690151525,68.18654391970703,10.206985788846636,7.926054779888611,50.09662482357929,36.92117189288167,5.7176032535156285,528281.2529626103
18.783333333333335,225.60454378265052,57.16489262673687,10.230993329410348,7.125246051728084,49.982000720445065,36.89179827573052,5.950637676398066,642746.2696346852
18.8,225.43075514788742,54.340015614673085,10.252268098294797,7.778767071030745,49.993406292551356,36.978744182497906,5.815612075812377,550328.3342458811
18.816666666666666,225.6100608821668,57.50890575232778,10.280868877424975,8.028107118333715,49.884674910273844,36.90814068818189,5.709863289737655,522395.01963158726
18.833333333333332,225.56592408603652,63.93599712755017,10.310381727028922,6.885305561913482,49.85076395876522,36.954070344090944,5.955244950658754,694350.0952178999
18.85,225.91625990532083,63.7937609313924,10.329628425559648,8.093736171511406,49.77141165568674,36.98258945601587,5.7063209328973015,522059.64702192316
18.866666666666667,225.22662246578471,70.24069921770658,10.343967150754425,6.958487830930037,49.65243170155591,36.9842984664683,5.963457428920246,687569.79286402
18.883333333333333,225.54385568797133,56.11962197590296,10.34670887524452,7.426787212939651,49.68474648305141,36.92298771648737,5.9476922485215145,613022.6512857534
18.9,225.96039670145117,60.85311027129322,10.347720585416681,8.029533836881056,49.63039454138551,36.908567940794995,5.754722945700147,531912.669778035
18.916666666666668,225.5907510338598,83.2073477976715,10.365493078900485,7.8454871442740535,49.34640379802241,36.97788967727169,5.846859333723481,563022.4022797644
18.933333333333334,225.2928276599802,54.22754978515298,10.393311449050396,7.696353093766689,49.17917586511495,36.960906385900664,5.906834283511489,579375.2255938455
18.95,225.27627636143134,61.3393595930419,10.419785299507396,7.702815289539941,49.18822689020021,36.974578469520104,5.915206400948944,583346.5097619795
18.966666666666665,225.1080048261845,65.40797636685741,10.443827122323182,7.807721065079728,49.11628702464894,36.91519035629816,5.894370532890861,572305.4065358673
18.983333333333334,225.38385980199897,59.02388663233388,10.467552844681448,7.8219043259327075,49.05501123646412,36.899382009613184,5.900870829856286,572834.7309404188
19.0,225.670748976846,58.547560766131085,10.494758079862315,8.12780956740673,49.00459236037627,36.93548485542077,5.7938962879686535,535975.7976252919
19.016666666666666,225.7204028724926,69.8603000884474,10.518669414584366,7.248363469901581,48.976536554896946,36.982696269169146,5.99210256182094,668487.6992757827
19.033333333333335,225.4831675932922,65.75860512947892,10.52779244987095,7.661440451667048,48.97169025767395,36.92544441901274,5.961413810923889,605295.2633713925
19.05,225.64868057878087,60.27754984963151,10.520206576506203,7.065995269703212,49.0549347238014,36.82600137331197,5.983369934705918,695862.3915407201
19.066666666666666,225.72867852176702,57.18143171931336,10.502907761949542,7.824170290684368,49.159568525654535,36.87054245822843,5.9157298931118785,577771.0283141393
19.083333333333332,225.6100608821668,83.2073477976715,10.496293304877547,8.097009231708247,48.964686380291646,36.983764400701915,5.809505537700796,546034.2747377226
19.1,225.94108685314416,77.22681192201422,10.503066974608556,7.483604180972,48.70996290825952,36.99700923170825,5.979846709201822,632378.8951118023
19.116666666666667,225.78660806668807,61.355898685618385,10.508807069825403,7.711375600823988,48.66356010789073,36.86765850308995,5.946101884861213,595511.5063336836
19.133333333333333,225.96591380096748,59.698681609454496,10.50832642541974,7.394476234073396,48.74135118549043,36.979278248264286,5.987609808041032,642629.1907609651
19.15,225.75626401934846,56.13946888699475,10.500805365074344,7.516670481422142,48.87194898324462,36.92790112153811,5.975642712269422,621697.7924450496
19.166666666666668,225.57971683482725,58.68979696228887,10.48994848827631,7.563836118104829,48.973839147419284,36.98333714808881,5.966500079972887,613149.3345976738
19.183333333333334,225.64316347926456,61.53121306692913,10.470954634888933,6.87926298924239,49.121083966625044,36.941039139391165,5.960941509942139,719975.9681994672
19.2,225.78936661644622,57.61144812630199,10.44397920775969,7.80780498970016,49.22460721265893,36.85879301136797,5.896435342119564,572630.120157794
19.216666666666665,225.74522982031593,69.00026727447015,10.430336737800857,7.939566643778134,49.12089966588671,36.719295033188374,5.8430192944034784,555364.6481933368
19.233333333333334,224.88732084553294,58.726182965957136,10.440601426731206,7.978255893797208,48.99280826309772,36.98963912413214,5.828908031104766,546789.7801233317
19.25,225.22386391602657,56.65218075686581,10.463999752416333,7.767353322652018,48.97860869522388,36.944457160296025,5.914807354840525,578988.293758963
19.266666666666666,225.75626401934846,66.77079759515985,10.483382673315571,7.411764705882354,48.99881234905748,36.95951781490807,5.981585447862965,637364.8384366855
19.283333333333335,225.84177906185099,65.97361333297323,10.496212504094458,7.986984054322119,48.933494201997426,36.94680704966812,5.858070062757045,556861.8915621586
19.3,225.6100608821668,68.76541215988404,10.51310000977189,7.826688029297323,48.80823992704672,36.99989318684672,5.918776352406577,580953.2301146325
19.316666666666666,225.6100608821668,68.45778503796141,10.539092985072491,8.196040283817808,48.653122931718336,36.94819562066071,5.786260503619415,534602.2414976014
19.333333333333332,225.89143295749756,57.161584808221576,10.565535192768314,7.408155947203785,48.64823894216262,36.92597848477912,5.997241842988532,647987.619672771
19.35,225.40041110054784,55.86161213170979,10.5691733063046,6.838307774471657,48.91226718895648,36.846402685587854,5.955519945155279,740462.5608713101
19.366666666666667,225.5521313372458,67.49190203149463,10.537734561877741,6.914259555962463,49.15681637574158,36.985580224307625,5.9670742264383065,725425.5400889902
19.383333333333333,225.3507572049012,71.5241328016419,10.494584810066616,7.8485084306095985,49.133792512708624,36.9002365148394,5.9040397039262285,575450.6213116663
19.4,225.91625990532083,55.36213153589991,10.466329970824827,7.6037003128099485,49.088332306819474,36.834332799267564,5.953848379827162,604506.8578201536
19.416666666666668,225.62385363095754,55.563908465333036,10.453318875784165,7.62484931715877,49.171960586296755,37.0,5.94539052728609,598796.5812074012
19.433333333333334,225.57419973531094,57.07888934533914,10.450005025212628,7.731937132829786,49.218976262914374,36.99145494773785,5.919785276012391,583251.8894609131
19.45,225.56592408603652,60.93911355269094,10.455808464020938,7.769619287403677,49.20891763518734,36.99626153963531,5.91186236984375,579510.0756620719
19.466666666666665,225.38661835175714,56.87049677887542,10.470841026457212,7.900289921416038,49.180893830766436,36.947875181200885,5.876507048431407,562094.5874697221
19.483333333333334,225.56592408603652,85.44674093252767,10.492482954129263,7.778011749446861,49.00079998405454,36.99626153963531,5.923847675717735,589320.166015336
19.5,224.45422853350425,64.34947444196233,10.508822488959757,7.171488517586022,48.89426749360434,36.87513542381933,5.990116850446511,673385.2118428005
19.516666666666666,224.3769891402762,60.56202224194706,10.515242166595623,7.8943312733653785,48.93338902806367,36.96240177004654,5.895457306753046,566425.0138077226
19.533333333333335,225.7810909671718,57.03588770464028,10.521933476082534,7.778515297169451,48.93779412254167,36.973617151140616,5.935258033088063,586802.8332858399
19.55,225.0142141344076,63.35712888737317,10.537901011030261,8.05034714274815,48.90600396630644,36.963149462119475,5.850820345118895,550733.46954602
19.566666666666666,225.45558209571075,67.83591515708555,10.559553577229497,7.648935683222705,48.83215564952188,36.90749980926223,5.972779097196284,611830.2902702307
19.583333333333332,225.53282148893877,55.32574553223164,10.580305172197361,7.968772411688412,48.830990174518284,36.91967650873579,5.903613506753922,566892.8176577624
19.6,224.28595699825746,55.904613772408645,10.59468543300078,7.198764019226368,48.97020007998697,36.94467078660258,6.000082271485076,679291.0780951008
19.616666666666667,225.09972917691007,55.42828790620585,10.600051806069093,8.046738384069581,49.089773905805615,36.970733196002136,5.884049926620503,557615.3437713824
19.633333333333333,225.79212516620433,66.40693755847717,10.606937473528212,7.8425497825589385,49.05123934828244,36.875776302739,5.950666179101107,591075.4712111407
19.65,225.57419973531094,68.23616119743649,10.62086885666515,7.925383382925155,48.95412186026395,36.92875562676433,5.93408391352361,581053.171612985
19.666666666666668,225.57695828506908,65.6626783925353,10.639390897405772,7.9704509040970475,48.85541738330834,36.99028000305181,5.928703359787495,576604.5773335927
19.683333333333334,225.1190390252171,57.11858316752271,10.656753960243465,7.555443656061647,48.88927170583303,36.94915693904021,6.006467757180026,635720.1893321623
19.7,225.83074486281836,68.41809121577784,10.66972345753804,8.115556572823682,48.88543454180918,36.9191424429694,5.895091541712972,562065.4901192102
19.716666666666665,225.56040698652023,57.85291887791868,10.687161313620624,8.035240711070418,48.81870340239159,36.968490119783326,5.92928163628099,572098.7317295404
19.733333333333334,225.4831675932922,64.9481895932311,10.701398946927863,7.263637750820172,48.89928103337055,36.98675516899367,6.0116276550040295,691104.5407961884
19.75,225.05835093053793,58.8849582546914,10.7008307471169,7.787747005416952,49.00227141290037,36.96208133058671,5.9906248564898945,607526.8225547632
19.766666666666666,225.9245355545953,59.80783962045931,10.686230198436803,7.157724879835204,49.14627271141628,36.98451209277485,6.0007073634256605,706890.9106091888
19.783333333333335,225.8886744077394,64.16423660510569,10.665600873497272,8.02617685206378,49.20849755121697,36.81072709239338,5.923799772961063,572901.0138364623
19.8,225.82522776330208,62.06046402937668,10.653302184232748,7.713557640955215,49.17199533256491,36.801968413824675,5.989638216331063,615044.5843594145
19.816666666666666,225.02800688319834,60.191546568233775,10.643603998057687,7.240474555580987,49.26719781839045,36.9644312199588,6.005916683711172,683480.7290293673
19.833333333333332,224.53146792673235,67.12473417629666,10.623275086993232,7.341351949340049,49.36643959531256,36.958236057068746,6.007338294907014,664125.5639040979
19.85,224.59491457116965,59.460518676353104,10.605261138236276,8.187647821774624,49.328116740431724,36.9856870374609,5.825695155567007,539045.5727868263
19.866666666666667,225.87488165894865,54.9056525807889,10.606243549978062,7.9754024567025255,49.28622560576346,36.98248264286259,5.913976377667009,570243.2905096413
19.883333333333333,225.53282148893877,57.250895908134595,10.619091501210681,7.663706416418707,49.336208366616724,36.96240177004654,5.987025856251286,615732.2285813142
19.9,225.62385363095754,55.93438413904632,10.63619516682041,8.154581521324483,49.354911781274616,36.97724879835202,5.8619006731980265,549323.6118089238
19.916666666666668,225.62661218071565,67.55475058328528,10.660831290560331,7.978423743038073,49.26794911955422,36.773449301899745,5.935357568019198,578899.9668994416
19.933333333333334,225.95212105217675,60.62156297522242,10.683002298199037,7.469756618600748,49.258848106639476,36.925017166399634,6.014855159850444,656204.7696101998
19.95,225.24593231409173,66.96265106904708,10.695609013790978,7.951651789120316,49.259065562982734,36.90824750133517,5.955268902167381,585871.3620327228
19.966666666666665,225.52178728990617,61.94469038134128,10.705429415211203,7.753170061799039,49.21563255623683,36.92320134279393,5.997788903147093,615342.2474429009
19.983333333333334,225.45558209571075,56.076620335204105,10.706645374818844,7.256755931944762,49.344146005776835,36.95674067292286,6.011576729920109,691037.2534361839
20.0,224.61698296923478,68.48755540459908,10.695143646680915,7.65187304493782,49.42974834245848,36.99594110017548,6.006390313486173,627435.2121100639
20.016666666666666,225.91350135556272,69.32112567045397,10.683158932820584,7.955764095521476,49.325461798811276,36.967315175097276,5.951153009199738,586246.0137440249
20.033333333333335,224.5038824291509,57.58498557817961,10.680944174513222,7.900038147554742,49.264689408518755,36.829205767910274,5.960736717539545,586875.6987292672
20.05,225.17145147062183,62.61286972143131,10.672421241547799,6.791813534752422,49.41069784190471,36.710215915159836,5.944256040156889,765877.0081794559
20.066666666666666,225.83626196233467,57.0127329750332,10.64677989480851,7.878133821622032,49.54889383449521,36.83572137026017,5.956677195244152,589419.9285634992
20.083333333333332,225.93281120386973,62.75179809907379,10.627679200488172,7.971206225680933,49.50862542728707,36.930891889829866,5.924611283118654,575375.7598636838
20.1,225.62937073047382,77.0151115370352,10.629228688411615,8.004776073853666,49.31901533514352,36.86424048218509,5.913902755907222,573482.8441091755
20.116666666666667,225.7645396686229,62.47063352527353,10.646085929413708,8.096589608606088,49.13156753967252,36.93228046082246,5.890356551455425,560080.7067639806
20.133333333333333,225.50523599135732,61.842148007367065,10.669052269443819,7.730678263523306,49.09738273189618,36.96646066987106,5.991057537114278,613597.9722425239
20.15,225.54385568797133,54.89903694375831,10.690928751797543,8.041031509880217,49.126785453961645,36.82450598916609,5.929063397991013,571168.3183021782
20.166666666666668,225.7838495169299,73.27727661474938,10.702284205777401,7.151178759441519,49.16641352749419,36.9131609063859,6.000984904015497,713089.6993013767
20.183333333333334,225.957638151693,62.78487628422676,10.685648525608071,6.93792629892424,49.307047766755055,36.913588158999005,5.969591082620241,745297.8136494503
20.2,225.3562743044175,74.81872004287787,10.649843493836375,7.7527504386968795,49.33231559713046,36.921599145494774,5.981911133162405,610318.1483831074
20.216666666666665,225.7645396686229,83.6638267527825,10.625265838542509,8.031967650873579,49.06301844197367,36.90824750133517,5.903521772993651,571507.0770110135
20.233333333333334,225.9245355545953,72.33785615640498,10.620547753750508,7.793034256504157,48.82503465779266,36.884000915541314,5.966411407554811,601799.4844083132
20.25,225.7645396686229,57.69745140769971,10.614177621819074,6.906958113984895,48.92325803335143,36.89297322041657,5.965643589962165,737492.41078791
20.266666666666666,225.93281120386973,56.41401782376441,10.585211775824437,7.0764858472571905,49.20794514336749,36.90322728313115,5.987484558096682,704344.3143451647
20.283333333333335,225.75074691983215,62.950267209991615,10.548677152671008,7.839780270084686,49.300431771642074,36.92661936369879,5.929536746217087,582883.9284906171
20.3,225.80315936523692,79.28758285704434,10.532617901049287,8.028526741435874,49.10067235224107,36.95054551003281,5.859988197350521,559076.3767905006
20.316666666666666,224.76870320593275,59.156199372945764,10.53831172710991,7.60605020218204,48.97188279239474,36.96058594644083,5.9724365536797555,611065.0692962492
20.333333333333332,225.71764432273446,66.29116391044177,10.552755872645175,7.991515983825437,48.93915915528573,36.891584649423976,5.8836633710048085,563165.37754314
20.35,225.86384745991612,60.978807374874506,10.575904715692513,8.051438162813763,48.84436850906884,36.880582894636454,5.873123010526475,557235.5216825808
20.366666666666667,225.69005882515302,58.91803643984437,10.607050370854108,7.832982375829711,48.831285951729804,36.966781109330896,5.952713672967292,590478.8964029384
20.383333333333333,224.9342161914214,62.94695939147633,10.641166534223483,8.080392156862745,48.80913855745049,36.92758068207828,5.890996402028512,559380.3589199239
20.4,225.87212310919054,55.63998829118487,10.673227424774712,7.732692454413672,48.83390117384161,36.95545891508354,5.99239264859009,613772.7127586564
20.416666666666668,225.67350752660414,56.79772477153889,10.697833357513229,7.849515526054782,48.935074245307895,36.89713893339437,5.9797762541920285,599738.1320676553
20.433333333333334,225.5162701903899,57.39974774132297,10.717368470435241,7.889631494621195,49.00301057880222,36.99604791332875,5.977847472241501,596233.0062023114
20.45,225.0445581817472,54.710491288386365,10.734076674598203,7.766346227206836,49.09604207991635,36.87331960021363,6.003071572429282,614288.7443351093
20.466666666666665,225.7148857729763,57.3699773746853,10.746843227721259,7.912039368276494,49.184057532542916,36.751338979171436,5.983427423214415,597584.3260642642
20.483333333333334,225.5521313372458,55.874843405770974,10.755603507385896,7.690394445716031,49.27423632618678,36.96528572518501,6.0172248036003015,630421.7187923904
20.5,225.4748919440177,56.04023433153583,10.760803261510562,7.856481269550621,49.37615757122258,36.95834287022202,5.997590063171418,606425.1155630006
20.516666666666666,225.9741894502419,59.804531801944016,10.75462432532425,7.109132524605174,49.52941311566462,36.98600747692073,5.996731593645565,725859.1140570204
20.533333333333335,225.79764226572064,61.30958922640423,10.736001432117652,7.8766231784542615,49.630563134421166,36.845334554055086,5.986979800389861,602306.0679466265
20.55,225.86384745991612,82.08268950247044,10.722879787700618,7.9654993514915695,49.45374710384502,36.99594110017548,5.963499963288508,593221.9317374068
20.566666666666666,225.8583303603998,66.80718359882812,10.721457838720237,7.74586861982147,49.273364056848784,36.97650110627909,6.003403367090409,620819.0080657296
20.583333333333332,225.09697062715196,56.37763182009614,10.720501459267481,7.485114824139773,49.337454239549515,36.94563210498207,6.020630022616869,655365.6454077135
20.6,225.26524216239875,56.258550353545445,10.705584605742681,7.0612115663385975,49.55819852813128,36.85815213244831,5.990953324194098,722894.2593583381
20.616666666666667,225.919018455079,66.84356960249639,10.681610017969927,8.061425192645151,49.6093993491711,36.954604409857325,5.91967891269024,570843.0819400125
20.633333333333333,225.8941915072557,65.52705783340812,10.670740793262569,7.879980163271536,49.481324468407536,36.95759517814908,5.9648432979483905,594356.1480279627
20.65,225.92729410435342,58.26308837381553,10.67560783928612,7.873517967498284,49.443734575720626,36.93954375524529,5.96801002392468,594417.8870219253
20.666666666666668,225.14386597304036,62.804723195318545,10.688677199184038,7.885687037460899,49.42608148242173,36.92181277180133,5.968183376354206,592997.297898449
20.683333333333334,225.81143501451135,61.74622127042345,10.703163560892188,7.697360189211872,49.4152430574348,36.91252002746624,6.004540914618577,624194.5465552246
20.7,225.56040698652023,55.7259915725826,10.712293116024615,7.647425040054932,49.488574682688125,36.91924925612268,6.0113666877459915,630848.9166668884
20.716666666666665,224.95904313924473,63.89299548685131,10.721884315129971,8.094911116197451,49.487806185313914,36.96037232013428,5.923684844717262,567957.0281851208
20.733333333333334,225.54385568797133,65.83137713681545,10.726272866518576,6.992645151445792,49.516655244066015,36.88538948653391,5.979758670658329,741206.7859431427
20.75,225.59350958361796,72.27831542312963,10.71841639662362,8.00813305867094,49.49665738196248,36.972869459067674,5.950110437078186,583220.6781567573
20.766666666666666,225.1880027691707,58.980884991635016,10.712551544964917,7.658922713054092,49.43158923873735,36.93174639505608,6.010149108306255,628570.8346207584
20.783333333333335,225.86660600967423,66.9361885209247,10.713199321764845,7.872426947432667,49.42191995205772,36.81510643167773,5.980621068398936,601350.4193807044
20.8,225.17421002038,59.87399599076525,10.7216385883741,8.034569314106966,49.357644149192794,36.966781109330896,5.942830880122094,575941.2274894547
20.816666666666666,225.70385157394375,55.4944442765118,10.734730990035397,7.573655298695353,49.41714123431137,36.83700312809949,6.020552072187381,645670.3321388771
20.833333333333332,225.89695005701387,56.751415312324724,10.742756266836919,7.802685587853818,49.5281374477813,36.971801327534905,6.001419236261248,613314.3140328926
20.85,225.1686929208637,54.985040225156034,10.74141930480654,7.203715571831846,49.68884109219351,36.824826428625926,6.0095640419416325,703753.3834690434
20.866666666666667,225.9714309004837,67.17435145402611,10.730576478104512,7.856061646448463,49.75755013625689,36.90728618295567,5.9893566896008155,606357.4436501978
20.883333333333333,225.92177700483714,58.57733113276876,10.714309951646324,7.191210803387503,49.800970152521394,36.973510337987335,6.005529001599199,705351.6899583266
20.9,225.919018455079,62.0373092997696,10.687238682628726,7.162172884718088,49.96478557572543,36.81158159761959,6.001228840462428,706810.4791517714
20.916666666666668,225.8472961613672,54.657566192141616,10.641560870850398,6.744144350347143,50.199978759444534,36.978530556191345,5.932977608279691,770812.5274771068
20.933333333333334,224.83766694988637,70.25393049176778,10.59629390447807,8.114969100480655,50.21219623368146,36.97938506141756,5.854095116632072,550533.2263193603
20.95,224.68870526294654,54.832880573452364,10.577749406363113,7.7448615243762875,50.076767236134444,36.995834287022205,5.959782012714214,595237.255653128
20.966666666666665,225.93005265411156,60.581869153038845,10.579711173806151,7.727656977187762,50.06801706381264,36.96453803311208,5.966052060600568,603015.8553967793
20.983333333333334,225.85005471112538,71.09742421316855,10.59335679641637,8.041283283741512,49.910846311312966,36.96870374608987,5.885474176798004,563059.1285082327
21.0,225.7645396686229,55.749146302189686,10.605938468092933,6.815564202334631,49.93242806726127,36.983764400701915,5.949462142773102,751950.6461069245
21.016666666666666,224.19492485623869,68.82495289315939,10.60745582385941,7.900289921416036,49.98069568892747,36.992950331883726,5.9319726791124685,578878.655132823
21.033333333333335,225.91074280580457,62.61286972143131,10.615926798705889,8.13427176317998,49.80054113333833,36.88047608148318,5.860730369438785,551714.6324893
21.05,225.51075309087364,71.02796002434732,10.637020997797823,7.564591439688715,49.67071050456113,36.88068970778973,6.001877193149067,635966.9124160627
21.066666666666666,225.70385157394375,62.745182462043196,10.659624687760582,7.923285267414359,49.58251057097546,36.69579613946746,5.9500346242616,585586.1218332184
21.083333333333332,225.0942120773938,59.71522070203098,10.685979376822484,8.017700465400166,49.51851511513825,36.74012359807736,5.932724501335736,573415.5972849174
21.1,225.08593642811937,59.50021249853667,10.717437285167524,7.833821622034028,49.49892709717245,36.965606164644846,5.98778631007928,603346.689322778
21.116666666666667,225.86936455943243,63.591984001959275,10.74692597057613,7.944769970244909,49.47375416715523,36.94905012588693,5.976887913378966,594745.8526909159
21.133333333333333,225.16593437110558,63.572137090867486,10.769612863257231,7.521957732509346,49.474925525951846,36.95909056229496,6.027654966775924,658466.8787205125
21.15,225.9052257062883,59.473749950414295,10.772701760887095,7.122560463874265,49.62176468530826,36.90322728313115,5.999081205189033,726125.0546792755
21.166666666666668,225.34524010538496,69.26820057420922,10.750773189208141,7.217395284962232,49.75891381885544,36.963149462119475,6.011094178767206,706737.6819646119
21.183333333333334,225.13559032376594,77.78252543258412,10.711807334163026,7.051895933470664,49.764052201956616,36.993911650263215,5.990051385486545,729904.3278306747
21.2,225.91074280580457,59.35466848386359,10.671899803809568,7.9419165331502235,49.726445131829806,36.99615472648203,5.950430084781569,584460.352541627
21.216666666666665,225.38661835175714,70.5549419766598,10.656635441711536,8.16826123445487,49.57850526205665,36.995727473868925,5.8661297287947365,552693.2465700809
21.233333333333334,225.16593437110558,55.08096696209965,10.658437136811363,7.0271381704432745,49.59677009945507,36.93366903181506,5.9856521995118745,720740.4516633834
21.25,225.33420590635237,70.6872547172717,10.655712485978214,7.875448233768216,49.64707435123904,36.9371938658732,5.959356461238713,592555.7130524528
21.266666666666666,225.71764432273446,57.598216852240796,10.647224806373075,7.095033188372625,49.6723219432152,36.88015564202335,5.992601723126674,710200.9474173535
21.283333333333335,225.58247538458536,75.25535208689709,10.627038835573888,7.134981307698175,49.76008627863908,36.97778286411841,5.9960087495170535,703917.8269650787
21.3,224.6831881634303,59.02719445084918,10.59580888926935,7.206652933546961,49.81033656723612,36.9191424429694,6.0001355226322515,680337.2952745327
21.316666666666666,225.3507572049012,75.47366810890671,10.570203282802638,7.9096894789044025,49.73696802709201,36.97425803006027,5.917287316386026,577738.8748556393
21.333333333333332,225.86108891015795,55.86161213170979,10.56278063164233,7.706591897459373,49.6225762431479,36.89233234149691,5.96457827287515,602597.9595066475
21.35,225.2873105604639,61.58413816317389,10.561606175924304,7.004730296787975,49.731589960072654,36.95172045471885,5.979926749708672,711360.7171841004
21.366666666666667,225.02800688319834,70.01245974015107,10.544901508681315,6.930037384603646,49.84091869587482,36.94830243381399,5.970639422844702,722393.6402086241
21.383333333333333,225.55488988700392,68.06084681612576,10.508551877288088,6.907881284809641,49.906652603042325,36.999145494773785,5.965714012232312,722147.0354561282
21.4,225.94108685314416,75.45382119781492,10.47238276518966,7.838773174639506,49.79486024089251,36.87631036850538,5.899368702148784,576559.8140517555
21.416666666666668,225.83626196233467,65.59982984074465,10.462688275770345,7.944182497901885,49.5617177227928,36.95780880445564,5.857913901495719,558315.5761368701
21.433333333333334,225.49144324256662,56.98627042691082,10.47503669240717,7.329770351720457,49.53833490887509,36.979278248264286,5.984547434110725,645745.9630863897
21.45,225.2817934609476,54.376401618341355,10.48752579849253,7.417555504692149,49.66465413762362,36.96079957274739,5.981779206045486,632852.8395708035
21.466666666666665,225.91625990532083,59.02719445084918,10.500282787984498,7.919340810254064,49.69146843388223,36.918181124589914,5.885260235160614,565263.9669296733
21.483333333333334,225.3121375082872,58.7625689696254,10.52608800627743,7.907843137254903,49.62616647642337,36.97895780880445,5.898793528675268,568343.5433567823
21.5,225.89970860677198,75.62913557912567,10.559603850874996,7.599671931029221,49.50623231880478,36.89500267032884,5.980390114440169,622414.1852481574
21.516666666666666,225.8472961613672,57.50890575232778,10.591815235625276,7.901464866102083,49.41469603645328,36.971801327534905,5.929893452020408,579056.8918703503
21.533333333333335,225.82522776330208,64.83572376371102,10.628429739422357,8.076195925841153,49.34239877057808,36.84885938811322,5.889522040570624,561327.589218218
21.55,225.76178111886477,69.38066640372932,10.671979620765795,7.961303120469978,49.2007275953141,36.83636224917983,5.944962333699193,583596.8776735181
21.566666666666666,225.62937073047382,55.874843405770974,10.719409908770036,8.159197375448231,49.1274264549389,36.95374990463111,5.902479027593981,559169.2628493229
21.583333333333332,225.40868674982227,59.17935410255285,10.757716669430655,7.186930647745478,49.24338165909697,36.80057984283207,6.008017238723291,710834.7727547429
21.6,225.52730438942248,56.562869656952785,10.77704483246165,7.94258793011368,49.382956796899215,36.94306858930342,5.986848989084456,596502.224101492
21.616666666666667,225.5162701903899,72.98949640391854,10.79027813137566,7.860090028229191,49.33444039048777,36.99711604486153,6.005643081619913,613895.3386317452
21.633333333333333,225.76729821838106,65.57336729262228,10.800944113310441,7.520698863202869,49.29496619896523,36.93900968947891,6.031895668432736,665795.0766426031
21.65,225.94384540290227,88.77109854040133,10.795492230950405,7.173586633096818,49.25113059774566,36.963256275272755,6.0064171061041645,728569.2718341001
21.666666666666668,225.4831675932922,61.941382562825986,10.77777753439575,7.812504768444343,49.192553945043805,36.96923781185626,6.009033666816874,616395.8652158192
21.683333333333334,225.9079842560464,60.300704579238584,10.755901300305117,7.124658579385062,49.323387583191774,36.986114290074006,5.999069153588081,723322.6803522403
21.7,225.8472961613672,54.51532999598384,10.734056821981364,7.985809109636071,49.46340336856601,36.85067521171893,5.962604357566375,585292.0023011985
21.716666666666665,225.9741894502419,75.12303934628521,10.72452808677927,7.804783703364615,49.39757732936032,36.84960708018616,5.996103584074245,614861.0754834829
21.733333333333334,225.64868057878087,54.644334918080425,10.728160649932295,7.781452658884565,49.3646166137931,36.922133211261155,6.000137124682965,613223.3716709332
21.75,225.8004008154788,58.97096153608913,10.736074921319023,7.719012741283284,49.45090160496026,36.99658197909514,6.0101344209578995,624897.4765497493
21.766666666666666,225.86108891015795,78.12323073965973,10.745400768755124,7.8267719539177545,49.37304260762933,36.927367055771725,5.998482521707419,615002.6554075803
21.783333333333335,223.3783941278279,63.44974780580149,10.752867751901602,7.242153047989624,49.33847675241041,36.90386816205081,6.016907810739323,693967.2072537103
21.8,225.68454172563673,57.9422299778317,10.754046646088174,8.050431067368581,49.405177766103215,36.977035172045476,5.952923676747845,579062.0568362984
21.816666666666666,225.7783324174136,61.2302015820371,10.748305231060764,7.05164415960937,49.51567207975743,36.93569848172732,5.9886160525767265,734371.4314840204
21.833333333333332,225.67350752660414,58.25316491826964,10.736287397408542,7.845487144274052,49.64071448258213,36.867551689936676,5.992447449596857,605808.085229868
21.85,225.39489400103156,62.629408814007796,10.720106794423648,7.111650263218127,49.73672542323502,36.92693980315862,5.997702573833464,718436.9914610592
21.866666666666667,225.58247538458536,56.45040382743269,10.690004925440126,6.887487602044707,49.96636322534108,36.932387273975735,5.961435456547459,752082.1029161166
21.883333333333333,225.37558415272454,59.62260178360267,10.654333352229859,8.010315098802167,50.065585438468865,36.87054245822843,5.922326147011065,571173.7734486082
21.9,225.1576587218311,68.02115299394218,10.640391628292592,7.849011978332189,49.93885542783757,36.94232089723049,5.959607452154279,593084.0435650541
21.916666666666668,225.70109302418558,56.29162853869842,10.635877722851589,6.942290379186694,49.99238797898593,36.99017318989853,5.9714856549874495,734256.8907898228
21.933333333333334,225.89970860677198,70.89895510225072,10.626895279345224,8.006118867780575,49.99531180411456,36.873640039673454,5.913283130768743,572236.6881629494
21.95,225.79212516620433,56.466942920009174,10.631978673701614,7.991935606927596,49.85446955405234,36.981948577096205,5.919675882792099,571378.9859337359
21.966666666666665,225.8941915072557,55.23643443231862,10.650776694433823,7.531105516136417,49.89812425388419,36.89788662546731,6.007079510637733,640893.1179726574
