Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
26.96666666666667,225.76178111886477,58.858495706569016,10.929091521559153,7.908850232700084,49.99905832701766,36.9288624399176,6.036480960372078,623178.5628587508
26.983333333333334,225.81419356426952,57.52875266341956,10.953528569359273,7.710116731517509,50.068381310158536,36.88186465247578,6.0536395161233605,656619.428583526
27.0,225.86660600967423,55.17689369904327,10.966239457354352,7.467238879987792,50.22612615759376,36.881330586709396,6.046151452642579,696967.165375384
27.016666666666666,225.82246921354394,85.02664798108493,10.956119783981471,6.932722972457466,50.28838385516962,36.90098420691234,5.95755557375606,795494.3598630461
27.03333333333333,225.04179963198908,57.7172983187915,10.9313354826327,7.913633936064698,50.26273887188265,36.932600900282296,6.035764006286353,620182.0156834596
27.05,225.84177906185099,75.26527554244298,10.91008364225367,7.474624246585793,50.22349783062359,36.90824750133517,6.042353010840228,691787.2834061017
27.066666666666666,225.6404049295064,57.03588770464028,10.895959539052686,7.801930266269932,50.205104441424666,36.992309452964065,6.038812469953362,633767.9452042119
27.083333333333332,225.75074691983215,55.67637429485314,10.890677709410038,7.8075532158388645,50.27531718155918,36.92854200045777,6.037282915480533,632292.5041698733
27.1,225.87488165894865,54.29370615545893,10.89405655031513,7.786320286869612,50.3632924622027,36.94392309452964,6.039676611293393,636111.6944633155
27.116666666666667,225.3507572049012,56.73156840123294,10.90654546373756,8.06914625772488,50.40315467638594,36.776226443884944,6.003851374757726,595189.2476163759
27.133333333333333,224.80456435278862,62.731951187982006,10.926200639423145,7.671511406118869,50.39941393263869,36.93217364766919,6.050116385201731,656244.3251546917
27.15,225.13559032376594,71.58367353491722,10.945714801339367,7.970534828717479,50.30814241562279,36.98408484016175,6.032395891369119,617163.960205356
27.166666666666668,225.09972917691007,54.4491736256779,10.953088040915318,6.961676966506448,50.389860189011955,36.99530022125582,5.967476606006453,779008.8853357051
27.183333333333334,225.91074280580457,61.842148007367065,10.944452332686366,7.993110551613641,50.52842978309938,36.99262989242389,6.029877332396552,614029.8576990985
27.2,225.33420590635237,55.97407796122989,10.93040126136804,7.184832532234683,50.617512117135995,36.961654077973606,6.011179402442898,737070.1885529376
27.21666666666667,224.54250212576488,68.13361882346229,10.91553169979678,7.770878156710154,50.67605332198842,36.86968795300221,6.0445231260349415,639804.7182388629
27.233333333333334,225.93832830338602,57.58829339669491,10.904245780776561,7.8153582055390265,50.6314229855951,36.88720531013962,6.039727198762848,633996.7141456365
27.25,225.919018455079,68.02446081245748,10.894461449438529,7.232166018158236,50.66476719302728,36.97030594338903,6.016515206209782,728245.9383591672
27.266666666666666,225.93005265411156,67.81606824599376,10.869893542779163,6.94338139925231,50.739802613695524,36.79107347219043,5.964671254476609,775179.4057118798
27.28333333333333,225.5521313372458,72.53632526732281,10.83872594996279,8.000747692072938,50.6590721694237,36.99497978179599,5.995557492945513,600051.0046008248
27.3,225.9741894502419,54.961885495548955,10.826293897221175,7.926642252231632,50.537008470281044,36.993377584496834,6.006151843714516,606424.5487771825
27.316666666666666,225.84177906185099,60.429709501335175,10.82429517084172,7.08840314335851,50.635341489372145,36.96464484626536,5.994248614973787,740119.3936069871
27.333333333333332,225.64592202902267,73.81314321422752,10.816425043394888,7.718593118181125,50.61561596678084,36.88357366292821,6.028155246977415,639026.7246091382
27.35,225.80315936523692,59.09996645818571,10.808220306423376,7.503074692912184,50.550055490458334,36.90707255664912,6.032631660177947,668381.2555496685
27.366666666666667,224.9700773382773,70.30354776949723,10.811590233399913,8.152231631952391,50.44956872001838,36.98643472953385,5.94498929517457,573068.9706288201
27.383333333333333,225.919018455079,62.40778497348289,10.834690178420535,8.195956359197375,50.24322193042623,36.864133669031816,5.944306372522795,571075.566222409
27.4,225.8472961613672,79.97230128971086,10.871827953152842,7.8963454642557425,50.028269990467976,36.91786068513008,6.023369109066,622518.9817071434
27.416666666666668,225.9741894502419,71.62005953858551,10.900728519548453,7.242404821850919,49.90955528047703,36.9473411154345,6.01792658821001,728488.243753367
27.433333333333334,225.74247127055773,74.38539581737393,10.913303432609965,7.931929503318838,49.83528584392257,36.971801327534905,6.029601573945937,621085.481063855
27.45,225.8583303603998,83.60097820099185,10.923219439509069,7.7986572060730905,49.61352306651116,36.84245059891661,6.044845144403444,645260.6657194503
27.46666666666667,224.73835915859317,61.29305013382774,10.939147427245194,7.97565423056382,49.493105455925416,36.99209582665751,6.029320348406513,611930.3006914265
27.483333333333334,225.94660395266044,65.04742414869003,10.954927801862034,7.644907301441977,49.52871539845427,36.977035172045476,6.053749401884703,669059.5147671369
27.5,225.8472961613672,75.57621048288092,10.966508054938798,7.9452735179674985,49.47632089202063,36.97393759060044,6.041798344849454,627031.8866504072
27.516666666666666,225.86936455943243,62.536789895579474,10.968118570780279,7.065995269703212,49.53118817004508,36.872037842374304,5.986621926168117,767671.9374012846
27.53333333333333,225.56868263579466,56.466942920009174,10.95583042794723,7.8120012207217515,49.72212007027679,36.94819562066071,6.050470621273373,640238.2668237562
27.55,224.91766489287258,68.8216450746441,10.944120873154109,7.729083695735104,49.75960587940865,36.788937209124896,6.051807705239305,651747.0361952038
27.566666666666666,225.8004008154788,59.76153016124515,10.927955674438547,6.956389715419239,49.891834302971475,36.9542839703975,5.964947991643415,780057.1654931279
27.583333333333332,224.65836121560696,54.644334918080425,10.903966490705029,7.934531166552224,50.07483418189757,36.88261234454872,6.025343023808416,611552.0899627984
27.6,225.78660806668807,54.52194563301443,10.882994152532813,7.318860151064317,50.22734957139949,36.89222552834363,6.027269780971916,708490.990624113
27.616666666666667,225.89970860677198,63.38689925401084,10.867296993416753,7.924628061341268,50.305190069244695,36.71619745174334,6.018249570097969,613896.4454863595
27.633333333333333,225.8004008154788,58.46486530324866,10.865509244809843,7.981193255512321,50.25712929269158,36.62978561074235,6.008356969472038,604069.7740812548
27.65,225.91074280580457,55.19012497310446,10.867681768038471,7.035530632486457,50.39523934768402,36.95695429922942,5.983813618409219,755548.4252034985
27.666666666666668,225.1880027691707,67.16773581699552,10.862119875177129,7.9067521171892885,50.46747607332561,36.993911650263215,6.018444281108363,614249.8501397065
27.683333333333334,225.56316553627835,58.75595333259481,10.862212433239268,7.879056992446785,50.3937014310482,36.984832532234684,6.022742170309592,617759.8986478952
27.7,225.91625990532083,61.3360517745266,10.873488053381005,7.8810711833371485,50.372126702412494,36.98867780575265,6.025827904555387,620698.027270896
27.71666666666667,225.38110125224082,62.98996103217519,10.882578721942812,7.195574883649957,50.42098371803842,36.963363088426036,6.012440848738492,729420.7748071492
27.733333333333334,225.89143295749756,64.91511140807813,10.868529295627235,6.868268863965819,50.581997061887755,36.9145494773785,5.947719909193399,787998.7346207135
27.75,225.9686723507256,59.298435569103546,10.840785600068909,8.06411078049897,50.631804110748114,36.80303654535744,5.9832675176067225,589596.6053252773
27.766666666666666,225.93556975362785,69.73791080338141,10.832966063377338,8.107331960021362,50.46632700625356,36.86669718471046,5.969429408937673,584715.2872317996
27.78333333333333,224.58112182237892,64.7364892082521,10.851348940751562,7.918501564049747,50.29372739411911,36.96453803311208,6.0127098541850605,608696.8715768399
27.8,225.5162701903899,61.78591509260702,10.88074647090665,8.034149691004806,50.20434959902987,36.9898527504387,6.002688536288371,598314.0126617556
27.816666666666666,224.95904313924473,60.466095505003445,10.914460189729516,7.98337529564355,50.15147707344315,36.97543297474632,6.021377082122231,608045.2252863053
27.833333333333332,224.3880233393088,57.009425156517906,10.950913229758921,7.985473411154345,50.14981036048997,36.98162813763638,6.0307014083805734,610078.0809789585
27.85,224.8597353479515,54.985040225156034,10.984992970333007,7.940909437705043,50.20199196421206,36.98344396124209,6.045896814854699,622333.2880833498
27.866666666666667,225.90246715653012,87.09734237166096,11.013282925794377,7.976745250629436,50.05227473105988,36.96101319905394,6.049969576721523,632273.1470205085
27.883333333333333,225.70661012370186,62.335012966146344,11.0365140644697,7.898023956664379,49.88193992976535,36.890836957351034,6.061591710469803,640218.2369238402
27.9,225.58799248410168,63.86322512021364,11.045289514871827,7.146898603799498,50.00100092711896,36.99316395819028,6.001320854280762,764741.8928404211
27.916666666666668,225.7148857729763,66.1423120772534,11.02581231460118,7.175349050125886,50.18424548227743,36.998077363241016,6.007073742297266,757652.8539331537
27.933333333333334,225.6404049295064,55.8483808576486,10.993040914514276,7.958030060273137,50.29080382923755,36.82023346303502,6.046764381141622,623665.1505390207
27.95,225.93005265411156,81.85114220639964,10.971364457416852,7.826855878538186,50.18086289151275,36.93292133974212,6.0528077725189435,647452.3483236167
27.96666666666667,225.2873105604639,56.466942920009174,10.96188633380466,7.684267948424505,50.111041730075726,36.97051956969558,6.055282152280374,659740.2961459478
27.983333333333334,225.1190390252171,54.78326329572291,10.957169859797395,7.780529488059816,50.23479999774409,36.97564660105287,6.05223142057814,643335.361421111
28.0,225.74522982031593,55.54406155424125,10.949374588084462,7.375844968337531,50.40076057573959,36.85815213244831,6.036592210870706,709141.1901683101
28.016666666666666,224.84870114891896,81.11019085897308,10.939642162833248,7.9270618753337905,50.343799890643595,36.99316395819028,6.036076186059574,624312.5493412433
28.03333333333333,225.63488782999013,111.75712940320136,10.933894460654821,7.634584573128862,49.86825157337308,36.962188143739986,6.050990176496841,680795.3426576095
28.05,225.82246921354394,94.90710188627759,10.932409064457733,7.93251697566186,49.35074317903972,36.93484397650111,6.03461825439913,629940.7818098178
28.066666666666666,225.0942120773938,55.32574553223164,10.937291238900814,7.78120088502327,49.22867434203164,36.93612573434043,6.048404757132145,640446.469931583
28.083333333333332,225.82798631306025,96.79917407702756,10.933549449640584,6.946738384069581,49.23647996928798,36.959304188601514,5.96228940571102,792913.6710149006
28.1,225.38110125224082,67.26035473542383,10.905605531654096,7.179377431906614,49.25119053118323,36.932494087129015,6.010154534903943,736755.0540535216
28.116666666666667,225.9079842560464,56.35447709048907,10.862903533913792,7.329434653238728,49.460941063611386,36.924055848020146,6.027142359905846,704486.5497278129
28.133333333333333,225.2348981150592,54.93873076594187,10.819143214395194,7.248531319142443,49.71585590722341,36.59218738078889,6.017825815144655,708405.5441296205
28.15,225.93556975362785,55.467981728389425,10.767044203322474,6.559761959258411,50.05826366366031,36.884641794460975,5.874410917256115,827427.5837441382
28.166666666666668,225.70109302418558,57.30382100437936,10.705786427317426,7.426115815976195,50.3217868592283,36.99316395819028,6.0183689500055895,664868.5010517354
28.183333333333334,225.89143295749756,59.3447450283177,10.660163620669275,7.726901655603876,50.363339067539755,36.965072098878466,5.989676611362067,613706.186169472
28.2,225.56592408603652,63.10242686169529,10.644121407706244,7.775158312352178,50.30455282887125,36.75732051575494,5.976630479815495,604301.6504783947
28.21666666666667,225.66247332757158,56.84072641223774,10.643552171032008,7.202204928664074,50.338944923975845,36.97778286411841,6.002564545187196,691470.5551940169
28.233333333333334,225.81419356426952,58.798954973293675,10.637088841347735,7.125497825589379,50.490031473335186,36.86092927443351,5.995219902979751,704193.9897455071
28.25,225.66247332757158,104.07968262919663,10.624498051379193,7.512642099641413,50.24809578883929,36.95022507057298,6.00300494202001,652649.1858808853
28.266666666666666,225.96591380096748,62.61286972143131,10.618737160688843,7.627870603494315,49.93466822774767,36.98675516899367,5.991894871275597,623521.0635547976
28.28333333333333,225.5521313372458,67.52167239813231,10.618214564438592,7.130113679713128,49.9457758829617,36.81190203707942,5.995105652595703,701483.2435598535
28.3,225.64868057878087,60.91265100456856,10.620617319859695,7.915480277714201,49.92665411671136,36.97126726176852,5.936912542499852,581009.2118271685
28.316666666666666,225.75902256910663,67.15450454293432,10.62764536582415,7.168551155870908,49.90923977707739,36.95513847562371,5.998681626871746,697245.1776187241
28.333333333333332,225.17696857013811,57.49898229678188,10.636424466297823,7.766849774929427,49.9372891012236,36.95342946517128,5.975097078196074,602009.043190719
28.35,225.25696651312433,54.267243607336546,10.644773102421944,7.21630426489662,50.04796686060721,36.941039139391165,6.004225922334632,687292.9415430166
28.366666666666667,225.9052257062883,82.7310219314687,10.64428295359689,7.228641184100098,50.05138281094395,36.891584649423976,6.004130393379057,694415.606524343
28.383333333333333,225.25144941360804,56.374324001580845,10.64031877327306,7.743266956588083,49.97017707683764,36.98077363241016,5.98052515014149,605950.0739718798
28.4,225.48040904353402,68.98372818189365,10.649432719377007,7.8815747310597395,49.8963901126562,36.969985503929195,5.956003280861533,590908.9124873038
28.416666666666668,225.63212928023196,60.51240496421761,10.674932978432711,7.94586099031052,49.77859963396034,36.928969253070875,5.949864582155844,583728.6707703912
28.433333333333334,225.53282148893877,74.94772496497446,10.711516875270696,7.8855191882200355,49.635809763607476,36.925658045319295,5.9767808737328245,600108.1793412978
28.45,225.83626196233467,58.732798602987735,10.745707807370971,7.425696192874036,49.59937788845517,36.8817578393225,6.02329523454408,671542.454258555
28.46666666666667,225.62385363095754,76.85302842978562,10.768926934409373,7.727405203326469,49.57842421942895,36.87502861066606,6.016890566521851,631789.55662543
28.483333333333334,225.68730027539485,59.754914524214556,10.788638491368063,7.864705882352942,49.49974869806464,36.836148622873274,6.004707455543588,610456.2459152188
28.5,225.88591585798127,81.4475883475334,10.81189367019683,7.898191805905242,49.37683371083688,36.90878156710155,6.00643446992233,614630.2736475978
28.516666666666666,225.76178111886477,75.12303934628521,10.83486297208919,7.618303196765088,49.20613873076515,36.859540703440906,6.036271901198928,657675.8787685967
28.53333333333333,225.87212310919054,68.60663687114979,10.857194651763994,8.155504692149231,49.100597993436,36.917112993057145,5.965792648588756,580813.4887577532
28.55,225.50523599135732,57.58167775966431,10.879049844510654,7.459266041046769,49.144928387660926,36.91326771953918,6.039074651029981,684340.0026667248
28.566666666666666,225.58247538458536,74.45155218767988,10.893844296394843,7.85505455100328,49.1901940241454,36.78669413290608,6.033500892443115,629251.0034451329
28.583333333333332,225.50247744159915,76.15507872305793,10.908238428548433,8.084000915541314,49.03262234074656,36.967315175097276,6.001619743695913,598164.8034004987
28.6,225.46937484450146,59.59944705399558,10.927703129058948,7.778599221789883,48.99827592320033,36.80549324788281,6.046785201120114,641653.2368809141
28.616666666666667,225.64316347926456,72.25846851203787,10.944283400016227,7.8001678492408635,49.03223631290025,36.8748149843595,6.048887546608196,644263.6199710091
28.633333333333333,224.9204234426307,56.28832072018312,10.95356337297253,7.59228656443122,49.11583927922398,36.90600442511635,6.053182283548028,671586.9545820839
28.65,225.91625990532083,59.503520317051965,10.954100277802045,7.744693675135424,49.283403350632966,36.941039139391165,6.0530215529314155,652083.7023221672
28.666666666666668,225.75902256910663,61.18389212282293,10.953544473538477,8.009895475700008,49.3525391272575,36.93473716334783,6.029752853182045,612153.8306616945
28.683333333333334,225.70661012370186,56.37763182009614,10.960173197925908,7.904150453955904,49.41735052981709,36.92800793469139,6.044427773859453,627440.4525096746
28.7,225.88591585798127,54.53848472559092,10.969224402234186,7.791523613336385,49.55449686862403,36.73820096131838,6.054095859714425,645955.5471526841
28.71666666666667,225.9741894502419,70.07530829194172,10.977266865490279,7.956603341725794,49.58542794166313,36.829846646829935,6.043337458292843,625898.9920094997
28.733333333333334,225.87764020870685,81.91729857670559,10.986721516320873,7.911116197451744,49.419390304405105,36.85761806668192,6.050032365865445,636741.4109570513
28.75,224.24182020212717,68.4544772194461,11.002127733062286,8.104394598306248,49.25820772810993,36.99700923170825,6.026132626643865,601902.2543095951
28.766666666666666,225.81419356426952,59.133044643338685,11.017958400812882,7.758625162127107,49.283030135498905,36.90952925917449,6.063124426422296,658610.6860054012
28.78333333333333,225.38385980199897,54.478943992315564,11.01742198099041,7.135065232318608,49.5372856384511,36.929076066224155,6.000590627755922,759497.2356455389
28.8,224.82939130061195,57.756992140975065,10.991839463390267,7.2337605859464436,49.85144900820799,36.953322652018,6.02049900835814,736490.5226985294
28.816666666666666,225.87212310919054,77.45174358105442,10.955942597534154,7.97515068284123,49.86271544965032,36.92640573739223,6.035458756363908,621783.7063814597
28.833333333333332,225.62937073047382,71.09742421316855,10.933395994205862,7.9033112077515835,49.6876053844242,36.95342946517128,6.038026499041661,626836.6200720533
28.85,225.69557592466927,67.34635801682157,10.926771775123623,7.847417410543985,49.606536851335775,36.87684443427176,6.041916510541765,633675.9611690496
28.866666666666667,225.57419973531094,59.34143720980241,10.92938679661778,7.975906004425116,49.598946382422874,36.952361333638514,6.027698575567967,612852.3066540516
28.883333333333333,225.57419973531094,59.291819932072954,10.940368353447179,8.00863660639353,49.624544641988216,36.819058518348974,6.0258783710503945,609577.3658528605
28.9,225.76178111886477,70.03561446975816,10.94947201477921,7.394644083314261,49.66102252904019,36.99893186846723,6.038555969168794,709298.6499901759
28.916666666666668,225.94936250241858,73.79660412165104,10.949855433722224,7.982452124818799,49.60253049912974,36.941039139391165,6.032929877169311,619107.5624076311
28.933333333333334,225.49144324256662,55.272820435986894,10.943357777335715,7.23921568627451,49.67134089184416,36.922240024414435,6.019291928196243,730221.382243483
28.95,225.14938307255667,65.42120764091861,10.9291123798073,7.753925383382924,49.81447499331068,36.97991912718395,6.048209552142526,645804.5705567712
28.96666666666667,225.7948837159625,87.1833456530587,10.913592458768157,7.737895780880445,49.66094319442261,36.968383306630045,6.046129827865703,653999.4855771301
28.983333333333334,224.59767312092777,74.18031106942551,10.904913647751432,7.759716182192722,49.45924374028156,36.93783474479286,6.043095495443769,641666.014282452
29.0,224.96456023876098,55.67968211336844,10.88369575215312,6.415159838254368,49.664478212723466,36.87695124742504,5.818718882948152,872103.0528839955
29.016666666666666,225.88039875846496,59.52005940962845,10.830127963185685,7.1184481574731056,50.03087600307146,36.9783169298848,5.999002873355849,735763.6882820041
29.03333333333333,225.95212105217675,66.29447172895706,10.76874954613822,7.625856412603952,50.1161755800741,36.98579385061417,6.024459666660826,645656.1046247344
29.05,225.8335034125765,62.59633062885482,10.715620574834697,6.753711757076371,50.21353308438553,36.92864881361105,5.9308559244601256,782926.0370989664
29.066666666666666,225.87488165894865,54.60464109589686,10.669781857981965,7.901129167620356,50.33190200836868,36.90151827267872,5.959616161623026,588883.5096562349
29.083333333333332,225.86660600967423,72.04015249002823,10.645467369931952,7.653971160448615,50.240592934292394,36.995086594949264,5.995366232638525,625201.1807630763
29.1,225.8886744077394,64.74310484528269,10.645868314545012,7.9378042267490665,50.07746690222869,36.865735866330965,5.941403764723281,582776.5766375018
29.116666666666667,225.47765049377588,68.67610105997102,10.665755421423341,7.945441367208362,49.9108574525331,36.824719615472645,5.946040845239253,584012.3768221748
29.133333333333333,225.7314370715252,57.317052278440535,10.701584162986064,8.114633401998933,49.78978219081154,36.97233539330129,5.910267965477595,563532.3202713777
29.15,224.8459425991608,66.76418195812926,10.748387602955413,7.996299687190051,49.69208068584138,36.96699473563744,5.962886936105652,585311.6654080995
29.166666666666668,225.76729821838106,80.79925591853515,10.79236470960996,7.604455634393834,49.52737853299088,36.87353322652018,6.029545282352694,655321.3890480907
29.183333333333334,225.75626401934846,64.7364892082521,10.823280132683992,7.81057450217441,49.42622779623929,36.73446250095369,6.0212896814292165,624463.4537822922
29.2,225.62937073047382,60.22131693487145,10.846153217324208,7.7882505531395445,49.448193286597714,36.966033417257954,6.02890681792653,629506.3342948075
29.21666666666667,225.9079842560464,57.9422299778317,10.860428736555109,7.486877241168841,49.56414270182419,36.88560311284047,6.0381465376889745,678728.481671856
29.233333333333334,225.0473167315053,61.84876364439766,10.86771568764728,7.901380941481651,49.646416501563465,36.76009765774014,6.020569541667052,614218.5902434824
29.25,224.16733935865724,64.43547772336005,10.868946481087908,7.1509269855802255,49.72588308025725,36.990707255664915,6.008843077633813,730254.9874550332
29.266666666666666,225.7783324174136,54.6774131032334,10.858106710270457,7.767017624170289,49.86627726822728,36.85195696955825,6.033444103485162,633739.9547537831
29.28333333333333,224.44595288422983,54.51532999598384,10.846542038680099,7.671679255359731,49.990971067271346,36.92031738765545,6.036501020727396,641963.6694672463
29.3,225.50523599135732,66.90972597280233,10.845891923563249,8.113878080415043,49.972347223334985,36.929182879377436,5.971627112574179,583648.2772669509
29.316666666666666,225.45834064546887,55.127276421313816,10.847089505340328,7.140772106507972,50.03094585604651,36.707972838941025,6.003693639171503,731947.6169460294
29.333333333333332,225.37006705320823,63.406746165102625,10.837867019560044,7.602021820401313,50.17495694227325,36.98910505836576,6.037119464923496,656526.3118197845
29.35,225.75074691983215,54.65425837362632,10.815349399020569,7.054413672083619,50.32504905990905,36.95524528877699,5.988823773014797,743059.3840744698
29.366666666666667,225.6404049295064,56.076620335204105,10.787227244431671,7.765339131761654,50.486006104079415,36.73841458762493,6.017347741132366,623992.9672004693
29.383333333333333,225.6541976782971,54.25732015179066,10.760052663797898,7.1100556954299226,50.626579631037856,36.90749980926223,5.997736073818692,724250.1023742005
29.4,225.68454172563673,81.16973159224843,10.72509669804382,6.997932402532998,50.672432634009,36.94018463416495,5.98024611560575,744571.8144837874
29.416666666666668,225.92729410435342,56.48678983110095,10.67578838203994,6.926344701304646,50.71878553231932,36.90461585412375,5.967791590013525,744396.1353347889
29.433333333333334,225.70109302418558,80.48832097809722,10.63069848332692,7.90314335851072,50.62261217348015,36.9944457160296,5.944230346473145,588980.8780347164
29.45,223.68183460122378,69.6419840664378,10.61669696022999,7.911032272831311,50.29546754671017,36.76928358892195,5.931240671237713,577168.6114730958
29.46666666666667,225.91625990532083,65.94715078485086,10.632785407904635,8.110688944838635,50.066546991346804,36.93975738155184,5.878954274627455,557776.611260289
29.483333333333334,225.50799454111547,70.89895510225072,10.662955202582342,7.650782024872205,49.89096599694626,36.984832532234684,5.999651054497731,626619.2915874581
29.5,225.5962681333761,58.249857099754344,10.699283368731278,8.11043717097734,49.78853393963228,36.99092088197146,5.9101974632381085,563610.2208146565
29.516666666666666,224.80180580303048,60.644717704829496,10.740276386509441,7.823582818341345,49.748320388299554,36.99177538719768,5.995915661983593,607248.5267169252
29.53333333333333,225.92729410435342,58.054695807351806,10.778798912294416,7.818127718013276,49.76365286496435,36.870969710841536,6.009092346977658,616328.9896694137
29.55,225.93281120386973,77.68659869564051,10.811184451591508,7.94074158846418,49.65715660991345,36.89852750438697,5.99897913655468,607459.2811453079
29.566666666666666,225.49420179232473,55.686297750399035,10.831085258624414,7.057434958419165,49.69096570934176,36.87673762111849,5.989925627043096,744143.8943880348
29.583333333333332,225.30662040877093,57.707374863245605,10.832900062989061,7.825764858472573,49.869834984821374,36.838498512245366,6.021487702731836,620532.5553682648
29.6,225.8583303603998,55.13058423982911,10.817534377650984,6.779224841687648,50.08347645606027,36.99668879224842,5.9297544897145595,793752.1061163088
29.616666666666667,225.70385157394375,65.37489818170444,10.789338261892379,7.811161974517433,50.2233631449495,36.98355077439536,6.012535484046034,619703.402292427
29.633333333333333,225.19351986868702,62.26554877732511,10.773662132088361,8.1145494773785,50.11338686317888,36.97447165636683,5.940922441401468,572244.255549254
29.65,225.18248566965443,68.15677355306937,10.770390313733321,7.000366216525521,50.102777584581546,36.95727473868925,5.981682285866253,745935.2360568178
29.666666666666668,225.8445376116091,85.83706351733274,10.757230128255511,7.58448157473106,49.99878551585352,36.957488364995804,6.024133744360069,655144.2225120357
29.683333333333334,224.32733524462964,62.84772483601741,10.748534720496384,8.039185168230716,49.79469806710527,36.8716105897612,5.950109113892267,576936.6679539084
29.7,224.91490634311438,66.605406669395,10.760057695923276,7.995712214847028,49.67689555827442,36.967742427710384,5.967577517148262,587085.8877246081
29.71666666666667,225.66247332757158,55.87153558725568,10.787105122557305,8.19478141451133,49.60047601509753,36.992950331883726,5.92219982983699,563039.2674732964
29.733333333333334,225.80315936523692,57.111967530492116,10.821365444991295,7.793621728847182,49.63032083732981,36.955352101930266,6.022710120803402,625213.4446359472
29.75,225.69557592466927,55.157046787951494,10.847532544265087,7.495857175555049,49.76844014445073,36.982055390249485,6.037270265684267,674053.4865482547
29.766666666666666,225.70661012370186,55.19674061013505,10.844032826822533,6.600801098649576,50.0836545624271,36.80154116121157,5.879000274408415,831667.8666637199
29.78333333333333,225.85005471112538,55.79214794288854,10.800021050480787,6.797520408941787,50.466711609375395,36.92256046387426,5.93557111181245,787521.5245453597
29.8,225.62385363095754,66.32754991411004,10.743335671688927,7.871252002746624,50.55171900965295,36.93196002136263,5.989962269161307,604699.5149094125
29.816666666666666,225.21007116723587,76.15838654157322,10.709744568481431,7.762066071564813,50.33997334175907,36.99081406881819,5.997296544219257,617010.7604785918
29.833333333333332,225.93556975362785,63.079272132088214,10.690676707823759,7.074807354848554,50.27333998959448,36.97906462195773,5.990922052511855,722399.2060820702
29.85,225.31765460780352,62.40778497348289,10.66437060474238,7.136324101625086,50.38638278205237,36.91155870908675,5.998592123968086,705387.7184515569
29.866666666666667,224.18113210744798,60.34039840142215,10.632790284783974,7.2398870832379645,50.47656905368013,36.98419165331502,6.005868928793464,678887.6288479638
29.883333333333333,225.8335034125765,94.56308876068667,10.61030837942812,8.010986495765621,50.20420245305373,36.99967956054017,5.904030874890402,576122.2549842306
29.9,225.93005265411156,56.55625401992219,10.599679116398097,7.0320897230487525,50.01537765375561,36.75849546044098,5.983089519523592,714125.1028934577
29.916666666666668,225.61281943192495,56.92672969363547,10.580289811998577,6.792568856336309,50.25994481317625,36.88720531013962,5.946291484820638,751509.2860950466
29.933333333333334,225.65143912853898,57.69083577066912,10.550591755899362,7.598077363241016,50.39353510219981,36.91006332494087,5.977974831844111,616523.7503134212
29.95,225.72591997200888,64.86880194886399,10.530422659807897,7.4194857709620825,50.368913956280196,36.963363088426036,5.990343788043318,642389.5522766643
29.96666666666667,225.3424815556268,56.39086309415733,10.524886556791671,7.621828030823224,50.348431371210665,36.98793011367971,5.9670466258228885,608252.9187980436
29.983333333333334,225.78936661644622,62.325089510600456,10.533539790976413,7.826855878538185,50.29061144215388,36.87502861066606,5.92723534406528,582736.5502997789
30.0,225.57971683482725,62.616177539946605,10.557270173982527,7.8257648584725725,50.170170276656606,36.85857938506142,5.93604274992103,585440.7347079924
30.016666666666666,225.51075309087364,58.2961665589685,10.590681555242798,7.756275272755016,50.1028561943962,36.9783169298848,5.96327131396063,598598.6926550419
30.03333333333333,225.13007322424966,79.90614491940491,10.629279030255205,7.944518196383614,49.91206096069658,36.977035172045476,5.93083306749028,581141.305729404
30.05,225.70936867346,54.85603530305944,10.659510235711483,6.995582513160906,49.87886483246206,36.83123521782254,5.979789113911007,728508.1020801316
30.066666666666666,225.28455201070577,70.41932141753263,10.663470731385265,7.083199816891737,50.031075920953874,36.985580224307625,5.992710842752687,715786.2736172777
30.083333333333332,225.75902256910663,66.68810213227742,10.655580399563163,8.03020523384451,49.948272022037045,36.73382162203403,5.917742112074301,571329.6796858629
30.1,225.94660395266044,79.17180920900894,10.660736760268765,7.759800106813153,49.72032956293899,36.94328221560999,5.9848477332172205,613806.5265054438
30.116666666666667,225.82246921354394,72.427167256318,10.681022220080807,7.983627069504847,49.48169613236789,36.98130769817655,5.942590663079997,582491.6822556271
30.133333333333333,224.49008968036017,61.04827156369575,10.697418314704766,6.747837033646143,49.52637061829981,36.856549935149154,5.935912951782493,774615.1851345344
30.15,224.79353015375605,55.92446068350043,10.69235347856018,7.464721141374838,49.74522807886247,36.99038681620508,6.01665633663164,653348.7720660355
30.166666666666668,225.87212310919054,68.30893320477304,10.6667196096917,6.813298237582971,49.89146622287353,36.973510337987335,5.946501543726384,765478.2371628957
30.183333333333334,225.69833447442744,83.60759383802244,10.638642374953978,8.02928206301976,49.75433568392282,36.927473868925006,5.910297435676692,573422.0793824656
30.2,225.93832830338602,69.39389767779052,10.633249601315233,7.990592813000687,49.45784004547063,36.99017318989853,5.921079489551457,575008.0156470246
30.21666666666667,225.02248978368203,66.89318688022585,10.650382300062931,7.613603418020903,49.351089410106894,36.9898527504387,6.000138133941077,627937.9167865507
30.233333333333334,225.05283383102162,55.43490354323645,10.674439888784743,7.886274509803922,49.361048074722504,36.994125276569775,5.962870964180082,589220.7197288193
30.25,225.81419356426952,77.99091799904785,10.68950212912044,6.9512703135729,49.39681624590671,36.92309452964065,5.972290163605174,746692.8520956169
30.266666666666666,225.65143912853898,57.53536830045016,10.68216112417357,7.205981536583503,49.51436570507982,36.93228046082246,6.005544871617247,696760.0396252504
30.28333333333333,225.69833447442744,55.68298993188374,10.666523115965502,7.828618295567256,49.643514682859895,36.96891737239643,5.97382426809983,598426.2560182066
30.3,225.02524833344017,58.4152480255192,10.664889383790339,7.779606317235065,49.67630766437209,36.93804837109941,5.981264837031692,603696.593511506
30.316666666666666,225.68730027539485,55.722683754067305,10.678330532488658,7.897436484321354,49.69919388490595,36.92544441901274,5.963103208663056,590166.6040629509
30.333333333333332,224.78249595472346,57.664373222546736,10.69684915669083,7.444411383230335,49.776430131408404,36.9612268253605,6.017572339180463,657467.5048929449
30.35,225.02248978368203,55.68960556891433,10.711827342612851,7.7128023193713275,49.87746426049368,36.96208133058671,6.004116063431794,619266.0301614885
30.366666666666667,225.74798837007404,57.07888934533914,10.717257435063761,7.243160143434806,50.010242963869935,36.96517891203174,6.010811648924481,696222.5548210213
30.383333333333333,225.94660395266044,74.71617766890365,10.709151391447486,7.327000839246205,50.05678949869747,36.974578469520104,6.0155320135996355,686003.1417418527
30.4,224.22251035382016,80.1443078525063,10.7024583001687,8.023994811932555,49.83078659346853,36.96699473563744,5.935206761385025,577017.9124794344
30.416666666666668,225.92177700483714,60.84980245277792,10.709739059947047,7.772304875257495,49.65751363754517,36.896604867627985,5.996757694486455,614203.9056739071
30.433333333333334,225.5852339343435,66.33085773262533,10.723326864637505,7.637102311741817,49.64502574011285,36.994659342336156,6.014584284710826,636337.916275536
30.45,225.46937484450146,65.12681179305716,10.739211359202645,7.893659876401922,49.59121405774194,36.80474555580987,5.984123025494231,600141.4608129882
30.46666666666667,225.68178317587856,64.70010320458383,10.749758983855315,7.135065232318608,49.62704766118927,36.94905012588693,6.000844723791204,720676.8463575345
30.483333333333334,225.96039670145117,57.77353123355155,10.751186719650114,7.944937819485771,49.702776185997564,36.815533684290834,5.978511186410354,594275.4205941985
30.5,225.7948837159625,72.6818692819959,10.747969968250754,7.13389028763256,49.72061413592922,36.891371023117415,6.000386924580822,722873.4499448576
30.516666666666666,225.7204028724926,73.9752263214771,10.741593908470193,7.8672236209658974,49.63609707044409,36.92961013199054,5.990319573574343,607086.040565233
30.53333333333333,225.7948837159625,71.67960027186085,10.731827423733534,7.085969329365985,49.57224341454275,36.96229495689326,5.993548837162779,728414.7341340422
30.55,225.91074280580457,56.3147832683055,10.716291586307827,7.602021820401314,49.6626532360854,36.887418936446174,6.015676983711674,639603.6030598391
30.566666666666666,223.9549310272801,54.6807209217487,10.706188119725047,7.71103990234226,49.76636195621135,36.9588769359884,6.001727820289877,615061.169831156
30.583333333333332,225.91625990532083,57.591601215210204,10.697431276186695,7.062806134126802,49.928945400511985,36.77077897306783,5.989451421273701,724278.4237263557
30.6,225.81419356426952,64.83903158222631,10.681540764300857,7.695178149080644,50.01148164884909,36.79662775616083,5.999437143286236,622280.8506848918
30.616666666666667,225.83074486281836,61.64037107793394,10.676669093491086,8.01929503318837,49.92603763738896,36.993057145037,5.93047877492749,574583.1992559489
30.633333333333333,224.0707901171222,55.332361169262235,10.695116042239794,7.962897688258183,49.87405445536507,36.89179827573052,5.949128060660967,578230.2788268566
30.65,225.8004008154788,75.02711260934159,10.727667866784651,8.02424658579385,49.73925495899929,36.99967956054017,5.949924102437136,583522.2610246605
30.666666666666668,225.5410971382132,56.490097649616246,10.767395966622686,8.114633401998933,49.59974664952946,36.9630426489662,5.939247401640775,571217.9905908329
30.683333333333334,225.9052257062883,61.752836907454046,10.806522398404292,7.5864118410009915,49.62892117202287,36.72602426184481,6.03231151927812,655980.7173706125
30.7,225.70936867346,77.28966047380486,10.835241807801207,7.874441138323034,49.55779624291194,36.97949187457084,6.016323843679543,619537.7152662568
30.71666666666667,225.81971066378577,56.97965478988023,10.857720774855993,7.880819409475853,49.49256082612629,36.934309910734726,6.021630010306884,617333.8962710875
30.733333333333334,225.9741894502419,87.18003783454338,10.86759007432488,7.07556267643244,49.48084326451294,36.913801785305566,5.991105954731169,756510.282899513
30.75,225.82246921354394,65.1797368893019,10.852042847106254,7.218486305027848,49.51003208858879,36.95257495994507,6.014001621536093,723026.135294764
30.766666666666666,225.95212105217675,60.46940332351875,10.829161652699662,8.164484626535438,49.5539375080919,36.943816281376364,5.951749755374128,574283.1372148935
30.78333333333333,225.74798837007404,62.7352590064973,10.824784130348487,7.930586709391928,49.50968397557644,36.999038681620505,6.004658831762417,606609.1728991341
30.8,225.09697062715196,57.57506212263372,10.837431065503935,7.91506065461204,49.52168442466022,36.89350728618295,6.00998303584517,607388.8004157409
30.816666666666666,225.86108891015795,58.08115835547419,10.845042563912349,7.1273441672388795,49.679723221008864,36.8706492713817,6.000483205001492,736188.0342952531
30.833333333333332,225.91350135556272,72.12615577142597,10.82823667225272,7.068261234454871,49.8457101170012,36.95738155184253,5.990587644206565,747154.4678130812
30.85,225.27903491118948,67.69698677944307,10.799022533204006,7.816700999465936,49.832147243362726,36.90910200656138,6.013863621261318,619372.1811676483
30.866666666666667,224.239061652369,57.81984069276571,10.783244434906118,7.825597009231709,49.80326532838207,36.99006637674525,6.007049927628996,610351.2269808064
30.883333333333333,225.64868057878087,64.11131150886092,10.787523357969793,8.204684519722285,49.74500347480009,36.975860227359426,5.918877806968861,563472.7555928228
30.9,225.22938101554288,55.47128954690472,10.810856451897758,8.107080186160067,49.67504742993807,36.94670023651484,5.95878117867053,576732.5904917263
30.916666666666668,225.92177700483714,56.96642351581904,10.841338502394922,7.691485465781644,49.735784014633744,36.79150072480354,6.0348620293532775,643773.9692677903
30.933333333333334,225.2873105604639,64.39247608266119,10.867876503217975,8.008300907911803,49.752274436617284,36.95727473868925,6.003128767498235,600145.0793320526
30.95,225.9245355545953,57.41297901538416,10.894103722110776,8.036667429617761,49.72560969348494,36.84843213550011,6.007351376905359,600045.2314270512
30.96666666666667,225.07490222908677,54.7964945697841,10.906781551711195,6.770664530403602,49.9453179933255,36.879621576256966,5.923630270302225,806679.3038735668
30.983333333333334,224.87904519625852,54.9122682178195,10.899641820265005,8.153658350499732,50.148048667186394,36.98419165331502,5.980496362490187,580610.051090223
31.0,225.66523187732972,64.11792714589153,10.894242948421308,7.825513084611277,50.12689984610681,36.99871824216068,6.0364926021947225,631595.3420626647
31.016666666666666,225.9079842560464,66.43009228808425,10.895183988065373,7.692492561226826,50.092492630352574,36.97821011673152,6.04445584877523,653304.2715450522
31.03333333333333,225.919018455079,54.7898789327535,10.886393741489746,7.142366674296177,50.22208022223028,36.91956969558251,6.002670896594209,739681.6988432903
31.05,223.9466553780057,56.996193882456716,10.861384160951996,7.208331425955597,50.466266169940496,36.99893186846723,6.017286261385452,716872.5700835435
31.066666666666666,225.5493727874876,69.11604092250555,10.832104948194303,8.004020752269781,50.46348908742373,36.939436942092016,5.99265530272406,597843.2367144837
31.083333333333332,225.91350135556272,68.77533561542994,10.819176227217763,8.016273746852827,50.26625896341977,36.75689326314183,5.986353541833885,595433.2495126063
31.1,225.1631758213474,65.28889490030672,10.825108278037302,7.760219729915313,50.141894663272296,36.93196002136263,6.026343611548168,630376.5126015189
31.116666666666667,225.9052257062883,54.869266577120634,10.832998069485452,7.577851529716943,50.185442611956304,36.9159380483711,6.036447956006298,659701.7330465971
31.133333333333333,225.56592408603652,56.63894948280462,10.828193588293349,7.144213015945677,50.373508030817256,36.963363088426036,6.003785893388273,729136.0230915026
31.15,224.6059487702022,55.41505663214466,10.808262889536792,7.340764476997025,50.57301790198223,36.92661936369879,6.026658301008006,689216.6035441797
31.166666666666668,225.9631552512093,62.219239318110944,10.785473746767375,7.8913939116502645,50.60984446995015,36.9371938658732,5.9998560675943,607523.850137068
31.183333333333334,225.9714309004837,62.69887300282903,10.765107801343541,7.035866330968184,50.63452254083621,36.93217364766919,5.9854837542539725,740861.6454578306
31.2,225.05835093053793,56.92672969363547,10.74861877972756,8.045479514763105,50.6657015369826,36.88656443121996,5.9504025146548525,577012.9818934221
31.21666666666667,225.8335034125765,73.50220827378959,10.748663459507744,7.986396581979096,50.48253945110075,36.92191958495461,5.967841395082484,591292.6434538158
31.233333333333334,225.93005265411156,68.94734217822538,10.764504093016606,7.777508201724269,50.26893148879653,36.941039139391165,6.01059504042767,622713.5797235817
31.25,225.9052257062883,67.05196216896012,10.770299798605038,6.744899671931028,50.29372549919144,36.96379034103914,5.924584204067545,795055.3522443831
31.266666666666666,224.45146998374614,63.98561440527964,10.761189966020632,8.009308003356985,50.31303437076785,36.91433585107195,5.963438992414871,583351.9581358342
31.28333333333333,225.7645396686229,65.3186652669444,10.757013454995356,7.684519722285799,50.21149670851089,36.93965056839856,6.018163004363142,634288.3463643332
31.3,224.87352809674223,56.06669687965821,10.761231410294917,7.641802090486001,50.22358272095586,36.997543297474635,6.021750227623495,636303.435775684
31.316666666666666,225.957638151693,54.25401233327536,10.757300077754133,7.018829633020524,50.40688933195959,36.920637827115286,5.98271498268671,740794.9289068338
31.333333333333332,225.80591791499506,59.285204295042355,10.743255634138308,7.8553902494850085,50.52337443274926,36.826535439078356,5.993058594221822,605980.7190900508
31.35,225.3728256029664,70.5780967062669,10.73831432920021,7.8005874723430235,50.40407960541888,36.934096284428165,5.99978201447004,614362.6660000798
31.366666666666667,225.14662452279856,58.94780680648205,10.746208197322774,7.714396887159533,50.31543013167042,36.944563973449306,6.012468413071797,624845.275593456
31.383333333333333,224.98111153730989,59.89053508334174,10.751885856547535,7.2131990539406425,50.3903900450193,36.97094682230869,6.0114053756521235,704055.6759276497
31.4,225.5493727874876,70.64756089508813,10.751798217966758,7.965667200732435,50.34210907462742,36.84576180666819,5.9732077362954135,593041.2155151006
31.416666666666668,224.6252586185092,58.792339336263076,10.758738238656514,7.721866178377965,50.23772224964517,36.971694514381625,6.014215569964673,623698.8606319732
31.433333333333334,225.76729821838106,70.94857237998018,10.77301376911434,7.858495460440986,50.15405889157306,36.83935301747158,6.001294772432684,611985.7152327851
31.45,225.75350546959035,62.02077020719312,10.788913796575178,7.742427710383764,50.05884581249935,36.94937056534676,6.020164207005837,629245.9508817601
31.46666666666667,225.74247127055773,54.89242130672772,10.805399742355759,7.786488136110474,50.09489742873505,36.85751125352865,6.019559636087407,623445.8366751138
31.483333333333334,225.24041521457542,65.72552694432595,10.82522128050205,8.041031509880217,50.06422211486814,36.93783474479286,5.981360321875976,590058.5285413632
31.5,225.1245561247334,56.79110913450829,10.836785870293594,6.8159838254367875,50.16536528423557,36.990707255664915,5.940500734381309,787112.26685986
31.516666666666666,225.4748919440177,56.387555275642036,10.82841427350564,7.832394903486688,50.35094228965023,36.93783474479286,6.019729450306971,619231.8700311778
31.53333333333333,225.2680007121569,63.27774124300604,10.811429591696283,7.20942244602121,50.42226144304933,36.95097276264592,6.012930992516937,715665.4944325384
31.55,224.76318610641644,55.454750454328234,10.779377208260232,6.594422827496757,50.662820541210436,36.91219958800641,5.88894926769033,817217.0416864533
31.566666666666666,225.7838495169299,64.30316498274816,10.723044689918595,7.101998931868467,50.88122656831642,36.99818417639429,5.995616966091379,722513.9633226657
31.583333333333332,225.95487960193486,59.31828248019533,10.670088714135508,7.897772182803083,50.86338676777389,36.988998245212485,5.960693860346953,590555.9585096504
31.6,225.90246715653012,56.44378819040209,10.64660966995736,7.780445563439384,50.80087008415863,36.98760967421988,5.9770156434607635,603506.808420966
31.616666666666667,225.87488165894865,54.39955634794843,10.642807116521157,7.372320134279393,50.84773983203985,36.97981231403067,6.009440805538267,664245.157757226
31.633333333333333,225.38110125224082,59.106582095216304,10.645973064461137,7.801678492408636,50.866813287973365,36.98130769817655,5.971893440560951,599276.0570219156
31.65,225.80315936523692,54.25732015179066,10.65097124924634,7.232921339742123,50.908640536690086,36.949584191653315,6.005090807094689,687587.4925358157
31.666666666666668,225.14662452279856,63.33728197628139,10.647322901552768,7.173502708476386,51.001708645811476,36.93196002136263,6.001360735818289,696199.1545142743
31.683333333333334,225.40316965030598,58.8750347991455,10.637167918484321,7.632990005340657,50.99684970398344,36.94648661020828,5.995279800360998,622738.7983681128
31.7,225.9631552512093,59.86076471670406,10.624267728833857,7.002128633554589,51.04195706520261,36.94766155489433,5.979684244675135,723865.756874294
31.71666666666667,225.81419356426952,69.46005404809645,10.60007615277167,6.97376211184863,51.0916213510249,36.96453803311208,5.975703861080575,726485.0307045894
31.733333333333334,225.8886744077394,59.38113103198597,10.575590227393484,7.911367971313039,51.00856287157134,36.90429541466392,5.920574343670762,576127.3614166233
31.75,224.3190595953552,60.22131693487145,10.577703448903256,7.98203250171664,50.85439099012499,36.91444266422522,5.893965199932354,562325.7423676586
31.766666666666666,225.97694800000002,65.96699769594264,10.604250566017628,7.854131380178531,50.674032159067956,36.95033188372625,5.947342152659013,589427.7670014724
31.78333333333333,225.77557386765548,76.01284252690014,10.63801711549762,7.694422827496758,50.442672658837054,36.99946593423361,5.988144274134945,618932.4727312142
31.8,225.70661012370186,73.34674080357064,10.662677298584773,7.081773098344396,50.292859954053796,36.992416266117345,5.9916010555012145,718328.1479024888
31.816666666666666,225.94936250241858,59.05696481748685,10.676274394960595,8.050766765850309,50.22767597214255,36.94071869993134,5.92085499695169,569963.242897397
31.833333333333332,225.9079842560464,70.56155761369041,10.699689223601446,8.078965438315404,50.0538542357261,36.98301670862898,5.921991077245926,571549.2077084853
31.85,225.8445376116091,61.501442700291456,10.732549515096677,7.543442435339897,49.954677360401114,36.97383077744716,6.02123548012311,651771.7278971862
31.866666666666667,225.93832830338602,75.62582776061038,10.760272188683027,7.8297932402532995,49.867650392281575,36.99594110017548,6.002352109384466,616140.4340672065
31.883333333333333,225.2348981150592,56.447096008917384,10.776703248601908,7.174006256198977,49.881412436896795,36.807095445181965,6.0075410930311595,714697.6901966508
31.9,225.32317170731977,54.717106925416964,10.781627289309945,7.830128938735028,50.034864447778354,36.960906385900664,6.007409530536078,612356.6307217053
31.916666666666668,225.12179757497523,54.20439505554591,10.781256450520997,7.3474784466315715,50.172191971231264,36.90600442511635,6.024202140381169,685816.2123022672
31.933333333333334,225.5493727874876,60.558714423431766,10.782880215770515,8.102883955138475,50.22126412189358,36.826428625925075,5.949380922581388,575719.6223743642
