Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
31.95,225.670748976846,55.01811841030901,10.781777379930258,6.867513542381936,50.3343256974075,36.82856488899061,5.953481559104089,770706.919200196
31.96666666666667,225.80591791499506,74.58717274680707,10.77244440953991,7.981193255512322,50.35088358300213,36.89137102311742,5.977558641043894,595357.5267056694
31.983333333333334,225.957638151693,54.383017255371946,10.77132353071187,7.937888151369498,50.22521157657331,36.97329671168078,5.986755977053261,597284.8553957352
32.0,225.73971272079962,54.31355306655071,10.769437167498154,6.614564736400395,50.44212051909206,36.947981994354166,5.890865745423451,816089.8106146271
32.016666666666666,224.71077366101173,54.46571271825438,10.752653153058926,7.8614328221561,50.64814419520877,36.90066376745251,5.993028057530715,601927.6776746316
32.03333333333333,225.32868880683606,58.57733113276876,10.733190334718183,6.75043869687953,50.78845252046506,36.87513542381933,5.93097497402936,783323.6230895723
32.05,225.9052257062883,63.912842397943095,10.715969525865958,8.019798580910964,50.82285654070371,36.99188220035096,5.946756140834401,580366.3001087205
32.06666666666666,225.9741894502419,69.65521534049898,10.705458859108777,7.18785381857023,50.713762323787385,36.953322652018,6.004646423726531,707132.2420903363
32.083333333333336,225.10248772666822,56.93665314918137,10.70449367635133,7.862943465323872,50.68020824643029,36.9099565117876,5.978208030234545,597003.4751102806
32.1,225.9079842560464,59.566368868842616,10.71190298981084,7.57256427862974,50.669146290580876,36.96646066987106,6.0164535129592975,644166.9852540258
32.11666666666667,225.670748976846,63.66144819078051,10.72847845447306,7.91824979018845,50.60590377036497,36.96282902265965,5.9758852630664565,595517.3484036989
32.13333333333333,225.20455406771956,89.32681205097126,10.757715605505064,8.008300907911803,50.28041769988446,36.963256275272755,5.9642690711038755,592016.3560765059
32.15,225.7148857729763,59.39767012456246,10.79251919958921,7.562912947280079,50.071748154449054,36.9057907988098,6.030527659365587,656447.2824270928
32.166666666666664,225.75350546959035,68.04761554206456,10.820189501417358,7.68133058670939,50.07585098714067,36.99829098954757,6.0313184706937735,644240.9588408531
32.18333333333334,225.4362722474037,84.89102742195774,10.835435343568397,7.246349279011215,49.95480317660259,36.898313878080415,6.017826231800643,719308.0627492853
32.2,225.33144735659425,61.71314308527048,10.844938718800973,8.09944304570077,49.831807793600234,36.68938735027085,5.974570811463528,583833.8469674388
32.21666666666667,224.925940542147,71.22642913526514,10.860970316422195,7.655985351338979,49.75507831512673,36.980239566643775,6.039727283106347,651661.4186202672
32.233333333333334,225.69005882515302,58.4218636625498,10.871551321410777,7.176356145571068,49.83981035393844,36.825787747005414,6.008668524648616,731261.4039789031
32.25,225.68178317587856,72.45362980444038,10.868558394269902,7.723208972304877,49.89938950614584,36.99967956054018,6.0383695492087615,645387.0028700498
32.266666666666666,224.72456640980246,57.264127182195786,10.864915193799892,7.501144426642253,49.918321043253464,36.999038681620505,6.040266188660271,672609.2589793674
32.28333333333333,225.78660806668807,62.24239404771803,10.865024765421252,7.834576943617916,49.987280288700966,36.44553292133974,6.028890078833435,626225.7721502368
32.3,225.3562743044175,59.09335082115513,10.863097758347564,7.1205462729839,50.09519245585984,36.987075608453495,6.000775108592546,738331.2361992731
32.31666666666666,225.97694800000002,61.398900326317246,10.843711349914857,6.893194476234074,50.32985978111431,36.732967116807814,5.954709638048311,778814.2192247396
32.333333333333336,225.8445376116091,54.36647816279546,10.802544865386016,7.0071641107805,50.59249324566558,36.992202639810785,5.980289619179139,749675.9000794343
32.35,225.5162701903899,55.37205499144581,10.76337814207595,7.861516746776532,50.73296999133873,36.96646066987106,5.997579012890862,606086.1018575486
32.36666666666667,225.5466142377295,63.195045780123614,10.751502842314096,8.00544747081712,50.6546664445488,36.88613717860685,5.963493032253848,585769.2591011411
32.38333333333333,225.52730438942248,63.476210353923875,10.768993566869653,7.97372396429389,50.50918049161194,36.98184176394293,5.977413189186027,592525.042272331
32.4,225.7810909671718,63.135505046848266,10.80593373722268,8.13569848172732,50.3637968784328,36.98301670862898,5.950024832190893,575416.9452395549
32.416666666666664,225.19076131892885,68.61325250818038,10.857518186445729,8.1722896162356,50.17666576741135,36.999038681620505,5.959174083234159,576557.1934753403
32.43333333333334,224.8100814523049,64.36601353453881,10.915756743769201,7.933607995727474,50.03620749891974,36.98974593728542,6.028891025607084,615818.8100246419
32.45,225.9714309004837,55.69622120594493,10.956695483222116,7.103593499656671,50.159801565364354,36.781994354161895,5.9942541298015,758049.6258059265
32.46666666666667,225.32868880683606,54.895729125243015,10.97493468832288,8.020218204013123,50.33547519657277,36.89179827573052,6.033681913673251,610885.897145533
32.483333333333334,225.00593848513316,74.70956203187306,10.98841683892322,7.631815060654611,50.29456264109054,36.9515068284123,6.058377553353381,674885.2085032124
32.5,225.16041727158927,57.366669556169995,11.002563821996402,7.938056000610362,50.25564757608562,36.93196002136263,6.050674597793992,626634.2561062826
32.516666666666666,225.2983447594965,54.64102709956513,11.013295126316086,7.5024872205691615,50.38264430370015,36.97329671168078,6.053265109903401,695951.0094245634
32.53333333333333,225.46109919522698,57.317052278440535,11.018630161431291,7.830884260318914,50.51850882935441,36.81980621042191,6.06149186151554,646007.3749621545
32.55,225.6569562280553,87.98383773376061,11.021639722924169,7.687876707103075,50.38288979759313,36.77045853360799,6.063323951993009,677044.7129991502
32.56666666666666,225.7231614222507,57.16489262673687,11.010516299085179,6.715190356298162,50.42100504867908,36.97959868772412,5.8938675690145494,838745.2026455716
32.583333333333336,225.1245561247334,54.859343121574746,10.973555215774338,7.178202487220568,50.750777159969964,36.9076066224155,6.010416165850939,743921.0472668716
32.6,225.71212722321818,67.62421477210651,10.92955456311281,7.686282139314869,50.83368461943189,36.80965896086061,6.05021979192567,658673.2383824686
32.61666666666667,224.87352809674223,67.23058436878617,10.888600091070916,6.6909361409933625,50.880751922636435,36.94296177615015,5.9044812241883555,820393.7725142228
32.63333333333333,225.93832830338602,64.53140446030366,10.843006451873325,7.50424963759823,50.95821131778562,36.87289234760052,6.036804250624257,674826.9133062315
32.65,225.86660600967423,63.01642358029756,10.799335981464782,7.10350957503624,50.99476676311213,36.90664530403601,5.996616616432692,734247.128568825
32.666666666666664,225.8583303603998,77.39220284777907,10.770946430282443,7.948462653543906,50.85941215207996,36.88015564202335,5.9842637936368615,600738.5291122153
32.68333333333334,224.50939952866713,58.58063895128406,10.769847021831287,7.840199893186847,50.66098937250287,36.76394293125811,6.001400759611226,607495.3300253402
32.7,225.8390205120928,58.8816504361761,10.779156843573496,6.999610894941635,50.74342754997682,36.99818417639429,5.979394163598824,748157.1202391853
32.71666666666667,225.41420384933858,62.999884487721076,10.781543596987406,7.7561913481345846,50.800331437243024,36.71630426489662,6.016751842814771,625312.6651935084
32.733333333333334,225.93005265411156,58.56409985870757,10.780075368862656,7.046272983901732,50.8524999978072,36.963897154192416,5.9872411617263435,740411.4244737352
32.75,225.97694800000002,54.61787236995805,10.768165954243896,7.137666895551995,51.04778090701295,36.9954070344091,6.000922146716125,722095.6728982555
32.766666666666666,225.93556975362785,66.70794904336921,10.758031502310695,8.07099259937438,51.02227652407564,36.90931563286793,5.949443223941398,579319.7247895204
32.78333333333333,225.68178317587856,66.94280415795531,10.771401524869825,7.8835049973296725,50.80637308451631,36.96464484626536,5.996502701095591,606916.5156835993
32.8,225.61557798168312,57.17812390079806,10.79258582158373,7.010269321736477,50.82862226532923,36.96816968032349,5.981768143331267,747131.0553943382
32.81666666666666,224.98111153730989,86.4589333982086,10.808164835300389,8.027687495231556,50.68552485865229,36.86829938200961,5.977708147063494,594361.066294041
32.833333333333336,225.93281120386973,77.4616670366003,10.81741726336366,6.827397573815519,50.445157701304325,36.75080491340505,5.941214454346114,790230.9608158336
32.85,225.70661012370186,58.46155748473336,10.813757424296321,7.55552758068208,50.48614312298575,36.91519035629816,6.0337912207126605,660445.53054745
32.86666666666667,225.81695211402766,68.36847393804838,10.801960429717662,7.11232166018158,50.54549676401341,36.98226901655604,5.998116624733626,734039.9159967063
32.88333333333333,225.78660806668807,61.52790524841384,10.79081473511579,7.689974822613871,50.5574254740601,36.98910505836576,6.024929652399093,637422.8558804521
32.9,225.54385568797133,66.64510049157856,10.783759260924853,7.194399938963913,50.567252991514245,36.90151827267872,6.00957840797086,715708.6672966484
32.916666666666664,225.83074486281836,55.52090682463418,10.7823935962338,7.858915083543145,50.59486533481208,36.9399710078584,6.004027386006137,610067.7220369797
32.93333333333334,225.86936455943243,72.87372275588314,10.79536670943957,7.893743801022355,50.48011190737221,36.954070344090944,6.002265972362894,610705.5103874818
32.95,225.95487960193486,57.17481608228277,10.82561552414154,7.95358205539025,50.35671233616362,36.95022507057298,6.001187812051938,602845.7534219364
32.96666666666667,225.88315730822313,67.09827162817427,10.864838159427036,7.8134279392690935,50.3015965068968,36.77152666514076,6.031038419542648,630654.7809400082
32.983333333333334,225.75350546959035,64.81587685261923,10.892960917886636,6.9056992446784164,50.35366032926502,36.91219958800641,5.955536233755538,784500.1977835248
33.0,225.93005265411156,57.019348612063794,10.904345260423241,8.055970092317082,50.44262389740326,36.94712748912795,6.006937133102135,598594.7033125034
33.016666666666666,225.7204028724926,63.09911904317999,10.92047438966697,7.843808651865415,50.41122995967258,36.975326161593046,6.040834168933987,632463.2431137422
33.03333333333333,225.93281120386973,83.40581690858933,10.94484974069342,7.724216067750057,50.24649552613199,36.97553978789959,6.051972077846231,659888.3513845277
33.05,225.6404049295064,74.5474789246235,10.96845883370262,7.7626535439078355,50.03484880710333,36.98280308232242,6.054979729953249,653868.0378136918
33.06666666666666,225.81143501451135,55.18350933607386,10.987794182509795,7.584397650110627,50.06006326094719,36.76180666819257,6.055791957294018,680955.8123580363
33.083333333333336,225.6100608821668,63.89961112388191,10.997858154676738,7.440886549172198,50.203265227862836,36.92138551918822,6.046097756853069,706932.1558861341
33.1,225.50799454111547,57.80660941870452,11.004013024594284,7.978675516899367,50.266168852515435,36.90418860151064,6.047080705155882,622073.1849683942
33.11666666666667,225.69281737491116,57.786762507612735,11.018620593068142,7.972632944228275,50.29719449029965,36.75625238422217,6.05150692370525,625580.7180409934
33.13333333333333,225.24317376433362,55.82191830952622,11.043780172003382,7.952910658426795,50.34877922201149,36.948943312733654,6.058885673963059,630062.6040408434
33.15,225.51075309087364,55.282743891532775,11.063777620858772,7.222850385290303,50.52686457496215,36.94573891813535,6.015818680791089,752122.9452385578
33.166666666666664,225.2873105604639,57.81322505573512,11.070820517152278,7.916739147020675,50.68651994203341,36.80794995040818,6.067243634080599,639801.1599321761
33.18333333333334,225.53282148893877,61.494827063260864,11.075274094033702,7.6673990997177075,50.731635787863,36.89980926222629,6.068992257144038,680802.7526456035
33.2,225.13559032376594,58.23331800717786,11.074432263588914,7.240138857099261,50.866459653603776,36.98803692683299,6.019997517535521,749787.1887717647
33.21666666666667,225.91074280580457,68.09061718276342,11.053876341188346,7.04174105439841,51.02867777857574,36.96955825131609,5.976712280891043,787462.9057555569
33.233333333333334,225.8555718106417,58.63687186604411,11.023710180202507,7.882833600366217,51.0824901734009,36.99551384756237,6.059974888729064,640466.3852956932
33.25,225.92177700483714,55.54406155424125,11.011271450451806,8.085595483329518,51.07483971462534,36.92191958495461,6.035000214445511,608323.6603790288
33.266666666666666,225.22386391602657,78.8641820870863,11.019574376250139,7.635591668574047,50.94925018908024,36.8507820248722,6.061945983560253,680771.5927703745
33.28333333333333,225.16041727158927,77.42197321441674,11.026159903372813,7.227382314793622,50.79389939720299,36.973403524834055,6.018300329965299,748970.3347944759
33.3,225.95212105217675,55.30589862113986,11.018855664614724,7.55149919890135,50.83550916245586,36.816281376363776,6.056479741836874,691380.3512772466
33.31666666666666,225.26248361264064,72.91010875955139,11.01388046328692,8.003517204547189,50.7940815825372,36.98088044556345,6.046416807133241,622343.743049895
33.333333333333336,225.14386597304036,54.44586580716259,11.007313573649972,6.5542229343099105,50.906253559435626,36.98867780575265,5.846555337732565,866731.9263946706
33.35,225.90246715653012,65.61967675183644,10.988758730624681,8.112031738765547,51.03996345016229,36.95342946517128,6.02349076045859,603525.5013994797
33.36666666666667,225.51351164063175,67.98145917175862,10.968184025887437,6.759754329747463,51.03635151242029,36.982162203402765,5.912621024708271,824080.2707213174
33.38333333333333,225.58247538458536,60.327167127360966,10.934090633771723,6.859876401922636,51.237981644417935,36.97553978789959,5.942225639286909,798065.4911847878
33.4,225.42799659812928,75.63905903467156,10.893923607820685,7.845487144274053,51.20206717718344,36.95107957579919,6.0343577738895675,630537.4242170481
33.416666666666664,225.97694800000002,60.386707860636314,10.869618531176354,7.308957045853361,51.10212811573641,36.99017318989853,6.0252099667930406,709988.7599579948
33.43333333333334,225.11076337594267,60.38340004212102,10.861735597656738,7.803021286335546,51.12083637500377,36.93569848172732,6.030712495736962,627820.1399404076
33.45,225.86108891015795,63.565521453836894,10.858110530641481,6.919882505531396,51.16978018726642,36.95278858625162,5.960356383375606,776388.992504986
33.46666666666667,225.4969603420829,72.71825528566417,10.849241727546517,7.560982681010147,51.15266296246894,36.820767528801404,6.0389128637332,667181.5121021228
33.483333333333334,225.7314370715252,83.49512800850235,10.848773986775303,7.909018081940948,50.85078643712688,36.884748607614256,6.01512005756682,618207.521127175
33.5,225.4169623990967,61.78591509260702,10.85511838328975,6.849301899748227,50.757115707775824,36.960906385900664,5.94603950897824,786419.0440346801
33.516666666666666,225.13559032376594,57.52875266341956,10.848176309836747,7.157808804455635,50.95859564652142,36.988250553139544,6.0071226473642545,728364.6649789052
33.53333333333333,225.93005265411156,58.08115835547419,10.829737764258441,7.299893186846724,51.10869247248195,36.98173495078966,6.02239439229029,704809.0026879997
33.55,225.9714309004837,58.81218624735486,10.804622303729493,6.759754329747463,51.29367016497698,36.96891737239643,5.92537067539777,796457.4810677846
33.56666666666666,225.75902256910663,67.03873089489892,10.777642092500843,7.5943007553215836,51.34786419413479,36.94563210498207,6.0273416581670824,651246.6372070366
33.583333333333336,225.8472961613672,68.25270029001298,10.770416381637917,7.967513542381933,51.154975695060365,36.97051956969558,5.979986029943932,595593.0917039028
33.6,225.22110536626846,54.82295711790647,10.780440571877735,6.89621576256962,51.16728787856579,36.923308155947204,5.961303913862589,763311.9843528597
33.61666666666667,225.36730850345012,57.3699773746853,10.79080569370618,7.832394903486688,51.2766527202984,36.92256046387426,6.00966004431803,613986.1127376355
33.63333333333333,225.75350546959035,60.15185274605022,10.81312134438358,8.027100022888533,51.18792636194135,36.89532310978866,5.9814198890488095,590795.3948554802
33.65,224.99766283585873,54.53186908856033,10.851952674838001,7.57029831387808,51.17143907067509,36.99604791332875,6.039569775203162,660330.4899449704
33.666666666666664,225.69833447442744,56.1990096202701,10.885264596492267,7.261203936827649,51.30145241953704,36.92085145342183,6.0207262464144655,718540.0556269513
33.68333333333334,225.16593437110558,56.245319079484254,10.913014725002212,8.175478751812008,51.33424779041391,36.8263218127718,5.980738830262295,580485.76510489
33.7,225.37006705320823,57.707374863245605,10.95132967786063,7.855977721828031,51.28041699833791,36.91326771953918,6.04643135697152,632609.8831830174
33.71666666666667,225.3507572049012,62.30855041802398,10.986617955762465,7.144884412909131,51.33802910449124,36.93035782406348,6.00344323180317,754380.7703407281
33.733333333333334,225.91074280580457,78.88733681669339,10.997825420442153,7.21857022964828,51.32558354608984,36.7750514991989,6.014793402258554,749623.2729272126
33.75,225.37558415272454,58.68648914377357,10.998490897907844,7.956435492484932,51.23179862409543,36.9515068284123,6.048022654254899,624376.763306576
33.766666666666666,224.60870731996036,58.09438962953538,11.001816615601307,7.058022430762188,51.32205926973768,36.917006179903865,5.988134094631787,768114.0780709202
33.78333333333333,225.70385157394375,67.20081400214849,10.997073865852544,7.519104295414664,51.40032365935727,36.93292133974212,6.0527552090623296,695006.445483448
33.8,225.72591997200888,62.98665321365989,10.99235062955835,7.852452887769895,51.32779860374468,36.90739299610895,6.055438100786478,641082.412773461
33.81666666666666,225.50523599135732,55.62675701712369,10.987286515320346,6.6812848096437,51.46775564224211,36.90728618295567,5.887520205323205,839990.4583298495
33.833333333333336,225.93005265411156,62.903957750777465,10.969866689945462,7.6550621805142285,51.619505646378656,36.959945067521176,6.055872708922149,669047.8715590892
33.85,225.38661835175714,66.70794904336921,10.947705429944616,6.9373388265812155,51.636603131945606,36.98664835584039,5.960999477615071,786426.5640666259
33.86666666666667,225.94936250241858,69.17888947429618,10.926681807924371,7.659510185397116,51.59556313555247,36.91572442206454,6.049910938013588,663615.5368113152
33.88333333333333,225.96591380096748,68.29239411219656,10.921162056635522,8.0159380483711,51.39352085987751,36.929182879377436,6.019613901814877,609079.6633709916
33.9,225.91625990532083,59.93022890552531,10.936246659581139,7.5163347829404135,51.29909144263267,36.95855649652857,6.047102717800393,685686.0621324359
33.916666666666664,225.62385363095754,56.26516599057604,10.95103996636664,7.2008621347371635,51.418400752635144,36.753047989623866,6.01293396964867,738843.6573369715
33.93333333333334,225.5852339343435,56.94657660472726,10.956275200913497,7.540253299763486,51.55022189923044,36.83732356755932,6.050698685325975,682952.6368220192
33.95,225.92729410435342,66.55909721018084,10.959731986177966,7.550827801937896,51.54663336153283,36.83070115205615,6.051195731602681,685001.1984252571
33.96666666666667,225.52454583966434,56.38093963861144,10.970535308099901,7.839444571602959,51.508895811324194,36.9630426489662,6.05175201557696,638024.458409136
33.983333333333334,225.71212722321818,58.32593692560618,10.979795592502832,6.872213321126116,51.63614840804899,36.84682993820096,5.941115553826308,803629.4314546062
34.0,225.87764020870685,55.27612825450219,10.984638694581456,8.22407110704204,51.710838065641305,36.949584191653315,5.997731048250856,584967.6554513968
34.016666666666666,225.10524627642639,56.539714927345706,11.005611671053535,7.874021515220876,51.658263808921475,36.95695429922942,6.056538430646447,636307.6843893207
34.03333333333333,225.7948837159625,58.47809657730985,11.028545553965944,6.918287937743191,51.77377762046489,36.79523918516823,5.948633308241342,803606.5594596603
34.05,225.48868469280845,64.19731479025866,11.03764006183224,7.954673075455861,51.812594102948914,36.9459525444419,6.057512365524807,631493.5656413728
34.06666666666666,225.10524627642639,59.797916164913424,11.05222154623256,7.8099870298313885,51.71752599634468,36.907927061875334,6.067994132834792,653268.0918783365
34.083333333333336,225.13283177400783,60.01292436840774,11.072492103053323,7.445502403295949,51.7362371721345,36.967742427710384,6.050993631543944,714797.7438758981
34.1,225.44178934692002,61.89838092212712,11.08265252997209,7.352849622339208,51.80573460900062,36.96571297779812,6.037900752577314,733567.3645429128
34.11666666666667,225.91074280580457,66.17208244389107,11.076716282317246,7.163096055542839,51.86484055735306,36.967315175097276,6.002328987520243,768784.6817435573
34.13333333333333,225.87488165894865,63.72429674257116,11.051009462997516,6.776455329213398,51.98530032676119,36.856122682536046,5.906700644495933,835919.6810587981
34.15,225.83074486281836,58.67325786971238,10.997449712073136,6.296574349584192,52.27125093856712,36.95684748607614,5.751700079734132,923350.2722394175
34.166666666666664,225.82798631306025,64.60417646764022,10.93357348381908,7.766178377965972,52.37082545846137,36.85687037460899,6.048598825507466,646685.5155883684
34.18333333333334,225.44178934692002,96.47500786252843,10.898272963612843,7.769115739681088,51.93890548820026,36.98002594033723,6.041495125880623,648865.3357444613
34.2,225.8445376116091,92.74048075875794,10.903855042063139,8.200488288700694,51.266074530851114,36.9316395819028,5.972096662947713,587364.0518595346
34.21666666666667,225.87212310919054,55.461366091358826,10.940673292621593,7.971793698023957,50.941592279921814,36.981948577096205,6.031790999298754,615196.9656776354
34.233333333333334,225.6073023324087,68.4610928564767,10.993964746421526,7.931845578698406,50.86517056881653,36.95951781490807,6.049610194638428,630248.0484244581
34.25,225.69281737491116,62.35155205872283,11.040893833747566,7.175600823987182,50.87074233191629,36.975112535286485,6.0067954443219405,759094.9782059591
34.266666666666666,224.0018263731686,54.46571271825438,11.0653085187493,7.1787060349431595,51.08935153108423,36.96571297779812,6.012443568318157,753499.7928930743
34.28333333333333,225.91350135556272,59.82437871303579,11.072966942741244,7.832478828107118,51.22381068666022,36.95182726787213,6.070841415698356,655571.7285102853
34.3,225.9714309004837,64.7232579341909,11.072770074132539,6.996337834744792,51.30688523883883,36.91102464332036,5.964198631472407,798401.0523010227
34.31666666666666,225.93005265411156,70.48216996932327,11.062370970960437,7.394308384832532,51.36144425444801,36.88047608148318,6.042323608510319,727318.3541082293
34.333333333333336,225.33420590635237,58.431787118095684,11.044988020448635,7.171236743724727,51.43233610207538,36.99519340810254,6.007043162393784,758140.5850665248
34.35,225.0142141344076,55.401825358083485,11.030465245168596,7.648935683222704,51.569918157185555,36.93655298695354,6.063844717772644,674037.3157267346
34.36666666666667,225.8335034125765,62.70548863985963,11.021130885472633,7.300816357671472,51.64602241781995,36.98258945601588,6.028393448204383,734695.8306480837
34.38333333333333,225.76729821838106,59.18927755809874,11.01098326682857,7.231242847333485,51.7461680698071,36.829312581063554,6.0172822599541345,744233.3999086225
34.4,225.87764020870685,54.27055142585185,11.005849385953498,7.954337376974134,51.8112011031507,36.85334554055085,6.050450675157084,626492.9057087675
34.416666666666664,225.52454583966434,61.64367889644924,11.016544690951854,7.580537117570764,51.804364927158126,36.87566948958572,6.058711479749328,686021.739312756
34.43333333333334,225.59350958361796,60.50578932718702,11.038557557865813,7.818631265735866,51.7714982199574,36.907927061875334,6.065440405582697,651881.0170647714
34.45,225.4252380483711,60.10223546832076,11.06860357350595,7.877294575417716,51.7186003655108,36.92256046387426,6.068789525888159,646468.3436800416
34.46666666666667,225.14386597304036,62.23908622920273,11.102611230136914,7.5666895551995115,51.69893397494914,36.95374990463111,6.06510895905128,699722.9079077191
34.483333333333334,224.7659446561746,65.81483804423897,11.135314877142752,7.894079499504083,51.64071767076826,36.955779354543374,6.080075671901672,652128.0882771182
34.5,225.3617914039338,58.47809657730985,11.15589900751386,6.899069199664301,51.72101057688966,36.84031433585107,5.933602019572215,826759.5717671902
34.516666666666666,225.70109302418558,58.719567328926544,11.160334523831875,7.928236820019835,51.84794948343014,36.90194552529183,6.083429691814098,652270.2995743608
34.53333333333333,224.6859467131884,67.0651934430213,11.170642000250995,7.88896009765774,51.761627614662466,36.97618066681927,6.085990747297594,657907.200173003
34.55,225.20731261747773,77.29296829232015,11.185894804622015,7.243579766536964,51.63627027081654,36.93559166857405,6.017346053368496,771743.2204443916
34.56666666666666,225.5355800386969,70.07861611045702,11.18914602596966,7.516670481422141,51.55316606809377,36.990600442511635,6.062902270500852,724472.0865408775
34.583333333333336,225.68178317587856,56.06008124262762,11.186567061054125,7.64230563820859,51.585313602271135,36.78274204623484,6.076486740104368,700797.8620715848
34.6,225.78936661644622,56.68856676053408,11.18902180902428,7.78715953307393,51.67983607136814,36.82504005493248,6.086166800975711,678314.8239129385
34.61666666666667,225.81143501451135,80.43539588185246,11.20056625087738,7.861013199053941,51.54968002899731,36.97094682230869,6.089717679741284,674033.9712047916
34.63333333333333,225.10248772666822,56.466942920009174,11.217662103252499,7.550911726558327,51.47028239905337,36.86530861371786,6.069202771603078,718409.3147735932
34.65,225.49144324256662,58.888266073206694,11.235560157122032,7.954505226214999,51.54920164765889,36.98493934538796,6.095365906505577,658155.8936722184
34.666666666666664,225.70109302418558,60.15516056456551,11.248679726106515,7.22822156099794,51.64813530364856,36.994018463416495,6.009186978551879,782817.066899275
34.68333333333334,225.29558620973833,61.82891673330588,11.259552325182543,8.228519111924925,51.680377040860904,36.767681391622794,6.083330839020594,620201.0152706107
34.7,225.7645396686229,55.36543935441521,11.278748911834631,7.791859311818113,51.67505641018068,36.689066910811015,6.0952725121924525,690361.8526459127
34.71666666666667,225.83074486281836,56.867188960360124,11.301231824381041,7.733699549858854,51.782616095297875,36.929182879377436,6.092036012237056,703704.1249334726
34.733333333333334,225.93832830338602,56.45040382743269,11.3144805955927,7.414785992217899,51.93426451848539,36.93633936064698,6.045046761618068,760288.4495910035
34.75,225.66247332757158,56.21224089433129,11.308528626767735,7.022606240939955,52.18391867863746,36.953643091477836,5.951509105118541,830140.0819622634
34.766666666666666,225.73971272079962,58.98750062866561,11.294271992156169,8.210559243152513,52.28088439031883,36.943816281376364,6.094285850129324,628417.11730872
34.78333333333333,225.74522982031593,75.94668615659421,11.27939505715858,6.646959639887084,52.26601893935283,36.959838254367895,5.833836761206197,904917.0536453626
34.8,225.83626196233467,55.59367883197071,11.260855413504453,8.206195162890058,52.27422253525429,36.934203097581445,6.086700786731245,624247.5296908602
34.81666666666666,225.25144941360804,58.93457553242086,11.248844432929694,7.161333638513771,52.341615656135936,36.855588616769666,5.9953309551779626,792642.6461294314
34.833333333333336,224.8459425991608,71.23966040932633,11.242078589240439,7.738986800946059,52.33469978141863,36.969558251316094,6.08974510953744,693436.984863752
34.85,225.70385157394375,66.68479431376213,11.237591779761813,7.611169604028382,52.20476644201806,36.95022507057298,6.07595888245265,715910.6944033123
34.86666666666667,224.2032005055131,54.75018511056994,11.23019863950958,6.868268863965821,52.33777735080105,36.70893415732051,5.922553454119623,838988.4960554222
34.88333333333333,225.69005882515302,54.58479418480508,11.214606518457197,7.896849011978333,52.51376807894572,36.9713740749218,6.092166249566647,663970.3150502465
34.9,225.37006705320823,56.576100931013976,11.209617210037521,7.854886701762418,52.52626362950859,36.972442206454566,6.091081903540716,669057.7527205764
34.916666666666664,225.80315936523692,74.02815141772184,11.215631192100322,7.30157167925536,52.46224037244949,36.95204089417868,6.026014389966028,767960.4916357995
34.93333333333334,225.0335239827146,59.89715072037234,11.221720621223508,7.818715190356298,52.3824303912154,36.78124666208896,6.091797222726467,675838.9900581606
34.95,225.40316965030598,58.35239947372855,11.217241591093378,6.544235904478522,52.545260067660436,36.889127946898604,5.809205402349644,908961.6233570776
34.96666666666667,225.8886744077394,54.555023818167406,11.198287577098867,7.942671854734111,52.71955768264427,36.91561760891127,6.089450809399628,655254.6985039249
34.983333333333334,225.87212310919054,69.94961118836044,11.180785758210726,7.100656137941558,52.704140656687514,36.99626153963531,5.982582047697664,797935.2216839353
35.0,225.39765255078967,55.83514958358741,11.173268807597317,7.97196154726482,52.6708509391375,36.99839780270085,6.084317764650801,645778.8423848671
35.016666666666666,225.5466142377295,56.655488575381106,11.187231624846016,8.22012664988174,52.593176822806875,36.929182879377436,6.064994103510656,611560.7699772861
35.03333333333333,225.6404049295064,70.54171070259862,11.221332718965304,7.675875486381322,52.44806319999578,36.94146639200427,6.081874716364137,703484.8419319431
35.05,224.99214573634242,90.26623250931566,11.260184040119109,7.9487144274052035,52.086855127719716,36.94883649958038,6.09932921548045,668811.5036131043
35.06666666666666,225.7645396686229,59.76483797976045,11.296230301925943,7.69131761654078,51.853040050726506,36.96293583581293,6.087560866456337,710288.38947176
35.083333333333336,225.4362722474037,56.28832072018312,11.322129586758631,7.44969863431754,51.98036863733158,36.87417410543984,6.053183650310889,753248.8094546917
35.1,225.91625990532083,55.53744591721066,11.329438430861874,7.244251163500419,52.20161608473802,36.93174639505608,6.007140334688049,793131.4428392054
35.11666666666667,224.84870114891896,55.7259915725826,11.324340164636592,7.648348210879684,52.384232640532744,36.999145494773785,6.085715820109296,717187.684330496
35.13333333333333,225.73971272079962,63.3306663392508,11.323260534764989,7.958953231097886,52.38982153947467,36.83860532539864,6.107800958448158,671748.9375525238
35.15,225.39765255078967,61.20704685243001,11.325622001433397,7.178286411841,52.420676032936065,36.79459830624857,5.993346213658986,803362.222363112
35.166666666666664,225.88315730822313,60.56863787897766,11.319640763568902,7.54184786755169,52.528103897501886,36.993377584496834,6.067772617331803,739579.5944646412
35.18333333333334,225.8004008154788,57.171508263767464,11.314563893865829,7.97019913023575,52.549885675093456,36.937514305333025,6.1068295304892715,667767.6874758644
35.2,225.3479986551431,58.55086858464638,11.323236323109771,7.737308308537422,52.55943581494315,36.97607385366598,6.094598129789797,704771.527718085
35.21666666666667,224.39629898858323,62.08361875898376,11.341828898044438,7.836758983749142,52.546756464971644,36.94819562066071,6.105718992144121,688511.8836101219
35.233333333333334,225.77005676813917,60.53886751233998,11.353177940520213,7.111902037079423,52.614131792305514,36.86626993209735,5.971620599590418,822029.2741831224
35.25,225.33696445611048,55.252973524895104,11.341636418790518,7.048119325551232,52.84667035010084,36.853879606317236,5.957040827559426,829148.371442495
35.266666666666666,225.43075514788742,54.39624852943314,11.315654300130968,7.54914930952926,53.04701607505017,36.938689250019074,6.070160957775284,734703.0327442912
35.28333333333333,225.6210950811994,64.83572376371102,11.288187572321474,7.176943617914091,53.128721686436144,36.917112993057145,5.994810252001003,799269.1518627662
35.3,225.24041521457542,73.495592636759,11.267869636724615,7.87293049515526,52.98926925831227,36.9260852979324,6.098904255583172,677944.618214293
35.31666666666666,225.53282148893877,54.61787236995805,11.265616042827245,7.869405661097124,52.84857804502882,36.98760967421988,6.098259686385506,675066.0781939294
35.333333333333336,225.62385363095754,65.75198949244832,11.267788532023312,6.842000457770657,52.92817901024218,36.96186770428015,5.901939603439691,860066.9040616356
35.35,225.55488988700392,61.9215356517342,11.261741102604985,7.8797283894102375,52.93768944023344,36.98344396124209,6.098119049134574,674357.7785353396
35.36666666666667,225.7231614222507,56.62571820874343,11.264836688348067,7.873601892118714,52.878946975859954,36.92202639810788,6.09814618276587,675403.7319339358
35.38333333333333,225.77281531789737,74.48132255431756,11.280940268086654,7.590775921263448,52.761189448375575,36.970092317082475,6.0747263668620715,728175.9479778345
35.4,225.67350752660414,101.36396362813765,11.303032066131319,8.009727626459144,52.271102697987786,36.85110246433204,6.105458227207316,671659.2601144959
35.416666666666664,225.57695828506908,57.28397409328757,11.33584517843672,8.073594262607767,51.905458234048105,36.88859388113222,6.110056360439847,654006.4746162049
35.43333333333334,225.66799042708783,59.821070894520496,11.376601363197032,7.8469977874418255,51.92433527882708,36.9117723353933,6.107518889822456,696453.653631672
35.45,224.67767106391398,56.15931579808653,11.40350122213267,6.834195468070497,52.135282534978806,36.90557717250324,5.886592398749833,878690.0846230454
35.46666666666667,225.96591380096748,58.488020032855744,11.407242128587146,7.991599908445869,52.32475810433388,36.942641336690315,6.118854542003251,678538.6724886982
35.483333333333334,225.2376566648173,61.38897687077135,11.396846038540767,6.722240024414436,52.48040056171423,36.739375906004426,5.845291533174559,904385.1009626907
35.5,225.74798837007404,69.03334545962312,11.363904410631054,6.911741817349508,52.68245217881071,36.83208972304875,5.910932040545709,864528.5427311732
35.516666666666666,224.55353632479748,63.54898236126041,11.324059490813953,7.915144579232471,52.67193396553895,36.93398947127489,6.107604762298529,674445.4154308047
35.53333333333333,223.99079217413598,55.65321956524606,11.30823139842321,7.72429999237049,52.64803980924341,36.96624704356451,6.094855517579679,698908.2571070063
35.55,225.27351781167317,64.39578390117649,11.31366672030656,7.9437628747997255,52.612994334652875,36.94926375219349,6.106546957032079,671296.2017536195
35.56666666666666,225.85005471112538,67.35628147236746,11.331551501090104,7.839108873121234,52.4763377083435,36.9228809033341,6.102980499405464,693353.3177013351
35.583333333333336,225.89970860677198,58.488020032855744,11.36074317065522,8.090630960555428,52.3850534250606,36.936018921187156,6.113856802033821,656300.0812646794
35.6,225.71764432273446,61.9248434702495,11.395842719691817,7.679568169680323,52.37468834030332,36.62722209506371,6.089907935778043,727546.5219517833
35.61666666666667,225.86936455943243,83.80937076745558,11.429892468667047,8.012161440451667,52.177623201071185,36.97981231403067,6.12237088812881,684555.6269672123
35.63333333333333,225.32317170731977,62.970114121083405,11.465026192418962,7.948294804303045,51.962288171871926,36.985473411154345,6.1229423376613195,692361.7283241373
35.65,225.6541976782971,61.19381557836883,11.498544028160264,7.754596780346378,51.9856057248872,36.96101319905394,6.102962380899909,730159.9232263031
35.666666666666664,225.3728256029664,61.32282050046541,11.527999226290202,8.066796368352788,52.01187100703426,36.85943389028763,6.136208597293755,682466.4412504481
35.68333333333334,225.79212516620433,65.85122404790724,11.54467335729926,6.99709315632868,52.11576415873994,36.84084840161746,5.914025270782661,878807.7020045466
35.7,225.70109302418558,72.5561721784146,11.54212458850817,7.900205996795606,52.14508460941394,36.999252307927065,6.123070204257142,715364.024482781
35.71666666666667,225.81695211402766,64.69017974903792,11.53176441900546,7.377691309987031,52.12946458883478,36.87930113679713,6.026268692075555,803331.8235420228
35.733333333333334,225.91350135556272,64.62402337873199,11.507359497128164,6.847455558098724,52.32321099363754,36.91401541161211,5.867739610661995,902906.2290340737
35.75,225.15490017207298,71.02465220583201,11.467755895174871,7.538994430457008,52.41584388773633,36.82044708934157,6.067984994304934,762629.9221777568
35.766666666666666,225.55764843676204,75.38766482750897,11.431888587478351,7.5493171587701235,52.30446024770299,36.98760967421988,6.069326255750837,758031.6465237401
35.78333333333333,224.90387214408184,57.57175430411842,11.411410501525332,7.782040131227588,52.26929079280914,36.95588616769665,6.104998267728354,708782.1315750539
35.8,225.22110536626846,67.25043127987794,11.406326476278798,7.715236133363853,52.272745164630145,36.89446860456245,6.09618141552212,722357.2730544806
35.81666666666666,225.6569562280553,65.60313765925994,11.414400465005404,8.032387273975738,52.17879924306814,36.82333104448005,6.121367434584247,673543.8316491254
35.833333333333336,225.57695828506908,66.49955647690548,11.428175131837428,7.33086137178607,52.156823160318474,36.98793011367972,6.02295135810901,794217.5903312814
35.85,225.69557592466927,59.53990632072024,11.439054464617668,7.893575951781489,52.20652564904203,36.91946288242924,6.116034866858882,698060.0319910989
35.86666666666667,225.60454378265052,93.95445015387199,11.455463059028324,8.027183947508965,51.938451652830025,36.974151216906996,6.126161735923492,687931.8307126833
35.88333333333333,225.44454789667813,58.58725458831466,11.473254217359461,7.181055924315251,51.81078690327583,36.98857099259938,5.980830797103487,827331.2500916101
35.9,225.95487960193486,73.93553249929352,11.479846009328632,7.8469977874418255,51.87085084276292,36.84832532234684,6.113496065217983,716089.1664319234
35.916666666666664,225.82798631306025,55.461366091358826,11.489253805368032,8.075356679636835,51.83233317112568,36.98344396124209,6.131783817060739,676102.8812934896
35.93333333333334,225.22662246578471,59.169430647006955,11.511977951992321,7.86923781185626,51.910761946077955,36.90290684367132,6.119067644812162,711090.0498664763
35.95,225.75074691983215,59.59283141696499,11.537670452959036,7.823079270618754,51.9937738278844,36.966674296177615,6.1132455486165735,724800.8049755526
35.96666666666667,225.9079842560464,64.32962753087054,11.549460939307384,7.075478751812009,52.150972705174844,36.96614023041123,5.938040200385877,864278.6865688931
35.983333333333334,225.43903079716185,58.45163402918747,11.536371310641956,7.171740291447318,52.398556383375016,36.85291828793774,5.971602386167852,839667.965553397
36.0,225.44730644643627,66.42347665105365,11.505963141039905,7.360570687418937,52.56274617930155,36.957488364995804,6.025503676201522,800930.4529320484
36.016666666666666,225.72867852176702,78.99318700918289,11.475516747137455,7.66521705958648,52.469431511428,36.87705806057832,6.088712235939067,746562.5984314161
36.03333333333333,225.85281326088352,57.89592051861755,11.453945056714877,7.51792935072862,52.427848573123555,36.835080491340506,6.061783544910966,764307.5556833519
36.05,225.93556975362785,60.36686094954453,11.435117053340614,7.244586861982147,52.593494146919554,36.97618066681926,5.999186714569153,811534.8764932763
36.06666666666666,225.95212105217675,64.39578390117649,11.417192981378303,7.730930037384603,52.658842354015796,36.99946593423361,6.09686698341376,723592.0372346734
36.083333333333336,224.80456435278862,57.13843007861449,11.404905654401801,7.213450827801939,52.74693838101961,36.965606164644846,5.998827010934113,806489.0221798412
36.1,225.87488165894865,58.90811298429848,11.395331950008643,7.766430151827268,52.864558322582795,36.80057984283207,6.10050622665612,712951.947424668
36.11666666666667,225.86384745991612,70.71040944687878,11.385288813698958,7.117860685130083,52.875170195286096,36.793957427328905,5.969687782541228,829175.1430570523
36.13333333333333,225.93005265411156,75.71513886052341,11.37252497580946,7.528252079041733,52.773693829515985,36.978637369344625,6.06513760282674,754018.2364795262
36.15,225.3424815556268,61.878534011035335,11.36355430368445,7.598077363241015,52.68332193421411,36.985152971694525,6.078412971589268,734827.2362783353
36.166666666666664,225.16041727158927,59.09335082115513,11.357539743019858,7.0927672236209665,52.795189198516354,36.96069275959411,5.968926895991386,823154.3418894446
36.18333333333334,225.70109302418558,58.03815671477532,11.346392229068892,7.540672922865643,52.93725630012553,36.965072098878466,6.068136917893201,742670.1214833318
36.2,225.79212516620433,54.92219167336538,11.345594754602429,8.142748149843595,52.95781009842163,36.97468528267338,6.1097541101185024,645138.5290533812
36.21666666666667,225.93281120386973,91.88375576329597,11.370992917294554,8.118829633020523,52.6160991512407,36.94905012588693,6.115081185676944,662137.0474972497
36.233333333333334,225.91350135556272,60.15846838308081,11.405324157542834,7.233844510566873,52.39957644829659,36.90141145952545,5.998942563552377,808453.2714523326
36.25,225.87764020870685,77.29627611083545,11.43100187589784,7.938056000610361,52.343830806303245,36.939330128938735,6.118468444189983,694705.8176005061
36.266666666666666,225.90246715653012,56.367708364550246,11.452711175806796,7.577767605096514,52.28575432577469,36.90151827267872,6.073114442560547,753503.1811045242
36.28333333333333,225.70936867346,59.6953737909392,11.45825953740543,6.666010528725108,52.55765943745175,36.97084000915541,5.811272207048225,929756.0473249505
36.3,224.88456229577483,60.4065547717281,11.448691078896049,8.137880521858548,52.694951491362055,36.98600747692074,6.127812370838292,658121.8847616082
36.31666666666666,225.81971066378577,66.1423120772534,11.442448334575994,7.2186541542687115,52.69170646449389,36.967208361944,5.992215207289028,818418.658334793
36.333333333333336,225.8941915072557,55.95092323162281,11.431141269930615,7.212359807736324,52.85618525808132,36.987075608453495,5.991172880558444,815978.1073294686
36.35,223.73424704662855,55.37205499144581,11.418109027630429,7.671511406118867,53.026381919692184,36.871503776607916,6.094278672221168,722978.3871380689
36.36666666666667,225.35351575465938,61.167353030246446,11.417276425464404,7.940489814602884,53.03560333918795,36.94691386282139,6.118019654521439,686383.3207753168
36.38333333333333,225.9245355545953,65.22604634851608,11.43312997642425,8.06595712214847,52.913088456383164,36.804318303196766,6.124417788421339,671843.0738413528
36.4,225.68178317587856,69.23843020757154,11.453690510495766,7.09108873121233,52.85850479437786,36.94456397344931,5.955643978560771,844711.9017370627
36.416666666666664,225.93556975362785,54.7898789327535,11.467051274916848,8.071580071717403,52.89741189615625,36.88047608148318,6.128880678504189,673748.0382812228
36.43333333333334,225.88315730822313,61.610600711296264,11.479000173652274,7.375928892957962,52.96156674557746,36.83988708323796,6.029180840167863,794630.7362416635
36.45,225.45558209571075,58.38878547739682,11.478476199304408,6.9120775158312355,53.1569190906869,36.97895780880445,5.897157048596746,880774.8803562123
36.46666666666667,225.22662246578471,54.41940325904022,11.464500815126975,7.860929274433508,53.32760414080841,36.95214770733196,6.115559631880051,704432.3697017316
36.483333333333334,224.94525039045402,59.67221906133213,11.463878678491612,8.058236057068742,53.31138444165623,36.97650110627909,6.128889428061797,672682.3197938643
36.5,225.69557592466927,59.38113103198597,11.483210237541536,7.900122072175174,53.25270072469703,36.96229495689326,6.119697719349355,703523.4344011545
36.516666666666666,225.72591997200888,54.89903694375831,11.500280955093658,7.069771877622644,53.38724542549349,36.930678263523305,5.943458203793432,854096.5675503034
36.53333333333333,225.50247744159915,64.35939789750822,11.504979531477552,7.860006103608759,53.47458422937542,36.94467078660258,6.117119296841603,713690.8117549135
36.55,225.92177700483714,55.137199876859704,11.510003150454521,7.747547112230105,53.4628551042802,36.857831692988476,6.1014232708265626,732953.560228477
36.56666666666666,225.89695005701387,55.07104350655376,11.523358462949624,7.935538261997407,53.5243274257632,36.934203097581445,6.12531867092727,703615.7033955165
36.583333333333336,225.93005265411156,66.90311033577173,11.545318744385035,7.966338597695888,53.4526367523205,36.92961013199054,6.129626194919996,704501.548814681
36.6,225.89143295749756,64.20393042728925,11.570347173827871,7.670504310673685,53.3518403312277,36.80581368734264,6.088408559153464,757388.8482338024
36.61666666666667,225.86936455943243,56.51986801625392,11.592024605397533,7.879644464789807,53.36549127505151,36.982055390249485,6.122187103726322,723328.4245252733
36.63333333333333,225.64592202902267,101.49958418726484,11.612064203532798,7.8227435721370275,53.039776147382554,36.9829098954757,6.115016370748936,747492.9011408305
36.65,224.14251241083394,56.281705083152524,11.63523710177698,7.934363317311361,52.7431420450331,36.91390859845884,6.134713865354177,713889.9220972804
36.666666666666664,225.40041110054784,67.45882384634166,11.658676636913805,7.891142137788969,52.74382287773485,36.94018463416495,6.126697002163378,732004.8297740952
36.68333333333334,225.8390205120928,60.029463460984225,11.665174580572824,6.889585717555506,52.87417027029091,36.97788967727169,5.857938678204084,921501.8975038079
36.7,225.21558826675215,60.06254164613719,11.654256729428257,8.045563439383535,53.03114163715668,36.96710154879072,6.145661673965579,703451.6585554011
36.71666666666667,225.14662452279856,61.95461383688718,11.645791155230562,7.625940337224383,53.05374761344835,36.8817578393225,6.080042962011266,773365.983780489
36.733333333333334,225.09972917691007,68.73233397473106,11.630912625046914,6.836797131303884,53.1696740787361,36.98504615854124,5.849486196045331,924135.7039476088
36.75,225.93556975362785,58.279627466392014,11.604263209703241,8.099694819562066,53.23740728777884,36.996368352788586,6.145027030604366,689734.5556514224
36.766666666666666,225.4666162947433,61.660217989025725,11.582666712256241,7.206988632028687,53.30424791583336,36.93292133974212,5.976746965211306,841629.9860761598
36.78333333333333,225.31489605804535,61.84545582588236,11.55511270774153,6.907209887846189,53.49659860990525,36.94477759975585,5.88514668709964,895435.8038300925
36.8,225.38661835175714,65.57336729262228,11.516583627497335,7.599084458686197,53.57487794394065,36.84939345387961,6.077644010556971,759535.2865334982
36.81666666666666,225.49420179232473,55.57713973939423,11.47431682893833,6.6765850308995205,53.72970619168619,36.999038681620505,5.813974452491251,928444.0354437734
36.833333333333336,225.3617914039338,54.73364601799345,11.433215355064831,7.854215304798963,53.91919368701137,36.81499961852445,6.112695491384627,701365.2768747689
36.85,225.87212310919054,65.60313765925994,11.411491669358785,7.765842679484245,53.844359942106216,36.92181277180133,6.10117467585206,716973.7913763751
36.86666666666667,225.95212105217675,62.738566825012605,11.411482942532583,7.639116502632179,53.732956685281266,36.95620660715648,6.083559675183989,737896.7835949188
36.88333333333333,225.85281326088352,68.37839739359427,11.414998000694737,7.170901045243,53.68892158528245,36.750591287098494,5.981594365329077,823538.0928421376
36.9,225.86936455943243,58.074542718443595,11.40908001731624,7.275555046921493,53.74032271065246,36.95492484931716,6.00946372000364,800751.3946740631
36.916666666666664,225.09697062715196,57.06896588979325,11.404235365042943,7.8614328221561,53.785679638936564,36.89916838330663,6.111699660668726,695345.7222814469
36.93333333333334,225.77557386765548,56.78780131599299,11.409572274332438,7.462706950484474,53.81432552339653,36.94146639200427,6.052319426427061,766323.6077192023
