Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
36.95,225.75626401934846,62.71541209540552,11.423342391225942,7.975402456702526,53.77722010556308,36.92031738765545,6.120084426317631,683574.3087817441
36.96666666666667,225.43903079716185,90.98402912713514,11.449119524768966,7.834828717479212,53.39461945563857,36.769497215228505,6.111595258950663,716455.9768467818
36.983333333333334,225.91350135556272,71.69283154592203,11.487286987861442,8.201159685664148,52.94569416102445,36.99455252918289,6.133218361840736,660122.4196558417
37.0,225.61557798168312,64.12123496440682,11.536336971900594,8.048920424200809,52.74056534795638,36.866910811017014,6.135761269655088,688067.5634238446
37.016666666666666,225.63764637974825,58.70633605486535,11.588559642417492,7.903395132372015,52.7123851623124,36.92800793469139,6.125658157978974,718358.9218631003
37.03333333333333,225.19076131892885,58.35239947372855,11.619144311456322,6.702633914242203,52.938227574736054,36.85847257190814,5.781206892547896,951329.265862393
37.05,225.87212310919054,63.3273585207355,11.618810635637008,7.849599450675212,53.11872947265471,36.90760662241551,6.118578562431682,733909.7839227327
37.06666666666666,224.82939130061195,55.24635788786451,11.612166174210829,7.5666056305790805,53.191348793629054,36.996368352788586,6.069910462228037,775844.5415537646
37.083333333333336,225.33420590635237,61.30958922640423,11.613976708166549,8.006034943160143,53.25062663700223,36.97222858014801,6.138991330450464,704659.694995977
37.1,225.20179551796144,61.5775225261433,11.62624016016477,7.938895246814679,53.20374482821571,36.874387731746396,6.1325332591695085,717025.330523131
37.11666666666667,225.22938101554288,57.591601215210204,11.64524530598213,7.721278706034944,53.23640783338484,36.859967956054014,6.098825161996742,756026.6056131894
37.13333333333333,225.65143912853898,58.583946769799354,11.655936703254262,7.378698405432212,53.37696672745563,36.93388265812162,6.01710736778832,821660.1364343852
37.15,225.70385157394375,62.110081307106135,11.656786567346485,7.870748455024033,53.44946204084361,36.71395437552453,6.122821341491583,735198.8545305966
37.166666666666664,225.77281531789737,73.91237776968644,11.661248607743271,7.937468528267338,53.30595993182542,36.90258640421149,6.1323127669513005,727806.373179277
37.18333333333334,225.81695211402766,71.17350403902039,11.677057039121523,8.102464332036316,53.06682784096621,36.89222552834364,6.1514621673435315,702526.9564133291
37.2,225.92177700483714,66.0099993366415,11.691047445883392,7.157305256733041,53.02978221719586,36.87310597390707,5.945641546252824,873314.1143334018
37.21666666666667,224.83490840012823,67.7565275127184,11.694326659702126,7.928236820019838,53.04483302573733,36.85601586938277,6.134293703432666,728974.651824881
37.233333333333334,225.80591791499506,63.66806382781111,11.688550061556006,7.214793621728847,53.07249998517859,36.638437476157776,5.964866597364937,860480.8666074929
37.25,225.5521313372458,69.5229025998871,11.677094811729075,7.9132143129625385,53.08048937560126,36.87962157625697,6.129898397746735,732240.336569075
37.266666666666666,225.91350135556272,62.36809115129932,11.667819012048039,7.55200274662394,53.0511311994265,36.95075913633936,6.059236525460516,793656.1473510747
37.28333333333333,225.81143501451135,91.7249804745617,11.663263488902876,7.8577401388571,52.83954190450107,36.99604791332875,6.120584375728134,746757.4965474291
37.3,225.93005265411156,61.14750611915466,11.664164530295071,7.753086137178607,52.632430816147014,36.95834287022202,6.102132075082433,757154.53079286
37.31666666666666,224.75766900690016,71.29920114260169,11.672862211371806,7.8806515602349885,52.60147434231332,36.8545204852369,6.12712683987823,734237.0354509716
37.333333333333336,225.3617914039338,64.52809664178837,11.688264770642553,7.96012817578393,52.51956443800963,36.988784618905925,6.13719050626696,724108.6357058604
37.35,224.6859467131884,67.20412182066379,11.709799785095411,7.95223926146334,52.47142247581657,36.94755474174106,6.138433624973388,726550.2920680547
37.36666666666667,225.3590328541757,56.642257301319916,11.718123473634693,6.716197451743345,52.677296872763485,36.95620660715648,5.786175380275321,965142.8017354317
37.38333333333333,225.92177700483714,66.27793263638057,11.69109512014771,7.1071183337148085,52.99300398029586,36.955352101930266,5.9292122862252405,883390.252097191
37.4,224.08734141567103,68.65956196739454,11.645983904715536,7.241733424887465,53.0978592801674,36.95909056229496,5.987510919337046,840504.0185942237
37.416666666666664,225.9714309004837,54.340015614673085,11.611042697328065,8.238086518654153,53.12657960676562,36.97265583276112,6.151871447066337,668301.8423078033
37.43333333333334,225.6597147778134,61.3459752300725,11.587346406097078,6.724254215304799,53.28900594911242,36.98323033493553,5.810970111707196,941434.3931969048
37.45,225.77281531789737,54.52194563301443,11.563384738541522,7.865125505455101,53.483042004930155,36.96614023041123,6.1195670630954,720764.171799381
37.46666666666667,225.57144118555277,58.60048586237584,11.543014063420218,7.2368657969024195,53.60984550706336,36.943923094529644,5.988963839164034,829065.4479411208
37.483333333333334,224.5038824291509,58.494635669886335,11.534444066740924,7.909102006561379,53.679526094286544,36.8905165178912,6.125960971717611,704834.6305624694
37.5,225.59350958361796,66.76418195812926,11.54001243594122,7.845990691996644,53.58635241134297,36.694941634241246,6.116702005484321,722236.1166891938
37.516666666666666,224.92869909190512,56.423941279310306,11.558136684424849,7.753925383382924,53.54453928316579,36.93783474479286,6.105711333397478,735449.7505913965
37.53333333333333,225.5990266831342,59.12312118779279,11.567704965668208,6.799198901350423,53.726028215846476,36.947768368047605,5.8427816707204405,921078.0845204586
37.55,224.82111565133752,55.36543935441521,11.56412874885037,8.02785534447242,53.86566759789218,36.92758068207828,6.1379634255384525,690631.8815799425
37.56666666666666,225.91074280580457,55.32905335074694,11.55348118472059,6.690852216372931,54.04921593015211,36.93281452658884,5.802438224624859,942473.3345406981
37.583333333333336,225.7148857729763,58.20685545905548,11.53357792548841,7.756107423514152,54.228171694284086,36.83305104142825,6.103602677666377,734946.8216411935
37.6,225.76178111886477,56.01707960192875,11.520528829817353,7.669161516746776,54.24620166868968,36.91860837720302,6.089175630907138,747544.7616651052
37.61666666666667,225.57971683482725,57.49567447826659,11.516674576193806,7.250965133134966,54.33868419666341,36.7251697566186,5.9953874991808105,821800.3459911074
37.63333333333333,225.95212105217675,55.90792159092394,11.500739589383535,6.801129167620356,54.549257750167605,36.93548485542077,5.852071838971118,909657.8111496642
37.65,225.51902874014806,73.93222468077823,11.476023540060481,7.763576714732586,54.51108062305188,36.806988632028684,6.104001352370744,727833.1881722487
37.666666666666664,224.94800894021213,58.94119116945145,11.45441109882041,6.7724269474326695,54.44865715020407,36.977035172045476,5.855926622229606,902370.4579379449
37.68333333333334,225.9741894502419,54.62779582550394,11.42568469911385,7.198847943846801,54.640234466748,36.985580224307625,5.987634124397213,817536.2696306012
37.7,225.74522982031593,67.34305019830626,11.404118383985086,8.037674525062943,54.55484598418358,36.95524528877699,6.120102184560307,672040.9022335466
37.71666666666667,225.9714309004837,78.26877475433282,11.410076625632362,7.711963073167011,54.18552493807184,36.977035172045476,6.094092666335441,729340.028898565
37.733333333333334,225.62937073047382,62.49378825488061,11.438964274999103,8.086686503395132,53.886230577260676,36.96795605401694,6.1257816457581,667811.9464857341
37.75,225.08041932860306,58.481404395825145,11.483918254522147,7.857488364995805,53.77255530713925,36.82012664988174,6.116603411698291,708027.8437125095
37.766666666666666,225.97694800000002,68.90103271901123,11.519489480332064,6.84074158846418,53.79841599311084,36.99604791332875,5.8630429609253225,907821.564141118
37.78333333333333,225.63488782999013,58.041464533290615,11.530474856096575,7.6263599603265435,53.86596705726366,36.853238727397574,6.081699894864023,756387.5220679874
37.8,225.71764432273446,56.0799281537194,11.538935566959406,7.9096894789044025,53.892729261544524,36.885709925993744,6.123919484759198,709688.8909543087
37.81666666666666,225.919018455079,58.60710149940644,11.564125585608354,8.179926756694895,53.83967020525261,36.716411078049894,6.144316390090718,671322.9771519862
37.833333333333336,225.94384540290227,55.93769195756162,11.594008342702699,7.134477759975588,53.911740218739325,36.78124666208896,5.950756306054941,858822.6439699144
37.85,225.45558209571075,76.90926134454568,11.604845495302321,7.207827878233005,53.95244203667344,36.918928816662856,5.9745894978017,849010.2915807713
37.86666666666667,225.97694800000002,58.94780680648205,11.585676490771927,6.674657318675352,54.03502888114103,36.9884641794461,5.773642419542058,955323.948273378
37.88333333333333,225.37006705320823,57.88930488158695,11.554926386196657,7.947287708857863,54.1670362318301,36.986114290074006,6.129416564747188,704919.040087316
37.9,225.1080048261845,58.365630747789744,11.544845072431622,7.8893797207599,54.115838312225826,36.98739604791333,6.12320665117724,711967.2150945569
37.916666666666664,225.31765460780352,58.061311444382405,11.549211567238498,7.129694056610971,54.1827474642658,36.97051956969558,5.9582482080768955,849335.9163246413
37.93333333333334,225.62661218071565,64.54132791584955,11.548523474941657,7.62669565880827,54.22557653677112,36.974685282673384,6.081426832582694,760555.9743662896
37.95,225.95212105217675,58.6534109586206,11.547310009106456,7.563584344243534,54.20206890110064,36.909636072327764,6.0676373334149645,771523.0206769136
37.96666666666667,225.68178317587856,62.35485987723813,11.555769732293106,7.935034714274815,54.156053677189135,36.82226291294728,6.127621849606904,709236.2788480136
37.983333333333334,225.85005471112538,55.23643443231862,11.562612862441991,6.761348897535669,54.26490253739325,36.9501182574197,5.827902523792069,928768.2714177096
38.0,224.56457052383004,59.25543392840468,11.549171456842757,7.022270542458228,54.51771723331037,36.98867780575265,5.929029900481598,866772.2252735784
38.016666666666666,225.27075926191506,57.148353534160385,11.526462495730456,7.748050659952697,54.58942068144647,36.8678721293965,6.103485139373139,733178.2303044233
38.03333333333333,225.957638151693,54.81303366236058,11.519702168247772,7.969947356374457,54.56347027018201,36.62369726100557,6.1280783578997875,697623.608727764
38.05,225.79764226572064,59.698681609454496,11.53369447199349,7.697360189211872,54.52427252607339,36.92448310063325,6.093864622444676,745657.4730565677
38.06666666666666,225.73971272079962,65.46090146310218,11.558604123509085,7.874105439841307,54.406341353460405,36.95321583886473,6.120612060920401,720652.434052619
38.083333333333336,225.55488988700392,72.60248163762876,11.591847508929279,8.001922636758984,54.143426959923865,36.96923781185626,6.136747531244216,705648.994853733
38.1,225.57695828506908,73.33020171099415,11.635978126054981,8.19343862058442,53.79576817690215,36.96293583581293,6.153905966980756,681732.3419254394
38.11666666666667,225.88315730822313,60.84649463426262,11.686545989598478,7.952826733806363,53.600437494046744,36.95695429922942,6.134885223418633,726387.2656973305
38.13333333333333,225.30110330925461,56.007156146382854,11.735144984262089,7.914892805371176,53.621742441970156,36.93388265812162,6.1317680695206285,736762.5407763331
38.15,225.8004008154788,76.75710169284201,11.770419188137506,7.481422140840772,53.57867250907592,36.95214770733196,6.033951103373137,826645.6242872436
38.166666666666664,225.89143295749756,70.72694853945526,11.789510499582427,7.900122072175175,53.42269521546295,36.922346837567716,6.127600072300983,753436.4670523381
38.18333333333334,225.64592202902267,77.45174358105442,11.794311744218003,7.1441290913252455,53.325094806796066,36.98419165331502,5.9286325539246745,895682.0333732659
38.2,225.03076543295646,58.45163402918747,11.787886865386632,7.89718471046006,53.33858193277878,36.995086594949264,6.1297991345461345,747217.3822687529
38.21666666666667,225.88591585798127,55.18681715458916,11.780597460034576,7.698870832379645,53.46298428578131,36.86840619516289,6.08711263960665,783832.1663903494
38.233333333333334,225.61833653144123,56.033618694505236,11.76990361343618,7.224025329976348,53.69607313610789,36.89927519645991,5.958532484689556,870208.2179820725
38.25,224.97283588803546,58.610409317921736,11.755444937523665,7.9135500114442685,53.84673409433253,36.86669718471046,6.132672286942015,739262.7473456983
38.266666666666666,225.1880027691707,57.6015246707561,11.750106426284287,7.893575951781491,53.876143448460844,36.85804531929504,6.128731273341321,742526.1401184775
38.28333333333333,224.70525656149542,62.06046402937668,11.754321349433203,7.637857633325703,53.91064324294736,36.976821545738915,6.079416869968836,786634.5463290475
38.3,225.86108891015795,56.3147832683055,11.743637157578997,6.737531605720521,54.12409827496371,36.82183566033417,5.7805371320469465,968916.9213836596
38.31666666666666,225.29006911022208,77.0051880814893,11.717379782611358,8.042290379186694,54.121319007323585,36.94979781795987,6.148767833238089,717823.282686586
38.333333333333336,225.46385774498518,81.61297927329825,11.706509225622417,8.047241931792174,53.704099380532966,36.92533760585947,6.148425126729525,717228.1838419475
38.35,225.957638151693,55.25628134341041,11.715979250209685,7.873601892118716,53.538316373675016,36.96368352788586,6.123031166242807,743332.932439936
38.36666666666667,225.95487960193486,62.48055698081942,11.72799865935241,7.494598306248569,53.63086804404703,36.83422598611429,6.040377809935816,814244.8934791381
38.38333333333333,225.3424815556268,61.752836907454046,11.73651126903961,7.873685816739149,53.66116001242142,36.797589074540326,6.1249044541636275,745354.8849542774
38.4,225.8583303603998,56.860573323329525,11.735647747721865,7.041573205157549,53.80738619607106,36.97158770122835,5.900769650103068,902277.5842122338
38.416666666666664,225.02800688319834,59.76483797976045,11.713896147073633,7.051979858091096,54.073187215798214,36.95396353093767,5.913044721846916,892383.2934446918
38.43333333333334,225.75074691983215,56.665412030927,11.677495331503149,7.529678797589074,54.24586755113686,36.962615396353094,6.053947002547251,797397.4216564067
38.45,224.65284411609068,60.62156297522242,11.65380130096249,8.066208896009767,54.246046318862234,36.91807431143664,6.148501678091165,698021.7141338683
38.46666666666667,225.49420179232473,68.464400674992,11.654997583753383,7.912375066758221,54.08213087402828,36.989532310978866,6.129386985090077,728558.0901840635
38.483333333333334,225.8472961613672,57.79337814464333,11.66533984690969,7.490905622949569,54.04249153705744,36.99626153963531,6.044774924240997,803173.3575350539
38.5,225.86936455943243,65.3120496299138,11.672434615398883,7.706004425116349,54.06357315142032,36.86894026092927,6.093010553796423,767450.7947792056
38.516666666666666,225.32317170731977,54.9155760363348,11.684465283416994,8.10405889982452,54.02545277767761,36.80837720302129,6.152973362213024,697831.2833583922
38.53333333333333,225.62661218071565,71.92437884199283,11.69248157413426,6.742214084077212,54.07093811441477,36.94007782101167,5.799110181191926,959625.3472414357
38.55,225.62385363095754,55.45805827284353,11.684416748511465,7.970283054856183,54.127261774501676,36.896604867627985,6.137775229410349,721004.9885826147
38.56666666666666,225.37834270248266,58.69972041783476,11.681743251767982,7.901213092240788,54.13124061273335,36.99946593423361,6.128689419398072,731799.3275114627
38.583333333333336,224.94525039045402,77.52782340690625,11.69674509342732,8.008049134050507,53.92964657901801,36.992416266117345,6.144513459392813,719131.4459284206
38.6,225.69833447442744,63.201661417154206,11.722319322647925,8.045983062485695,53.69166490853078,36.96710154879072,6.14856323793661,716091.9204850235
38.61666666666667,225.56592408603652,54.194471600000014,11.750767140071439,7.763157091630426,53.71971874604667,36.7450370031281,6.1033374311219815,766093.0999215913
38.63333333333333,225.5962681333761,57.859534514949274,11.760904456048083,6.779728389410239,53.979739464539115,36.893186846723125,5.801339232637712,960926.8292465617
38.65,224.38526478955063,61.074734111818124,11.749104791725564,7.882330052643626,54.13880195124955,36.9089951934081,6.1292548185394455,741647.8327646564
38.666666666666664,225.63488782999013,54.363170344280164,11.741457332454914,8.093987945372701,54.131114953001855,36.92170595864805,6.155122428634023,708975.6730142569
38.68333333333334,225.77281531789737,60.62156297522242,11.752864675184826,8.157518883039595,54.09225676257668,36.96240177004654,6.161988710406521,702146.1157292082
38.7,225.16041727158927,65.99015242554972,11.763206905967941,6.780329688643398,54.142934238984616,36.939330128938735,5.791228415327918,962292.7700359198
38.71666666666667,225.87488165894865,70.59463579884338,11.751425160111989,7.736636911573969,54.15547497546482,36.99711604486153,6.096689672199329,775871.3408267568
38.733333333333334,225.52730438942248,56.99288606394142,11.738737200697425,8.037422751201648,54.06949114924327,36.95684748607614,6.148616959497159,717955.3259026918
38.75,225.45558209571075,56.85726550481423,11.746808777989708,8.162973983367666,54.05076307470944,36.967849240863664,6.16257948360893,698362.0336896173
38.766666666666666,225.67902462612042,59.778069253821634,11.768636193632222,7.875364309147784,54.03583216420585,36.9459525444419,6.124019424098322,751023.4791952906
38.78333333333333,225.9686723507256,56.533099290315114,11.782529499914627,7.2178149080643905,54.16662705151297,36.823651483939884,5.952729155204302,875472.7642693135
38.8,225.3590328541757,81.14657686264135,11.782997268716729,7.969359884031434,54.07830985903505,36.869260700389106,6.140702021868604,741140.2259088801
38.81666666666666,225.3617914039338,65.37489818170444,11.785593612185796,7.871168078126192,53.82838503762096,36.96934462500954,6.124121930240142,754266.029055448
38.833333333333336,225.89695005701387,55.19012497310446,11.791218781328121,7.692828259708553,53.86849531406518,36.88603036545358,6.085137272390524,786662.8110836989
38.85,225.93832830338602,66.87003215061877,11.792861385157423,7.7069275959411,53.91579910685302,36.96368352788586,6.088103055598294,787069.3507328772
38.86666666666667,225.38385980199897,56.38093963861144,11.796563556342335,8.047409781033036,53.900653052834194,36.93463035019455,6.152324030694065,724276.715436947
38.88333333333333,224.7521519073839,55.85830431319449,11.793992406242682,6.772159934456336,54.11853721450499,36.962935835812935,5.790277721235523,964559.4001376944
38.9,225.8886744077394,54.710491288386365,11.76859353901575,7.5656824597543295,54.40155357532456,36.887418936446174,6.05584995915165,805971.1637169187
38.916666666666664,225.56868263579466,54.63441146253454,11.741571412711533,8.02281986724651,54.49488473314988,36.97308308537423,6.146771828334828,720500.3843683645
38.93333333333334,223.7507983451774,61.09458102290991,11.738944917980957,7.9728007934691405,54.45674272398172,36.900129701686126,6.144430961368058,722369.608234254
38.95,225.66247332757158,71.91114756793166,11.740990406767159,7.182566567483023,54.382278369582316,36.82835126268406,5.948718567242817,877244.8180019994
38.96666666666667,225.31489605804535,68.80179816355232,11.732982412410802,7.885687037460897,54.256123960563635,36.949691004806596,6.126991904733974,744298.6860527555
38.983333333333334,225.81143501451135,55.47128954690472,11.723943741994203,7.483184557869842,54.246505894839046,36.97254901960785,6.038396333476064,813629.7991869405
39.0,224.2694056997086,67.3000485576074,11.7234794133498,8.123193713282978,54.21030130146006,36.95342946517128,6.159325390928278,699083.9067022867
39.016666666666666,225.08869497787748,58.974269354604424,11.73440765734678,7.79454489967193,54.103697993363475,36.95204089417868,6.111542774148657,756946.7750780259
39.03333333333333,225.86936455943243,54.76341638463113,11.7480501892637,7.890722514686808,54.15629004512882,36.93334859235523,6.1261991891611585,744989.8987833238
39.05,225.6100608821668,74.51770855798583,11.75696756727032,7.498374914168002,54.10971288526018,36.9145494773785,6.040611327278919,819747.8451216264
39.06666666666666,225.18248566965443,70.76664236163883,11.761441779877812,7.927061875333791,53.91863569140164,36.96346990157931,6.1342905316803,741565.446102259
39.083333333333336,225.91074280580457,54.24739669624476,11.75638936261068,7.103173876554512,53.98351258504812,36.85003433279927,5.918561886770214,893174.9602327965
39.1,225.22110536626846,57.11858316752271,11.744098875041486,8.09717708094911,54.135702367912835,36.80869764248112,6.156435013540599,707767.5746483997
39.11666666666667,225.22386391602657,55.795455761403844,11.73778533220988,7.6274509803921555,54.187309069306366,36.9875028610666,6.075757409828903,786885.0890580674
39.13333333333333,224.02113622147562,57.26081936368049,11.742450184831394,8.108003356984817,54.228418303552665,36.91422903791867,6.1597080572338525,701097.7079587056
39.15,225.92729410435342,61.379053415225464,11.755561193693504,8.030960555428397,54.16410783294219,36.98622110322729,6.147478452591907,724027.821920803
39.166666666666664,225.56316553627835,56.678643304988185,11.758484961529156,6.804641013757185,54.3044132794723,36.82194247348745,5.794430829973629,957040.2081524644
39.18333333333334,225.42799659812928,57.21120208595103,11.740342579202457,7.794628824292363,54.50024420175896,36.97543297474632,6.110293175951104,758960.1012804316
39.2,225.9686723507256,54.561639455198,11.714649998174988,7.432494087129015,54.60981540470892,36.82012664988174,6.024848816040628,822017.7894912263
39.21666666666667,225.56040698652023,58.02161762219884,11.692237251308537,7.748889906157017,54.70363769803627,36.96293583581293,6.102042323735502,760121.8107363678
39.233333333333334,225.32593025707794,64.39247608266119,11.678814231355714,7.839528496223392,54.63542969653854,36.969024185549706,6.11914312779008,742823.9561167449
39.25,224.97835298755172,57.10204407494622,11.680219289770385,8.075692378118562,54.532503804497715,36.999038681620505,6.150695151027783,700881.3151277693
39.266666666666666,225.74522982031593,56.70510585311057,11.68112211287941,7.000701915007248,54.63052873758299,36.918822003509575,5.895625617008431,900210.4349239115
39.28333333333333,225.8472961613672,63.797068749907694,11.668432104345756,7.856145571068895,54.68738137233831,36.83144884412909,6.120274127079119,740448.6602638456
39.3,225.49971889184104,76.71079223362786,11.661450470767042,8.083581292439154,54.39821911743079,36.938689250019074,6.149176794110126,703560.5579231376
39.31666666666666,224.49284823011828,60.168391838626704,11.674086832976638,8.007377737087054,54.142356865896076,36.8873121232929,6.1442740699860945,709804.5663465974
39.333333333333336,225.73971272079962,54.42271107755552,11.678472953149978,6.711744280599185,54.30714303735167,36.981414511329824,5.778444838647982,961802.9047037412
39.35,224.6859467131884,68.88118580791944,11.659967551287124,7.794125276569772,54.40413887891684,36.95716792553597,6.113441656051639,746032.3242835245
39.36666666666667,225.84177906185099,82.49616681688259,11.644757557704802,8.13108262760357,54.03424468805521,36.95780880445564,6.151006176039055,696279.1086531909
39.38333333333333,225.70661012370186,83.05518814596782,11.648595787086252,7.963317311360342,53.5482396025778,36.94018463416495,6.1353352814521385,723757.0546742108
39.4,224.80456435278862,61.398900326317246,11.655703181332685,7.169138628213931,53.42230499918334,36.87705806057832,5.960485624591204,858091.1658588321
39.416666666666664,224.86801099722592,67.67052423132068,11.652565580085467,7.896681162737469,53.44116999277268,36.98814373998627,6.128706059442722,728038.198606922
39.43333333333334,225.63764637974825,58.34909165521326,11.646480531703913,7.668490119783321,53.41826929926523,36.88165102616922,6.0870382946718,767365.7656630161
39.45,225.88591585798127,68.64963851184864,11.633788266669608,7.147821774624246,53.493087632034225,36.933562218661784,5.950271756831804,865681.7308261165
39.46666666666667,224.9949042861006,78.58632533180133,11.616356376022628,8.018120088502327,53.33064538905185,36.907927061875334,6.140910594941223,706036.2007114238
39.483333333333334,225.0500752812635,65.74868167393302,11.611609220446068,7.949134050507362,53.090666314659416,36.85409323262379,6.133392235677206,713485.3391690342
39.5,225.46937484450146,56.06669687965821,11.621958726994482,8.04900434882124,53.05604370131358,36.95107957579919,6.143282245603763,698419.9158827385
39.516666666666666,225.81419356426952,61.981076385009544,11.632181654865134,7.3357289997711135,53.14704467893552,36.97372396429389,6.006690087598376,827261.0211887799
39.53333333333333,225.89970860677198,57.07888934533914,11.628621611665292,7.562577248798352,53.29410479547821,36.91284046692607,6.063972004986352,784233.5006860816
39.55,225.957638151693,58.27631964787672,11.620336094714458,7.993865873197529,53.36836828790472,36.969024185549706,6.136947134230258,709294.8059059151
39.56666666666666,225.9052257062883,63.22812396527659,11.620987895615272,7.867391470206758,53.34119065347277,36.916792553597325,6.121149516780984,731330.040869955
39.583333333333336,224.89835504456553,69.22519893351036,11.616976654791298,6.856939040207523,53.38128543077591,36.99156176089113,5.860486721345802,916380.2081827973
39.6,224.9949042861006,58.61371713643703,11.597614797805573,7.872343022812239,53.45094912112865,36.80730907148852,6.123485273530773,722287.040677528
39.61666666666667,225.13007322424966,58.468173121763954,11.583272748811478,7.996551461051346,53.44358187021359,36.97949187457084,6.136401043953718,700265.8602021062
39.63333333333333,225.9052257062883,58.61371713643703,11.573302548173261,7.07740901808194,53.55039109879118,36.963897154192416,5.935584342947243,866832.3939019068
39.65,225.9686723507256,61.306281407888925,11.550116328659517,7.458258945601588,53.69671654245827,36.862317845426105,6.043970076836466,791479.4920960419
39.666666666666664,225.92729410435342,61.379053415225464,11.515767424078163,7.142366674296177,53.79321932556203,36.998504615854124,5.962572113487119,844816.3016890357
39.68333333333334,225.79212516620433,55.63998829118487,11.477206874682091,7.447600518806745,53.9246048654355,36.914869916838335,6.046244918623534,779710.4875678924
39.7,225.68454172563673,55.08427478061495,11.44839793729043,7.934531166552224,53.98116253881686,36.96987869077592,6.120008821927061,691897.9926339795
39.71666666666667,225.65143912853898,64.77949084895096,11.441648848257087,7.920012207217518,53.880332563321744,36.927260242618445,6.118415087103179,695180.9369532877
39.733333333333334,225.90246715653012,55.229818795288026,11.439245899904035,6.906202792401007,53.93354202254841,36.94392309452964,5.898004582362848,876702.3642082855
39.75,225.77005676813917,72.60578945614407,11.428899843789205,7.986984054322118,53.89657858562973,36.983871213855195,6.121235410554227,684961.8507889974
39.766666666666666,225.58247538458536,63.98892222379493,11.429752437603115,7.986900129701686,53.63331899302064,36.781994354161895,6.121524471265532,682310.1676108685
39.78333333333333,225.69833447442744,64.83903158222631,11.434327536782686,6.895040817883574,53.612605574978346,36.770031280994885,5.896236570206656,879066.1221845065
39.8,225.4362722474037,65.36497472615855,11.427551076680011,7.899031052109558,53.588905047509144,36.97618066681926,6.115985672902421,695793.0073723058
39.81666666666666,225.29006911022208,58.574023314253466,11.427039027421442,7.920767528801404,53.47632151734978,36.911985961699855,6.117741883454439,690173.5423483549
39.833333333333336,225.86660600967423,58.05138798883651,11.430450664507296,7.158396276798657,53.54186643958966,36.924055848020146,5.976571195197626,826233.3775571522
39.85,225.72867852176702,63.14212068387886,11.42345813015938,7.6160372320134275,53.60406568121016,36.90557717250324,6.080538837447309,742923.5390240923
39.86666666666667,225.18248566965443,61.44520978553141,11.408986039245931,7.187937743190662,53.62547184309035,36.93142595559625,5.990001416446278,814491.5365402357
39.88333333333333,225.33972300586868,56.85726550481423,11.395891525650546,8.014930952925917,53.63864941232495,36.96763561455712,6.118790428653284,670582.4401701174
39.9,225.92177700483714,87.42150858616009,11.398548144661467,8.081483176928359,53.298277715652176,36.89030289158465,6.119790062234634,670359.5818820816
39.916666666666664,225.43903079716185,68.82826071167469,11.417808277294794,7.767856870374609,52.92320137649941,36.93954375524529,6.102609298156228,716599.634504043
39.93333333333334,225.93005265411156,60.327167127360966,11.43286201559063,7.311894407568475,52.91672627039394,36.96742198825055,6.016506921530485,798660.6100393769
39.95,225.61833653144123,61.11773575251699,11.431665924142921,7.465056839856564,53.018636023273565,36.81425192645151,6.052602872937021,769628.3004907061
39.96666666666667,225.59350958361796,63.50928853907685,11.418160499573402,7.332623788815138,53.081296157809426,36.99262989242389,6.023933911251034,791656.3061315455
39.983333333333334,225.92729410435342,61.29305013382774,11.405166823196025,8.077706569008926,53.04852257732789,36.884107728694595,6.12073338465523,665127.1878616507
40.0,225.5852339343435,63.9062267609125,11.406163511971524,7.78715953307393,52.950026704296235,36.95513847562371,6.103923475667249,711081.2106302644
40.016666666666666,225.8472961613672,59.913689812948824,11.416430253613717,7.778683146410314,52.91291599306523,36.89062333104448,6.102943221033595,714188.5446768571
40.03333333333333,225.95487960193486,62.64264008806899,11.429182139173223,7.932265201800564,52.87173439755298,36.982162203402765,6.117806569993537,691939.1288783822
40.05,225.79764226572064,72.35439524898148,11.442165473963755,7.605966277561607,52.75745281330954,36.98835736629282,6.078584001315812,750042.3499317841
40.06666666666666,225.19903696820327,54.96850113257955,11.454920935874487,8.03566033417258,52.703740543636684,36.997329671168075,6.126820965112698,674995.0432710401
40.08333333333333,225.55764843676204,54.6741052847181,11.470080655542496,7.836339360646983,52.77109839929551,36.89927519645991,6.112631106641634,710616.35204044
40.1,225.34524010538496,80.51809134473488,11.480340935160703,7.474204623483635,52.702395699480206,36.97158770122835,6.053640382824188,779433.2844895788
40.11666666666667,225.93005265411156,61.46836451513849,11.478604475147177,7.722537575341421,52.60354909894533,36.92256046387426,6.097178045175151,733668.7132474693
40.13333333333333,225.51351164063175,60.46278768648815,11.474956013429786,7.966254673075456,52.60566928268216,36.82845807583734,6.124809010855919,691118.3845599316
40.15,225.3617914039338,54.439250170132006,11.478031696937569,7.837346456092165,52.64897521078533,36.849286640726326,6.113538551640779,710818.7565864845
40.16666666666667,225.0445581817472,65.25912453366904,11.485931672777038,7.962394140535592,52.648631473298686,36.81927214465553,6.1261540881713765,692625.6653657558
40.18333333333334,224.6859467131884,60.10554328683605,11.495056762765715,7.733951323720148,52.61849257347059,36.992309452964065,6.102412878391256,728905.8794374119
40.2,225.75074691983215,87.24619420484933,11.497838977698855,7.7226214999618525,52.44397869725333,36.89382772564279,6.097931981526697,742576.2436977162
40.21666666666667,225.19903696820327,57.84299542237279,11.486801931162182,7.191378652628368,52.38356008539839,36.957061112382696,5.983636554275418,826304.894182927
40.233333333333334,225.88039875846496,62.903957750777465,11.464522791101626,7.916739147020676,52.48826647016961,36.89852750438697,6.119583661136567,699497.4868512814
40.25,225.25144941360804,56.205625257300696,11.446874866035943,7.816281376363776,52.50834088942781,36.95182726787213,6.109860869374026,709526.0997765813
40.266666666666666,225.32317170731977,61.03173247111926,11.437737489112717,7.7186770428015565,52.5643105715748,36.89393453879607,6.097328175754121,725542.7445450721
40.28333333333333,225.86660600967423,55.85499649467919,11.425568763483568,7.483604180972,52.66637569350251,36.96346990157931,6.055711425591931,765454.3262409294
40.3,225.03904108223088,58.18700854796369,11.399102070717962,6.927100022888533,52.892096077081774,36.97340352483406,5.9153760247808265,861552.2651226071
40.31666666666666,225.15214162231484,54.5682550922286,11.363172690277967,7.953246356908522,53.0372699985483,36.917112993057145,6.11303586967095,674507.4843796921
40.33333333333333,225.9741894502419,74.56071019868469,11.3298230563814,7.2364461738002595,52.9838025690232,36.95695429922942,6.004973359993485,799090.3911083689
40.35,225.63212928023196,54.96519331406425,11.297260767261198,7.489478904402228,52.98967540107172,36.9856870374609,6.059875044088593,743006.1205451768
40.36666666666667,225.13559032376594,65.24920107812315,11.269603355446764,7.721026932173647,52.992320802408656,36.89446860456245,6.089995733217292,700081.1684246354
40.38333333333333,225.80867646475323,58.25316491826964,11.250438797595729,7.530266269932096,52.95743315943196,36.935591668574055,6.065494564505721,730046.160528125
40.4,225.53282148893877,67.15119672441902,11.235229244680164,7.574746318760967,52.923634265686076,36.96069275959411,6.071825186822406,721061.77067433
40.41666666666667,225.95487960193486,54.83618839196766,11.218868298773625,7.344373235675593,52.945575114839514,36.957061112382696,6.033814605057311,757215.1905036871
40.43333333333334,225.01145558464944,56.466942920009174,11.194159285089084,7.025879301136797,53.126105728132835,36.982162203402765,5.966409770435791,807033.7130933302
40.45,225.7204028724926,70.66409998766461,11.166194078813252,7.9018844892042415,53.07191682835895,36.92373540856031,6.084874393193408,659849.7422341979
40.46666666666667,225.10524627642639,71.269430775964,11.154346363571081,7.871168078126193,52.77588638322882,36.95524528877699,6.083480006313542,660869.1967893343
40.483333333333334,225.79212516620433,55.75245412070498,11.161925582715572,7.920263981078813,52.62302485661081,36.983123521782254,6.083869521883991,653423.4797117991
40.5,225.2817934609476,76.75048605581142,11.182225414170984,8.00225833524071,52.41934395204392,36.97308308537423,6.084644714200094,646804.8333319573
40.516666666666666,225.8941915072557,70.98495838364845,11.209508397379665,7.871084153505761,52.12304205815849,36.87000839246204,6.091025455931504,671517.3857881767
40.53333333333333,225.33972300586868,83.03864905339134,11.239405524460407,8.043381399252308,51.80091211237301,36.94808880750744,6.093737394667438,650507.234752882
40.55,224.47077983205315,66.07284788843215,11.273714567602989,8.036835278858623,51.527376775160505,36.91294728007935,6.100248671227006,648797.3176707397
40.56666666666666,225.93556975362785,55.699529024460226,11.302001816903838,7.597993438620584,51.55573544160007,36.90461585412375,6.0758320428958585,726523.84991597
40.58333333333333,224.95904313924473,55.352208080354025,11.31352465797308,7.519607843137256,51.74219446773311,36.975860227359426,6.066799096081003,737588.0897073981
40.6,225.75350546959035,60.36686094954453,11.303023305403794,7.149752040894177,51.9442004674877,36.826535439078356,5.98621099038974,806361.3123383336
40.61666666666667,225.19627841844513,54.39955634794843,11.262122395191861,6.598451209277485,52.26826537249033,36.9801327534905,5.822875867151999,903978.6316890192
40.63333333333333,225.6597147778134,59.21904792473641,11.194101401587135,7.100152590218967,52.570491964500036,36.943816281376364,5.98242344318245,796790.5308416098
40.65,225.27627636143134,57.618063763332586,11.129533587767574,7.9096894789044025,52.623841051513196,36.99284351873045,6.078610416801396,649041.0745281446
40.66666666666667,225.6073023324087,62.96019066553751,11.094961460543132,7.884931715877013,52.51960905345036,36.93783474479286,6.073288985452776,650143.5234882784
40.68333333333334,225.55488988700392,62.02077020719312,11.08326670976998,7.5483939879453725,52.43164061290641,36.988784618905925,6.061517374998914,701365.7599794362
40.7,225.38385980199897,55.401825358083485,11.08403602382037,8.024330510414282,52.389071221020586,36.903440909437705,6.061750558411927,625414.0010632647
40.71666666666667,224.7521519073839,57.43613374499124,11.088679500001298,7.115342946517128,52.44775428492449,36.98696879530022,5.995968723875796,772380.5237529146
40.733333333333334,225.81695211402766,64.27670243462579,11.077572740151778,7.184077210650797,52.54600642683414,36.8887006942855,6.006913610324683,764346.0425514528
40.75,225.9245355545953,90.97741349010455,11.05162113466886,7.4822613870450905,52.3089981440129,36.979278248264286,6.052570449243321,716615.3831402883
40.766666666666666,225.91625990532083,75.33804754977952,11.020494246941276,6.997261005569544,52.026943518149906,36.97788967727169,5.968318325173533,791982.20790804
40.78333333333333,225.4721333942596,66.3705515548089,10.990893007327566,7.828450446326391,51.901452787474874,36.763515678645,6.056394709769932,644422.2942658263
40.8,225.81695211402766,71.08088512059206,10.979997980094339,8.003685053788052,51.672052677130154,36.95278858625162,6.038067755033827,619075.667334351
40.81666666666666,225.53833858845508,83.58774692693068,10.99368554437701,7.99210345616846,51.305780669852524,36.810620279240105,6.042874158628622,625130.0216577355
40.83333333333333,225.97694800000002,58.43840275512628,11.012613410259725,7.243915465018692,51.17679113975439,36.8873121232929,6.0188071279087385,742865.3308265127
40.85,225.82522776330208,54.594717640350964,11.025106090197255,8.011657892729076,51.27209896346187,36.937514305333025,6.048945408913589,620502.1527815067
40.86666666666667,225.7231614222507,56.44378819040209,11.035213114236727,7.365354390783551,51.3637466090642,36.968490119783326,6.0382572421946925,724166.8019755363
40.88333333333333,225.44730644643627,56.5529462014069,11.027912791606626,6.732394903486687,51.61539760349392,36.96592660410468,5.898475552532834,836937.952226606
40.9,225.87764020870685,64.73979702676739,11.004635402033385,8.06780346379797,51.68201990754345,36.97361715114062,6.035790588374953,611746.3168109241
40.91666666666667,224.78249595472346,54.93211512891128,10.996223412575466,7.841039139391166,51.59892735617994,36.96293583581293,6.056557446641046,638522.8406569492
40.93333333333334,225.51075309087364,67.38935965752042,11.003307318759783,7.653887235828183,51.55564640692018,36.953002212558175,6.0603694811484345,673603.1481518974
40.95,225.71764432273446,55.62675701712369,11.017508432701442,8.204600595101855,51.465177186671205,36.96186770428015,6.013981921167413,591548.2877676948
40.96666666666667,225.85281326088352,54.53186908856033,11.041710980398479,7.826184481574733,51.4615847899959,36.977996490424964,6.065760889089391,650797.7822310842
40.983333333333334,225.29006911022208,60.856418089808514,11.060121729563077,7.199519340810254,51.562705713086686,36.56334782940414,6.012236971787367,755778.1861889041
41.0,225.95212105217675,64.33624316790113,11.055834869988397,7.356626230258642,51.648266631358744,36.98686198214695,6.036819073681743,731307.597833176
41.016666666666666,225.4169623990967,55.06773568803846,11.036689217314613,7.500389105058366,51.72897530188017,36.992202639810785,6.0544330371449275,700358.3582907789
41.03333333333333,225.6073023324087,64.37262917156941,11.018315367604655,7.7443579766536965,51.74248322751192,36.9755397878996,6.063338866563833,661231.5554415156
41.05,225.75626401934846,54.70056783284048,10.99900482180137,7.082780193789578,51.81582432120438,36.96229495689326,5.989269381665868,767567.5136055001
41.06666666666666,225.0445581817472,56.447096008917384,10.976693668745563,7.759548332951858,51.93499326180055,36.9201037613489,6.056510666439139,649386.7740719604
41.08333333333333,225.5162701903899,74.73933239851074,10.960461291917278,7.640039673456931,51.80480020232714,36.901625085832,6.0546706322875705,671434.2898432733
41.1,225.58799248410168,71.09411639465326,10.95251451931993,7.675120164797436,51.580891387778074,36.986114290074006,6.053804385980281,664103.4562049578
41.11666666666667,225.6597147778134,59.03711790639507,10.945974846122013,7.4027008468757165,51.526690303911565,36.88944838635844,6.039369445235024,704549.6020605621
41.13333333333333,225.4969603420829,83.80606294894028,10.938948546141042,7.746036469062333,51.36388261986098,36.97746242465858,6.050352240857713,654336.6152996204
41.15,224.17285645817356,54.201087237030606,10.939224899819115,7.763157091630426,51.20015072559717,36.97265583276112,6.049482929159186,640085.2039832788
41.16666666666667,225.9686723507256,57.67429667809263,10.948305188081696,7.99302662699321,51.20943943087645,36.992950331883726,6.031044193540287,613785.9514836174
41.18333333333334,225.86384745991612,59.2289713802823,10.965280498057897,7.933272297245749,51.16435065670603,36.948943312733654,6.042826156419,624951.6016072672
41.2,225.62937073047382,55.11735296576792,10.989134670771119,7.932349126420996,51.15500173947102,36.97778286411841,6.048445086110478,626750.3433226217
41.21666666666667,225.670748976846,56.7778778604471,11.014376626464836,7.89995422293431,51.175252398757934,36.9302510109102,6.056854409571843,635554.9756151844
41.233333333333334,225.4059282000641,56.959807878788446,11.036158713967577,7.74175631342031,51.21328856389203,36.99017318989853,6.066039560484799,661964.5886242263
41.25,225.81143501451135,74.5441711061082,11.047544985877138,7.564927138170442,51.16604895080576,36.98088044556344,6.059939095492363,697274.5843015455
41.266666666666666,225.40868674982227,58.71625951041125,11.051826570883032,8.002929732204166,51.07682288433745,36.99134813458457,6.0561699997026865,624882.0042930092
41.28333333333333,225.1576587218311,61.81568545924469,11.061770930537543,8.078377965972381,51.016963094796246,36.971908140688186,6.049381838328326,615015.3030607688
41.3,225.61557798168312,66.66825522118563,11.079672681296104,8.054711223010605,50.899582158282215,36.98931868467231,6.057628868624806,623387.5932284594
41.31666666666666,225.91074280580457,59.235587017312895,11.099649197296232,7.975822079804684,50.830633899319814,36.857190814068815,6.069698249706302,637296.3155279323
41.33333333333333,225.9052257062883,63.34389761331199,11.117675819922022,7.96281376363775,50.807568680516674,36.75764095521477,6.074190750352499,642660.8696325992
41.35,225.95487960193486,56.53640710883041,11.117496547206063,6.826138704509041,50.97289935097076,36.9201037613489,5.9134858636416014,836609.6329014231
41.36666666666667,225.7204028724926,57.95876907040819,11.094914762095675,8.040024414435035,51.14898569795173,36.97949187457084,6.0630843563876375,626166.6635304514
41.38333333333333,225.95212105217675,56.67202766795759,11.077360491291227,8.124116884107726,51.12669086018541,36.92533760585947,6.048307480122056,611885.3268632018
41.4,225.8941915072557,70.36970413980318,11.075886220782163,7.90910200656138,51.02866433768476,36.962615396353094,6.068816251309899,646461.1519417476
41.41666666666667,225.4859261430503,60.78033826395667,11.070338882923519,7.13842221713588,51.045177893568564,36.91166552224003,5.998975632003707,769173.6752587104
41.43333333333334,224.46802128229498,63.13219722833296,11.052154558032386,7.840367742427711,51.11416423600405,36.95396353093767,6.067130818989093,647056.0262124131
41.45,225.45558209571075,61.58744598168919,11.035979414293013,8.007965209430077,51.04763301631502,36.982696269169146,6.051746934428447,622740.9578729267
41.46666666666667,224.27492279922487,71.16027276495919,11.016609372239877,6.686488136110475,51.08388154559411,36.864026855878535,5.892254702912464,841285.2602003382
41.483333333333334,225.8445376116091,84.30223572623487,10.98110552635237,7.906584267948426,50.95232369894616,36.944350347142745,6.049133416575649,637248.9514412996
41.5,225.49971889184104,64.08815677925385,10.949605538817737,7.791187914854659,50.72701107639265,36.94563210498207,6.050364008934212,643921.8973121558
41.516666666666666,225.97694800000002,89.23750095105824,10.936717023457462,8.034821087968261,50.457718518934975,36.960906385900664,6.021141990518226,614190.0414723792
41.53333333333333,225.89143295749756,60.15516056456551,10.927675135084232,7.127512016479743,50.33332679964592,36.93505760280766,5.99970468402002,749808.5051229424
41.55,225.9631552512093,63.48282599095447,10.91159552816764,7.835416189822233,50.41783998903024,36.954604409857325,6.039726291081,633290.0950825051
41.56666666666666,225.81695211402766,65.16319779672543,10.889338308974697,7.101159685664149,50.46205390673432,36.9773556115053,5.995833623463528,749131.8727406012
41.58333333333333,225.9686723507256,62.95357502850692,10.86260248536896,7.737140459296559,50.51222572364807,36.99871824216068,6.036501240058298,641176.485570925
41.6,225.91074280580457,67.15119672441902,10.841085831227092,7.714312962539102,50.45340431694127,36.95898374914168,6.033575961940809,642361.974291537
41.61666666666667,224.72180786004427,54.62779582550394,10.835720721839026,8.013336385137713,50.41448927162828,36.96539253833829,5.99017446358337,591359.1889742333
41.63333333333333,224.99766283585873,68.05423117909515,10.83875237331428,7.4053025101091015,50.411935517689024,36.881330586709396,6.03291469004453,687410.6156967365
41.65,225.9079842560464,65.09373360790418,10.827519601129266,7.022858014801251,50.47537555725693,36.99615472648203,5.9824444012275375,753424.8199628392
41.66666666666667,225.84177906185099,89.59143753219504,10.802797334440564,7.824338139925231,50.317154900701226,36.91262684061952,6.014520586109957,626499.6709792537
41.68333333333334,223.77010819348442,54.77003202166172,10.791049579871542,7.917326619363698,50.1154864380697,36.83732356755932,5.993036252027697,596126.7716975389
41.7,225.75074691983215,55.92776850201573,10.785631928151068,7.122140840772107,50.25576622556791,36.84437323567559,5.999590383896321,726868.7295676485
41.71666666666667,225.5852339343435,62.2787800513863,10.774687128298668,7.962729839017319,50.32652073959071,36.95524528877699,5.981943553645001,594712.2662381487
41.733333333333334,225.8555718106417,84.2393871744442,10.771921404739363,7.819722285801481,50.09690294836295,36.90194552529183,6.006925865493351,621365.5704980462
41.75,225.4859261430503,60.234548208932644,10.782630194123598,8.017700465400168,49.8940909605879,36.961547264820325,5.971934249667273,587238.8326813048
41.766666666666666,225.27351781167317,68.53386486381324,10.797368443505505,7.484023804074159,49.860790719507236,36.99882505531396,6.031278936087653,669971.9114623766
41.78333333333333,225.53833858845508,74.76910276514842,10.809548036538708,8.04715800717174,49.730004419681755,36.96475165941863,5.974841841191413,590133.2273226808
41.8,225.6210950811994,91.2354233342977,10.824037624504767,7.853376058594645,49.41375056395263,36.7995117112993,6.016065700549716,624901.8482055374
41.81666666666666,225.67902462612042,64.41563081226826,10.843043823342718,8.039688715953307,49.19815222425084,36.984405279621576,5.989008788402122,593572.9156243708
41.83333333333333,224.90387214408184,67.80614479044786,10.86334300088257,7.765842679484245,49.16421235809264,36.81019302662699,6.034169433426477,634500.2586913195
41.85,225.7838495169299,65.99015242554972,10.877083077207718,7.722873273823149,49.17067768200531,36.85932707713435,6.040036103174373,645488.2951236904
41.86666666666667,225.46385774498518,58.5376373105852,10.884060673396457,7.925635156786449,49.21768175589676,36.653177691309985,6.0221833219450245,613502.5733556966
41.88333333333333,225.7341956212833,61.12765920806288,10.888116562036123,7.683848325322346,49.29912842431525,36.82514686808575,6.043508675366839,651778.686258332
41.9,224.66663686488138,59.67883469836272,10.890674263551471,7.9310063324940865,49.365909990495744,36.953322652018,6.022163852762685,611272.2254296776
41.91666666666667,225.82798631306025,57.37659301171589,10.887949439253074,7.459937438010222,49.48566570040617,36.783169298847945,6.039520457083956,686712.7245764766
41.93333333333334,225.30110330925461,68.39493648617076,10.878892078836879,7.923956664377814,49.53788427225779,36.92127870603494,6.020771236824791,614727.6938358607
