Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
41.95,225.32868880683606,54.6774131032334,10.876999386211855,8.204684519722285,49.50153029847951,36.963149462119475,5.958179717013534,571922.2199711883
41.96666666666667,225.33144735659425,60.052618190591296,10.886412093254465,7.888540474555581,49.52854463548989,36.899916075379565,6.027595752701961,619135.2167352792
41.983333333333334,224.6749125141558,54.528561270045024,10.888356528681882,7.125665674830243,49.70662311569189,36.97393759060044,6.003481364059285,737626.5653263124
42.0,225.72867852176702,77.20365719240712,10.863057189530371,7.175600823987183,49.850836614976345,36.94637979705501,6.008377078451391,734561.4628856141
42.016666666666666,225.8555718106417,58.6501031401053,10.8181283452124,7.477897306782636,49.90449222866167,36.903334096284425,6.033206175994979,673878.1269139723
42.03333333333333,225.2680007121569,55.78222448734265,10.780997884031144,8.064278629739833,49.963714014926104,36.937514305333025,5.958747058154362,578955.8109075888
42.05,225.64316347926456,72.59586600059816,10.764460874921049,7.823666742961777,49.86806084441511,36.94360265506981,6.004027666226316,615884.8095602695
42.06666666666666,225.87212310919054,83.98799296728161,10.762040536867417,7.929831387808042,49.60602777007933,36.904509040970474,5.985151962552215,604043.758772401
42.08333333333333,225.7645396686229,55.76237757625087,10.758743295345576,7.193141069657435,49.56729606428505,36.97479209582666,6.008035593493281,710645.3118275686
42.1,225.9079842560464,58.6434875030747,10.742070353323514,7.47168688487068,49.75674553519214,36.857297627222096,6.023483676983421,663941.7221501722
42.11666666666667,225.56868263579466,55.69622120594493,10.723701224598965,7.983962767986572,49.82016842191516,36.91689936675059,5.958478937557748,583569.4308748193
42.13333333333333,225.08593642811937,70.25393049176778,10.703964587556914,6.652750438696879,49.91023395089011,36.892545967803464,5.910094569755978,798003.0755461368
42.15,225.52730438942248,54.36978598131076,10.673530209140846,7.909437705043106,50.00546254528284,36.91113145647364,5.9581930628945425,587071.1824340804
42.16666666666667,225.4362722474037,62.55994462518655,10.653492933709634,7.936041809719995,49.961871723099115,36.897672999160754,5.9436721648384205,582128.4999564586
42.18333333333334,225.55764843676204,60.022847823953626,10.65492223064976,7.905157549401085,49.881214122490356,36.98120088502327,5.95247240927142,586452.0184245249
42.2,224.3245766948715,60.697642801074245,10.667502327361992,7.718257419699398,49.84846406050865,36.96464484626536,5.990860671332256,611158.5201758582
42.21666666666667,225.93832830338602,59.844225624127574,10.671782093062907,7.138170443274586,49.92953166751047,36.90386816205081,5.997947293002039,708015.431759636
42.233333333333334,224.63353426778363,54.58148636628978,10.66508910077653,7.907003891050584,50.02017259935192,36.898313878080415,5.953548788596679,583631.2061182157
42.25,224.2032005055131,55.67637429485314,10.65095874260663,6.719050888838026,50.18867292379379,36.82087434195468,5.93314100725079,769832.2171464876
42.266666666666666,225.45558209571075,60.022847823953626,10.615509102539779,7.133470664530404,50.40824752834762,36.988998245212485,5.995411861154462,698400.3793952422
42.28333333333333,224.983870087068,56.592640023590455,10.57473072765597,7.822491798275732,50.445799192242134,36.9856870374609,5.941910518237388,585090.7510151641
42.3,225.76729821838106,60.168391838626704,10.541037164923216,6.833691920347905,50.51467686101953,36.830914778362704,5.953991178135834,739227.2314982135
42.31666666666666,225.62937073047382,55.064427869523165,10.49505234507681,6.724841687647821,50.73322772979956,36.995620660715645,5.935752412905239,749477.2744632475
42.33333333333333,225.75902256910663,63.66144819078051,10.435324790933985,7.061547264820324,50.86393280251842,36.8988479438468,5.9765790215632375,684955.0808165295
42.35,225.87764020870685,77.89829908061952,10.387306057345194,7.852285038529031,50.64795285273885,36.843625543602656,5.8559500642028635,564250.7765540669
42.36666666666667,225.69005882515302,59.05034918045626,10.36351837839803,7.221675440604257,50.45280523414546,36.906752117189285,5.969539850187813,647582.1216203074
42.38333333333333,225.52454583966434,55.91453722795454,10.359190816289718,7.985473411154345,50.4018326738915,36.95353627832456,5.782198834419865,536935.5981682487
42.4,225.93281120386973,58.47809657730985,10.37606342969622,7.890302891584648,50.268974103298525,36.99359121080339,5.835768383531765,553266.2310435768
42.41666666666667,225.87488165894865,54.44586580716259,10.395429805587813,6.737682154573892,50.335519502320885,36.884000915541314,5.938908116818126,732090.2515290865
42.43333333333334,225.80867646475323,68.72571833770047,10.40191241941576,7.8930724040589,50.32370640733574,36.922133211261155,5.847322009468627,558045.1774734426
42.45,225.5521313372458,61.494827063260864,10.412661702561447,7.66798657206073,50.13907182994061,36.89906157015335,5.922006546677605,588214.1971753128
42.46666666666667,225.81695211402766,58.03154107774473,10.432476638452773,7.681666285191119,50.07367185829199,36.999786373693446,5.926435037614336,588978.99229541
42.483333333333334,225.12179757497523,63.912842397943095,10.452959546343731,7.5287556267643225,50.01934999892602,36.90664530403601,5.960975349179789,612913.7867288571
42.5,225.8886744077394,61.739605633392856,10.47442414716797,7.9798504615854124,49.90761050149409,36.800900282291906,5.849976681936741,554276.2930037114
42.516666666666666,225.16593437110558,58.23331800717786,10.49709112719941,7.411093308918899,49.86567710761982,36.93003738460365,5.984153009766718,635543.7999329092
42.53333333333333,225.67902462612042,71.66306117928437,10.505882469227654,7.045433737697413,49.89037880733723,36.98226901655604,5.98067498970245,699770.3806297152
42.55,224.34112799342034,63.135505046848266,10.503475627959446,7.9456931410696585,49.80630499799322,36.97906462195773,5.871958843933676,558458.4184257372
42.56666666666666,225.5852339343435,70.06207701788054,10.500107390222922,7.109887846189059,49.730926702058504,36.78594644083314,5.985150403398613,687530.928775075
42.58333333333333,225.64868057878087,67.35297365385216,10.493855213897103,7.821149004348822,49.64810590424403,36.96186770428015,5.912720333486331,579013.6476487246
42.6,225.94108685314416,65.46420928161747,10.49727446810426,8.01459525444419,49.47836651596008,36.97746242465858,5.847878632933458,553442.0036835533
42.61666666666667,225.74522982031593,57.872765789010465,10.517195274484978,7.880819409475853,49.378946930174436,36.984832532234684,5.904850463283818,571966.6975416364
42.63333333333333,225.919018455079,87.44466331576716,10.538269283178545,7.380292973220417,49.234801561661016,36.956527046616316,5.99356135781935,656056.9762296913
42.65,225.97694800000002,66.50286429542078,10.546741443207214,7.5128938735027075,49.10335975554008,36.9316395819028,5.986928509500655,631571.8902516888
42.66666666666667,225.36730850345012,72.2121590528237,10.543179987627244,7.3188601510643165,49.085906237131184,36.977035172045476,5.995765716708474,660266.2752769043
42.68333333333334,225.46109919522698,64.99780687096056,10.521401221436504,6.712756542305638,49.18850019597458,36.995727473868925,5.933112342742572,757266.5952224843
42.7,225.95212105217675,57.30382100437936,10.489310221370756,8.052361333638514,49.26986854892879,36.918715190356295,5.827484097228996,545672.1629401281
42.71666666666667,225.09697062715196,65.04411633017473,10.462678922767418,6.787197680628672,49.32881956241401,36.911345082780194,5.948735597611335,733145.4640290599
42.733333333333334,225.03904108223088,77.71306124376288,10.44237768187097,8.068894483863584,49.23722726629402,36.98280308232243,5.78865450616236,539994.1345576063
42.75,225.61557798168312,63.638293461173426,10.439944786921101,7.9082627603570606,49.008802236041845,36.79929808499275,5.859611951375296,559163.7964251344
42.766666666666666,225.8886744077394,81.62951836587474,10.458230107105878,7.924376287479973,48.79393990985782,36.99455252918289,5.863446530450481,564545.7374960358
42.78333333333333,225.57419973531094,85.51620512134892,10.487224718716869,7.916235599298085,48.468039333895064,36.97618066681926,5.879155420252074,569572.7537782874
42.8,225.86660600967423,70.29362431395134,10.512830411143224,7.297795071335927,48.333236654832405,36.99433890287632,5.991335831825723,660431.2229742309
42.81666666666666,224.74939335762573,58.85518788805373,10.525137527029791,7.606805523765927,48.41227524546203,36.958770122835126,5.968628869667394,609015.8571460656
42.83333333333333,225.93281120386973,70.88241600967423,10.533354896828987,7.989417868314641,48.3883026704061,36.89094377050431,5.875862956352876,562650.6952842328
42.85,225.8335034125765,67.28020164651562,10.549772477665794,7.961219195849546,48.27395569640068,36.9815213244831,5.893306606159108,567430.5557699662
42.86666666666667,225.92177700483714,55.583755376424826,10.572110712105822,7.768192568856336,48.294892949742064,36.78455786984054,5.955522202652262,595076.730502201
42.88333333333333,225.82798631306025,78.0603821878691,10.590950677385116,7.704745555809873,48.28816698369319,36.97618066681926,5.973342511862087,611749.2423796967
42.9,224.28043989874115,57.35674610062411,10.608437856314316,7.973472190432593,48.24795971975247,36.94467078660258,5.9106030413221395,566600.4920460728
42.91666666666667,225.96591380096748,67.28020164651562,10.623762503733678,7.6486839093614085,48.286013540071224,36.98664835584039,5.990668821510353,622104.8970203873
42.93333333333334,225.96591380096748,55.76899321328146,10.632022048713962,7.7695353627832455,48.36593703543083,36.85505455100328,5.974611028870214,603048.8145347459
42.95,225.73695417104145,58.66664223268179,10.63646615672639,7.758541237506676,48.477729135399166,36.94232089723049,5.977541089071441,605162.3610659612
42.96666666666667,225.72591997200888,61.574214707628,10.62931094548219,6.986182955672541,48.656870126620994,36.98963912413214,5.978077759850253,726770.3740159988
42.983333333333334,224.70801511125356,77.04157408515758,10.613206216639785,8.158693827725644,48.648088021494615,36.99177538719768,5.843891996540979,548312.5434263024
43.0,225.72591997200888,58.03154107774473,10.592050291040835,6.7141832608529795,48.70239323867821,36.927473868925006,5.929428727278576,768210.0015323972
43.016666666666666,225.32593025707794,54.31355306655071,10.553125625570734,7.222346837567712,49.01143252684496,36.95492484931716,5.995841072445273,672890.827948097
43.03333333333333,225.76729821838106,60.740644441773114,10.506206105439407,7.505844205386435,49.160911327137626,36.98942549782559,5.9781573655504845,625050.2790019329
43.05,224.39905753834137,57.981923800015274,10.466986167618826,7.197337300679027,49.26911233272283,36.959838254367895,5.985698298545108,661576.2886904583
43.06666666666666,225.25144941360804,75.50674629405968,10.42820180048204,7.0858854047455555,49.31934745902143,36.92811474784466,5.977729604215341,680786.7862507536
43.08333333333333,225.92177700483714,74.34570199519037,10.388894110699411,7.518181124589914,49.20896623496109,36.91914244296941,5.945728133910124,610666.5555746824
43.1,224.75491045714202,59.86076471670406,10.370893627586527,8.14518196383612,49.054326602464,36.95716792553597,5.698087469332635,516651.58400263294
43.11666666666667,225.8335034125765,60.949037008236836,10.380461038645164,7.724719615472648,48.9665395726705,36.90034332799267,5.895161400286558,576695.1566277065
43.13333333333333,225.45282354595255,74.21008143606319,10.396576203454156,7.303753719386587,48.91272496485333,36.98974593728542,5.971491869820034,642352.4050143469
43.15,225.8390205120928,67.04534653192951,10.405416380620986,7.593629358358129,48.84623576764884,36.94905012588693,5.936664756836947,599972.967187038
43.16666666666667,225.8583303603998,68.65625414887924,10.400124269317313,6.740619516289006,48.90047904498815,36.93228046082246,5.939405569929401,735303.7747502212
43.18333333333334,225.78660806668807,54.42271107755552,10.380385898199807,7.5519188220035085,49.03112944665664,36.80816357671473,5.936840763313754,599764.6844502167
43.2,225.93281120386973,54.323476522096605,10.364898482899909,7.690730144197757,49.107090410648425,36.91796749828336,5.898943098266189,578343.0679420216
43.21666666666667,225.7948837159625,61.65691017051043,10.368370108225443,7.928404669260699,49.078010592596,36.799191271839476,5.815065635640242,547495.3020506642
43.233333333333334,225.00593848513316,62.7418746435279,10.381999413185081,7.206317235065232,49.066043392991304,36.91155870908675,5.973089587030345,651007.6740703939
43.25,225.62385363095754,55.93438413904632,10.39626837861602,8.023659113450828,49.08001034600242,36.90258640421149,5.785988707521527,536775.0925975906
43.266666666666666,225.8941915072557,60.43963295688107,10.415739102940703,7.636263065537499,49.05561765474025,36.98814373998627,5.931183173388669,593933.0509548382
43.28333333333333,225.66247332757158,59.473749950414295,10.446216617170073,8.272915236133365,48.9821572339803,36.988891432059205,5.677391389360897,511819.6340058874
43.3,225.68178317587856,61.15742957470055,10.48431094487573,7.603868162050812,48.924316885014576,36.985473411154345,5.958773116333906,607361.9962634874
43.31666666666666,225.6404049295064,71.21319786120395,10.504114369276738,6.707049668116275,49.02033944958979,36.96464484626536,5.931985446069467,757739.1162412512
43.33333333333333,225.91350135556272,66.42016883253835,10.493554040879221,7.533791103990234,49.08609225683615,36.94990463111314,5.971928722626442,620878.7242759744
43.35,225.88039875846496,80.41224115224539,10.483387293091026,8.140398260471503,48.88803071032571,36.95374990463112,5.781510067407564,538729.7995967756
43.36666666666667,225.92177700483714,67.28020164651562,10.494326208601363,7.855977721828031,48.658908807336,36.910383764400706,5.9033211318421275,575003.5313901575
43.38333333333333,225.8445376116091,58.93457553242086,10.517145362246769,7.844480048828869,48.622666035241245,36.97575341420615,5.9159895918518774,577492.4496987882
43.4,225.92729410435342,64.92834268213933,10.539065543328888,7.583726253147172,48.64630808254177,36.988250553139544,5.977191286333985,619436.2716688595
43.41666666666667,225.63212928023196,65.00773032650646,10.559399328703737,8.049843595025557,48.60786473414319,36.93046463721676,5.864549294287806,555589.4532471057
43.43333333333334,225.422479498613,58.44171057364158,10.581397333008567,7.655733577477683,48.60853360266768,36.95321583886473,5.977811917490937,611614.3131906554
43.45,225.1686929208637,62.48055698081942,10.604578132121166,8.072838941023878,48.62499991918933,36.98472571908141,5.876661821470192,556327.2001504556
43.46666666666667,225.22662246578471,58.44171057364158,10.633642770592276,8.135362783245592,48.582616292528414,36.85622949568933,5.866938135403966,550941.6282374675
43.483333333333334,225.70936867346,69.7544498959579,10.658388934900504,7.236781872281987,48.622360991110114,36.94531166552224,6.006071900177979,691027.4436835125
43.5,225.66523187732972,55.606910106031904,10.658309150318743,7.221843289845121,48.80760177176359,36.838391699092085,6.005095363184437,690184.6559035409
43.516666666666666,225.24593231409173,71.76560355325857,10.646265333472748,8.146860456244754,48.83566949123494,36.90312046997788,5.868925745712987,554102.9128148238
43.53333333333333,225.76178111886477,85.40043147331352,10.648535401298362,8.091386282139315,48.55921892117123,36.99765011062791,5.893454700057792,566887.2858399287
43.55,225.90246715653012,55.851688676163896,10.663203131884222,7.756023498893721,48.46070231509262,36.99006637674525,5.986102574473512,609115.7241438086
43.56666666666666,225.9741894502419,61.43859414850081,10.664240243397174,6.839398794537271,48.68975688708187,36.98814373998627,5.951558905388548,759096.5376361201
43.58333333333333,225.5493727874876,62.731951187982006,10.64424554717639,7.7702067597467,48.85424664239719,36.87876707103075,5.977529525399504,604811.9213127741
43.6,225.957638151693,62.89403429523157,10.613974354662123,6.95445944914931,48.9781487041206,36.86317235065232,5.972656589402881,731033.4680066694
43.61666666666667,225.26248361264064,69.03996109665371,10.58107870900135,7.775829709315634,49.0406259756378,36.99316395819028,5.9555618283628196,596110.6265108519
43.63333333333333,225.89143295749756,62.37470678832992,10.557080900927815,7.640291447318226,49.00114864139235,36.8605020218204,5.974026138667562,612911.901314059
43.65,224.26113005043413,55.45144263581294,10.549880247753459,7.870496681162737,49.03110615147353,36.99359121080339,5.917343758645465,572761.1779181624
43.66666666666667,225.66799042708783,68.14354227900819,10.553766193085233,7.676043335622186,49.01604371998277,36.896498054474705,5.96695973541226,607852.5445049598
43.68333333333334,225.4721333942596,58.34578383669796,10.559870830082119,7.624010070954453,49.0221199055965,36.98835736629282,5.976630234016893,613473.9466175952
43.7,225.85281326088352,57.76360777800566,10.566848173064761,7.800167849240864,49.07792685105978,36.97318989852751,5.946437664158912,590059.4304497993
43.71666666666667,225.232139565301,58.458249666218066,10.57962736193398,7.902052338445106,49.093681024861816,36.846295872434574,5.923100314831125,575737.3148646071
43.733333333333334,225.85281326088352,56.331322360881984,10.596991861155422,7.717753871976806,49.1335664510162,36.86317235065232,5.972959005484736,605653.6883076308
43.75,225.45282354595255,57.6015246707561,10.617843593718051,8.100114442664225,49.15366812151354,36.87801937895781,5.873790613479718,554134.4312824958
43.766666666666666,224.96180168900287,55.66645083930725,10.646365097285,7.960799572747385,49.14945020880046,36.9228809033341,5.93264918818937,574898.3105016572
43.78333333333333,225.16593437110558,59.33482157277181,10.663218595334467,6.791393911650264,49.32308284252329,36.988250553139544,5.9445943613280035,763704.2061177278
43.8,225.62385363095754,62.688949547283144,10.649682599346269,7.407652399481194,49.515317922445604,36.87235828183413,6.0105923641153245,660447.2227696159
43.81666666666666,225.88315730822313,66.92626506537881,10.627369783900775,7.939986266880293,49.48145187223855,36.85259784847791,5.933438133422038,580498.5708743598
43.83333333333333,225.85281326088352,61.15742957470055,10.616068360316355,7.555359731441215,49.43736891441589,36.988998245212485,5.998334992939409,633353.7370666629
43.85,225.79212516620433,67.87891679778441,10.612286026027435,7.807888914320593,49.40417967414664,36.989959563591974,5.960330524325981,597069.1410449931
43.86666666666667,224.45146998374614,64.75964393785918,10.61033487263432,7.311642633707178,49.38205671884867,36.96197451743343,6.005386006177149,666085.5080144537
43.88333333333333,225.69557592466927,57.69745140769971,10.608412512914686,8.019714656290532,49.39693099725168,36.93228046082246,5.899735576950154,564497.1524029628
43.9,225.34524010538496,70.88241600967423,10.610212992633457,7.4832684824902715,49.34932516954157,36.93110551613641,6.001848566668449,644031.6992357366
43.91666666666667,225.92177700483714,64.80595339707334,10.61549878872804,7.930922407873655,49.27197496677516,36.9713740749218,5.931319678561973,579814.1203769812
43.93333333333334,225.55488988700392,61.40551596334784,10.629787085239204,8.097512779430838,49.18050806453531,36.986541542687114,5.881202166640087,557068.1433491872
43.95,224.63077571802552,68.32216447883422,10.657226538744592,7.923620965896087,49.077262288076966,36.93537804226749,5.946321272353999,583238.0272385079
43.96666666666667,225.66799042708783,58.16054599984132,10.688388448232473,7.994453345540552,49.02462110204576,36.98419165331502,5.9421019083818125,578278.7208510587
43.983333333333334,225.94660395266044,74.0612296028748,10.704779895615578,6.93247119859617,49.08567985635328,36.90942244602121,5.968308392432014,752012.2843995116
44.0,225.6762660763623,61.60398507426567,10.692650098186173,7.2891508354314505,49.21846537201432,36.878873884184024,6.012272619572835,685637.5631255612
44.016666666666666,225.55488988700392,99.76959510376443,10.668984775613648,7.858075837338827,49.03935999823743,36.99935912108034,5.968302303061751,605950.3210202409
44.03333333333333,225.97694800000002,60.99534646745099,10.648597366342765,7.430563820859083,48.86098022683412,36.85281147478447,6.010122690563664,657492.8497327601
44.05,225.7810909671718,63.53244326868392,10.622181947571994,7.073464560921645,49.0226089950517,36.995727473868925,5.989055110065022,711459.7071078504
44.06666666666666,225.9686723507256,71.53405625718777,10.59068538946293,7.74083314259556,49.0536646961495,36.92480354009308,5.967083602304426,605182.8082485643
44.08333333333333,225.88315730822313,56.73818403826353,10.572335125680697,7.933607995727474,49.002526227517194,36.98130769817655,5.912462822816864,571998.3688629987
44.1,225.89143295749756,67.14458108738843,10.571875521519065,7.691737239642939,48.985718270549384,36.90728618295567,5.970007079093351,608502.4974394694
44.11666666666667,225.8390205120928,58.05800362586711,10.577635741444016,7.633493553063251,49.00458426312792,36.893186846723125,5.980528400077484,615649.8494316182
44.13333333333333,225.8583303603998,55.517599006118886,10.573238741493572,6.913839932860302,49.2055401761566,36.99359121080339,5.966544068814944,729754.3390941685
44.15,225.95212105217675,62.804723195318545,10.55159970807899,7.432745860990311,49.38527880476816,36.97660791943237,5.993665793625405,643579.4212265596
44.16666666666667,225.90246715653012,56.7778778604471,10.531443247990357,7.8864423590447865,49.40572117060431,36.79822995345998,5.90963876775551,573292.8206551889
44.18333333333334,225.89970860677198,61.673449263086916,10.533864676343306,8.168009460593575,49.32788700546712,36.82108796826123,5.798634555461795,536846.1529355028
44.2,225.56040698652023,61.26658758570536,10.549139591610247,7.19750514991989,49.32475011581575,36.98419165331502,5.994239582972076,678591.0581887575
44.21666666666667,225.1135219257008,55.1471233324056,10.558221225586209,7.698451209277486,49.42900650918208,36.976287479972534,5.963370159388421,600648.527104957
44.233333333333334,225.07214367932863,54.29039833694363,10.567250487433633,7.9200122072175185,49.47461119256243,36.87844663157092,5.912071112716787,570371.4567388772
44.25,225.89143295749756,63.773914020300616,10.568421435054447,6.6385671778439,49.61325252719029,36.92758068207828,5.913111011664602,780172.3202836677
44.266666666666666,225.67350752660414,60.234548208932644,10.544353488882287,7.24013885709926,49.79344189076017,36.93388265812162,5.995092086772401,671238.4468404716
44.28333333333333,225.88591585798127,64.01869259043261,10.498614107635055,6.585778591592279,49.95917108704892,36.982055390249485,5.905284621765823,778328.3570197456
44.3,225.48868469280845,66.52601902502786,10.44946813393338,7.798908979934386,49.97769031480995,36.90151827267872,5.900575045233812,575675.3832395487
44.31666666666666,225.64592202902267,81.47074307714047,10.42320414615943,7.807217517357138,49.697555422803035,36.97084000915541,5.887270150183097,575331.1922458949
44.33333333333333,225.4666162947433,54.4425579886473,10.42606483181165,7.846578164339666,49.51149174962087,36.99604791332875,5.874843770387885,563436.8512141323
44.35,225.86108891015795,64.57771391951783,10.449957832881067,8.072251468680857,49.41537171023671,36.84789806973373,5.795245961672373,539550.5747166268
44.36666666666667,225.5493727874876,56.8969593269978,10.478580534939121,7.105439841306172,49.42174723881343,36.91508354314489,5.983076746237391,682039.4547851628
44.38333333333333,224.24733730164343,58.2994743774838,10.485812361305323,6.791561760891128,49.64623067016238,36.95780880445564,5.951711260225972,731088.9719865592
44.4,225.46109919522698,83.26358071243155,10.46219565503785,6.95907530327306,49.69526389748656,36.861249713893336,5.970521348480755,709799.0053620983
44.41666666666667,225.63488782999013,69.9760737364828,10.428340926084498,7.57533379110399,49.55170967070111,36.85569542992294,5.946991980037696,605838.7190362632
44.43333333333334,225.80315936523692,65.18966034484781,10.414064518580801,8.045731288624399,49.38255483054223,36.99209582665751,5.786568582839102,538562.0805394801
44.45,225.82246921354394,71.56713444234074,10.423842189162599,7.526825360494392,49.2225999785073,36.84950026703288,5.954170653111592,613291.1952515539
44.46666666666667,225.77005676813917,60.075772920198375,10.431869542140328,6.878927290760663,49.271677541886845,36.92640573739223,5.959691151060993,714136.5979887677
44.483333333333334,224.40181608809954,63.95915185715726,10.429164389868609,7.6604333562218665,49.34292097990445,36.88603036545358,5.927082309780424,588502.5561895139
44.5,223.73148849687038,57.70406704473031,10.436653202397704,7.939063096055543,49.27703704091428,36.77270160982681,5.83872478365956,548090.9909595448
44.516666666666666,224.88456229577483,59.62260178360267,10.464282526103839,8.059830624856945,49.19418728271476,36.957061112382696,5.805305191373673,539204.2712319089
44.53333333333333,225.66523187732972,58.34909165521326,10.503985414035968,7.8360036621652585,49.13913910173755,36.91903562981613,5.912586672158634,576325.2213396877
44.55,225.83626196233467,59.893842901857035,10.535732833173283,7.081857022964826,49.232788809644056,36.886350804913405,5.985388947428189,696251.3015657419
44.56666666666666,225.85005471112538,60.558714423431766,10.549459814942539,7.714648661020829,49.32720613215909,36.821301594567785,5.9588622034681435,600558.6636294088
44.58333333333333,225.93281120386973,63.0891955876341,10.561391776914787,7.910025177386129,49.28400953892744,36.947768368047605,5.915185359620063,575318.6624588928
44.6,223.84458903695435,59.688758153908616,10.575529351164432,7.094110017547874,49.336810446093224,36.96795605401694,5.992163188424593,692559.3507605894
44.61666666666667,225.86936455943243,70.19438975849242,10.57654552538861,7.539917601281757,49.38974022244429,36.93655298695354,5.991022319515048,632312.8681997948
44.63333333333333,225.46109919522698,70.4490917841703,10.57173169989754,7.696353093766689,49.289935665304256,36.976287479972534,5.968469237380722,607268.900151286
44.65,225.91074280580457,79.97230128971086,10.5745038387293,7.7448615243762875,49.10645092102675,36.99177538719768,5.961069075558686,604434.8172161836
44.66666666666667,225.75626401934846,66.86672433210347,10.587538042045209,7.979430838483254,48.9253061050152,36.93708705271992,5.904041391625392,569508.2163669221
44.68333333333334,225.82522776330208,54.39955634794843,10.609443752713592,7.729922941939422,48.92598864977412,36.86317235065232,5.974537637490472,605114.549134376
44.7,225.25420796336616,61.65360235199513,10.637756400624502,8.108255130846112,48.94557320224687,36.92790112153811,5.879946883230248,555844.7490270727
44.71666666666667,225.8941915072557,55.527522461664766,10.670173548889029,7.792866407263293,48.95850404144716,36.95214770733196,5.981982082140769,604633.8256893249
44.733333333333334,225.81419356426952,61.891765285096525,10.70439976658544,8.15869382772564,48.970238987041476,36.85922026398108,5.895978321167194,559111.6594504038
44.75,225.38110125224082,69.69160134416725,10.74187571612974,7.954924849317158,48.878955316324806,36.80068665598535,5.971767337805152,592566.3625182434
44.766666666666666,225.91074280580457,64.99780687096056,10.776534329022622,7.8421301594567785,48.82821744374896,36.996368352788586,6.00503383805041,613937.1334675116
44.78333333333333,225.37558415272454,71.80529737544215,10.804691340102686,7.963569085221636,48.77418218373762,36.98173495078966,5.991452253533785,600146.0499778171
44.8,224.53698502624857,58.61371713643703,10.829491507910351,7.849599450675212,48.76922471989914,36.76682688639658,6.016695927358637,614213.1588439677
44.81666666666666,225.1190390252171,85.09280435139088,10.850253494898194,7.966002899214161,48.684372064842215,36.87502861066606,6.005158492783408,608585.903898041
44.83333333333333,225.03076543295646,71.31243241666287,10.86841519336006,7.961135271229114,48.52186296950552,36.963149462119475,6.011450347206824,607774.0177766049
44.85,224.19492485623869,73.01265113352561,10.886645734873612,7.93159380483711,48.45256395128256,36.963149462119475,6.020270175539365,612239.0278466297
44.86666666666667,225.1080048261845,68.85803107831237,10.892150615481777,7.156549935149156,48.51995983508392,36.9362325474937,6.00726652138404,737791.301301378
44.88333333333333,225.22386391602657,55.70283684297552,10.883265084435234,8.181017776760509,48.65330896326982,36.984405279621576,5.967430874576312,575861.5773604625
44.9,224.6225000687511,61.91822783321891,10.87527060017154,7.5089494163424115,48.76923088636583,36.94670023651484,6.041788859937019,673449.6768228534
44.91666666666667,223.5632169616236,54.32016870358131,10.868532551728746,7.763408865491722,48.938851051735014,36.89521629663538,6.034685486433624,628158.7647784922
44.93333333333334,225.5521313372458,69.08627055586787,10.86214162977108,8.028191042954147,48.979043477685046,36.99038681620508,5.9977657849778305,598446.2806186023
44.95,225.71212722321818,58.342476018182666,10.865868425937002,8.169436179140916,48.9412521251948,36.97949187457084,5.964956418468662,577202.890746177
44.96666666666667,224.5038824291509,59.235587017312895,10.884757535471572,8.12235446707866,48.9563145899869,36.99348439765011,5.98185308915541,582735.7991326989
44.983333333333334,225.68178317587856,55.709452480006114,10.908926762996106,7.949301899748226,49.02377379245505,36.71566338597696,6.0259762395269485,613557.9240649994
45.0,224.65560266584885,61.07804193033342,10.929148468272155,7.846326390478373,49.11826201383954,36.8849622339208,6.041835591406964,629222.378912795
45.016666666666666,225.26524216239875,63.036270491389345,10.933548206212048,7.1836575875486375,49.269864284004804,36.93463035019455,6.011179675965585,738925.3444866801
45.03333333333333,225.4362722474037,84.02768678946519,10.918368838022003,7.835416189822233,49.26049077860251,36.94648661020828,6.040890268171212,637711.3402235175
45.05,225.91625990532083,57.8330719668269,10.895803897579793,7.486205844205387,49.24515005792373,36.88944838635844,6.041641388408131,684047.4605219016
45.06666666666666,225.60178523289238,58.87172698063021,10.876852994003462,8.05815213244831,49.35403143183972,36.80997940032044,5.996562290738279,594001.6977151686
45.08333333333333,225.24317376433362,56.62571820874343,10.871433157026352,8.010399023422599,49.38769476865437,36.88891432059205,6.0037924055411285,598498.5546290645
45.1,225.9741894502419,57.32036009695584,10.87777484590387,7.961303120469979,49.443221928867004,36.81873807888914,6.015710217973674,608780.1420726615
45.11666666666667,225.5962681333761,59.004039721242094,10.879709800812078,7.240894178683147,49.58930897582754,36.982162203402765,6.0181729180143115,721223.2665442422
45.13333333333333,225.59350958361796,56.192393983239505,10.871237035370008,7.959624628061341,49.73096355663322,36.85056839856565,6.013459454446743,606792.3816605752
45.15,225.8555718106417,61.2202781264912,10.861624368511931,7.650446326390478,49.79051755982119,36.98643472953384,6.039925028661828,653627.1430211666
45.16666666666667,225.76178111886477,57.184739537828655,10.855000806118923,7.843640802624553,49.853697014151585,36.764904249637596,6.025417401787876,622306.2375494475
45.18333333333334,225.30110330925461,55.19012497310446,10.842607769742576,7.077744716563668,50.03188938919804,36.99871824216068,5.9938920501499195,741507.4521031132
45.2,225.52454583966434,56.6687198494423,10.818149957258864,7.640543221179522,50.22353583211978,36.91166552224003,6.032783335149839,646871.9077341676
45.21666666666667,225.38937690151525,61.5675990705974,10.782341398983304,6.866086823834593,50.38238171432172,36.96592660410468,5.954193862432052,771158.3414000218
45.233333333333334,225.19076131892885,56.04684996856643,10.744860333444965,8.021141374837871,50.47093761986729,36.9417868314641,5.955941516031201,580103.1157407728
45.25,225.9052257062883,59.1131977322469,10.72185960484219,7.66110475318532,50.454355603529585,36.99647516594186,6.012521945792728,631994.9399257721
45.266666666666666,225.9245355545953,94.08345507596859,10.71587886052218,7.915732051575493,50.18015621056063,36.955886167696654,5.972642361920375,603255.9638624092
45.28333333333333,225.42799659812928,62.7352590064973,10.725134322277091,8.004524299992369,49.85955470715347,36.99818417639429,5.9532913005851515,581952.4868251617
45.3,225.32868880683606,55.09089041764555,10.749791034755544,8.120004577706569,49.80244442882176,36.9330281528954,5.929158464861724,567333.6926729097
45.31666666666666,225.31489605804535,58.17377727390251,10.784139228396612,7.996047913328756,49.78852742626029,36.92961013199054,5.9772191218816,589542.3045037242
45.33333333333333,225.80867646475323,58.93457553242086,10.817890781789236,7.824757763027391,49.80025560761579,36.83817807278553,6.01833006089279,620515.5012936377
45.35,225.18248566965443,68.41147557874724,10.847324074467751,8.016693369954986,49.74627811146598,36.98760967421988,5.9943993626937475,596839.7504370278
45.36666666666667,225.61557798168312,77.68659869564051,10.873169184261316,7.841374837872893,49.57628483033369,36.88581673914702,6.029984978311779,629402.4503826415
45.38333333333333,225.45834064546887,58.10100526656597,10.890550602563652,7.651537346456092,49.54567815917081,36.87139696345464,6.044640889553349,655532.887164197
45.4,225.90246715653012,68.28908629368125,10.89869943432772,7.907171740291448,49.57118243322072,36.97297627222095,6.029106694633262,621827.6300331372
45.41666666666667,225.90246715653012,68.17662046416116,10.902737051615475,7.750820172426947,49.51849169031731,36.8678721293965,6.043540994174459,645803.8249331034
45.43333333333334,224.45974563302056,55.395209721052886,10.894798879904457,6.925673304341191,49.69050241001489,36.98258945601587,5.965088875449945,773310.0218287699
45.45,225.97694800000002,56.814263864115375,10.870691568719222,7.993698023956664,49.88616345591136,36.980239566643775,6.008028123686345,603053.394369316
45.46666666666667,225.30110330925461,60.93249791566035,10.85016854938316,7.698115510795758,49.92158426886886,36.97543297474632,6.036064293488907,642704.5068966707
45.483333333333334,225.81143501451135,75.70852322349282,10.841499235808493,7.924376287479972,49.8300207948837,36.90151827267872,6.0107676012621685,613014.5246876449
45.5,225.87488165894865,89.53189679891968,10.830370419453367,7.066582742046235,49.64227414587742,36.968276493476765,5.990385850770643,752540.1208936966
45.516666666666666,225.15214162231484,54.55171599965211,10.801227031709313,7.040314335851072,49.72863691195873,36.871931029221024,5.98832915653906,740736.0440862813
45.53333333333333,225.70385157394375,61.4584410595926,10.759816389604921,7.62812237735561,49.903939555731085,36.967315175097276,6.022582264164156,642130.9813651398
45.55,225.81419356426952,56.28501290166782,10.73098390172523,7.988410772869459,49.917649022798194,36.86306553749905,5.9607155780270835,584778.8458105741
45.56666666666666,225.17145147062183,55.0280418658549,10.72829148521316,8.018204013122757,49.915623484896074,36.956527046616316,5.95013889440321,578090.8187842413
45.58333333333333,225.5466142377295,58.60710149940644,10.740472100185757,7.612260624093995,49.95083642048723,36.86659037155718,6.019686996298617,640679.022735469
45.6,225.919018455079,65.96368987742734,10.751717530608598,7.724467841611353,49.952739560365124,36.94766155489433,6.013395115000534,628199.652915502
45.61666666666667,225.7204028724926,77.19704155537653,10.748920660881323,6.840657663843748,49.93852516441333,36.90749980926223,5.949085536570984,775455.1780245007
45.63333333333333,225.8941915072557,60.15846838308081,10.728819344746,7.672518501564049,49.968373463281964,36.992309452964065,6.01306495364138,631422.9615236276
45.65,224.735600608835,57.32697573398643,10.712481691770108,7.771717402914474,49.99523041781187,36.85622949568933,5.995988606444934,610119.4709342318
45.66666666666667,225.87212310919054,76.01615034541545,10.69655486651703,6.77469291218433,50.03289039406194,36.94926375219349,5.9366826502599,779224.7663909256
45.68333333333334,225.76729821838106,61.66683362605632,10.673907351907914,8.025925078202487,49.998878817168944,36.9588769359884,5.927090318454057,573129.6863723288
45.7,225.95212105217675,67.77968224232549,10.66823789382604,7.994789044022277,49.85076998424841,36.894895857175555,5.934578905693762,578600.2693116004
45.71666666666667,225.80315936523692,61.94799819985658,10.683864848785701,7.807888914320592,49.74305679234985,36.92245365072099,5.98334387113646,605377.5028116717
45.733333333333334,225.92177700483714,59.040425724910364,10.70351329039808,7.575921263447013,49.763705912534945,36.841809719996945,6.014700954732835,642364.7961106307
45.75,225.91625990532083,65.01103814502176,10.719742496211966,7.8065461203936835,49.76593832229792,36.82461280231937,5.994374838617622,611480.4167273534
45.766666666666666,224.71629076052798,61.74622127042345,10.72929968577496,7.154955367360951,49.81126502507838,36.94477759975585,6.00467537530034,709661.9569747241
45.78333333333333,225.96591380096748,59.17273846552225,10.724854976862979,7.546211947814145,49.92836777462528,36.89414816510262,6.019843749202597,650096.1143999578
45.8,225.96591380096748,63.84007039060656,10.70717121413171,7.101159685664148,50.03144956786499,36.913588158999005,5.9947140372615815,720717.2701618737
45.81666666666666,225.51902874014806,64.4950184566354,10.683526870171432,7.528336003662167,50.08604169831084,36.99177538719768,6.013235574792745,646642.0931934882
45.83333333333333,225.75626401934846,77.8189114362524,10.666354973578567,7.800419623102159,49.9373401554563,36.93121232928969,5.979229631651699,607741.702476093
45.85,225.74247127055773,61.3393595930419,10.66806076492941,8.040444037537194,49.7511825663148,36.95161364156557,5.919903468986619,570233.9522587551
45.86666666666667,224.239061652369,56.92342187512018,10.692107037657184,8.046570534828719,49.68581152017708,36.90952925917449,5.923823154648811,567168.4618300967
45.88333333333333,225.55764843676204,65.00111468947587,10.7149454557431,6.9333104448004885,49.76090112541364,36.96464484626536,5.969469178576417,749699.2449240437
45.9,225.88039875846496,64.52148100475779,10.723102699621332,8.158693827725642,49.76853068613181,36.996368352788586,5.905334219791086,562276.4476189929
45.91666666666667,225.13834887352414,56.007156146382854,10.739051986930578,7.965667200732434,49.698176281128156,36.96208133058671,5.967671870303986,586916.8811429954
45.93333333333334,225.55488988700392,60.50909714570231,10.764233401252792,7.698535133897917,49.7270351411025,36.996368352788586,6.018434969201351,631381.4231710398
45.95,224.66387831512327,56.01707960192875,10.789167507061928,7.9824521248188,49.75778165195153,36.9704127565423,5.980640447437109,589686.7659578825
45.96666666666667,225.08593642811937,60.13531365347373,10.805097473582034,7.106446936751354,49.87763194543691,36.92320134279393,5.999181217885631,730754.7605817954
45.983333333333334,225.9631552512093,60.92588227862975,10.806670347553588,8.012916762035553,49.954650316329236,36.967208361944,5.982825349553548,592633.4474138807
46.0,225.91350135556272,78.20923402105747,10.810242731358981,7.869657434958419,49.8006531729378,36.95770199130236,6.010392504002012,617746.1520199917
46.016666666666666,225.6404049295064,62.49378825488061,10.824368032002475,7.995040817883574,49.65320752199339,36.86723125047684,5.992101745073644,596927.198358236
46.03333333333333,224.90663069383996,54.36978598131076,10.833461170949906,7.00212863355459,49.79903335951515,36.98248264286259,5.981650287285418,751492.1221560199
46.05,225.58799248410168,91.18911387508356,10.826716812350103,7.8603418020904865,49.75411474065264,36.95225452048524,6.015802432115518,624153.6927677117
46.06666666666666,224.6914638127047,57.77353123355155,10.817468987258867,7.592034790569926,49.612485188097736,36.787121385519185,6.03416687890236,651542.8902139142
46.08333333333333,225.12179757497523,55.633372654154286,10.81088084288561,7.619394216830701,49.745498233250466,36.9884641794461,6.032254152879881,647469.0605594823
46.1,225.09697062715196,58.83203315844665,10.804362548632989,7.724048218509194,49.84349385144361,36.994018463416495,6.024826150192977,631244.8265483471
46.11666666666667,225.33144735659425,63.658140372265215,10.801957413655279,7.782627603570612,49.857678861787285,36.943816281376364,6.0187560620199205,624018.3002957756
46.13333333333333,225.9714309004837,61.71314308527048,10.803005618692213,7.72203402761883,49.85385481077349,36.87225146868086,6.025216538645854,634848.7594619555
46.15,225.61833653144123,61.83222455182118,10.808513297005817,7.921438925764859,49.84433019716389,36.99252307927062,6.001076851923585,605138.2964418721
46.16666666666667,225.2348981150592,60.19485438674908,10.821989089241514,7.934531166552224,49.81817585636466,36.97265583276112,6.002247302403974,603493.9953427133
46.18333333333334,225.86660600967423,71.06765384653089,10.841700977550023,7.987151903562981,49.726646061428994,36.95310902571146,5.999838037595808,602970.7437331767
46.2,225.8583303603998,73.05234495570917,10.860497154913181,7.637605859464408,49.6043870185255,36.95503166247043,6.040011447814568,658154.9874487487
46.21666666666667,225.52178728990617,57.257511545165194,10.874766399180801,7.924628061341268,49.59520659092248,36.71630426489662,6.0198229641431045,612339.6795341329
46.233333333333334,225.18524421941254,59.87730380928055,10.88868010629619,7.883756771190967,49.641433244253,36.85922026398108,6.028606159553619,619657.9695304779
46.25,225.14110742328225,58.30939783302969,10.902829015973479,7.815609979400322,49.69602205558726,36.986114290074006,6.0389139646921395,631227.3844285385
46.266666666666666,225.92177700483714,54.207702874061205,10.91280855433684,7.803776607919432,49.801373825469604,36.86701762417029,6.042392587663592,636202.9847127697
46.28333333333333,224.66663686488138,55.48452082096591,10.922826260287488,7.997810330357823,49.89561310510031,36.939330128938735,6.021044883435994,605113.5645846056
46.3,225.71212722321818,58.92134425835967,10.931595772939753,7.622331578545815,49.980018857925735,36.82803082322423,6.050499927553993,667096.4971864054
46.31666666666666,225.85005471112538,55.851688676163896,10.930849947108808,7.636598764019227,50.10996385219408,36.90600442511635,6.050475611881578,664616.1054406035
46.33333333333333,225.94384540290227,56.648872938350515,10.92124310269573,7.618722819867247,50.247028435779,36.947234302281224,6.048942173833191,666489.0362290556
46.35,225.3507572049012,60.095619831290165,10.91134339958301,7.906416418707561,50.304247858534836,36.88699168383307,6.031854124305343,620021.3069825802
46.36666666666667,225.77005676813917,64.78941430449684,10.911198512660347,8.129907682917526,50.22818328839059,36.82952620737011,5.992952493693291,590236.4131623016
46.38333333333333,225.26524216239875,63.95584403864196,10.913191324549858,7.191630426489662,50.23179128271052,36.99989318684672,6.01241610495035,734596.2466851433
46.4,225.72867852176702,58.494635669886335,10.906055004056363,7.954337376974136,50.300469416984065,36.977569237811856,6.024519908017116,613169.3552276395
46.41666666666667,225.7838495169299,56.60917911616694,10.901094412150004,7.942923628595407,50.312163962589324,36.8632791638056,6.024853312969722,613961.3865401213
46.43333333333334,225.86384745991612,59.907074175918225,10.907646159278745,8.04531166552224,50.3005785876988,36.98622110322728,6.009956769419046,600964.686059911
46.45,225.9631552512093,62.89403429523157,10.9201321280151,7.826016632333869,50.26525946581255,36.966781109330896,6.042344951591367,635770.2637076442
46.46666666666667,225.33696445611048,58.835340976961945,10.935697934289784,8.08567940794995,50.23706044279055,36.971160448615244,6.010222070209855,597058.4109575354
46.483333333333334,225.93556975362785,56.466942920009174,10.947138675574333,7.444579232471199,50.31408878319046,36.99348439765011,6.042825305420164,698289.5843994168
46.5,225.88039875846496,56.17585489066302,10.934441919724389,6.857862211032272,50.57843043419292,36.970092317082475,5.940375803649864,798985.167841746
46.516666666666666,225.90246715653012,55.81199485398033,10.902021189392318,7.9842984664683,50.74791629751476,36.95599298084993,6.019023725721737,608291.9033432235
46.53333333333333,225.77281531789737,63.7871452943618,10.866408499727463,6.922819867246508,50.8348605396059,36.73093766689555,5.9609050688141405,776860.0928006261
46.55,225.61557798168312,54.25070451476006,10.827360250768761,7.648096437018387,50.96222011904471,36.969985503929195,6.034139193354744,646875.2139712763
46.56666666666666,225.7645396686229,54.75680074760053,10.800321356041563,8.143335622186619,50.968257410071885,36.991241321431296,5.945275248011934,571843.2280955903
46.58333333333333,225.40041110054784,63.83014693506067,10.795369488395297,7.616121156633859,50.903877913570795,36.994125276569775,6.029659402857459,648511.8719714392
46.6,225.4362722474037,59.76153016124515,10.799774539591256,7.843472953383689,50.84734964746974,36.95225452048524,6.010637459114737,614278.6899388774
46.61666666666667,225.7341956212833,63.58206054641338,10.793227087164322,6.698573281452659,50.927647593578044,36.987289234760055,5.91154126753642,806047.2598374217
46.63333333333333,225.67902462612042,66.0232306107027,10.771056411037785,7.895170519569697,50.94256716528691,36.97265583276112,5.99432271016867,604960.5125254313
46.65,225.51075309087364,68.08069372721754,10.753134674176248,7.559220263981079,50.799255496170915,36.96913099870298,6.024260728730884,652520.2327400616
46.66666666666667,224.41560883689027,57.664373222546736,10.740830843310803,7.2102616922255285,50.815938751113706,36.99711604486153,6.01155910919573,700199.3370206013
46.68333333333334,225.80315936523692,56.423941279310306,10.727377728020906,7.890302891584651,50.8658410926301,36.96752880140383,5.981572670084952,598220.0094289823
46.7,224.83214985037006,57.44936501905242,10.727731070587817,7.9828717479209566,50.80721652592886,36.95524528877699,5.958438331866409,582417.7246161719
46.71666666666667,225.64592202902267,55.309206439655156,10.741442699294025,7.589517051956969,50.804532782147476,36.938689250019074,6.02106890281673,643983.3504794358
46.733333333333334,225.422479498613,65.080502333843,10.753697430284356,7.633409628442817,50.797430241751265,36.92127870603494,6.020984403723482,640352.0303432093
46.75,224.98111153730989,61.72306654081637,10.76443172025662,7.772808422980087,50.721482916362795,36.931853208209354,6.010117208607941,618769.5199568291
46.766666666666666,225.77005676813917,65.38151381873504,10.779295261526995,7.989837491416801,50.60280782980377,36.887953002212555,5.977941500463383,592790.0448361682
46.78333333333333,225.75626401934846,62.20270022553446,10.79198077930711,7.221675440604257,50.57225914459684,36.77740138857099,6.012625325144285,712325.6628331555
46.8,225.86660600967423,54.25401233327536,10.79736439993908,7.997810330357824,50.62274224231052,36.90472266727703,5.982721949574564,591969.6244610555
46.81666666666666,225.06662657981235,64.29985716423286,10.79909708129836,7.210933089188983,50.6565701240287,36.99497978179599,6.013096824395366,712950.2071453426
46.83333333333333,225.30937895852904,65.33851217803618,10.786202991523417,7.071366445410849,50.73417787283939,36.88773937590601,5.993063390509114,735838.544426854
46.85,225.62385363095754,83.04195687190663,10.763054134600413,7.925299458304722,50.566053330245616,36.99113450827803,5.985915686514483,603832.6230438388
46.86666666666667,225.8941915072557,55.0313496843702,10.74297516445714,7.097383077744716,50.48226051273629,36.89019607843137,5.995088238916472,724873.9397152554
46.88333333333333,225.70109302418558,64.41893863078356,10.715669355165911,7.098306248569466,50.641002504537695,36.92619211108568,5.995153597385196,721681.2295103355
46.9,225.3617914039338,58.90811298429848,10.676984855041674,7.0978027008468745,50.75274678773246,36.99038681620508,5.994748630787808,713206.7084560031
46.91666666666667,224.9342161914214,61.25997194867477,10.643804056782658,7.837933928435188,50.76435999008285,36.90066376745251,5.962771047633905,592889.6032757335
46.93333333333334,225.11076337594267,56.83741859372245,10.636969203758584,8.128984512092774,50.64302997819658,36.97788967727169,5.870811119087948,551615.3669888177
