Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
46.95,225.41420384933858,61.775991637061125,10.659595675289802,8.044556343938353,50.50040925457657,36.973617151140616,5.913755477096607,567750.551603797
46.96666666666667,225.8335034125765,79.59190216045168,10.6872998441458,7.126504921034561,50.352957161142015,36.941039139391165,5.997497389959296,716749.472297785
46.983333333333334,225.3507572049012,83.33966053828338,10.70461464616358,7.911116197451744,50.08835530492997,36.79940489814603,5.96851126153738,597335.3717995901
47.0,225.40868674982227,63.12558159130237,10.716257609449604,7.317936980239568,49.93849440148266,36.98397802700847,6.016343510377752,683856.0007518366
47.016666666666666,225.0500752812635,69.76106553298848,10.723795599457048,7.7325246051728085,49.91498642714695,36.96186770428015,6.004779762793297,621225.0316965848
47.03333333333333,224.94800894021213,59.913689812948824,10.734736691915192,7.922697795071336,49.834875843901955,36.91049057755398,5.97554222759016,592635.0060867841
47.05,225.89970860677198,68.26262374555887,10.753523415673927,7.82517738612955,49.76246380211611,36.922240024414435,6.001093268255084,614069.8996793147
47.06666666666666,224.92869909190512,70.95849583552608,10.778157799078274,7.924879835202565,49.626544217206046,36.950652323186084,5.989598080813806,600579.2437918445
47.08333333333333,225.71212722321818,56.28501290166782,10.805205624730574,7.830632486457618,49.58724621963955,36.62145418478676,6.014186767983573,617066.3691526493
47.1,225.7204028724926,61.47167233365379,10.82572532638087,7.502067597467003,49.678365058577135,36.86381322957198,6.0348552315091215,671271.8797493418
47.11666666666667,225.36730850345012,74.80218095030138,10.839411758209046,7.948798352025635,49.62527711271435,36.91091783016709,6.0053106105352825,607553.4533970561
47.13333333333333,225.95212105217675,63.26120215042956,10.843528797938202,7.098893720912489,49.62765704020968,36.948943312733654,5.995563837497418,742327.1954681347
47.15,225.38937690151525,54.766724203146424,10.822744409306733,6.825970855268177,49.917912935653405,36.99017318989853,5.942743341562096,783733.6653700636
47.16666666666667,225.18248566965443,63.95915185715726,10.786338522069594,7.832730601968414,50.069575238903596,36.92619211108568,6.008146178737167,614110.5328202613
47.18333333333334,224.9204234426307,62.31847387356986,10.763219436291637,7.791439688715954,50.01793970543707,36.96934462500954,6.007299667784474,615783.1850831143
47.2,225.57144118555277,91.8308306670512,10.75925511529285,7.854634927901123,49.772583458632226,36.985473411154345,5.997590336779876,615995.6522583908
47.21666666666667,224.9314576416633,66.61202230642559,10.768950232193633,7.887365529869536,49.509450439209274,36.97222858014801,5.9937812018567564,603656.9180157292
47.233333333333334,225.4666162947433,64.0352316830091,10.77347059385628,6.799450675211719,49.59975388893839,36.98760967421988,5.939357246887496,782744.3550504908
47.25,225.25972506288247,54.426018896070815,10.762685752471597,7.897436484321355,49.761127016978925,36.977996490424964,5.990536852637917,599798.9491642407
47.266666666666666,225.88039875846496,54.98173240664074,10.759697786136208,8.056389715419241,49.797522811822645,36.96015869382772,5.954070391009939,578972.5885827607
47.28333333333333,225.61281943192495,56.23208780542307,10.765625325854819,7.142786297398335,49.92736240497821,36.951186388952465,6.002406713949354,719734.7092415647
47.3,225.81419356426952,58.1803929109331,10.769187542637297,8.09893949797818,50.02012027514974,36.829312581063554,5.945580650008012,574766.8600970411
47.31666666666666,225.25144941360804,61.812377640729395,10.772677725407576,7.19104295414664,50.06437970545974,36.81831082627603,6.009396975920081,712407.6407588846
47.33333333333333,225.92177700483714,69.35751167412224,10.776097797857357,8.107499809262226,50.02518350980598,36.91903562981613,5.94625580859391,577189.2548107468
47.35,225.69833447442744,64.98788341541469,10.790527964139969,8.06411078049897,49.851818992825194,36.89115739681087,5.963680411539786,583501.2468312319
47.36666666666667,225.87212310919054,75.98968779729307,10.818625518404374,7.924628061341267,49.67617802536785,36.9658197909514,6.004022321908801,610159.8477782574
47.38333333333333,224.23078600309458,55.911229409439244,10.83848196626505,6.930960555428397,49.73832763587056,36.94221408407721,5.969700502147667,762319.7504189617
47.4,225.18524421941254,71.10734766871444,10.838307845206206,7.867223620965894,49.83206069889893,36.90098420691235,6.017483291350851,617717.8889655871
47.41666666666667,225.4666162947433,55.12396860279852,10.836344281731105,7.9228656443122,49.79303249814204,36.817349507896544,6.008965549002127,606809.5801443687
47.43333333333334,225.6569562280553,62.5037117104265,10.83457563704746,7.075646601052871,49.924985880927636,36.88752574959945,5.9925559368768795,743630.4739717777
47.45,225.77557386765548,55.51098336908829,10.823041800965205,7.825764858472573,50.056907880552,36.75721370260166,6.019484841502428,620284.3135580819
47.46666666666667,225.21558826675215,56.7844934974777,10.818667251036246,8.02651255054551,50.084550096891284,36.980453192950336,5.9823208905477605,589210.5970563988
47.483333333333334,225.75074691983215,55.02473404733961,10.829420760540737,7.862523842221715,50.110286322707864,36.72367437247272,6.016435365384636,615569.9791886153
47.5,225.76178111886477,72.46686107850158,10.844928411637065,7.761814297703517,50.06492824916138,36.934096284428165,6.031000392907764,636513.7715454951
47.516666666666666,225.80315936523692,55.262896980441,10.853291100931218,7.355703059433891,50.09793965619347,36.969985503929195,6.0292042062749704,698066.4745217423
47.53333333333333,225.67902462612042,72.3345483378897,10.855293535499806,8.046402685587854,50.08745911667413,36.98857099259938,5.99180838702562,596080.4367419519
47.55,225.09972917691007,57.06896588979325,10.866348515052405,8.032219424734874,49.97575470155928,36.971801327534905,5.997424075116436,594380.4458748697
47.56666666666666,225.83626196233467,61.17066084876174,10.875631618041604,7.051644159609369,50.090445067049664,36.92693980315862,5.986928909179923,754874.3398446545
47.58333333333333,225.2817934609476,58.61371713643703,10.868929490418264,7.767940794995041,50.22239506903854,36.93730067902648,6.035416950472427,634225.1698477217
47.6,225.79764226572064,61.44851760404671,10.863676696689428,8.074097810330358,50.19972589999998,36.743755245288774,5.988813622117589,591198.0040337746
47.61666666666667,224.86801099722592,63.37036016143436,10.869083382717504,7.575501640344854,50.17215378732556,36.97094682230869,6.042056227278674,663339.011952939
47.63333333333333,225.71764432273446,66.51278775096668,10.874380223818477,7.79857328145266,50.14890497157453,36.713099870298315,6.034412957407248,633629.4043184337
47.65,225.17421002038,57.641218492939664,10.871216721327754,7.219829098954758,50.2196736410681,37.0,6.016159339675964,721519.244898817
47.66666666666667,225.17421002038,54.34993907021897,10.856809875935772,7.542854962996873,50.40167304210093,36.968383306630045,6.039912427310502,665911.0931779739
47.68333333333334,225.63488782999013,69.19212074835738,10.83911803910198,7.732104982070649,50.41437256911589,36.894895857175555,6.031922284158171,638951.3828498874
47.7,225.6210950811994,56.71502930865646,10.828987054340892,7.7681086442359035,50.377751486658305,36.92309452964065,6.026835761017365,629406.8812304366
47.71666666666667,225.93556975362785,80.24354240796522,10.825082445212558,7.62896162355993,50.276606177707045,36.9954070344091,6.034372098726747,656618.1529448346
47.733333333333334,224.06251446784776,60.22793257190205,10.830088323333607,8.042542153047988,50.12036253646658,36.993057145037,5.980002755476658,585655.7215353159
47.75,225.18524421941254,54.40947980349433,10.842953454173784,7.675455863279161,50.14969430275692,36.97383077744716,6.035785101858443,643418.0437134054
47.766666666666666,225.8004008154788,63.92276585348899,10.853120338365336,7.708522163729305,50.20215255748841,36.9898527504387,6.036209246106105,643929.8823014847
47.78333333333333,225.52454583966434,63.04619394693524,10.857503724078576,7.576760509651331,50.20862042195064,36.92341496910048,6.040125199393047,663762.2732898415
47.8,224.2694056997086,61.13427484509347,10.855109224629125,7.370557717250325,50.27847356931194,36.975112535286485,6.03292504046459,691242.9341455525
47.81666666666666,225.91074280580457,74.57063365423058,10.84048458153933,7.410505836575877,50.283057965712885,36.96934462500954,6.032212522918838,691899.7828396186
47.83333333333333,225.5466142377295,57.60814030778669,10.82415356442111,7.960212100404364,50.230538081998546,36.798550392919815,5.998758698571385,600560.268625712
47.85,225.61557798168312,66.0133071551568,10.81230965031429,7.146395056076905,50.273887680614884,36.95738155184253,6.003786566510811,728529.3908834928
47.86666666666667,225.96591380096748,56.37763182009614,10.801186969555213,8.049591821164265,50.307239415342536,36.97051956969558,5.972157101321923,585810.7843607299
47.88333333333333,225.96591380096748,56.4338647348562,10.784115739735434,6.556824597543297,50.49014708534924,36.982696269169146,5.871449902660822,831275.7913075036
47.9,225.13283177400783,71.7391410051362,10.75462493840047,7.68720531013962,50.588731489948835,36.98793011367972,6.017006338828597,632864.4493914725
47.91666666666667,225.90246715653012,62.219239318110944,10.733284551643065,7.997558556496529,50.43378094465976,36.88218509193561,5.9594790214977,585333.9960063394
47.93333333333334,225.64316347926456,94.32161800906998,10.735029208874,7.809315632867933,50.11266419386273,36.994659342336156,5.997915230118471,620368.6840975309
47.95,225.76178111886477,61.51467397435265,10.748993556065567,7.729587243457695,49.864022328575686,36.84319829098955,6.01207402898815,625549.7798216733
47.96666666666667,224.9204234426307,56.982962608395525,10.764509949334629,7.590524147402151,49.9186093332987,36.9875028610666,6.025127005237099,644900.8139528576
47.983333333333334,225.91074280580457,69.78752808111086,10.780102282346505,7.987739375906004,49.88022655077153,36.971160448615244,5.979012827572534,594661.817008049
48.0,225.5300629391806,57.63791067442437,10.805319801194557,8.194949263752193,49.76576174780702,36.97981231403067,5.9301552543184055,565306.4766895089
48.016666666666666,225.8555718106417,63.02634703584346,10.831385644714684,7.161249713893339,49.827306255360355,36.9515068284123,6.005582085554428,729238.7097039076
48.03333333333333,225.3562743044175,54.211010692576494,10.843289756545492,7.834828717479212,49.961265967733524,36.90536354619669,6.023091716919375,620085.401470172
48.05,225.957638151693,54.50871435895324,10.852460368663897,7.949805447470817,50.03848352014395,36.96795605401694,6.010069693702447,606460.4578160046
48.06666666666667,225.75902256910663,71.45797643133595,10.870154299516786,7.983375295643549,49.9753116250811,36.987182421606775,6.009334578241263,607083.8051454595
48.083333333333336,225.30386185901278,54.39294071091784,10.893006278644025,7.791607537956817,49.946039682457695,36.840207522697796,6.038782165638456,633245.3809731996
48.1,225.4059282000641,91.33465788975663,10.918321879107157,8.164484626535438,49.760808999023325,36.9759670405127,5.986264481527261,592357.2332307331
48.11666666666667,225.79764226572064,72.93987912618908,10.946469942044956,7.9038147554741744,49.4639247923425,36.87695124742504,6.041291087178816,629576.531732212
48.13333333333333,225.93832830338602,82.31423679854124,10.97334771279078,7.952826733806363,49.285642836250794,36.97318989852751,6.042747433521393,628960.0962066329
48.15,225.54385568797133,55.15373896943619,10.995556835335186,7.811329823758297,49.25792923974914,36.99113450827802,6.0580676742283615,645559.3205680514
48.166666666666664,225.75902256910663,59.705297246485095,11.01341997612851,7.990844586861982,49.37564266361814,36.891371023117415,6.04831856321175,622758.9350164846
48.18333333333333,225.8941915072557,62.02407802570841,11.01994374312717,7.224025329976349,49.529023284771014,36.954818036163886,6.015550515266763,747964.0833559014
48.2,225.95212105217675,60.11215892386665,11.012930624254976,7.977752346074616,49.66994180358217,36.92138551918822,6.049822304131542,625296.459737733
48.21666666666667,225.77281531789737,55.45805827284353,11.006466462569497,7.823331044480049,49.76134893112054,36.908567940794995,6.059604554261719,646131.6063417118
48.233333333333334,225.8004008154788,71.54728753124897,10.997761579208575,7.2359426260776685,49.869722161195,36.926726176852064,6.018064168232573,744131.521067927
48.25,225.72591997200888,55.19674061013505,10.983665926729252,8.101037613488975,49.93163141695093,36.80485236896315,6.023577744826103,601717.9570042891
48.266666666666666,224.88180374601666,66.5954832138491,10.974354971568115,7.449614709697109,49.98767316015569,36.987823300526436,6.046800297619687,699738.403550951
48.28333333333333,225.66523187732972,73.24419842959641,10.966300085677345,7.823582818341346,49.950766404469874,36.7279468986038,6.05191079190392,644022.8958961858
48.3,225.5410971382132,71.36535751290762,10.959577802554001,7.752498664835585,49.84259766837053,36.95545891508354,6.053753559310199,653004.0190020343
48.31666666666667,225.62937073047382,57.981923800015274,10.949062790494471,7.132883192187379,49.94160411953793,36.926726176852064,6.001114136781717,750715.4087423928
48.333333333333336,225.14110742328225,65.12019615602657,10.933676299996197,8.040444037537194,50.02840574559052,36.92544441901274,6.017806837574777,604024.3733986862
48.35,225.60454378265052,56.943268786211966,10.920389549321603,7.241145952544442,50.101442388507316,36.867551689936676,6.018997042673179,727125.5367650792
48.36666666666667,225.78660806668807,65.12681179305716,10.89830250326073,7.189951934081025,50.28157505966707,36.89446860456245,6.0106706239892125,734995.2336101488
48.38333333333333,225.957638151693,56.860573323329525,10.86082636623789,7.08974593728542,50.4663790153044,36.91273365377279,5.9937967928188955,745354.6015982034
48.4,225.82522776330208,61.574214707628,10.80579060842693,6.512512397955291,50.747750409487765,36.80453192950332,5.856108774675765,844291.6369497173
48.416666666666664,225.6404049295064,84.39485464466317,10.746591117905059,7.873937590600443,50.68065812114832,36.93730067902648,5.990513675586406,609469.7569080734
48.43333333333333,225.7783324174136,55.0280418658549,10.708851194394247,7.442648966201266,50.52804898422862,36.93975738155184,6.01885515073079,662536.6877296417
48.45,225.53282148893877,78.64586606507669,10.696506144763278,7.865125505455101,50.41697642660726,36.99476615548943,5.9759846453682455,602035.836596273
48.46666666666667,225.7231614222507,83.97476169322043,10.707892469733784,8.04531166552224,50.030839938360465,36.901197833218895,5.935517740640685,580327.2546322283
48.483333333333334,225.76729821838106,71.6399064496773,10.734783879566706,7.5183489738307765,49.780154737296776,36.98472571908141,6.022186156183217,657982.8061484154
48.5,225.8390205120928,54.74356947353934,10.753055268135874,7.0763179980163295,49.88708703951336,36.98408484016174,5.992268301114976,729785.8221502836
48.516666666666666,224.76318610641644,62.841109198986814,10.762323360997003,7.987403677424277,49.98013328112192,36.97222858014801,5.970073957273902,587233.5579637234
48.53333333333333,225.38385980199897,54.34663125170368,10.763597824631455,6.5592584115358195,50.14951183391393,36.952361333638514,5.877440552297627,824060.070169915
48.55,225.71212722321818,54.376401618341355,10.73510603434625,6.659548332951856,50.54917917345742,36.9260852979324,5.906452454254375,801537.8338271177
48.56666666666667,225.42799659812928,62.21262368108035,10.694520587577813,7.916823071641106,50.666066804437364,36.958770122835126,5.963795472726927,590163.4895217345
48.583333333333336,225.6210950811994,69.64859970346839,10.680258882827525,7.868398565651942,50.49092975825824,36.91444266422522,5.970055346320462,597345.9594581868
48.6,224.64732701657437,70.13154120670178,10.682711998280178,6.821858548867018,50.42267293192189,36.94435034714275,5.951918425391574,761554.630856683
48.61666666666667,225.79212516620433,55.82191830952622,10.687160380035847,8.276775768673229,50.39972934078453,36.99604791332875,5.836812085976292,540031.3559344822
48.63333333333333,224.91214779335627,59.632525239148556,10.712398525870878,7.974731059739072,50.29842725369743,36.8734264133669,5.954883439065777,582255.3784685917
48.65,225.68178317587856,54.38632507388725,10.75383790870956,7.652208743419546,50.30882705073569,36.9829098954757,6.0198865459915165,636119.852927724
48.666666666666664,224.88456229577483,54.839496210482956,10.793805890574372,7.803524834058137,50.3859543271113,36.97778286411841,6.013735376373122,616520.8322271119
48.68333333333333,225.81143501451135,64.74641266379798,10.830766295595847,7.807217517357137,50.37411022365195,36.97489890897994,6.0235416423836385,626200.545642165
48.7,225.11076337594267,55.62344919860839,10.852613873139891,6.795674067292286,50.510465726846164,36.954711223010605,5.9344196152489275,793233.5298908282
48.71666666666667,224.47077983205315,63.23473960230718,10.856752792461439,7.919424734874494,50.629821751953855,36.99797055008774,6.0139679631145,608603.2395935779
48.733333333333334,225.6762660763623,58.82541752141605,10.852989435191027,7.097131303883421,50.68139162656989,36.893186846723125,5.995997541938933,742115.12743546
48.75,225.5521313372458,56.70179803459527,10.84597600203278,7.802433813992523,50.79105037179035,36.920637827115286,6.027443179055126,626420.5088260258
48.766666666666666,225.81695211402766,81.01095630351418,10.838511315560668,7.2078278782330045,50.7151970750692,36.92074464026856,6.01227609334323,726714.233689241
48.78333333333333,225.91625990532083,60.63479424928361,10.823951744761679,7.179964904249637,50.7033319559556,36.91401541161211,6.007961833273842,724626.513378962
48.8,225.29558620973833,62.08361875898376,10.811079433385583,8.024162661173417,50.707579612297174,36.90322728313115,5.980324116777254,589946.0311265645
48.81666666666667,224.73835915859317,56.85064986778364,10.818247946877964,7.792866407263294,50.652290643881,36.79598687724117,6.021046241135998,621367.448839728
48.833333333333336,225.46385774498518,61.40551596334784,10.834171900168979,7.3983367666132605,50.69468860671984,36.88752574959945,6.031484588319523,688241.4877173746
48.85,225.94660395266044,72.67856146348059,10.848380699507372,7.950644693675136,50.60241314199802,36.83967345693141,6.008685337740273,609769.1925026485
48.86666666666667,225.34524010538496,61.19381557836883,10.854788159224961,6.687159533073931,50.62575282105668,36.96592660410468,5.9045033287809305,816339.6620612008
48.88333333333333,225.4666162947433,58.28293528490731,10.848205072179413,7.89533836881056,50.75316467573706,36.78498512245365,6.01660745595415,613086.4146205253
48.9,225.75074691983215,59.99969309434655,10.850701158077149,8.057061112382696,50.69047694941722,36.93495078965438,5.987967989273165,591452.4719935481
48.916666666666664,225.63212928023196,74.48793819134815,10.87079797389585,7.639452201113907,50.553559643824656,36.80442511635004,6.041667971196905,658961.6241173276
48.93333333333333,225.22938101554288,66.1356964402228,10.897801512363182,7.998733501182574,50.39587448031581,36.77441062027924,6.01424156357454,605777.3990253125
48.95,225.73971272079962,54.25401233327536,10.933085152925468,8.15584039063096,50.33022480550365,36.848752574959946,5.994756623403122,587146.9341441351
48.96666666666667,225.14386597304036,55.338976806292834,10.964244265976854,6.976112001220721,50.49801735466677,36.89008926527809,5.969956275764658,778591.934768139
48.983333333333334,225.78936661644622,60.820032086140245,10.976667373752004,7.9117036697947665,50.64492357349907,36.892545967803464,6.047617570883963,629835.192861965
49.0,225.51351164063175,54.87588221415123,10.987973015888484,8.014175631342031,50.6471879253186,36.96453803311208,6.038425480285906,614127.1935789773
49.016666666666666,225.83626196233467,67.59444440546885,11.00749441987021,7.721782253757534,50.6304492521396,36.99487296864271,6.06167988072747,664753.4768199989
49.03333333333333,225.45834064546887,62.507019528941804,11.01866863518284,7.250041962310215,50.67227590556774,36.94541847867552,6.021316786111364,741558.0126315149
49.05,225.91625990532083,55.82853394655682,11.017212615620203,7.872510872053102,50.77568310640332,36.75881589990082,6.059295753393094,640748.1992534486
49.06666666666667,225.57419973531094,56.39417091267263,11.017031491579665,7.787663080796521,50.842186455464244,36.85569542992294,6.062572990222576,652626.6846867107
49.083333333333336,225.0335239827146,60.84318681574732,11.024197052288585,7.815358205539023,50.87424878093827,36.850995651178756,6.063045391110697,648436.5102870974
49.1,224.49008968036017,55.243050069349216,11.042264732537896,8.321927214465553,50.840782781086354,36.949584191653315,5.990869035263355,574671.9332206829
49.11666666666667,225.4114452995804,55.302590802624565,11.07132506842403,7.912542915999085,50.84487329530611,36.97158770122835,6.067620088593806,640420.7955472752
49.13333333333333,225.38661835175714,55.15373896943619,11.101120000116719,7.958785381857022,50.90857207123206,36.983657587548635,6.070892469779231,637479.9649969662
49.15,225.86660600967423,66.39701410293128,11.115615552270006,7.124742504005493,51.00482925313035,36.95342946517128,5.992373198165819,781867.1742701173
49.166666666666664,225.87488165894865,73.2673531592035,11.110558449677049,7.900038147554742,50.96909638300471,36.87139696345464,6.075567160313023,653411.5284613831
49.18333333333333,225.95212105217675,69.73129516635082,11.102972460590955,7.8252613107499815,50.814122579715985,36.83241016250858,6.075604098429585,663193.4516651734
49.2,225.00869703489133,64.18408351619746,11.10459834925934,7.9861448081178,50.721683625284854,36.83070115205615,6.069542770726641,634515.467687569
49.21666666666667,225.93832830338602,71.9872273937835,11.10997405221223,7.710955977721827,50.635705236516486,36.81136797131304,6.074191617347966,682742.8830673333
49.233333333333334,225.91350135556272,56.13946888699475,11.104779969269691,7.223857480735484,50.724195438654974,36.746105134660866,6.013635598966581,760396.7633089757
49.25,225.77281531789737,57.872765789010465,11.078712654498776,7.1466468299382,50.98186375839541,36.80111390859846,5.999306921416127,769734.3263419617
49.266666666666666,225.25972506288247,62.01746238867782,11.04698426388924,8.055970092317082,51.05248242224943,36.97895780880445,6.048504096722117,616689.589099016
49.28333333333333,225.9079842560464,62.920496843353945,11.027005212384324,7.54914930952926,51.020116289058876,36.96357671473258,6.057020076542329,694476.4391008824
49.3,225.63764637974825,66.74102722852219,11.016557890896447,7.849095902952622,50.978777317609506,36.937300679026485,6.060323644782617,645524.8446404965
49.31666666666667,225.93005265411156,61.80245418518351,11.014681384037925,7.879644464789807,50.902348116663475,36.9944457160296,6.058374080485036,640589.3015679241
49.333333333333336,224.89559649480736,56.281705083152524,11.0147720737377,7.236530098420691,50.993152235046594,36.80741588464179,6.020721944972352,739622.2676674073
49.35,224.98662863682617,69.2814318482704,11.01115821073247,7.996299687190051,51.00064796039332,36.98793011367972,6.046283245841179,621229.0762730929
49.36666666666667,225.21282971699398,56.17254707214772,11.000744749286543,6.895880064087892,51.060979717629344,36.90771343556878,5.947745183865336,799918.1525484945
49.38333333333333,225.97694800000002,63.19173796160831,10.967538287430367,6.916273746852827,51.30668955593074,36.988250553139544,5.952085600089202,795396.7262844514
49.4,225.36730850345012,63.10242686169529,10.923429361170562,7.812840466926071,51.344651446366285,36.817990386816206,6.043710609041206,636251.9311727558
49.416666666666664,225.94936250241858,81.96691585443504,10.899578192381046,7.991096360723278,51.079264372481646,36.99455252918288,6.0172607527421285,613341.3277900587
49.43333333333333,225.17972711989628,61.77268381854583,10.898591596285604,7.601853971160448,50.87262576260883,36.98461890592813,6.04613632879045,664265.9321266406
49.45,225.43075514788742,55.65652738376136,10.911457709870007,8.14979781795987,50.850437060211085,36.777935454337374,5.987410086288077,584524.3948943163
49.46666666666667,225.31765460780352,54.498790903407354,10.938496585011503,8.02424658579385,50.83068412235723,36.83006027313649,6.022389862956936,605318.4169561961
49.483333333333334,225.5493727874876,59.49359686150608,10.961146337378677,6.930205233844511,50.96233232099017,36.989959563591974,5.957747459225066,789184.3229176267
49.5,225.4859261430503,81.36158506613566,10.961135829837747,7.627199206530861,50.94153870581855,36.955779354543374,6.054541661850068,675259.0301456251
49.516666666666666,224.63353426778363,60.75056789731901,10.952259466776718,7.5118867780575265,50.83343029475586,36.93099870298314,6.049894475635118,684123.1659131891
49.53333333333333,225.72867852176702,64.54463573436486,10.936958487685837,7.135317006179904,50.92054770378185,36.805493247882815,6.001464252130263,750135.0496257307
49.55,225.91625990532083,58.39870893294271,10.918046152511993,7.993614099336232,50.94915495365205,36.87876707103075,6.022254166252434,609683.2471488599
49.56666666666667,225.9631552512093,65.37489818170444,10.903997818873354,7.116601815823605,50.9698633711224,36.964858472571905,5.997912161062543,749280.3669316908
49.583333333333336,225.87764020870685,56.21224089433129,10.892092049171051,7.870664530403601,51.017683011224044,36.82439917601282,6.031682812245931,623626.1741813404
49.6,225.65143912853898,65.53036565192342,10.890845950940912,7.8579919127183935,50.95481320289756,36.97639429312581,6.032533916486991,626481.9581045697
49.61666666666667,225.5300629391806,73.16150296671398,10.88892848195307,6.702098115510797,50.93630511134064,36.9773556115053,5.904359221998986,822929.0846360138
49.63333333333333,225.83074486281836,61.54775215950562,10.875895380789899,8.074433508812085,50.914559629469736,36.93986419470512,5.993154681922894,592903.5148721653
49.65,225.84177906185099,58.4119402070039,10.87160506158882,7.656572823682001,50.86883834090103,36.9759670405127,6.041429314486856,653504.9461126868
49.666666666666664,225.57695828506908,76.39324165615932,10.871474462606091,7.119539177538719,50.847862701311826,36.99262989242389,5.9999334130512185,744792.6713179757
49.68333333333333,225.57971683482725,61.038348108149854,10.868132853519139,8.028526741435874,50.75761635088081,36.991668574044404,5.999759104425569,597495.0474578325
49.7,225.93005265411156,70.83279873194478,10.87281159019622,7.6110856794079496,50.647056894426,36.9542839703975,6.042156224735367,663760.1492664255
49.71666666666667,225.19351986868702,60.6414098863142,10.888775437719424,8.046990157930876,50.54672539005614,36.969024185549706,6.002116844254066,596312.095570701
49.733333333333334,224.9093892435981,70.5648654322057,10.91736648093379,8.040611886778057,50.39956945223211,36.74984359502556,6.012200086065306,602307.5882287689
49.75,225.57144118555277,63.98892222379493,10.949317530301805,7.60286106660563,50.31047051038593,36.82343785763332,6.052445180856351,673372.3653257411
49.766666666666666,225.37558415272454,60.601716064130635,10.973571766261426,7.812924391546504,50.33568296677528,36.955352101930266,6.053829269935583,642800.4144732183
49.78333333333333,225.2348981150592,63.06273303951173,10.991479279965604,7.691401541161213,50.35860792140591,36.95001144426642,6.059573187663183,664104.038432548
49.8,225.84177906185099,101.00341140997027,11.007039700679,7.995208667124437,50.075881686681996,36.941039139391165,6.046281941216014,633107.9648157689
49.81666666666667,225.39765255078967,69.78091244408027,11.024871567022478,7.8524528877698945,49.75947059762437,36.99316395819028,6.061694407052414,646180.8257873484
49.833333333333336,225.8335034125765,57.46921193014421,11.046250336031974,8.087609674219882,49.752473164320676,36.96400396734569,6.0446649332904,612831.0902769723
49.85,225.9079842560464,62.54671335112537,11.071592227384912,8.047997253376058,49.77429640058573,36.92256046387426,6.056648746139999,623391.2240381791
49.86666666666667,225.32317170731977,72.84064457073016,11.08506639472567,6.848798352025636,49.87021788548317,36.96966506446937,5.926804903680514,827249.3424244169
49.88333333333333,225.6073023324087,65.37159036318914,11.077429652411222,8.09482719157702,49.931582270911726,36.99711604486153,6.052010230711783,616988.1489824721
49.9,225.76729821838106,85.07626525881439,11.070864540917913,7.894247348744946,49.7591649945158,36.92512397955291,6.06853379107844,651575.5137999818
49.916666666666664,225.4748919440177,64.18408351619746,11.074758724844198,7.879056992446785,49.63960441513233,36.95588616769665,6.06985469216045,648062.0726010763
49.93333333333333,224.8073229025468,70.13484902521706,11.081604435172087,7.753589684901198,49.64559110953964,36.9630426489662,6.072793223707086,667448.0736495592
49.95,225.3590328541757,55.960846687168704,11.085495834081986,7.740665293354697,49.728223019535356,36.98803692683299,6.072754402207346,668851.2654600148
49.96666666666667,225.07766077884494,56.179162709178314,11.08666176645429,7.8440604257267115,49.88705468793574,36.97810330357824,6.072999053020485,651996.665791575
49.983333333333334,225.44178934692002,64.94488177471581,11.086602928302634,7.6950102998397805,49.98138165696052,36.980987258716716,6.071468571093062,678472.4080583422
50.0,225.2183468165103,62.718719913920815,11.075101143595342,7.074975204089418,50.13302545378902,36.936018921187156,5.985897694982617,780629.9974987747
50.016666666666666,225.05835093053793,54.69064437729458,11.034343376973752,6.55187304493782,50.50084050554102,36.97425803006027,5.842433561415261,871632.6519600063
50.03333333333333,225.70661012370186,73.53859427745786,10.976886410311094,8.035744258793013,50.61503399917026,36.923308155947204,6.032446521895141,614236.8137062136
50.05,225.65143912853898,76.92249261860687,10.940911768527265,7.925886930647746,50.362785799583165,36.95022507057298,6.037390285099782,626134.9945858484
50.06666666666667,225.28455201070577,62.96349848405281,10.936484246302914,8.055970092317082,50.19565090236091,36.99519340810254,6.016116779050837,602139.5121182303
50.083333333333336,225.919018455079,57.86945797049517,10.947261699913936,7.689890897993439,50.20735879701305,36.97158770122835,6.052847478253635,659291.7087903534
50.1,225.96039670145117,74.63348220602123,10.949886921169961,7.041489280537117,50.280371728240596,36.979705500877394,5.981918751214277,772268.8554993788
50.11666666666667,225.6762660763623,72.51978617474633,10.938806207892906,7.806881818875409,50.227567574871344,36.899702449073025,6.0474136830799905,642558.9152200252
50.13333333333333,225.04179963198908,56.38424745712673,10.925055067554718,7.2423208972304876,50.275302921439504,36.971801327534905,6.020652962980155,725245.462186417
50.15,225.73971272079962,56.61579475319754,10.908344982190757,7.570717936980239,50.457424458158975,36.73328755626764,6.046535192941348,671528.3514992407
50.166666666666664,225.5852339343435,61.904996559157716,10.89325621114978,7.683764400701913,50.52369216844879,36.96549935149157,6.044389936271792,652231.9815740603
50.18333333333333,225.60454378265052,85.67828822859849,10.891485988111508,8.01921110856794,50.31363563490838,36.95439078355078,6.009229045377677,608239.3241915635
50.2,225.88591585798127,82.30762116151065,10.896922360085117,7.290074006256199,50.03865472348552,36.99818417639429,6.024284670173187,722426.6380686137
50.21666666666667,225.87488165894865,55.735915028128495,10.89853192280594,7.758960860608836,50.0280097321514,36.96475165941863,6.04229264441592,641161.1068286544
50.233333333333334,225.71764432273446,74.97087969458154,10.906621804958652,8.142244602121004,49.94816993104954,36.94830243381399,5.988164035354236,590126.1159708672
50.25,225.4169623990967,72.60578945614407,10.930087793118663,7.909941252765698,49.74489923713349,36.97479209582666,6.036263035328861,625087.1343736482
50.266666666666666,225.8445376116091,73.86606831047229,10.957583162288454,7.7691157396810855,49.622623205629004,36.913801785305566,6.0528554574061895,651863.9230762944
50.28333333333333,225.9714309004837,61.72968217784696,10.971794945233478,7.192301823453116,49.690176345787265,36.899916075379565,6.010328695728421,746070.7728195997
50.3,225.1080048261845,83.71675184902725,10.972921131666418,7.914389257648587,49.66242320352199,36.931853208209354,6.0459434063608954,632317.0586155285
50.31666666666667,225.74247127055773,68.61986814521097,10.974421710923822,7.744190127412832,49.518672331752946,36.940398260471504,6.056438033512942,656546.0046101784
50.333333333333336,225.670748976846,64.21716170135043,10.97716738655955,7.601434348058292,49.55835808179416,36.96688792248417,6.055535040518277,678044.9033367104
50.35,225.91074280580457,54.644334918080425,10.978377228227819,7.822995345998321,49.67798407672911,36.820660715648124,6.054370785769041,642545.8887862295
50.36666666666667,225.85005471112538,57.61144812630199,10.97345186709336,7.153276874952315,49.89745080240964,36.8050659952697,6.0036810572168875,751886.7345412533
50.38333333333333,225.3921354512734,56.79110913450829,10.95777940201572,7.575249866483558,50.118216992225086,36.95001144426642,6.052664474306305,676769.3380755653
50.4,225.56868263579466,72.59255818208288,10.94434065671296,7.976913099870298,50.10039995092095,36.986541542687114,6.03169625949331,617699.2044978549
50.416666666666664,225.74522982031593,69.8834548180545,10.9459978134611,7.929327840085451,49.946312964285205,36.957061112382696,6.0383697677513455,624808.9305275674
50.43333333333333,225.25420796336616,59.88722726482644,10.949091193746188,7.0473640039673455,50.021806741110645,36.97746242465858,5.985718155576659,764673.0568291742
50.45,225.4748919440177,61.709835266755185,10.941231967142441,7.832814526588846,50.15674979998529,36.68896009765774,6.046084191055921,635872.4139042043
50.46666666666667,225.93556975362785,76.26092891554744,10.936313325615192,7.915228503852903,50.047734953598805,36.94915693904021,6.037731332110349,627791.3602050844
50.483333333333334,225.93556975362785,59.05034918045626,10.942841903489112,7.804783703364613,49.972206993770136,36.96913099870298,6.048432694748142,641267.4107046782
50.5,225.70385157394375,89.9784522984848,10.955846023547227,7.876035706111239,49.813315681994744,36.93740749217975,6.0459867636159395,639579.7651936344
50.516666666666666,225.78936661644622,77.63036578088045,10.963502773078632,7.20161745632105,49.63371584634572,36.96229495689326,6.012528859862859,746231.7447481281
50.53333333333333,225.69281737491116,70.00253628460518,10.95879007738021,7.7285801480125125,49.61945085634799,36.94979781795987,6.054202280017463,656901.6015979034
50.55,225.87212310919054,60.68441152701306,10.952994474304118,7.800503547722591,49.63514283220416,36.97553978789959,6.050628880100907,643502.0666672514
50.56666666666667,225.2983447594965,67.29012510206151,10.956902094760933,7.9320134279392684,49.63744348378805,36.90749980926223,6.040346948722179,623925.452797688
50.583333333333336,225.71212722321818,61.1111201154864,10.968866457899983,7.83894102388037,49.63450258096684,36.78754863813229,6.051518406703651,639452.7187309448
50.6,225.61833653144123,66.74102722852219,10.970694459661457,6.859205004959183,49.78826694398665,36.892545967803464,5.938920963708516,805917.8401131617
50.61666666666667,225.9245355545953,68.5900977785733,10.952608649044494,7.702983138780803,49.89516143009963,36.974151216906996,6.05355074633161,660441.5766131436
50.63333333333333,225.39765255078967,65.34181999655148,10.930400416054196,7.451796749828336,49.91684014611861,36.97660791943237,6.0430493660979145,694499.5120913782
50.65,225.62385363095754,67.19089054660259,10.911899424666974,7.575585564965285,49.95718520656378,36.949584191653315,6.0471760535083,673161.3782392051
50.666666666666664,225.52454583966434,61.95461383688718,10.901389313140758,7.962142366674297,49.94380913482313,36.93900968947891,6.0217531159593625,611493.108934352
50.68333333333333,225.17421002038,54.40947980349433,10.90376381787708,7.6638742656595715,50.00587341518665,36.8919050888838,6.046601809541978,653790.0189059372
50.7,224.9700773382773,55.68960556891433,10.912885013817027,7.80503547722591,50.12818650151265,36.8420233463035,6.0418386188335,633125.4366794421
50.71666666666667,225.9079842560464,60.022847823953626,10.920533127166545,7.544533455405508,50.22480532366802,36.98451209277485,6.046910965157781,678791.2509424791
50.733333333333334,225.93281120386973,63.13881286536356,10.928897199965043,8.087861448081178,50.227254104524704,36.97372396429389,6.008698811782812,598614.3763999434
50.75,225.82246921354394,70.73356417648586,10.944569572927772,7.777759975585564,50.12683299014255,36.86018158236057,6.05012407716976,647848.3870457928
50.766666666666666,225.2680007121569,71.6167517200702,10.964747990139854,7.899450675211718,50.004352078672234,36.99551384756237,6.045598558733367,630657.1312627004
50.78333333333333,225.8472961613672,78.66240515765318,10.98176571670481,7.637018387121386,49.86217037887289,36.91786068513008,6.0570517645724795,677227.744751769
50.8,225.84177906185099,73.22765933701993,10.98463010344991,7.209086747539485,49.82131898475702,36.9875028610666,6.013488260551021,747329.0646812851
50.81666666666667,225.44730644643627,64.45532463445184,10.97795256190632,8.060669871061265,49.81774130083695,36.914763103685054,6.028387581555252,607841.7917441378
50.833333333333336,225.76729821838106,61.93145910728009,10.981469833753144,8.061509117265585,49.77245434242886,36.94520485236896,6.029811513681698,608637.5281503594
50.85,225.38937690151525,59.71191288351569,10.989432824432031,7.225787747005417,49.88121408519737,36.98793011367971,6.017599665853036,740235.8794704288
50.86666666666667,225.93556975362785,76.80010333354087,10.988481588059253,7.947539482719158,49.89465856128548,36.9191424429694,6.047027927514488,630306.1399230736
50.88333333333333,225.41420384933858,61.203739033914715,10.987323823151455,7.69257648584726,49.83602560427056,36.95001144426642,6.058905830874594,663537.4204951533
50.9,225.9686723507256,81.25904269216146,10.986575372304538,7.600091554131381,49.79651024876243,36.945632104982074,6.056214052688023,684903.1777810848
50.916666666666664,225.37006705320823,69.25166148163274,10.974184185222864,7.069687953002212,49.79445220156892,36.95214770733196,5.988935503655414,767390.7794320955
50.93333333333333,225.89143295749756,65.01765378205235,10.952859659830025,7.932768749523156,49.84795777744223,36.970733196002136,6.039842193184888,624678.4473843677
50.95,225.51902874014806,73.15819514819869,10.941979969761675,7.919508659494928,49.74952799708681,36.94766155489433,6.0382525833512055,625779.4927539482
50.96666666666667,224.95904313924473,60.747260078803706,10.946209027486503,7.737308308537424,49.71294497556093,36.992309452964065,6.051914138067782,649043.4875486427
50.983333333333334,225.1631758213474,71.14373367238271,10.957708534005064,8.012581063553826,49.67888924570363,37.0,6.029676567877386,612772.3854049285
51.0,225.96039670145117,60.02615564246892,10.960159915056545,6.830922407873656,49.788025845920615,36.97575341420615,5.930811017881269,809483.9576624646
51.016666666666666,225.57971683482725,56.73156840123294,10.925641599823342,6.357839322499428,50.21612754794373,36.86840619516289,5.78830645401266,895107.89332851
51.03333333333333,225.40041110054784,72.48670798959336,10.868703087636588,7.980689707789731,50.349254948455105,36.97618066681926,6.0087464758379845,606417.8627383008
51.05,225.7645396686229,61.044963745180446,10.833908645418344,7.925551232166018,50.21463006372382,36.891477836270695,6.008269374299665,608280.1584833962
51.06666666666667,225.53282148893877,60.75056789731901,10.818722262931256,6.999443045700771,50.30167218591011,36.87385366598001,5.979468373508507,753620.2717697673
51.083333333333336,225.84177906185099,54.469020536769676,10.800564216339843,7.588090333409628,50.470001027494355,36.88389410238804,6.031335092755926,653153.2356942527
51.1,225.17421002038,74.84518259100025,10.78882895537612,7.788166628519112,50.410930179657896,36.99348439765011,6.014680579978263,623515.5046201762
51.11666666666667,225.7810909671718,61.2268937635218,10.789444511043746,7.552422369726101,50.31482837608899,36.88923476005188,6.030167497432955,658281.0239837783
51.13333333333333,225.17696857013811,55.0280418658549,10.795465724344526,7.668993667505912,50.38104304998628,36.96646066987106,6.027007080492498,637824.7189589994
51.15,225.72591997200888,55.46467390987412,10.804607186165901,7.673189898527504,50.46896613557677,36.98942549782559,6.02874256216238,640436.5175918173
51.166666666666664,225.74798837007404,55.606910106031904,10.817395905715177,7.795132372014954,50.53409514594547,36.855588616769666,6.021542322304625,623988.9010381707
51.18333333333333,225.95212105217675,54.23416542218357,10.825930850549534,7.1155947203784224,50.68703545001034,36.78904402227817,5.998348581171409,734799.725967889
51.2,225.97694800000002,59.10988991373161,10.811353189335067,6.75639734493019,50.950136818436164,36.99177538719768,5.923956377633194,798285.6970992844
51.21666666666667,225.80315936523692,62.348244240207535,10.780830427317628,7.740497444113832,51.0413885792095,36.97383077744716,6.018518909791685,628686.5536242082
51.233333333333334,225.66799042708783,61.95130601837188,10.765852685408984,7.983123521782252,50.92866654886488,36.936018921187156,5.974465210108388,590892.2775344672
51.25,225.80591791499506,62.89734211374687,10.77693562816824,7.939147020675974,50.79161483760338,36.71149767299916,5.988055729844685,599260.892786661
51.266666666666666,225.93281120386973,58.249857099754344,10.793575259184355,7.134477759975585,50.81389045374792,36.764904249637596,6.0010172421215,727224.05875564
51.28333333333333,225.5410971382132,65.07057887829711,10.806664702697988,8.148874647135118,50.78949659564205,36.993377584496834,5.945632657210884,573457.0794836911
51.3,225.14662452279856,54.58479418480508,10.812567758691765,6.572770275425344,50.87974657662342,36.97308308537423,5.877167228762094,828823.4331534791
51.31666666666667,223.9466553780057,81.02418757757536,10.805668519953175,7.884679942015717,50.87242359838395,36.81425192645151,6.0037757479747205,609509.4230282247
51.333333333333336,224.61974151899292,54.59140982183567,10.798166910105257,7.403288319218738,50.752531367730654,36.959945067521176,6.029397515192607,677532.6778014933
51.35,225.87764020870685,60.79356953801786,10.797808854653988,7.961135271229114,50.77584499716139,36.940398260471504,5.990654258282745,598637.1750013802
51.36666666666667,225.53833858845508,60.09892764980546,10.808147751861146,7.754009308003357,50.71390295373768,36.96293583581293,6.023325472358881,629068.6870864464
51.38333333333333,225.45834064546887,54.57817854777448,10.832034721002781,8.13469138628214,50.68068453149298,36.860074769207294,5.960249859332231,576187.7455245081
51.4,224.90111359432368,55.91453722795454,10.856476530149372,7.098390173189899,50.77836092016499,36.968276493476765,5.998450143261545,738602.9442374504
51.416666666666664,224.70525656149542,58.25316491826964,10.859329168437442,7.091172655832761,50.98906037786835,36.92864881361105,5.9977942561463315,739969.56726994
51.43333333333333,225.8390205120928,57.58829339669491,10.842441301102122,7.641802090486,51.09802356322806,36.88432135500115,6.0369480745182384,651453.8775658956
51.45,225.16593437110558,57.56513866708782,10.824218193793104,7.32624551766232,51.16979113236897,36.98632791638056,6.025815135836022,696571.9416613723
51.46666666666667,225.00317993537502,59.88391944631115,10.81386222937894,7.909857328145266,51.1759824891501,36.91679255359732,6.0036886704939025,605208.3287007888
51.483333333333334,225.61833653144123,71.99384303081409,10.813304446242682,7.569794766155489,51.040338686609196,36.893080033569845,6.033662992590041,660858.1582876381
51.5,225.46937484450146,77.91483817319602,10.819765316472012,7.7947127489127945,50.798548997772876,36.87107652399481,6.021906390435126,628607.6505882448
51.516666666666666,225.79764226572064,65.94384296633557,10.831687606103907,7.773731593804836,50.595429333617524,36.98088044556344,6.027064525902769,631562.7726831766
51.53333333333333,225.25144941360804,67.82268388302435,10.848621936834851,7.759967956054018,50.487005259711445,36.93879606317235,6.0316490231717745,634461.1260267338
51.55,225.10524627642639,55.41505663214466,10.854124943750351,6.728618295567254,50.612510429330314,36.92790112153811,5.916992126727961,806000.2470133768
51.56666666666667,225.72867852176702,85.14903726615093,10.841469657009483,7.909689478904404,50.577136605280465,36.90087739375906,6.012940415616506,617585.4254006372
51.583333333333336,224.02113622147562,56.45371164594798,10.839230514757334,8.009224078736553,50.36092281718087,36.957061112382696,5.990773859292357,590619.4274229276
51.6,225.89143295749756,58.8783426176608,10.845695363659907,7.138170443274586,50.45381160430007,36.94509803921569,6.002113378739575,734728.7323774555
51.61666666666667,225.79212516620433,76.37008692655225,10.841417068858265,7.626947432669564,50.452112959303385,36.976394293125814,6.037149250433421,657742.9334020988
51.63333333333333,225.56316553627835,55.150431150920895,10.841301805280644,8.07510490577554,50.34884515716332,36.83582818341344,5.979865975686877,586103.8600072536
51.65,225.7341956212833,56.3114754497902,10.854579037245955,7.682589456015869,50.38786480229899,36.98771648737316,6.037675458839941,646254.9542209875
51.666666666666664,225.79764226572064,85.66505695453729,10.872395372547416,7.843472953383689,50.2432120012706,36.88421454184787,6.029739997533926,631910.8630472454
51.68333333333333,225.4748919440177,59.75160670569926,10.89213631648528,7.843640802624552,50.071646214615065,36.86829938200961,6.034158295689051,627014.6623868848
51.7,225.57695828506908,63.95253622012666,10.908530857224884,7.445586327916381,50.120482758375005,36.96891737239643,6.040636075355983,692615.4244617203
51.71666666666667,224.7852545044816,57.75037650394447,10.91021962018021,7.218738078889144,50.268837784038304,36.93099870298314,6.01769900019567,726194.3360961085
51.733333333333334,225.50799454111547,55.00157931773252,10.901703821026416,7.930754558632792,50.40071513543317,36.90141145952545,6.026356389595059,614620.6573850733
51.75,225.94936250241858,60.082388557228974,10.883619376672282,6.648889906157015,50.59050768239947,36.90878156710155,5.887490955310672,831316.7954249121
51.766666666666666,225.64592202902267,69.48320877770354,10.859652785809287,8.240772106507972,50.61149792914239,36.96913099870298,5.9400733724746315,568901.4805526546
51.78333333333333,225.85005471112538,56.85726550481423,10.846071326593748,7.335393301289389,50.5572308683977,36.93665980010681,6.026859662142649,700846.4999144167
51.8,225.64316347926456,61.709835266755185,10.844872788050132,8.07376211184863,50.579376601222755,36.968276493476765,5.981702535291644,588368.8013676774
51.81666666666667,225.77281531789737,58.177085092417805,10.856913472495348,7.912375066758221,50.513831167077655,36.97212176699473,6.016968120382428,612723.820019883
51.833333333333336,225.9052257062883,64.48178718257421,10.881600852367278,8.02156099794003,50.44428790771631,36.84682993820096,6.006174837009765,602067.0320753106
51.85,225.64868057878087,68.3486270269566,10.902118605818808,7.133470664530403,50.42327468867602,36.90707255664912,6.001843279318193,745459.7273168325
51.86666666666667,225.75074691983215,58.054695807351806,10.91054641356626,8.025841153582055,50.450523238882134,36.96977187762265,6.014277925016994,603415.3285599691
51.88333333333333,225.85005471112538,55.8483808576486,10.91406977759932,7.376012817578394,50.53478119283397,36.96549935149157,6.034634362163456,704216.4985301123
51.9,225.1135219257008,59.559753231812024,10.910261716513666,7.412687876707106,50.68555064717284,36.96752880140383,6.0389498149543925,695519.9556426598
51.916666666666664,225.75902256910663,58.11754435914246,10.886236289504732,6.740619516289006,50.89825540011722,36.69173723964294,5.914201167290089,812833.6490228621
51.93333333333333,224.9700773382773,54.621180188473346,10.847490874118977,7.634584573128864,51.09199449104775,36.95962462806134,6.038057100321666,649640.9010597761
