Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
51.95,225.13007322424966,56.45371164594798,10.811409280869146,7.231074998092621,51.20619003954485,36.99551384756237,6.015761133769199,710043.8292560126
51.96666666666667,225.91350135556272,70.37631977683377,10.787909832296915,8.061005569542992,51.12743798524577,36.92875562676433,5.964038599722184,585440.4372325145
51.983333333333334,225.9079842560464,60.77372262692608,10.768878937507507,6.55925841153582,51.11873330038092,36.85580224307622,5.8741976684851425,828873.1176024677
52.0,225.79764226572064,63.962459675672555,10.747908806106611,8.126298924238956,51.13770402286546,36.9801327534905,5.9277583536626,569405.7111993388
52.016666666666666,225.8004008154788,68.51401795272146,10.743984023847649,7.8016784924086355,50.92260644802692,36.88773937590601,6.001775200126012,615866.0676133448
52.03333333333333,225.52454583966434,76.6479436818372,10.759155307860336,7.715487907225147,50.6870838197898,36.98301670862898,6.015707616012611,631858.0751215471
52.05,225.14938307255667,88.0036846448524,10.783513977249626,8.00402075226978,50.30756225235001,36.975860227359426,5.974747086414026,595417.3868920992
52.06666666666666,225.79764226572064,57.532060481934856,10.815232846898452,7.867811093308919,50.082833435258884,36.930891889829866,6.011891181291823,613513.4522422232
52.083333333333336,225.27903491118948,56.18247052769361,10.85092726437041,7.951483939879454,50.10861385223533,36.86958113984893,6.00821478099035,604260.8797798406
52.1,225.94384540290227,65.52705783340812,10.887098337318571,7.921690699626154,50.07921267261734,36.827603570611124,6.024186721004026,617589.1456612677
52.11666666666667,225.86936455943243,59.4638264948684,10.920769181030519,7.877126726176854,50.05075763427159,36.94755474174106,6.037922452097921,627223.0447778959
52.13333333333333,225.37834270248266,55.20004842865035,10.954376614347135,8.124788281071183,50.07515533125108,36.98248264286259,6.008538038587411,593374.1681965229
52.15,225.3728256029664,69.70483261822844,10.985153176233128,7.625352864881361,50.0699590525377,36.99818417639429,6.0575119083808335,675505.204551638
52.166666666666664,225.70936867346,55.606910106031904,11.004250398525043,7.76970321202411,50.12020959206134,36.93377584496834,6.060819410017322,653871.7747333786
52.18333333333334,225.93556975362785,61.89507310361182,11.012579353492471,7.74637216754406,50.20804435361519,36.92320134279393,6.062352164551137,660760.1172253808
52.2,225.70661012370186,64.98126777838408,11.007986886366645,7.167460135805295,50.310908413603464,36.992202639810785,6.006036731227156,755894.0010118391
52.21666666666667,225.9631552512093,55.29266734707867,10.98088308848472,7.131204699778744,50.536374806718285,36.96346990157931,5.998955989601447,756926.8199552664
52.233333333333334,225.83626196233467,55.583755376424826,10.93439463173637,7.1489967193102935,50.80694539047564,36.9260852979324,6.003610491858352,745967.0375194257
52.25,225.70109302418558,72.2022355972778,10.887130075998689,7.747295338368811,50.83516705673968,36.93292133974212,6.040663842487904,644366.0713459637
52.266666666666666,225.5907510338598,65.62960020738232,10.84811384629859,7.106195162890059,50.78581487558332,36.87470817120623,5.997798917857471,740798.2806791323
52.28333333333333,225.77005676813917,64.12785060143742,10.816210768147847,7.826939803158619,50.77522827901411,36.949584191653315,6.017589931407526,621011.4083823179
52.3,225.5300629391806,68.87787798940415,10.801442516464252,7.880148012512398,50.62844278530843,36.987182421606775,6.005738873015925,611424.8168894487
52.31666666666666,225.42799659812928,71.73583318662091,10.807566463139576,7.895170519569696,50.427046461942965,36.988998245212485,6.004950150860877,610446.1368201899
52.333333333333336,225.1631758213474,84.08722752274053,10.82731638214602,7.927145799954223,50.13050350125093,36.83059433890288,6.005053004071864,611019.181736344
52.35,225.69005882515302,60.22793257190205,10.857166143970812,8.141405355916685,49.91144059800921,36.93334859235523,5.969181665587394,580327.6220300021
52.36666666666667,225.48040904353402,74.10092342505838,10.896492753725843,8.10498207064927,49.7599909581838,36.86092927443351,5.992768045441476,593077.8496438616
52.38333333333333,225.14386597304036,58.835340976961945,10.940958149092396,8.030792706187535,49.65575348227655,36.96379034103914,6.021742667492486,604989.0439479421
52.4,225.8472961613672,55.78553230585795,10.975951667915536,7.5045853360799555,49.77601345434915,36.973403524834055,6.049827406516397,692342.7615444466
52.416666666666664,225.43351369764554,78.18277147293509,10.992136467000524,7.668574044403753,49.81251246047202,36.992202639810785,6.059312724144968,672104.4949306615
52.43333333333334,225.8335034125765,57.10865971197682,10.981856003394057,6.715190356298163,49.95633941974791,36.93986419470512,5.896595009579975,834289.0280629577
52.45,225.60454378265052,72.72156310417947,10.940192081976123,7.133134966048676,50.18913292095906,36.99359121080339,6.001402651619202,752444.538881133
52.46666666666667,225.44178934692002,83.96483823767454,10.882840582553559,7.194316014343481,50.138379203904705,36.90632486457618,6.012103238818605,735216.1599422332
52.483333333333334,225.81143501451135,54.316860885066006,10.837512267487432,8.181017776760509,50.061682915080986,36.992309452964065,5.949877907933803,571484.8084298378
52.5,225.45834064546887,55.55067719127185,10.805392326221895,6.579316395819028,50.26531249586841,36.940398260471504,5.87830128746305,828001.4754491234
52.516666666666666,225.56040698652023,54.237473240698876,10.773094824960603,7.9398184176394295,50.47763366544244,36.749629968719006,5.9861679981244285,596058.1882323277
52.53333333333333,225.74522982031593,58.49132785137104,10.756457985371066,7.909605554283971,50.46404949989416,36.83038071259632,5.987107166949312,599586.9109909714
52.55,225.63488782999013,63.17850668754713,10.767282362530441,8.102883955138475,50.36400147103299,36.92277409018082,5.9430689989741445,574541.3876329155
52.56666666666666,225.56316553627835,56.192393983239505,10.789302496072663,7.403036545357443,50.36299610226157,36.8461890592813,6.02748667348959,680086.0092761997
52.583333333333336,225.03628253247277,91.16926696399177,10.811072307569923,8.04539559014267,50.17351223967787,36.9515068284123,5.974624888796976,593869.2720692689
52.6,224.95628458948656,55.71606811703671,10.838689587171032,7.98748760204471,49.93242776980593,36.95172045471885,5.997044370309037,596361.622785447
52.61666666666667,225.9631552512093,65.68252530362709,10.858124429777218,6.923323414969102,50.046343179695995,36.85420004577706,5.960730760268282,776598.2904215481
52.63333333333333,225.2817934609476,62.057156210861386,10.85521361562878,7.635088120851455,50.15875473482775,36.929182879377436,6.039296000619385,653279.1430769777
52.65,225.72591997200888,86.21084700956132,10.85121027559523,8.105065995269701,49.9546514187131,36.99700923170825,5.976531291627236,591290.4393654325
52.666666666666664,225.13283177400783,60.10223546832076,10.863369473510188,7.894583047226673,49.74916653353051,36.98963912413214,6.0204426949125125,614510.538907955
52.68333333333334,225.4748919440177,66.51278775096668,10.885396299028216,7.9441824979018865,49.71505683368935,36.81873807888914,6.019846886108001,612824.8466441442
52.7,225.61557798168312,55.39190190253759,10.911547346591407,8.049507896543833,49.70199664875039,36.93730067902648,6.009948744232099,599177.4314174497
52.71666666666667,225.65143912853898,62.31185823653927,10.93678060044817,7.642557412069886,49.76651660180502,36.9815213244831,6.051441039869266,665172.355757946
52.733333333333334,224.53698502624857,57.96869252595408,10.95775090186491,7.995712214847028,49.821172413573045,36.88090333409629,6.031329842168599,610184.2534621484
52.75,225.08041932860306,62.44417097715115,10.9665283490774,7.079087510490578,49.95438801125063,36.819058518348974,5.992144119607071,761627.3363418735
52.766666666666666,225.44454789667813,107.01702547078052,10.957844040387778,7.860677500572215,49.76025384392052,36.975112535286485,6.047525399247044,647017.1477896702
52.78333333333333,225.29006911022208,54.555023818167406,10.951892735430581,8.116144045166704,49.498187431448855,36.853131914244294,6.009326785499967,593863.0429679774
52.8,225.75350546959035,84.09715097828642,10.955292353048458,7.571725032425421,49.44397175057181,36.882932784008545,6.051900976445585,684938.8117581244
52.81666666666666,225.28455201070577,59.07350391006334,10.956491629417101,7.752414740215152,49.41731799274264,36.89446860456245,6.05322154198027,648955.6163441167
52.833333333333336,225.57144118555277,65.63952366292823,10.955583358864134,7.816365300984209,49.47693038302712,36.96699473563744,6.05016850000362,641528.7851359586
52.85,225.957638151693,61.13758266360877,10.955336675481469,7.772556649118792,49.518570394798815,36.934203097581445,6.052332175723205,648422.7806611259
52.86666666666667,225.94384540290227,55.3753628099611,10.94329703777103,6.86684214541848,49.76021777555583,36.9644312199588,5.941677215515612,798866.678450648
52.88333333333333,225.84177906185099,67.7697587867796,10.905640171430795,7.087312123292895,50.027074018189225,36.988784618905925,5.992907772028742,754909.8630181793
52.9,225.38385980199897,71.09080857613796,10.861690758290356,7.933104448004883,50.00685877463863,36.975112535286485,6.014614132956592,611928.2848561131
52.916666666666664,225.22938101554288,56.41732564227971,10.829543599746623,7.183321889066912,50.044936204764795,36.92341496910048,6.010182370318077,721247.7960162894
52.93333333333334,224.74939335762573,68.87126235237356,10.806575535780892,7.869993133440147,50.09105449216058,36.81361104753186,6.007655386026882,611083.0761916948
52.95,225.18524421941254,54.46240489973908,10.786756898095275,7.0350270847638665,50.16714449097785,36.997436484321355,5.987462481596496,739498.204193773
52.96666666666667,225.52730438942248,79.63159598263525,10.766312384195194,7.809231708247501,50.16179692241205,36.97094682230869,6.006449411558482,619779.2055606977
52.983333333333334,225.9631552512093,66.11254171061572,10.755753196591204,7.808224612802319,49.970540730998835,36.70476844434272,6.004279203031054,616510.1499663622
53.0,225.8886744077394,63.77722183881591,10.762034347822384,7.915228503852902,49.88562924370495,36.76469062333104,5.9880832210710055,601112.9647863669
53.016666666666666,225.0473167315053,58.08777399250478,10.782446760593693,7.934531166552223,49.84559094544796,36.9685969329366,5.98931408893393,597199.3239923844
53.03333333333333,225.52454583966434,58.69310478080416,10.800644583745962,7.127092393377584,49.957922160291616,36.8905165178912,6.001070281093957,728015.8873093224
53.05,225.6597147778134,60.62817861225301,10.807946124554794,8.02374303807126,50.035489644674165,36.9704127565423,5.9801270614412,590353.2890270207
53.06666666666666,225.80867646475323,83.84906458963914,10.809870124985023,7.15814450293736,49.934476297275516,36.98504615854124,6.0049361700300246,731480.0932523304
53.083333333333336,225.5355800386969,54.889113488212416,10.804592607971234,7.664545662623025,49.93064946093284,36.94702067597467,6.029166206536054,640970.8838858029
53.1,225.48868469280845,55.67637429485314,10.802823225923156,8.0159380483711,49.997237586272625,36.997543297474635,5.979707280521966,589232.097957784
53.11666666666667,225.45834064546887,58.81218624735486,10.808743853066774,7.377355611505304,50.07472595642261,36.984832532234684,6.027991563229474,687249.9230817347
53.13333333333333,225.76729821838106,56.61579475319754,10.796095657871305,6.569916838330662,50.344881929729375,36.83208972304875,5.87499030813696,829944.1274141776
53.15,224.68042961367212,55.41505663214466,10.763936904328144,7.80050354772259,50.55302138272775,36.841168841077284,6.005936820397964,612356.1588356971
53.166666666666664,225.56868263579466,59.37120757644008,10.738693736034357,7.5597238117036705,50.581778900587814,36.93986419470512,6.021775158074671,648731.5346901573
53.18333333333334,225.8390205120928,56.01707960192875,10.715374522022897,6.832516975661862,50.73710566983699,36.97991912718395,5.948516375032976,767115.9370285007
53.2,225.49420179232473,54.955269858518356,10.69005957064761,7.943846799420157,50.85262956760146,36.92106507972839,5.955766332689186,584457.7244970961
53.21666666666667,225.18524421941254,54.72041474393226,10.685317370031798,8.002258335240711,50.80339771199745,36.87235828183413,5.937271043159182,574742.5064656638
53.233333333333334,225.86660600967423,54.53848472559092,10.695034265885115,7.198008697642481,50.866397900726916,36.90376134889753,6.005257019636091,700301.2462077483
53.25,225.957638151693,58.46155748473336,10.704404809374669,8.031044480048829,50.89540880258853,36.9501182574197,5.938966669790109,576214.6802342983
53.266666666666666,225.6100608821668,82.1389224172305,10.719386815875463,7.569459067673762,50.67310249134264,36.95033188372625,6.017934712779612,650195.0968791565
53.28333333333333,225.55764843676204,66.45324701769133,10.729259952247205,7.118280308232243,50.54131280487192,36.960906385900664,5.998427479485883,720293.1895035268
53.3,225.3424815556268,58.40201675145801,10.731220971710295,8.014259555962463,50.526052731374,36.966781109330896,5.952835756856165,580228.4792647379
53.31666666666666,225.96039670145117,72.34116397492029,10.733785544316724,7.22914473182269,50.45703620252253,36.9441367208362,6.010219313412522,705199.1457022578
53.333333333333336,225.8445376116091,57.34351482656292,10.730985188402004,7.5093690394445725,50.47130649227582,36.98760967421988,6.021719497683284,655973.2372440585
53.35,225.3424815556268,57.79668596315862,10.730921204775925,7.994789044022277,50.478957591020695,36.859540703440906,5.957876331530002,582781.46909766
53.36666666666667,225.56316553627835,61.637063259418646,10.736288018306508,7.178957808804452,50.50355191972388,36.997436484321355,6.005930971694747,710053.3027848171
53.38333333333333,225.33696445611048,58.39209329591212,10.738712456122736,7.841206988632029,50.54288444948213,36.94050507362478,5.993360715368797,605738.7611351293
53.4,225.76178111886477,58.18700854796369,10.748069867322883,8.004692149233234,50.49235630332119,36.92533760585947,5.9629203822243735,584979.7098334742
53.416666666666664,225.63764637974825,59.09665863967042,10.77084787388829,7.893743801022355,50.437969611757005,36.97564660105287,5.994443930881979,603569.8617889417
53.43333333333334,225.81971066378577,68.42470685280844,10.7906769372512,7.206988632028688,50.43137023007367,36.89639124132143,6.0107348267086325,716162.4028707888
53.45,225.957638151693,63.499365083530954,10.79658155187446,7.7503166247043564,50.416956530612026,36.93110551613641,6.0213347899285035,630092.375036011
53.46666666666667,225.68178317587856,58.574023314253466,10.791912279943267,7.145891508354315,50.4836292040332,36.94755474174106,6.003220831251039,724060.9232420826
53.483333333333334,225.80591791499506,62.69225736579844,10.76828233462725,6.829831387808043,50.67549654276111,36.97821011673152,5.945316916857342,777566.643328854
53.5,224.78249595472346,56.17585489066302,10.737265552985262,8.042038605325398,50.73752206302071,36.60051880674449,5.945986732648956,575068.1914057706
53.516666666666666,225.919018455079,68.3486270269566,10.72703507826328,7.96180666819257,50.591047531098205,36.92726024261845,5.966042645801572,590883.9267647187
53.53333333333333,225.8472961613672,73.73706338837569,10.736670495034316,7.6969405661097134,50.37873846656711,36.96475165941863,6.012560076585744,631805.6673768337
53.55,225.89970860677198,59.39105448753187,10.75562250001042,8.013168535896849,50.24208949642116,36.88346684977493,5.963972485673575,585445.2019213988
53.56666666666666,225.56592408603652,63.889687668336016,10.785774311041639,8.129152361333638,50.12966000250951,36.98451209277485,5.942770854989716,573252.5203502736
53.583333333333336,225.6210950811994,60.261010757055026,10.824614126804207,7.914976729991608,50.042119022220774,36.99647516594186,6.007034049997279,607914.8225444927
53.6,224.95628458948656,56.916806238089585,10.860022721570873,7.667483024338139,50.08115572994443,36.92683299000534,6.039173780491402,646749.4905804449
53.61666666666667,225.15490017207298,72.60248163762876,10.887196961729199,7.978171969176774,50.02943020136187,36.99957274738689,6.014430197043408,608491.5258320634
53.63333333333333,225.3479986551431,61.914920014703604,10.91400885068156,8.13838406958114,49.892686979848285,36.993377584496834,5.990962937846036,587465.8253736276
53.65,225.6404049295064,54.48886744786146,10.932587622470678,7.098558022430762,50.02075682662476,36.966781109330896,5.995039638750737,753484.7295569216
53.666666666666664,225.72591997200888,67.95499662363623,10.93105077460365,7.796055542839705,50.144729994293286,36.88891432059205,6.046530954876275,642277.4724173788
53.68333333333334,225.19076131892885,56.423941279310306,10.916328910966403,7.222430762188144,50.23062767541097,36.86968795300221,6.017282780591227,727896.429006672
53.7,225.81695211402766,69.02672982259253,10.898006910033237,8.007965209430076,50.265219344399604,36.86306553749905,6.013682985279287,606870.0178866492
53.71666666666667,225.56592408603652,60.97549955635921,10.887104653923512,7.727237354085603,50.1951052917465,36.829953459983216,6.041669049291132,644414.273768775
53.733333333333334,224.36043784172736,57.92238306673992,10.87836047388614,7.18424505989166,50.31567794676577,36.87737850003815,6.013349893330298,725430.2549742633
53.75,225.70661012370186,56.57279311249868,10.862159654092128,7.8697413595788515,50.43493747476288,36.98109407186999,6.024070715990929,619137.95531125
53.766666666666666,225.45558209571075,67.19089054660259,10.842769167518158,7.192889295796141,50.47831293349576,36.949584191653315,6.011220120325689,724844.699542831
53.78333333333333,225.1080048261845,65.96699769594264,10.815979419099271,7.226626993209736,50.53363750212979,36.89959563591974,6.015477391095185,713463.9301318103
53.8,225.82522776330208,54.412787622009624,10.788117639346565,7.979766536964981,50.56037988250962,36.9944457160296,5.9833829214398,593207.0303039906
53.81666666666666,225.14110742328225,67.30666419463799,10.778849771950638,7.878805218585489,50.479909455403266,36.923308155947204,5.998675948452253,606959.4818638059
53.833333333333336,225.74522982031593,83.59105474544596,10.787268487977125,7.887785152971696,50.21132853698424,36.98109407186999,6.000653396001967,613007.7630405074
53.85,223.88872583308464,66.026538429218,10.809131661011786,8.082658121614404,49.948524915211166,36.96881055924315,5.961179736094485,578168.8336202742
53.86666666666667,225.10524627642639,64.19069915322805,10.842404724191745,8.11043717097734,49.813271459228694,36.9986114290074,5.970123782190522,581827.8810248297
53.88333333333333,224.98111153730989,61.49813488177616,10.876297407575095,7.693751430533303,49.78309253336317,36.9944457160296,6.041074152416694,646069.8481050121
53.9,225.50247744159915,56.44048037188679,10.898890608011278,7.643564507515066,49.87995733727814,36.972442206454566,6.046011973559665,657793.4220663501
53.916666666666664,225.81419356426952,61.41874723740903,10.907612334724883,7.686114290074005,49.977385908455126,36.94531166552224,6.04669155305672,654587.7808126053
53.93333333333334,225.49971889184104,58.01169416665295,10.895671115536745,6.68623636224918,50.195124602752166,36.92021057450218,5.899306966337384,823573.005902699
53.95,225.74247127055773,67.46874730188756,10.854737900214065,7.1885252155336845,50.41487616366122,36.92800793469139,6.01012181967841,728678.3717332936
53.96666666666667,225.64592202902267,67.38274402048984,10.811084110384034,8.0736781872282,50.3486266611294,36.85622949568933,5.969005107286018,585149.5331481458
53.983333333333334,225.8941915072557,56.25524253503015,10.790758837005786,7.744106202792402,50.28247164009093,36.958770122835126,6.02053622537249,628510.6321142548
54.0,225.45558209571075,55.2595891619257,10.7745812536053,6.752368963149463,50.48564874491287,36.99134813458457,5.928027002057005,789752.0582270211
54.016666666666666,225.53282148893877,55.23974225083392,10.737856163464967,7.041741054398413,50.772678091410796,36.9385824368658,5.987707272471394,732222.932684578
54.03333333333333,225.81419356426952,56.28832072018312,10.698657806926983,8.008720531013962,50.84847260467991,36.829312581063554,5.942631624377954,577754.4504246322
54.05,224.7990472532723,69.94299555132983,10.688445507012322,8.02139314869917,50.66879817579795,36.95524528877699,5.931781902111175,574614.1296325233
54.06666666666666,225.4362722474037,63.760682746239425,10.704328744486423,7.835835812924392,50.47283315570203,36.98397802700847,5.983977481819008,603369.7861440635
54.083333333333336,225.8445376116091,70.38624323237966,10.728051252343587,7.769954985885405,50.32828785371004,36.936018921187156,6.001956803181699,618925.3104605263
54.1,225.67902462612042,59.443979583776624,10.747698425371283,7.418394750896468,50.289850146273615,36.87930113679713,6.023462305380783,672586.0795657416
54.11666666666667,224.83766694988637,56.57940874952927,10.763861623499006,7.998229953459982,50.32047975130835,36.87524223697261,5.968183629403436,584821.8474222836
54.13333333333333,225.92729410435342,60.416478227273984,10.787541767722976,8.126886396581979,50.250302007212355,36.9076066224155,5.94530039692813,574069.3467631671
54.15,224.9342161914214,60.5256362382788,10.821450884406435,7.903730830853743,50.17840411815305,36.89532310978866,6.006871595697012,606994.3509524489
54.166666666666664,225.56316553627835,54.35986252576487,10.844366305162952,7.009765774013885,50.317609618242216,36.8489662012665,5.980654098515578,754721.7419898066
54.18333333333334,225.670748976846,64.68356411200733,10.844732407155877,7.811497672999161,50.43169092744562,36.83422598611429,6.026326809687233,627011.1600172252
54.2,225.9741894502419,59.89715072037234,10.830299513648422,6.988029297322041,50.50499319561279,36.983764400701915,5.97545903837649,759135.6473317527
54.21666666666667,225.75902256910663,78.70871461686733,10.805193447106678,7.605127031357291,50.49232384033937,36.91967650873579,6.031698643025693,656461.273478453
54.233333333333334,225.36454995369192,61.6899883556634,10.785256639153847,7.870077058060578,50.341231776144404,36.96806286717022,6.002388021352629,608617.1435230381
54.25,225.4859261430503,63.86322512021364,10.769840569932457,6.917029068436712,50.39717960812887,36.95503166247043,5.9650359033368305,760894.4404982387
54.266666666666666,225.3921354512734,69.85368445141681,10.74543429972857,7.525062943465325,50.43108886521615,36.97543297474632,6.023824601095326,656713.3669002195
54.28333333333333,225.4362722474037,59.60275487251088,10.725684463116862,7.869573510337987,50.35589128876155,36.88720531013962,5.984383462820904,600470.8419721993
54.3,225.94660395266044,57.432825926475935,10.718366099495832,7.437445639734493,50.383669400820004,36.951400015259026,6.020004665145264,665778.6725669287
54.31666666666666,224.7659446561746,55.845073039133304,10.720099496267263,7.915564202334631,50.426833066520096,36.975326161593046,5.971648716003599,590328.8885714423
54.333333333333336,225.60454378265052,55.401825358083485,10.724587876299788,7.239887083237966,50.511449160732894,36.95022507057298,6.011242175472041,696996.652021013
54.35,224.41285028713207,60.261010757055026,10.728771321792593,7.92378881513695,50.5565369132854,36.98077363241016,5.972062352801678,590141.0408787276
54.36666666666667,225.9245355545953,66.35070464371711,10.730968441958826,7.196581979095139,50.53033645008913,36.95353627832456,6.006887689622881,708771.9123004032
54.38333333333333,225.69557592466927,73.43935972199894,10.729570164354254,7.868062867170215,50.419940645467214,36.99700923170825,5.986371103838531,605151.3153073747
54.4,225.5852339343435,59.33151375425652,10.733576181980197,7.68216983291371,50.302265776595505,36.894254978255894,6.013049093434782,629447.5679448216
54.416666666666664,225.47765049377588,95.06256935649654,10.74739654217961,7.972968642710003,50.027406370533626,36.98643472953384,5.969758839148436,598293.5170399933
54.43333333333334,225.16041727158927,55.851688676163896,10.762142548637321,7.248699168383307,49.867333744905515,36.80068665598535,6.015076847030704,699590.0873497541
54.45,225.80867646475323,56.665412030927,10.769915342742772,7.891142137788968,49.98940813744858,36.80410467689021,5.994915799093552,603856.7486585997
54.46666666666667,225.57144118555277,85.90652770615398,10.774334680680177,7.421835660334174,49.876060349048075,36.91839475089647,6.026685182779761,682190.6109552426
54.483333333333334,225.69005882515302,62.566560262217145,10.777085527305355,7.745281147478447,49.75432320835981,36.996368352788586,6.017070064878354,627078.6088627542
54.5,225.72867852176702,57.733837411367986,10.76965239400263,6.8889143205920504,49.906767181708624,36.86488136110475,5.958416458530301,765637.072661508
54.516666666666666,223.80872789009848,54.92880731039598,10.755851997793535,7.9269779507133595,50.06774466005086,36.97714198519875,5.97943898712717,590286.2327836946
54.53333333333333,225.93832830338602,54.70718346987107,10.751760581123198,7.90591287098497,50.09678964649578,36.79780270084687,5.986672306590173,599285.3479064781
54.55,225.56040698652023,60.60502388264593,10.754238877206108,7.247104600595104,50.182244593346724,36.96913099870298,6.013772930862393,701189.7774515614
54.56666666666666,225.95487960193486,59.86738035373466,10.756733345048351,8.059411001754787,50.204370745844045,36.918822003509575,5.952242289125008,579344.1829251307
54.583333333333336,224.95076748997025,60.05923382762189,10.760333091740579,7.141947051194019,50.24573241620815,36.94808880750744,6.003678120254757,717200.6892133709
54.6,225.61557798168312,55.93769195756162,10.760996676575651,7.90767528801404,50.330857927347516,36.88068970778973,5.988701587970519,599534.9176342062
54.61666666666667,225.91074280580457,55.47790518393531,10.763255016446042,7.647592889295795,50.37607761592595,36.99198901350424,6.022180976921929,639132.9382274745
54.63333333333333,225.31765460780352,77.17057900725415,10.773755199114598,7.932265201800566,50.26446782119171,36.99188220035096,5.9874392248003705,601653.3471167671
54.65,225.73695417104145,68.36516611953309,10.78888953065948,7.6585030899519335,50.076090580210106,36.97885099565118,6.02651922678768,643326.0677753673
54.666666666666664,225.4059282000641,61.38897687077135,10.80256444978421,7.675120164797436,50.049188119780396,36.88186465247578,6.028124302527384,639982.51762995
54.68333333333334,225.670748976846,66.99242143568476,10.814473786857315,7.850774395361258,50.00918000951039,36.96806286717022,6.0139132547760825,617583.0363484249
54.7,225.73695417104145,54.88580566969712,10.82902688898544,7.872930495155261,49.99498773787665,36.91059739070725,6.014876071662718,613910.1980183485
54.71666666666667,225.2376566648173,57.28066627477227,10.83772878831545,7.1061112382696265,50.15488312341603,36.92021057450218,5.998816008895034,735973.9456264704
54.733333333333334,225.77281531789737,65.83799277384605,10.823009118224183,7.07145037003128,50.33811897354466,36.98803692683299,5.991607045695776,743786.7524397353
54.75,225.51351164063175,73.0358058631327,10.79378576744818,7.706591897459374,50.30862458213946,36.983764400701915,6.024188438277852,637007.8056453136
54.766666666666666,225.5852339343435,54.779955477207615,10.776644906997474,7.983627069504846,50.22789487771693,36.86039520866712,5.978002792420504,590476.394615449
54.78333333333333,225.81143501451135,63.6746794648417,10.780267347104484,7.936964980544747,50.18334674084313,36.913694972152285,5.989591756610234,600167.0787100287
54.8,225.79212516620433,61.44851760404671,10.79329483621161,7.571808957045853,50.15595310707286,36.99028000305181,6.030492041689672,655885.0060142013
54.81666666666666,225.6569562280553,54.207702874061205,10.809302870628937,8.10128938735027,50.17646592782816,36.93366903181506,5.960944417398399,578371.132258973
54.833333333333336,225.19076131892885,59.900458538887634,10.831558615034437,7.786572060730907,50.181167383552406,36.98931868467231,6.025333047125532,626228.3451760968
54.85,225.3479986551431,58.15062254429542,10.84503720456177,7.073968108644237,50.30660252262812,36.93121232928969,5.993076073542777,743360.8086265004
54.86666666666667,225.87488165894865,67.26035473542383,10.8425133603209,7.977500572213321,50.34516512791802,36.82119478141451,6.001949237708859,603590.9838916468
54.88333333333333,224.33009379438775,57.32036009695584,10.838838941258572,7.376600289921416,50.34516367876566,36.957061112382696,6.031977711528194,687277.1492231041
54.9,224.79353015375605,64.11461932737623,10.836976336897145,7.8771267261768525,50.375416183220885,36.9884641794461,6.015217767017614,613288.848952676
54.916666666666664,225.70936867346,91.24534678984362,10.83649185650979,7.702143892576487,50.124035275851966,36.90952925917449,6.033314964513314,649581.3474143762
54.93333333333334,224.59215602141148,65.18304470781722,10.84260440375886,7.898947127489128,49.88529236926573,36.88389410238804,6.01326593358461,610472.2924905996
54.95,225.93832830338602,58.28293528490731,10.85708742523561,8.09440756847486,49.83640954044685,36.91924925612268,5.981925692955855,587173.3121476009
54.96666666666667,225.09697062715196,55.7259915725826,10.876297598659892,7.618638895246814,49.89986629319365,36.99497978179599,6.042925704814972,656847.4436683117
54.983333333333334,225.51351164063175,82.79387048325935,10.883351921524456,7.197589074540322,49.91729443305307,36.93046463721676,6.012405328511928,734672.6740326585
55.0,225.41972094885483,71.848299016141,10.873862626013151,7.755687800411994,49.807050997303925,36.84330510414282,6.037385987652299,640160.7038497129
55.016666666666666,225.30386185901278,63.25789433191426,10.84776039816665,6.4972381170367,49.93390932503429,36.891477836270695,5.8487982156902785,852463.7986070465
55.03333333333333,225.86660600967423,69.80075935517206,10.7967631518198,7.181223773556114,50.13078276368629,36.91583123521782,6.0076241518254765,721974.1910377118
55.05,225.75074691983215,55.12396860279852,10.7457094527564,7.912710765239948,50.1604552764878,36.822369726100554,5.982988072698001,597034.7044168868
55.06666666666666,225.40041110054784,63.846686027637155,10.72056602357005,7.6614404516670485,50.150583221812674,36.8803692683299,6.011871920904073,631116.8692653084
55.083333333333336,225.9079842560464,59.559753231812024,10.717854015062455,7.989082169832912,50.0964438414681,36.94061188677806,5.955782266759693,583928.6451108087
55.1,224.73835915859317,69.66183097752958,10.72512075293379,7.242069123369192,50.06373147854701,36.88859388113222,6.01284980526191,696427.9025381978
55.11666666666667,225.2817934609476,55.4944442765118,10.720279618251634,7.001541161211566,50.19893499113483,36.87727168688487,5.982006254526169,735424.133788254
55.13333333333333,225.82522776330208,59.857456898188765,10.700520072689073,7.631311512932021,50.335346420648726,36.848004882887004,6.010307053512573,633405.2480426106
55.15,225.70936867346,60.929190097145046,10.676337112881406,6.898901350423436,50.436541086556176,36.97842374303807,5.96350143157464,749347.760664304
55.166666666666664,225.74522982031593,66.44332356214544,10.644064238669374,7.172495613031205,50.53835352740133,36.92298771648737,6.000102487297913,698757.613877402
55.18333333333334,225.3507572049012,56.61910257171284,10.605271164841138,7.003807125963226,50.641139682973844,36.95898374914168,5.980969920338562,717523.2790783084
55.2,224.41560883689027,57.88930488158695,10.575560411915097,7.800083924620432,50.6980143429619,36.942854962996876,5.946298908189845,586918.9477991579
55.21666666666667,225.56868263579466,69.59236678870835,10.570537012148982,7.95861753261616,50.521575981667,36.97201495384146,5.902711378062891,570228.5017307554
55.233333333333334,225.77557386765548,61.508058337322055,10.590622761868177,7.8652094300755335,50.32830133067951,36.88101014724956,5.93899293021468,584637.8453301716
55.25,225.32593025707794,64.59425301209431,10.612632527090923,6.8597924773022045,50.34191239155062,36.99700923170825,5.958852203888266,745236.9947871852
55.266666666666666,225.49144324256662,62.325089510600456,10.614460412146078,7.258518348973831,50.433757363581854,36.91657892729076,6.0035060861533776,678485.9786819768
55.28333333333333,225.91625990532083,73.27396879623409,10.612885957669558,8.112870984969861,50.28410461918872,36.89532310978866,5.867921502486699,556660.6377932356
55.3,225.9686723507256,65.10696488196538,10.632430196951372,7.942168307011522,50.03773732445815,36.999786373693446,5.9350913158113165,580656.4766862344
55.31666666666666,225.8390205120928,87.13042055681393,10.65849328758661,7.106782635233082,49.85940312254479,36.88944838635844,5.994126421357316,717852.7568658408
55.333333333333336,225.5493727874876,86.67394160170292,10.673402459081625,7.718257419699397,49.58521745222621,36.87994201571679,5.994051503051324,622558.6504460725
55.35,225.7948837159625,55.83514958358741,10.678600757701025,7.159571221484702,49.54059536139314,36.95503166247043,6.000770880717555,704142.1948663202
55.36666666666667,225.73971272079962,75.29173809056536,10.68122937226792,7.951316090638588,49.537674441286256,36.97895780880445,5.951129480614264,587522.9598806058
55.38333333333333,224.51491662818344,66.4896330213596,10.691146497217211,7.494934004730294,49.42158051362035,36.89436179140917,6.015773440447421,649824.0676119671
55.4,225.75902256910663,71.60682826452432,10.707186974120038,7.94946974898909,49.339461472141174,36.92106507972839,5.961376588435125,590430.9035226443
55.416666666666664,225.96591380096748,56.11631415738766,10.715724754537776,6.85307850766766,49.43131764685751,36.862958724345766,5.952379799757138,763937.8249696514
55.43333333333334,225.5300629391806,55.338976806292834,10.700756328207788,6.949843595025559,49.759466096335885,36.956313420309755,5.972746698540744,742347.1246491111
55.45,225.6569562280553,56.7745700419318,10.672497087151829,7.686617837796597,49.93887212252832,36.97265583276112,5.998026876921738,620029.9453812253
55.46666666666667,225.4059282000641,67.2934329205768,10.65885294517572,7.848676279850461,49.89456171422591,36.9145494773785,5.966569979526153,596178.7013602912
55.483333333333334,225.41972094885483,55.034657502885494,10.665995433699832,7.772304875257496,49.85378066398335,36.82023346303502,5.983501403618698,605482.6020177345
55.5,224.58939747165334,64.3759369900847,10.67838788431614,7.193728542000456,49.92613676219146,36.973617151140616,6.0059788799836085,695616.0361258155
55.516666666666666,225.919018455079,55.583755376424826,10.687659596550692,8.018791485465783,49.9595896399084,36.94253452353704,5.93549843434968,575071.5625557553
55.53333333333333,225.3921354512734,66.43670792511483,10.692730732513867,6.87741664759289,50.026559883788906,36.98301670862898,5.960052591049041,755686.2580179545
55.55,225.8004008154788,55.23312661380332,10.692620298787562,8.032051575494009,50.08883081274452,36.906218051422904,5.933284165327291,573474.2408702164
55.56666666666666,225.62661218071565,56.24862689799955,10.689318280721364,6.894033722438393,50.218063147557025,36.973403524834055,5.962550068309579,750965.6037681805
55.583333333333336,225.74798837007404,67.86899334223851,10.681340891817632,7.769367513542382,50.28162517160122,36.96176089112688,5.988969761725663,611848.4914668892
55.6,225.41972094885483,59.06358045451745,10.67228621290444,7.199267566948957,50.27950807333474,36.83999389639124,6.0047092648904785,695824.7165648313
55.61666666666667,225.91350135556272,76.57186385598536,10.66765800556304,7.892149233234149,50.19410507744487,36.9214923323415,5.961039480932135,594959.6816530162
55.63333333333333,225.96591380096748,57.287281911802864,10.676166602527934,7.908934157320515,50.0340210041762,36.985580224307625,5.960282451816203,589357.720583486
55.65,224.6225000687511,56.258550353545445,10.70518936283411,8.111024643320363,49.996501386174174,36.9316395819028,5.909453104812692,561088.5128200818
55.666666666666664,225.46109919522698,54.207702874061205,10.746619442961139,7.910193026626993,49.991802739568236,36.980453192950336,5.983230015452231,596426.1216578408
55.68333333333334,225.6210950811994,57.56183084857253,10.786869427307645,7.741588464179446,50.04165716902292,36.952895399404895,6.019670366248743,627697.8767627842
55.7,225.8004008154788,56.97965478988023,10.825291921418449,8.247570000762952,50.03382039367794,36.98088044556344,5.92217754316149,561366.145246481
55.71666666666667,225.95212105217675,66.05630879585567,10.853432394046221,6.9205539024948495,50.09501112172693,36.848645761806665,5.960405804048548,776384.934305364
55.733333333333334,225.6597147778134,66.68810213227742,10.86508163113356,8.216182192721448,50.09085868998314,36.95001144426642,5.950490896785115,572419.9256915038
55.75,225.71212722321818,60.79026171950257,10.874594491001476,7.571053635461967,50.037802574720686,36.85163653009842,6.042299564065446,667313.3869579412
55.766666666666666,225.8886744077394,87.02126254580912,10.889290402552827,8.224826428625924,49.84770571511327,36.94221408407721,5.959024750070059,580356.4729971525
55.78333333333333,225.62937073047382,65.03750069314414,10.910939660015847,7.8865262836652175,49.60961446600932,36.81403830014496,6.034340265686668,624908.6345109496
55.8,225.57695828506908,60.51240496421761,10.937066286535426,8.040779736018921,49.5945442841389,36.85868619821469,6.019551196287302,604761.1143747076
55.81666666666666,225.957638151693,56.93665314918137,10.95453781804167,7.342610818646526,49.718159790111386,36.97447165636683,6.032507351771638,716531.1212762231
55.833333333333336,225.51351164063175,60.644717704829496,10.952547924083412,7.4426489662012685,49.91638112877467,36.93879606317235,6.043709689652877,698697.939805213
55.85,225.64592202902267,57.33359137101702,10.940948456100385,7.9694438086518655,50.009731367369305,36.84821850919356,6.031899967507746,615191.1536346762
55.86666666666667,225.2817934609476,62.47063352527353,10.937510193168917,7.918837262531472,50.01597546886947,36.899916075379565,6.036968229328992,622053.7847962842
55.88333333333333,224.79353015375605,73.55182555151906,10.944823147050913,7.930670634012362,49.91425126787036,36.886350804913405,6.036911194645032,622246.00943416
55.9,225.53833858845508,70.97503492810256,10.945897876156284,7.117608911268789,49.87739815945785,36.836682688639655,5.998643248747381,755362.222658108
55.916666666666664,225.9741894502419,59.14958373591517,10.928503525726855,7.585069047074083,49.987443282134656,36.93633936064698,6.049149445824731,673457.3687526297
55.93333333333334,225.1245561247334,85.71467423226674,10.909460055899649,7.912542915999085,49.869942429644496,36.91230640115969,6.03035421903928,624570.5568314783
55.95,225.6569562280553,56.78780131599299,10.899095529165493,7.5815442130159445,49.77815497452993,36.763515678645,6.045676147522581,668177.3467643172
55.96666666666667,225.83626196233467,55.07435132506906,10.883339502267017,7.16771190966659,50.00015742604832,36.98002594033723,6.007008812513092,734522.7160549322
55.983333333333334,225.5990266831342,55.70614466149082,10.863954470325027,8.051102464332036,50.14444187598132,36.92245365072099,5.993620617808764,592667.7737624323
56.0,225.81971066378577,57.548599574511336,10.85740003694065,7.838521400778211,50.16679229333,36.7482413977264,6.026641393138642,623677.1241296727
56.016666666666666,225.5962681333761,57.63791067442437,10.866244984554584,8.03842984664683,50.17568588747516,36.96400396734569,5.997111104906064,595146.4749409293
56.03333333333333,225.75902256910663,66.605406669395,10.893797902530348,8.193522545204853,50.076543980989186,36.994659342336156,5.969710190343363,579490.6291967848
56.05,225.67902462612042,56.78780131599299,10.935660363084992,8.01140611886778,50.00501451781531,36.87054245822843,6.0242202715663735,608367.7329391976
56.06666666666666,225.80867646475323,55.262896980441,10.975473209000743,7.824422064545663,50.07805072992073,36.961440451667045,6.053708390717278,641694.4809090701
56.083333333333336,225.3121375082872,58.33255256263677,11.009457265048663,8.05815213244831,50.13787937513634,36.745571068894485,6.037827417801997,610670.9118679275
56.1,224.6611197653651,56.192393983239505,11.03881176747038,7.72623025864042,50.20871158338124,36.98184176394293,6.066707517258428,661924.6095776102
56.11666666666667,225.49971889184104,66.80718359882812,11.061947767475962,8.08651865415427,50.217442414411835,36.95043869687953,6.048753632345018,616104.4420448688
56.13333333333333,224.696980912221,77.14080864061648,11.082084419250911,7.8114976729991605,50.0754806220996,36.941145952544446,6.072880366715491,659825.2608380364
56.15,225.8583303603998,69.63206061089191,11.097245906442561,7.882833600366217,49.95923225364139,36.97190814068819,6.073755961221552,653162.3555107793
56.166666666666664,225.5521313372458,55.62675701712369,11.092935327255917,6.8242084382391095,50.14422906257141,36.94488441290913,5.917744957669135,830650.714725762
56.18333333333334,223.79769369106586,57.3633617376547,11.07245088603384,8.048416876478218,50.36783480239094,36.99380483710994,6.054507023678283,615437.6182245177
56.2,225.51902874014806,85.38389238073702,11.060066627420914,8.138467994201571,50.17927516228476,36.751232166018156,6.0403212709857,613248.4618536637
56.21666666666667,225.77557386765548,63.522519813138025,11.054645303265982,7.235271229114215,50.08125101335276,36.97030594338903,6.017421369690428,751346.4540149663
56.233333333333334,225.06110948029604,55.461366091358826,11.0425125813455,7.746959639887082,50.244819178320625,36.99893186846723,6.067119136251231,660520.9600683972
56.25,225.49144324256662,63.10242686169529,11.027848148910325,7.638948653391318,50.33968911112261,36.96966506446937,6.062737826523243,678583.0839915631
56.266666666666666,225.71764432273446,58.89157389172199,11.01467018304745,7.652292668039978,50.416173336510894,36.98857099259938,6.061514758264826,674456.2540955682
56.28333333333333,225.66247332757158,59.09996645818571,11.005943555623297,7.8889600976577405,50.47832494277979,36.96635385671779,6.055845611564294,636483.9464081527
56.3,225.42799659812928,54.75349292908523,11.005186774922086,7.754932478828107,50.551086967978264,36.884534981307695,6.061272076031021,655136.2567119681
56.31666666666666,225.45558209571075,72.7877194744854,11.009451838616835,7.810574502174411,50.53016641133874,36.95844968337529,6.060604322011728,651230.9204454751
56.333333333333336,225.232139565301,55.54736937275655,11.01367757143736,7.591195544365608,50.531827129768395,36.92341496910048,6.059361399695403,681581.9326961711
56.35,225.57419973531094,68.70917924512399,11.011432800721563,7.497199969481956,50.60391118187361,36.988250553139544,6.052244491713661,700567.8056511366
56.36666666666667,225.9079842560464,72.65540673387352,11.003909204228039,7.789761196307317,50.52159251595062,36.966033417257954,6.060281328830766,655181.8633135171
56.38333333333333,225.86384745991612,54.64102709956513,10.985700038425556,6.702098115510795,50.66010739458125,36.99829098954757,5.892083415469195,837185.4235820788
56.4,225.88315730822313,62.10015785156025,10.955328250013853,7.9151445792324715,50.835732337566554,36.99711604486153,6.042331266175921,626964.558958483
56.416666666666664,225.68454172563673,63.89299548685131,10.934697532428695,7.740077821011674,50.78129074371132,36.809338521400775,6.049814901368424,650262.1204568162
56.43333333333334,225.61833653144123,67.29012510206151,10.928706941567949,7.6012664988174246,50.73182692279804,36.995834287022205,6.04983422649555,671437.777586575
56.45,225.58799248410168,55.93438413904632,10.932355348644162,8.05185778591592,50.70004729695872,36.90034332799267,6.016113608501976,601655.7145611247
56.46666666666667,225.68730027539485,71.22642913526514,10.947834335564895,7.820309758144504,50.613370874106266,36.84736400396734,6.0484074451504,641510.086400366
56.483333333333334,225.22110536626846,55.6135257430625,10.97083515395262,7.903982604715038,50.56120462038742,36.971908140688186,6.046550667907243,627187.7283355495
56.5,225.422479498613,59.75822234272985,10.994779942784731,7.763660639353017,50.60726077547972,36.874387731746396,6.059427978682554,653314.781771001
56.516666666666666,225.77005676813917,80.92164520360114,11.016572747207782,7.904486152437627,50.47451234279031,36.80891126878767,6.057046160610872,641269.1582355174
56.53333333333333,225.81143501451135,66.53925029908905,11.040770200087575,8.111947814145113,50.2648187530497,36.99946593423361,6.039336705633381,610507.2786282332
56.55,225.2817934609476,60.65794897889068,11.072028697487852,8.03977264057374,50.20027104558238,36.947768368047605,6.057053811392783,622199.4056671244
56.56666666666666,225.79212516620433,75.35789446087131,11.106045938075672,8.040863660639351,50.09629810364147,36.99615472648203,6.06572039705993,631776.2048820978
56.583333333333336,225.69281737491116,61.762760362999934,11.132591978761926,7.569542992294194,50.06941756910878,36.90600442511635,6.066267367256678,705836.3737941401
56.6,225.31765460780352,54.779955477207615,11.147873135169261,7.932600900282294,50.20478337874905,36.99380483710994,6.081128822863152,647642.9587412828
56.61666666666667,225.8445376116091,54.39294071091784,11.14385379539415,6.825551232166019,50.493279667062446,36.93826199740597,5.9108647653105875,840397.5708610299
56.63333333333333,225.8583303603998,54.9122682178195,11.103803514573586,6.727275501640344,50.92868723380981,36.96475165941863,5.885419176044704,852923.5603540543
56.65,225.42799659812928,57.422902470930055,11.050022860067028,8.178583962767986,51.10930552941064,36.93954375524529,6.029823951663174,598982.6286316374
56.666666666666664,225.84177906185099,68.36516611953309,11.015102163487056,7.458930342565042,51.06458189165644,36.92106507972839,6.0484158971393285,708399.4226223065
56.68333333333334,225.58799248410168,56.271781627606636,11.000682511115897,8.122941939421683,51.03211133125869,36.864133669031816,6.024699222339731,600650.1751301043
56.7,225.77005676813917,54.23085760366828,11.004883660895514,7.909605554283972,51.04267800353104,36.93388265812162,6.054134613450629,632632.2653773078
56.71666666666667,225.25420796336616,63.26781778746015,11.02314664445122,7.938895246814679,51.02725514742261,36.9759670405127,6.055432282103204,630943.7070952597
56.733333333333334,225.81695211402766,70.53509506556803,11.046607864361448,7.9239566643778145,50.89660997032672,36.9431754024567,6.062045288238303,639916.0041882081
56.75,225.56592408603652,54.492175266376755,11.072777002734275,8.000999465934234,50.839687331871936,36.99594110017548,6.061485973558529,627721.5863545556
56.766666666666666,225.87212310919054,69.76437335150379,11.097494669396054,7.7186770428015565,50.8259015317493,36.81585412375067,6.073177508583428,678937.4559069764
56.78333333333333,225.0500752812635,59.92692108701001,11.117312769811555,7.8898832684824916,50.79481863288606,36.90408178835737,6.077066719114681,650005.1910258346
56.8,225.65143912853898,55.3753628099611,11.127594956626169,7.412436102845809,50.91797727739573,36.90482948043031,6.046784749019439,729941.765680017
56.81666666666666,225.7204028724926,63.39020707252614,11.128842112728423,8.00637064164187,50.991964159301624,36.98397802700847,6.073672657601507,637052.0623088904
56.833333333333336,225.78936661644622,55.63998829118487,11.129382666360842,7.632486457618066,51.03200892743062,36.99604791332875,6.071432487656629,694156.12778921
56.85,225.96039670145117,73.94876377335471,11.129872798342852,7.856649118791486,51.00977088486225,36.94712748912795,6.079535991216072,663237.9940796338
56.86666666666667,225.60178523289238,64.04846295707029,11.122298082667337,7.105775539787898,51.00392851402028,36.97233539330129,5.988719240649047,784798.6089633624
56.88333333333333,225.80315936523692,63.49274944650036,11.104299836344447,7.840535591668575,51.07071435903823,36.81350423437858,6.075756834798962,659088.8324450424
56.9,225.86384745991612,69.59236678870835,11.091458192499783,7.945609216449226,50.97089917789749,36.92939650568398,6.069908872139777,642828.5523418707
56.916666666666664,225.45558209571075,57.93561434080111,11.094623074340438,7.990089265278097,50.897556016328345,36.999145494773785,6.067312544482515,632676.9840957794
56.93333333333334,225.96039670145117,59.90376635740293,11.097787846909574,7.151346608682381,51.013223911995986,36.81916533150225,5.99877432509494,773158.7746583072
