Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
56.95,225.9714309004837,56.88703587145191,11.077062786780024,6.907545586327917,51.280254158485874,36.96058594644083,5.940715070982322,814197.7142833496
56.96666666666667,225.6541976782971,55.83184176507211,11.042120593456664,7.90406652933547,51.44554228448879,36.99252307927062,6.062339574655767,638571.3002797532
56.983333333333334,225.3479986551431,63.24135523933777,11.011631222674579,7.068513008316165,51.52042270904537,36.93142595559625,5.987187301676686,772078.3725454669
57.0,225.91625990532083,65.29881835585262,10.986406295324576,7.9230334935530635,51.50599848326712,36.833264667734795,6.048917583334357,630801.7230102946
57.016666666666666,225.9741894502419,72.05007594557414,10.977766052292326,8.008049134050507,51.29180193608543,36.817990386816206,6.03706726139407,618806.1511978044
57.03333333333333,225.69281737491116,55.8483808576486,10.990539293165712,7.872510872053102,51.17241174027399,36.83561455710689,6.053768482026924,636280.8222552033
57.05,225.58247538458536,62.956882847022214,11.013858720281661,7.89584191653315,51.14658157556905,36.93569848172732,6.056992460080078,637146.6358617685
57.06666666666666,225.94108685314416,58.37224638482034,11.038857233607478,7.761310749980926,51.127214935676506,36.94670023651484,6.066216475287134,661481.8913892161
57.083333333333336,225.31765460780352,61.762760362999934,11.064816183263936,8.018371862363624,51.106464033715376,36.97778286411841,6.057638878530065,624756.1270139512
57.1,225.76729821838106,56.82749513817656,11.079068600427226,6.835957885099566,51.23788656354314,36.995086594949264,5.9215285755884235,827317.0606686098
57.11666666666667,225.96591380096748,54.644334918080425,11.072077707710962,7.843556878004118,51.43826152115131,36.953002212558175,6.0704653775564825,652782.6828905339
57.13333333333333,225.4748919440177,73.74698684392158,11.064836577409677,7.8031052109559775,51.35797334013154,36.876096742198825,6.070061188866953,660575.1376371967
57.15,225.670748976846,72.1956199602472,11.067751658638882,7.763157091630426,51.16249585193093,36.933562218661784,6.070498518097357,667497.7937227495
57.166666666666664,225.93005265411156,86.26707992432137,11.078000716035165,8.041115434500648,50.85847680476995,36.97297627222095,6.059033446411741,631449.9366534031
57.18333333333334,225.94660395266044,78.06699782489969,11.086552133381637,7.128519111924926,50.633004252406415,36.95588616769665,5.994403015818304,779689.4532194488
57.2,225.6210950811994,56.75472313084002,11.084095803226267,7.784306095979248,50.671366041456245,36.97201495384146,6.0729551077067265,662943.1778210999
57.21666666666667,225.33972300586868,82.83025648692761,11.080667459375514,7.713977264057374,50.58606557479577,36.97959868772412,6.071511358801753,678770.0781926783
57.233333333333334,225.93832830338602,67.90207152739148,11.08504812469074,7.988410772869459,50.403050968149046,36.964858472571905,6.065624929750003,635287.3766583201
57.25,225.90246715653012,67.73337278311134,11.088473899545122,7.157053482871748,50.4217861190629,36.98056000610361,6.000616788521614,772072.6418511607
57.266666666666666,225.75350546959035,56.88372805293661,11.082082608486138,7.695849546044098,50.55611944556617,36.994125276569775,6.0707023735078645,677095.1967099945
57.28333333333333,224.64456846681625,57.15496917119098,11.077287633981404,7.809231708247501,50.661596900917225,36.985580224307625,6.072161615632079,654709.3105223542
57.3,225.34524010538496,76.90595352603039,11.083668697020626,7.963065537499047,50.57747998686462,36.99188220035096,6.066917658621145,639226.182764563
57.31666666666666,225.02800688319834,64.74972048231328,11.101846607303145,8.054123750667582,50.41821107771742,36.93559166857405,6.062673706828343,624240.5209102194
57.333333333333336,225.44178934692002,67.56798185734647,11.119270348629765,7.211520561532006,50.44688511783254,36.997543297474635,6.012348815770747,765252.0915197803
57.35,225.670748976846,54.63110364401924,11.119892740450716,7.563752193484399,50.61706695015353,36.93836881055924,6.065004795471362,703331.8216170954
57.36666666666667,225.422479498613,56.00054050935226,11.115358752203692,7.9324330510414285,50.75660983429969,36.71427481498436,6.0751523851690195,643747.856784183
57.38333333333333,225.44730644643627,61.934766925795394,11.120742638863423,7.891645685511558,50.7882486735403,36.89895475700008,6.077594365104769,652053.6561665584
57.4,225.16041727158927,62.26554877732511,11.131894527508484,7.642641336690317,50.81470998823309,36.910276951247425,6.073302627662913,691886.1380793182
57.416666666666664,225.7783324174136,64.19400697174335,11.13057298231115,7.03292896925307,50.946026677078834,36.9201037613489,5.969851089418453,800419.7696294828
57.43333333333334,225.36730850345012,62.59963844737012,11.114232834614793,7.765506981002518,51.045164202502484,36.96688792248417,6.076939989467092,670568.2600054297
57.45,225.66247332757158,60.59840824561533,11.09070766116968,6.97695124742504,51.169148270241536,36.989532310978866,5.959272844807674,802849.2761259489
57.46666666666667,225.22662246578471,64.56448264545664,11.066099026894033,7.9378881513694965,51.23639154602525,36.97607385366598,6.064906695218997,637119.0239036866
57.483333333333334,225.29006911022208,62.305242599508674,11.057917901066771,7.997055008773938,51.14007223960338,36.8004730296788,6.058131648999616,627012.7309714644
57.5,224.42940158568098,57.03588770464028,11.066836989348873,7.524055848020142,51.16305666922519,36.96058594644083,6.060182517622635,697570.8439582812
57.516666666666666,225.73695417104145,66.86672433210347,11.079908746847169,8.038261997405964,51.14579343849002,36.91935606927596,6.059627261423588,626316.1530308943
57.53333333333333,225.61557798168312,65.49067182973984,11.093502700535053,7.46388189517052,51.08405991422984,36.97810330357824,6.052942820531481,717926.640447878
57.55,225.96039670145117,65.87768659602962,11.107447225784023,8.060753795681697,51.03302988742498,36.931853208209354,6.064220011798518,627188.6113176363
57.56666666666666,225.67902462612042,76.15838654157322,11.122397104725678,7.534210727092393,50.90262525708467,36.954818036163886,6.062104505584172,713495.7327444529
57.583333333333336,225.7341956212833,101.36396362813765,11.139092065732147,8.10489814602884,50.522033463539934,36.99156176089113,6.0671075587824745,634600.3057941323
57.6,225.24317376433362,61.20043121539942,11.161229854155422,7.85639734493019,50.246168927164206,36.94531166552224,6.084500344182367,662333.1348732777
57.61666666666667,225.16041727158927,63.84007039060656,11.183637217369398,7.658587014572365,50.317321591686664,36.906218051422904,6.078547093526438,697310.485605971
57.63333333333333,225.12731467449152,60.75056789731901,11.202396983931607,8.054123750667582,50.36452495069222,36.958129243915465,6.085699035230941,637457.528891899
57.65,225.2376566648173,63.737528016632346,11.221122317086891,7.737392233157855,50.40428575474908,36.951934081025406,6.087295377659892,690376.1874409602
57.666666666666664,225.62661218071565,63.02303921732816,11.237436483459238,7.913885709925994,50.450038729368345,36.87171740291447,6.095566437757428,666073.68243425
57.68333333333334,225.36454995369192,94.91702534182346,11.249165786044882,7.6387808041504535,50.289294911501095,36.94883649958038,6.0802981625757715,719708.403422514
57.7,225.8390205120928,60.04269473504541,11.240551177315146,6.722659647516594,50.33821673110515,36.97212176699473,5.865371270185648,879070.3388350947
57.71666666666667,225.33420590635237,77.3525090255955,11.212236040363443,7.996299687190051,50.44210368016548,36.91679255359732,6.090545481050842,652193.8172628907
57.733333333333334,225.92729410435342,71.3951278795453,11.18989251789823,7.672686350804913,50.322133804146674,36.970733196002136,6.0789483210522315,700529.9960950589
57.75,225.56868263579466,61.428670692954924,11.171538305526944,7.137666895551995,50.438710690802935,36.96742198825055,5.993320408698994,786308.6250224222
57.766666666666666,225.5300629391806,82.87987376465706,11.15077871911008,7.891226062409399,50.424298969238265,36.96710154879072,6.082590095051335,661865.3157949359
57.78333333333333,225.39765255078967,65.15327434117954,11.140190653629935,7.75736629282063,50.29829212175506,36.84747081712062,6.079868235948172,676294.6218788909
57.8,225.8886744077394,68.79187470800642,11.138912747148396,7.617883573662928,50.31547116461852,36.947768368047605,6.07078699586074,701122.113890942
57.81666666666666,225.79764226572064,59.14958373591517,11.126972806725458,6.762188143739985,50.515889799196664,36.79961852445258,5.893761848633604,850645.9871822034
57.833333333333336,225.92729410435342,63.04950176545053,11.101796103734177,7.854970626382849,50.70101548312393,36.98974593728542,6.075144640351049,656914.667010707
57.85,225.7314370715252,102.87563668962846,11.088927231097381,7.966422522316319,50.38594012905156,36.87000839246204,6.067995235534818,648837.9514279407
57.86666666666667,225.22386391602657,54.224241966637685,11.100640805888473,8.002090485999847,50.14255582189233,36.99786373693446,6.067528838257489,630185.8696953472
57.88333333333333,224.95628458948656,56.46363510149387,11.131324094787473,8.18286411841001,50.2106693722446,36.91764705882353,6.053533008421606,607462.3562510188
57.9,224.8569767981934,59.2322791987976,11.17012066768869,7.712130922407873,50.28962559006465,36.946272983901736,6.081555419574283,684516.2395963763
57.916666666666664,224.9397332909377,70.15469593630885,11.2018822925943,7.6900587472343025,50.343774591703394,36.97959868772412,6.082750750012489,695432.0220991177
57.93333333333334,225.89143295749756,57.81322505573512,11.225535038464228,8.060669871061265,50.367223679305674,36.966033417257954,6.090323159795254,641670.7530939651
57.95,225.71212722321818,66.64179267306326,11.251205091402104,7.986396581979096,50.38019136617544,36.994125276569775,6.097455076006045,657939.6829365438
57.96666666666667,225.01697268416575,62.275472232871,11.280538505679392,7.922949568932631,50.38691522043158,36.99017318989853,6.101951910891157,668446.3965618665
57.983333333333334,225.97694800000002,62.19277676998857,11.306828438987148,7.921271076523994,50.44147544717377,36.82877851529717,6.104518021678976,675890.3780802343
58.0,225.81419356426952,80.21046422281225,11.329113090233161,7.956267643244067,50.36754769013124,36.91241321431296,6.108426203671265,677485.8015601776
58.016666666666666,225.2376566648173,69.83052972180974,11.35017193358358,7.907927061875333,50.25418109014651,36.985580224307625,6.109588908702257,683292.5299691141
58.03333333333333,225.95212105217675,66.64510049157856,11.366657165576054,7.830884260318913,50.26650811355708,36.986541542687114,6.104999161033717,700084.2220415563
58.05,225.40316965030598,64.8522628562875,11.378266257466233,7.895338368810559,50.31849614501716,36.947981994354166,6.111492923280674,688960.719521081
58.06666666666666,225.4831675932922,61.47498015216909,11.374111642812528,6.8439307240405896,50.54550520485493,36.9658197909514,5.889047781202327,876813.7553589061
58.083333333333336,225.91074280580457,102.92856178587323,11.33983501539995,7.235774776836803,50.56690984387133,36.98130769817655,6.004389714099314,809303.4459005434
58.1,225.13283177400783,57.307128822894654,11.288456068994886,7.2344319829098955,50.55788537083816,36.95844968337529,6.010652356137485,784972.3173091725
58.11666666666667,225.87488165894865,63.419977439163816,11.232888926396335,7.198260471503776,50.81698535343467,36.87524223697261,6.002501011457491,787169.1638636121
58.13333333333333,225.97694800000002,54.760108566115825,11.172271063318478,6.953284504463264,51.106520437436274,36.97788967727169,5.944158984098545,821271.0130415529
58.15,225.51075309087364,64.80264557855804,11.11772116193864,7.749057755397879,51.26930133559578,36.96614023041123,6.076848026812434,674576.1578265224
58.166666666666664,225.9714309004837,60.35362967548334,11.077544391719364,7.1205462729839,51.34612421906447,36.92074464026856,5.993003892248368,775575.0187263816
58.18333333333334,225.8886744077394,56.68856676053408,11.050555385697136,7.82341496910048,51.458617283549195,36.97447165636683,6.067325940444422,653057.5729392073
58.2,224.47077983205315,70.8063361838224,11.048179904029608,7.993362325474937,51.35462432514107,36.9773556115053,6.055420840791315,625383.2463841778
58.21666666666667,225.4859261430503,64.89195667847106,11.072955852456943,8.109346150911726,51.16039722292831,36.94605935759518,6.048567792979044,613695.1175488668
58.233333333333334,223.91631133066608,55.67637429485314,11.115340104011253,7.903227283131151,51.11367283425106,36.927260242618445,6.076176884579106,642895.502875863
58.25,225.93556975362785,67.20081400214849,11.163925956774094,8.123781185626001,51.061778371655095,36.88603036545358,6.071459189173,625857.9962803689
58.266666666666666,225.44178934692002,54.723722562447556,11.216511641491644,8.193186846723126,50.99891693379817,36.99359121080339,6.076460029035632,618635.2684218491
58.28333333333333,225.5466142377295,75.30166154611126,11.270834082086035,7.8598382543678955,50.92915995102649,36.92982375829709,6.098478777195079,681971.3578258298
58.3,225.9714309004837,66.05961661437097,11.313868529196936,7.76928358892195,50.85612788498472,36.83123521782254,6.095898805825667,702082.773859254
58.31666666666666,225.7231614222507,65.28227926327612,11.33830817251429,7.4462577248798345,50.928474168791894,36.99626153963532,6.051260333167297,759424.4738694844
58.333333333333336,224.8155985518212,63.17850668754713,11.348474617976013,7.811413748378728,51.01234375377696,36.95321583886473,6.103824520742016,695485.2777991517
58.35,225.92177700483714,58.22339455163197,11.351725028143903,7.699961852445258,51.11069926488906,36.98579385061417,6.090717141571524,717467.1261089721
58.36666666666667,225.82798631306025,58.17377727390251,11.351944699030916,7.7655909056229495,51.248662412564464,36.94050507362478,6.098219392408895,706296.7210105339
58.38333333333333,225.45282354595255,59.96992272770887,11.358230465045883,8.18068207827878,51.29705196104714,36.88934157320516,6.110335070849187,640988.9777525853
58.4,225.93005265411156,60.81010863059435,11.359565803973535,6.7892118715190355,51.46584442873553,36.93153276874952,5.869941583158051,887519.1502817892
58.416666666666664,225.91074280580457,77.3525090255955,11.344213879659922,7.992774853131914,51.5099699422515,36.97618066681926,6.111141045385626,673509.5879998945
58.43333333333334,224.33561089390406,64.39578390117649,11.338921163259043,8.16272220950637,51.32835544232592,36.877698939497975,6.107002672029589,638052.924747486
58.45,225.79764226572064,70.7004859913329,11.349575775301954,7.700213626306554,51.251118012176605,36.97746242465858,6.090933951744012,719369.5700326632
58.46666666666667,225.84177906185099,62.8576482915633,11.360451679990472,7.898191805905242,51.23350114749516,36.962188143739986,6.109419992890577,687129.890861844
58.483333333333334,225.82246921354394,60.46940332351875,11.357505554991446,6.776958876935989,51.42867047942901,36.963256275272755,5.866727181584032,889045.8655505921
58.5,225.6404049295064,91.72167265604641,11.319454938271084,6.602983138780805,51.56315666157893,36.95770199130236,5.812056381017761,925570.0083849428
58.516666666666666,225.26524216239875,57.598216852240796,11.264024105686591,7.9349507896543825,51.53611917821154,36.99380483710994,6.099696620905961,664150.1371641154
58.53333333333333,225.2376566648173,62.17623767741208,11.228141722129314,7.670084687571527,51.57079012817957,36.971694514381625,6.082485088976823,701901.8611843012
58.55,225.9245355545953,75.87060633074236,11.200340343339048,6.738017853055619,51.62512476045266,36.90429541466392,5.875650847595785,872931.8524633965
58.56666666666666,225.13559032376594,69.06311582626078,11.158949892817342,7.088487067978942,51.694094676108335,36.99391165026322,5.984269737156994,792943.8822512932
58.583333333333336,224.56457052383004,62.325089510600456,11.122726515053163,7.913885709925994,51.68233459789905,36.955352101930266,6.077191332940343,645861.7569986376
58.6,225.68730027539485,58.14069908874954,11.112225265223305,7.856565194171054,51.64414475463342,36.90376134889753,6.076850606795725,656310.361781082
58.61666666666667,225.3728256029664,68.50078667866026,11.116708025566778,7.2165560387579175,51.65867156100224,36.99519340810254,6.013684240276696,763908.2830734673
58.63333333333333,225.89970860677198,84.50401265566798,11.124066537403564,7.946700236514842,51.45715221011919,36.98397802700847,6.07624506885585,651430.243354614
58.65,225.71764432273446,62.19608458850387,11.139557890491732,7.659678034637979,51.26586896130229,36.88239871824216,6.074353740506743,692401.9612738875
58.666666666666664,225.51075309087364,59.553137594781425,11.150431752837607,6.83385976958877,51.435075465585136,36.9260852979324,5.914379175923741,839360.6748798908
58.68333333333334,224.89835504456553,56.92672969363547,11.14355094450044,7.433752956435495,51.6619480717077,36.98184176394293,6.052050949950603,726049.9099102686
58.7,225.919018455079,71.21650567971925,11.136189689649312,7.888372625314718,51.632959382658406,36.88528267338064,6.0801913856165575,658473.569837849
58.71666666666667,225.73971272079962,55.42498008769056,11.13198759309104,6.8191729610132,51.71045496052547,36.97084000915541,5.910887447211859,839311.1607444135
58.733333333333334,225.93281120386973,73.55844118854965,11.123690710625729,7.856229495689327,51.76044284704787,36.9385824368658,6.078595903975389,662297.729418016
58.75,225.8886744077394,69.07303928180667,11.12703494676396,7.881490806439308,51.55502015841561,36.81884489204242,6.078818487446411,657622.2104331262
58.766666666666666,225.33696445611048,55.76899321328146,11.142855341365907,7.290997177080949,51.582706951108335,36.865842679484246,6.0274481120110766,752118.4154566454
58.78333333333333,225.92177700483714,58.4152480255192,11.157639466296482,7.833066300450142,51.69847049492837,36.959838254367895,6.08346491167405,667332.1100041979
58.8,224.67767106391398,78.35477803573053,11.171265471218174,7.247104600595102,51.64083959220227,36.990493629358355,6.020478319753162,766751.6312865077
58.81666666666666,225.88315730822313,60.96888391932862,11.179559791213808,7.632570382238499,51.60040672251551,36.98664835584039,6.074795690170221,703151.8116880713
58.833333333333336,225.00593848513316,63.58867618344397,11.180689141925518,7.163096055542839,51.690272153616725,36.97084000915541,6.000902760965952,781047.7961066837
58.85,225.6073023324087,55.03796532140079,11.179957890075245,7.831471732661937,51.791372506230765,36.678278782330054,6.086595740862767,669014.8659732373
58.86666666666667,225.33144735659425,55.216587521226835,11.175488452716637,6.843595025558863,51.99892850161905,36.92245365072099,5.915365665082693,840030.3656091604
58.88333333333333,225.8941915072557,65.11027270048068,11.151350828795213,6.776287479972534,52.2574779679745,36.99241626611735,5.894565220564355,853854.7297924493
58.9,224.04872171905706,59.79460834639812,11.112724418994848,7.221423666742962,52.39781780265539,36.961440451667045,6.019279067840038,754735.5729948643
58.916666666666664,225.7231614222507,71.10734766871444,11.075978725683447,7.230235751888304,52.40352252638988,36.945525291828794,6.0162492052231435,757165.9877743243
58.93333333333334,225.87764020870685,54.985040225156034,11.04842994191079,7.515999084458686,52.40410880202957,36.87737850003815,6.05580447211598,701382.5815087637
58.95,225.19351986868702,79.99214820080265,11.046407760224287,8.132593270771343,52.198488529672346,36.95503166247043,6.036617056987485,609760.188608694
58.96666666666667,225.3121375082872,60.27754984963151,11.071875488796389,7.649439230945298,51.95337323088164,36.75860227359426,6.068025097016006,682025.4851654064
58.983333333333334,225.9714309004837,56.205625257300696,11.105127785344074,7.597238117036698,51.99504875606642,36.860074769207294,6.0665398359437255,697066.054199947
59.0,225.1631758213474,68.19646737525294,11.13707350432877,7.672350652323186,51.97493254313326,36.976607919432375,6.075724792700811,689153.7072365024
59.016666666666666,225.81695211402766,71.60352044600901,11.170249677505105,7.847417410543986,51.80927062211054,36.80666819256886,6.085427029654051,669472.967548028
59.03333333333333,225.88039875846496,64.92834268213933,11.205647605721534,7.777843900205999,51.67835954671633,36.95492484931716,6.087411170298266,684223.6011168404
59.05,225.90246715653012,55.18350933607386,11.231362824861302,7.003807125963226,51.81337548528849,36.92437628747997,5.95279273355303,821540.3304841071
59.06666666666666,225.92177700483714,113.56319831255362,11.23212647310972,7.132463569085222,51.648605612059015,36.94018463416495,5.986528363919568,814714.3883252168
59.083333333333336,224.85421824843522,62.77826064719617,11.215459041728653,7.213870450904097,51.415681223921325,36.957488364995804,6.011034027489267,776670.1975778793
59.1,225.80591791499506,55.765685394766166,11.200957977958478,7.925215533684289,51.520665871783756,36.793316548409244,6.0900963927774905,658257.858564151
59.11666666666667,225.80315936523692,57.84961105940339,11.207728564616906,8.097680628671704,51.534084064339886,36.97553978789959,6.084095822165171,633400.1518961714
59.13333333333333,225.6404049295064,55.50767555057299,11.231936529997904,7.444579232471199,51.621710524950466,36.96624704356451,6.0525038192567875,740675.7300364466
59.15,225.39765255078967,62.18285331444268,11.257244643287509,7.84859235523003,51.70863103911408,36.82728313115129,6.096642908906243,678084.7422579895
59.166666666666664,225.58247538458536,66.69802558782331,11.281597876156644,7.654390783550774,51.68140046165038,36.979705500877394,6.083123761679674,714897.1379547259
59.18333333333334,225.27075926191506,54.53186908856033,11.298875825994124,7.246349279011217,51.80763482982898,36.953643091477836,6.012241151875328,784618.9633899452
59.2,225.73695417104145,61.96784511094836,11.302934172547927,7.574074921797513,51.97426762480536,36.701136797131305,6.072938151128958,731198.7989246321
59.21666666666667,225.61557798168312,57.62137158184788,11.302169049745569,7.574494544899672,52.062322779611286,36.99882505531396,6.073299246322924,729698.2823010546
59.233333333333334,225.76729821838106,58.25316491826964,11.301151142546079,7.4571679255359715,52.190582649462556,36.97468528267338,6.053806252441685,750461.5736768983
59.25,225.50523599135732,59.791300527882825,11.306517992049534,8.129823758297093,52.21526971624449,36.96272220950637,6.1026824164009446,641526.4618690377
59.266666666666666,225.89695005701387,64.91180358956284,11.325802233329135,7.792027161058976,52.14302371099257,36.995086594949264,6.098829904536667,699721.0524396816
59.28333333333333,225.4666162947433,64.89526449698636,11.35307304291178,7.859502555886168,52.07859573772566,36.94360265506981,6.1067864325907,691191.7591387525
59.3,225.5162701903899,55.36874717293051,11.380976240799288,7.765003433279927,52.106361951696684,36.927473868925006,6.100358358610709,708981.5792863952
59.31666666666666,225.19351986868702,59.95338363513238,11.399598179922132,7.245006485084306,52.263617469311626,36.814465552758065,6.005519686606332,802045.2899119225
59.333333333333336,225.46937484450146,66.0099993366415,11.40653348346836,7.900205996795606,52.30755767791064,36.99615472648203,6.114268232149723,692765.6057643645
59.35,225.24593231409173,56.678643304988185,11.418345320312067,8.052109559777218,52.26674955234303,36.99594110017548,6.122623395566757,667703.7506202956
59.36666666666667,225.9079842560464,74.70294639484247,11.43215168392239,7.239299610894942,52.255839573940754,36.90878156710155,5.998176637197641,815352.1656730408
59.38333333333333,224.41009173737396,67.11150290223546,11.428906204438555,7.106698710612651,52.29513443373849,36.970092317082475,5.96956457717821,830691.7443194955
59.4,225.32868880683606,54.78657111423821,11.409859669717774,7.625520714122224,52.43294674957347,36.92117189288167,6.083145248186995,735877.4684270655
59.416666666666664,225.80591791499506,60.62156297522242,11.394592310485006,7.915732051575493,52.497917336855146,36.98525978484779,6.113777460023318,688597.4502850658
59.43333333333334,225.6404049295064,62.02407802570841,11.393223486547956,7.652712291142137,52.49554528538412,36.95374990463111,6.086216987953957,731371.5902558356
59.45,224.66939541463955,78.70209897983676,11.405783092494586,8.130746929121843,52.31321317221297,36.841916533150226,6.120923171219897,656947.4178649441
59.46666666666667,225.96039670145117,61.66352580754102,11.418442287923886,7.054077973601892,52.24162358936265,36.862958724345766,5.947097045957845,845345.5522517326
59.483333333333334,225.3728256029664,56.76133876787061,11.422723547352243,8.06411078049897,52.3599536685894,36.93986419470512,6.123347612771259,666945.9602453375
59.5,225.9686723507256,59.93022890552531,11.42985397263462,7.661356527046615,52.40134248226397,36.96229495689326,6.0871450684579385,736345.3803470882
59.516666666666666,225.957638151693,70.43586051010912,11.428169381377694,6.837804226749068,52.50484161499968,36.986648355840394,5.876191429017357,892175.0352433933
59.53333333333333,225.9052257062883,61.25004849312887,11.40462242639015,7.363843747615778,52.62901611244524,36.99700923170825,6.030701908349459,784682.6696653786
59.55,225.3121375082872,59.017270995303285,11.378511755366626,7.703067063401237,52.70681303949424,36.903440909437705,6.093462982476976,718705.4502299611
59.56666666666666,225.30386185901278,57.945537796347004,11.359663266635634,7.180971999694818,52.82665991914994,36.93794155794614,5.991763683622796,807395.2714491584
59.583333333333336,225.77005676813917,55.68298993188374,11.343249642261654,7.745952544441902,52.955811067769496,36.958129243915465,6.0958279996244045,707546.0591154683
59.6,225.61557798168312,54.93873076594187,11.33933195442214,7.895590142671855,53.00011507404067,36.992950331883726,6.107424702998035,681993.1503067726
59.61666666666667,225.59350958361796,57.80660941870452,11.346548051463085,7.344876783398182,53.08129723604873,36.876096742198825,6.030643212394883,776599.5851354297
59.63333333333333,225.17421002038,58.33916819966737,11.357348328363196,7.978507667658506,53.11707884039072,36.96101319905394,6.113064414045652,670453.8364741927
59.65,225.6073023324087,56.45701946446328,11.377937516026584,7.935622186617838,53.084571062294394,36.94296177615015,6.113478883589415,681401.3254692394
59.666666666666664,224.37974769003438,61.6899883556634,11.395305045501692,6.747753109025711,53.20422957872063,36.98109407186999,5.860158886397773,894245.3990429994
59.68333333333334,225.30386185901278,56.466942920009174,11.395656456186321,7.939482719157702,53.31526385291745,36.944457160296025,6.115860907277679,682234.8591461832
59.7,225.50799454111547,55.66975865782255,11.383827384381755,6.755977721828031,53.475212978406056,36.998504615854124,5.8574664232070806,895348.5019419624
59.71666666666667,225.4169623990967,79.80360254543069,11.357453754464625,7.236614023041122,53.510903617716174,36.990493629358355,6.005508150790616,802637.22225137
59.733333333333334,225.14938307255667,55.0280418658549,11.330050451268642,7.763492790112153,53.403267826581676,36.90920881971466,6.097868785789996,700047.0820131288
59.75,225.57971683482725,61.59736943723508,11.321728292563176,7.817120622568094,53.372182721424274,36.96966506446937,6.1009646349982365,693127.4645117397
59.766666666666666,225.87764020870685,54.237473240698876,11.33418896930509,8.006622415503164,53.31899189522249,36.88239871824216,6.1099732590309195,664610.8487608391
59.78333333333333,225.89143295749756,64.08484896073855,11.360303085421,7.709864957656214,53.26793545168329,36.947981994354166,6.092323488407738,718247.5653624056
59.8,225.5521313372458,70.4689386952621,11.385114748584686,7.4042114900434886,53.172242292813316,36.95225452048524,6.041889033487407,774893.9826113341
59.81666666666666,224.60870731996036,54.93873076594187,11.406168997491692,7.951148241397727,53.13151193428945,36.936018921187156,6.118322484985874,679128.0584567761
59.833333333333336,225.88591585798127,73.16150296671398,11.426462432322484,7.56157015335317,53.053607784844935,36.9773556115053,6.070594120712267,755885.7877068822
59.85,225.87488165894865,60.34039840142215,11.441322912542896,7.615281910429541,52.99198523759532,36.92597848477912,6.079953366653644,745827.9964828907
59.86666666666667,225.54385568797133,62.80803101383384,11.45317874961412,7.751995117112993,52.99633156893235,36.87705806057832,6.101718685938908,723618.0818857709
59.88333333333333,225.92177700483714,86.14799845777067,11.454957217161418,6.913336385137714,52.885513795622224,36.96101319905394,5.898043169982482,885745.9672825532
59.9,224.925940542147,56.0832359722347,11.44850513552979,8.078294041351949,52.79317563192025,36.970092317082475,6.127387632137853,666667.5853114605
59.916666666666664,225.9245355545953,57.90584397416343,11.437359306835727,6.7092317082475015,52.97151114771127,36.89062333104448,5.829352864054216,917542.9751580858
59.93333333333334,225.57144118555277,63.71768110554057,11.411243431212485,7.340596627756162,53.170557262804344,36.946272983901736,6.026321855509084,789040.6805097357
59.95,225.68178317587856,60.016232186923034,11.37092072686976,6.748760204470895,53.32593089124977,36.98056000610361,5.855810407441651,896330.3535277601
59.96666666666667,225.94108685314416,63.975690949733746,11.33116748612572,7.891645685511557,53.37719868277474,36.671442740520334,6.106015695654588,684410.0395495038
59.983333333333334,225.9686723507256,55.82191830952622,11.316079863600383,7.948798352025635,53.28598600273766,36.79417105363546,6.106467765762732,671494.2876439358
60.0,225.50799454111547,60.899419730507375,11.333665063991173,8.073090714885174,53.19948578455055,36.88165102616922,6.109709503497428,654202.1789150976
60.016666666666666,225.7783324174136,65.45097800755629,11.366984962410072,7.595391775387197,53.09297376388173,36.85676356145571,6.076834450100363,738439.5293336092
60.03333333333333,225.94384540290227,54.75680074760053,11.396643809300821,7.581040665293354,53.12475061776195,36.9099565117876,6.07408664293053,743974.4905848693
60.05,224.64456846681625,64.95811304877701,11.422685573815702,7.828114747844664,53.12849392326463,36.779217212176704,6.110824815952155,703423.2838383332
60.06666666666666,225.94384540290227,68.50740231569087,11.452475004761157,8.047913328755627,52.95797301804505,36.98793011367971,6.126306347332172,678268.6859882372
60.083333333333336,225.7783324174136,72.76787256339362,11.484430050381283,7.656908522163729,52.770272196215416,36.95834287022202,6.087180417481065,747899.6670265293
60.1,225.6569562280553,57.432825926475935,11.49964317903612,6.809521629663538,52.87294182046403,36.96646066987106,5.857223758218463,906438.4634940659
60.11666666666667,224.96731878851915,59.77145361679104,11.49442069070633,7.88526741435874,53.040598864750756,36.97084000915542,6.120281233501845,704847.6447039053
60.13333333333333,225.75350546959035,57.39643992280767,11.49093453153442,7.752414740215152,53.064790443544965,36.97575341420615,6.102236838770494,728996.4704224396
60.15,225.48868469280845,54.33009215912719,11.497418053993307,7.785229266803999,53.14955647525928,36.97671473258564,6.107606442419622,722906.3259991896
60.166666666666664,225.7783324174136,64.16092878659038,11.50964418795883,7.796978713664454,53.16675617969104,36.976287479972534,6.108844767781296,725918.7385947802
60.18333333333334,225.88591585798127,60.84649463426262,11.510911495441917,6.75186541542687,53.280996426325935,36.8374303807126,5.832935555016222,922561.9642640841
60.2,225.32868880683606,67.99469044581981,11.493672137413535,7.663958190280002,53.36554258986987,36.995086594949264,6.089692810389739,745055.5333877703
60.21666666666667,225.29558620973833,63.767298383270024,11.47905222534842,7.802098115510796,53.265884652475506,36.92021057450218,6.1095863651287345,718408.9638121446
60.233333333333334,225.60454378265052,60.65794897889068,11.483327063979583,8.111612115663386,53.17221593894659,36.82258335240711,6.132278928802937,669748.4569782361
60.25,225.8445376116091,56.996193882456716,11.497998688223129,7.408743419546808,53.20348366176959,36.870969710841536,6.035969923602934,790610.705947758
60.266666666666666,225.3617914039338,69.54605732949418,11.509769900928799,7.715991454947737,53.21174181280766,36.98803692683299,6.098099485416211,739177.273785338
60.28333333333333,225.8886744077394,59.400977943077756,11.507643704011882,6.907797360189211,53.276515436585974,36.85548180361639,5.888765127347139,889364.0186288272
60.3,225.46109919522698,57.84961105940339,11.496404280517458,8.057145037003128,53.3842671970981,36.901625085832,6.132211691806342,679052.8551225417
60.31666666666666,225.9079842560464,62.774952828680874,11.495054739551422,7.732944228274968,53.33792471275888,36.966140230411234,6.099042926840945,734684.2444775027
60.333333333333336,225.21558826675215,62.553328988155954,11.495589992789439,7.000366216525521,53.403908646845935,36.94242771038377,5.925164148324793,865801.016690321
60.35,225.61833653144123,73.89253085859467,11.484075602111272,7.62258335240711,53.37924419910335,36.89585717555506,6.0817206405798485,753408.1011096828
60.36666666666667,225.17696857013811,62.80141537680324,11.478831515939131,8.078042267490652,53.20238187771848,36.97222858014801,6.131163565788948,673250.6886928019
60.38333333333333,225.87212310919054,67.22066091324027,11.495558109136212,8.105653467612726,53.029262770977176,36.9246967269398,6.133523586937901,674887.4784813143
60.4,225.71764432273446,59.55644541329673,11.526253816057393,7.825345235370413,52.93979388748066,36.95545891508354,6.113272419878595,722437.3522865418
60.416666666666664,225.5990266831342,57.13843007861449,11.556951014088218,7.717166399633782,53.00282961608343,36.83230334935531,6.0977731504106805,744466.3505174357
60.43333333333334,225.02248978368203,58.84195661399254,11.582962469775767,7.847837033646144,53.07008030003017,36.816174563210495,6.119681450315054,724314.7921092819
60.45,225.8335034125765,62.348244240207535,11.604132400640902,7.741840238040742,53.09248697997437,36.99658197909514,6.1011095652009795,749638.6027673457
60.46666666666667,225.94660395266044,56.49671328664684,11.618729099746837,7.707095445181966,53.16130161718709,36.88101014724956,6.094232498875396,757120.1732363928
60.483333333333334,225.04179963198908,64.54463573436486,11.625666544135452,7.434256504158084,53.25048636057741,36.97308308537423,6.037086781733234,804749.958527613
60.5,225.8004008154788,57.63460285590907,11.622511963594857,7.640878919661249,53.33476666933662,36.971160448615244,6.081573248479033,768994.7136401554
60.516666666666666,225.85281326088352,77.5840563216663,11.6182437822804,7.953246356908522,53.226420970120415,36.83230334935531,6.132486281212003,720026.9918993787
60.53333333333333,225.78660806668807,82.34069934666363,11.620813261107251,7.667986572060732,52.914990964931874,36.94755474174106,6.087158447477713,770045.2686982679
60.55,225.44178934692002,63.6846029203876,11.62352887126218,7.581879911497673,52.79806746395139,36.98408484016175,6.070347124587491,779324.5622884628
60.56666666666666,225.7810909671718,65.44436237052568,11.625377825856875,7.957106889448384,52.78790512447763,36.89628442816816,6.133419711702037,717058.1006727159
60.583333333333336,225.76178111886477,68.81172161909821,11.623686536065033,7.15025558861677,52.80000059870603,36.92106507972839,5.953032707603405,862838.3148626202
60.6,225.44730644643627,59.06358045451745,11.612551374556954,7.677470054169528,52.90040960188643,36.978530556191345,6.090396248843273,759751.4497825776
60.61666666666667,224.95352603972844,69.26820057420922,11.603205085528684,7.831052109559779,52.88735823173958,36.94819562066071,6.117977265785691,732273.0939636683
60.63333333333333,225.9052257062883,57.184739537828655,11.600179513893613,7.6052109559777215,52.90353375145581,36.931853208209354,6.07455988673438,772094.2888064367
60.65,225.25696651312433,54.93211512891128,11.604739220686422,8.138803692683299,52.995278516511206,36.98760967421988,6.148202607729239,680543.5652066116
60.666666666666664,225.66799042708783,58.663334414166485,11.619210135992596,7.715907530327306,53.05634461926765,36.96517891203174,6.09679491331841,754980.414530589
60.68333333333334,225.90246715653012,60.62817861225301,11.63893975987317,8.138467994201571,53.0703899489172,36.85238422217136,6.150876300521507,689005.2905206995
60.7,224.46802128229498,55.69291338742963,11.660571386147405,7.470931563286793,53.1484029579495,36.90589761196307,6.046350702043769,799187.0003123293
60.71666666666667,225.5355800386969,64.11792714589153,11.677457092048096,8.060502021820401,53.20381171775374,36.92832837415122,6.148033180120883,706597.8268457163
60.733333333333334,225.18248566965443,58.80557061032427,11.691807740011644,7.730342565041581,53.20128713298285,36.96614023041123,6.099754761154477,761784.1864257043
60.75,225.69005882515302,58.226702370147265,11.696460022924617,7.232837415121692,53.369854385316074,36.873640039673454,5.970155293627397,856545.2907018706
60.766666666666666,225.56316553627835,54.97180895109484,11.673567465070514,6.825383382925154,53.69023353354788,36.94018463416495,5.834732196953677,934011.9270183282
60.78333333333333,225.1135219257008,66.17539026240637,11.636794775383393,7.986648355840392,53.79969024728063,36.91967650873579,6.138744667384858,711456.3643727363
60.8,225.83074486281836,62.0373092997696,11.614280263067176,7.851445792324712,53.68859514270588,36.83027389944304,6.118880635634934,732464.3051705752
60.81666666666666,225.58799248410168,55.157046787951494,11.611673274372375,7.909437705043108,53.69020857191875,36.85473411154345,6.127407104572069,719940.8923866858
60.833333333333336,225.82522776330208,59.82437871303579,11.61689894534864,7.551583123521782,53.75349870645886,37.0,6.062389923796719,784576.3739683174
60.85,225.53282148893877,79.97560910822617,11.627348587999883,8.204264896620128,53.552270508109096,36.932600900282296,6.153353457623849,680439.0810622236
60.86666666666667,225.3121375082872,62.61286972143131,11.645814156831136,7.651705195696956,53.3353698235942,36.90077058060578,6.084808917225605,769704.11301245
60.88333333333333,225.86384745991612,56.80434040856948,11.649718280963159,6.818585488670176,53.53488477890557,36.96005188067445,5.8341616917307375,933117.8344785146
60.9,225.96591380096748,61.58744598168919,11.617715611635564,6.830754558632793,53.84383679796678,36.793957427328905,5.843427511000517,926131.6033469491
60.916666666666664,225.94936250241858,69.56590424058597,11.575196900002517,8.156931410696574,53.81601284364736,36.957808804455645,6.14494938059769,679067.8554741675
60.93333333333334,225.25972506288247,64.75302830082859,11.560549577094864,8.000579842832076,53.58956916055141,36.91657892729076,6.134869131866504,698163.5683318218
60.95,224.95628458948656,87.8812953597864,11.56500059908828,7.237872892347601,53.34500457150892,36.953322652018,5.990211405285307,837066.6023267002
60.96666666666667,225.19351986868702,69.27481621123981,11.569679264688247,8.035576409552148,53.07805791355506,36.93057145037003,6.138465888160884,694686.9162351864
60.983333333333334,225.55764843676204,68.4610928564767,11.57245478086265,7.156382085908294,53.01235223879271,36.980453192950336,5.962285410677986,851670.0174983019
61.0,225.95212105217675,71.02796002434732,11.562794459200932,7.293095292591744,53.039981984157855,36.951934081025406,6.000797632328488,826371.4258518494
61.016666666666666,225.4362722474037,68.55040395638973,11.542455709000885,7.400770580605784,53.02621075990317,36.925551232166015,6.032918243479308,800028.3974997055
61.03333333333333,225.34524010538496,65.13673524860305,11.519113315681556,7.198680094605936,53.069583346933975,36.93569848172732,5.981714498613347,832600.0199648897
61.05,225.90246715653012,60.29078112369269,11.499343397049742,7.914221408407721,53.10151125495245,36.99797055008775,6.121716499340207,704600.3786527251
61.06666666666666,225.422479498613,55.3753628099611,11.501061842376563,8.100282291905089,53.085940044322236,36.98333714808881,6.13441571943525,672417.8321925771
61.083333333333336,225.63488782999013,75.89045324183415,11.525694483509469,7.877630273899444,52.94609993078796,36.85889982452125,6.119847101566853,717292.404113171
61.1,225.91074280580457,67.81276042747847,11.557798134665626,7.835416189822232,52.75961936996282,36.949584191653315,6.1151020984238995,728158.8799339434
61.11666666666667,225.45282354595255,55.20004842865035,11.590546491502291,7.85505455100328,52.77035182491888,36.71288624399176,6.119820147252812,725399.8567829961
61.13333333333333,225.3728256029664,56.25524253503015,11.61951562430827,7.612932021057451,52.914481880921365,36.92758068207828,6.077446042360168,771420.7916726142
61.15,225.9714309004837,76.545401307863,11.638501138391325,7.682673380636301,52.89994662441228,36.96005188067445,6.088941350811137,769318.0014550363
61.166666666666664,224.7962887035142,60.92588227862975,11.652689069446996,7.776249332417792,52.83106494704672,36.9755397878996,6.110060144453181,746557.3125339817
61.18333333333334,225.89143295749756,57.34020700804762,11.656742538651278,7.11282520790417,53.01210616750638,36.97212176699474,5.936001742341904,874114.0804421557
61.2,224.5480192252812,54.58479418480508,11.639042074751055,7.024872205691615,53.33959229008739,36.900129701686126,5.917739104253392,881082.1919356369
61.21666666666667,224.5590534243138,63.6846029203876,11.611835780121114,7.8080567635614555,53.48077837810472,36.966353856717795,6.115743661573583,734525.4492380734
61.233333333333334,223.93286262921498,62.295319143962786,11.593783303949827,7.500976577401389,53.472913903682546,36.89275959411002,6.059814476543655,781923.8581451902
61.25,225.69833447442744,56.50994456070803,11.577764296992552,7.301655603875791,53.598386424783996,36.94990463111315,6.003009427376112,822852.7111754714
61.266666666666666,225.82798631306025,56.17585489066302,11.554510707595874,7.3391699092088185,53.79145866164455,36.91561760891127,6.014543280187595,812495.9781806419
61.28333333333333,224.63353426778363,56.543022745861,11.536274481834575,7.712214847028306,53.905365268458276,37.0,6.099758606965516,737967.5805435674
61.3,224.7521519073839,55.65652738376136,11.519829998798542,6.804989700160219,54.088463147609446,36.95759517814908,5.858455642479696,905731.6440048603
61.31666666666666,225.8472961613672,74.75256367257192,11.486265621463021,6.996757457846952,54.18973917551389,36.987289234760055,5.921506355922101,871160.6950479209
61.333333333333336,225.51902874014806,62.75179809907379,11.451718132162988,7.93939879453727,54.05382408474272,36.880689707789735,6.120880570634048,692596.3791664691
61.35,225.83626196233467,57.307128822894654,11.44202130531951,7.745113298237583,53.97283289962592,36.992309452964065,6.0997742386622225,723101.3453311009
61.36666666666667,225.6073023324087,55.92115286498513,11.451236711525715,7.576089112687878,54.00901261065206,36.74471656366827,6.073781364703928,752147.0136239914
61.38333333333333,225.00317993537502,57.74706868542917,11.464037609456936,7.385160601205462,54.09045772500247,36.95738155184253,6.035961255182638,785706.2832806722
61.4,225.95212105217675,69.89668609211567,11.47554000662234,7.8,54.011305554184524,36.822369726100554,6.1077190515947635,722276.0124711157
61.416666666666664,225.57695828506908,58.7625689696254,11.491177861025207,7.630724040588999,53.90167588799327,36.92758068207828,6.083226665421569,749372.6672856488
61.43333333333334,225.5300629391806,64.0418473200397,11.507640929765948,7.416464484626536,53.90761282637617,36.83892576485847,6.038524380400976,790884.7567680646
61.45,225.81971066378577,77.55759377354393,11.518147917532762,7.598832684824902,53.753403193832334,36.94744792858778,6.076091108854542,764768.0631158702
61.46666666666667,224.72456640980246,68.53386486381324,11.533361640090378,7.96600289921416,53.497606854378816,36.9556725413901,6.130766531037756,698585.067962054
61.483333333333334,225.43075514788742,61.27320322273595,11.563786648082605,8.167421988250553,53.32839863431364,36.938796063172354,6.1443082330459164,672026.1771526483
61.5,225.82522776330208,58.124159996173056,11.605411725461302,7.922362096589609,53.27911250640496,36.73862821393149,6.128260258753701,718402.3988360004
61.516666666666666,225.38385980199897,58.58063895128406,11.64033706493723,7.224780651560235,53.399919995736106,36.9487296864271,5.976027511643542,846993.0103790843
61.53333333333333,225.6100608821668,55.67968211336844,11.659083830547885,7.904570077058061,53.542194577410086,36.81831082627603,6.128099572631343,728122.4572864291
61.55,225.2348981150592,57.15827698970628,11.665733577679793,7.120294499122606,53.70811347171181,36.9191424429694,5.941183913096424,870768.002249634
61.56666666666666,225.90246715653012,69.78091244408027,11.664058924824271,7.985053788052186,53.72546481731801,36.96881055924315,6.138210204226742,719777.6277023882
61.583333333333336,225.45282354595255,64.256855523534,11.66143608390554,7.336652170595866,53.65260831501147,36.967315175097276,6.005941714844757,830786.2096444234
61.6,225.4859261430503,77.65682832900285,11.660469931691857,7.879980163271535,53.52565730181859,36.88581673914702,6.1248597339196635,737188.8069245002
61.61666666666667,224.66663686488138,60.58517697155415,11.66542304200857,7.72295719844358,53.387860016126204,36.942641336690315,6.100675477336848,757093.3087316756
61.63333333333333,225.81971066378577,62.28870350693219,11.671072639869315,7.48679331654841,53.44913162880427,36.89510948348211,6.04344460796662,805695.6263024847
61.65,225.4252380483711,62.507019528941804,11.66395434922626,7.121553368429084,53.57750058500717,36.995834287022205,5.940680416088987,872331.1175731887
61.666666666666664,225.56868263579466,54.33670779615779,11.643788591960092,7.452300297550927,53.76807176712033,36.952361333638514,6.037893752417976,804736.3852609377
61.68333333333334,225.36454995369192,69.17888947429618,11.629776553277141,8.13192187380789,53.736733695331225,36.99273670557717,6.1502700102031005,688700.2859574166
61.7,225.7810909671718,66.72448813594569,11.633775956250386,7.660181582360569,53.57180221438749,36.9473411154345,6.085227959783384,769318.0035457889
61.71666666666667,225.9052257062883,71.49767025351952,11.644582471048343,7.7073472190432595,53.45989574216608,36.99658197909514,6.0938794470748405,764439.640533004
61.733333333333334,225.8004008154788,59.66560342430153,11.650259770065261,7.308369573510337,53.47216842362378,36.950759136339364,5.997234556380352,834951.7778371322
61.75,225.0500752812635,58.85518788805373,11.641786282466631,7.062554360265508,53.681923812442044,36.99423208972305,5.926720511192742,877427.5809503132
61.766666666666666,225.77557386765548,54.63441146253454,11.612022684594539,6.946570534828719,53.970503856576116,36.87919432364386,5.887154258339041,898625.6648337888
61.78333333333333,225.64316347926456,86.80625434231482,11.564877255543399,6.974013885709927,53.98958161186263,36.96453803311208,5.904398876186959,891865.0549880916
61.8,225.66799042708783,57.66106540403145,11.507479891457567,6.7807354848554215,53.99683305060875,36.97575341420615,5.845542990553991,913996.4349069159
61.81666666666666,225.63488782999013,58.597178043860545,11.447153956712143,7.140688181887542,54.21191576698093,36.8868848706798,5.971057274488535,831457.2227989489
61.833333333333336,225.58799248410168,54.99496368070193,11.406336460701919,7.988158999008163,54.251364693669245,36.90878156710155,6.118974245584225,676862.8588889721
61.85,224.53974357600677,54.389632892402545,11.405566530171782,7.953749904631113,54.20443948828277,36.98504615854124,6.118454409469848,678173.0577046701
61.86666666666667,224.7521519073839,54.687336558779286,11.426995816372793,7.176188296330205,54.27974771871195,36.96186770428016,5.987323298143206,816282.9581184326
61.88333333333333,225.30937895852904,76.4296276598276,11.448869875938637,7.925215533684291,54.1569483636741,36.81425192645151,6.1199069769349,697093.7320218204
61.9,225.3424815556268,64.85557067480279,11.461220975391614,6.540291447318225,54.05570955947751,36.90910200656138,5.765084887209198,956516.8773037827
61.916666666666664,225.66247332757158,54.39294071091784,11.462309755173651,8.064866102082856,54.13818322335885,36.96314946211948,6.128309909754224,673001.93074623
61.93333333333334,225.22386391602657,59.36789975792478,11.472921676303027,7.5953078507667655,54.11619238937634,36.95075913633936,6.078209591657513,751279.5373137232
