Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
61.95,225.9686723507256,62.63602445103839,11.497338664996189,7.874357213702603,54.05236600359465,36.998504615854124,6.117382140168132,711553.905969393
61.96666666666667,225.95212105217675,58.5277138550393,11.527109128074578,7.68040741588464,53.99902677580695,36.93740749217975,6.09050705706764,747866.1839747401
61.983333333333334,225.7231614222507,79.47282069390099,11.548212083135311,6.914007782101166,53.94044972101218,36.99273670557717,5.8858986690924,899490.634220948
62.0,225.85281326088352,78.69879116132145,11.554011420775833,7.8134279392690935,53.69183798009397,36.965606164644846,6.112074629157382,733960.3005789943
62.016666666666666,225.4831675932922,56.410710005249115,11.562133837293198,7.658083466849774,53.564111476085394,36.91689936675059,6.087579169839115,754847.6386259202
62.03333333333333,225.37558415272454,56.294936357213714,11.571638468024675,7.188693064774548,53.729861383686625,36.94937056534676,5.973055720102973,841703.5177459685
62.05,225.31765460780352,65.85453186642253,11.576214314910887,7.825429159990846,53.77702050366449,36.8166018158236,6.115649043220167,729827.1036725141
62.06666666666666,225.46937484450146,63.47290253540857,11.589578932312447,7.983459220263981,53.64968972562285,36.92832837415122,6.1349770410693685,705749.5628461988
62.083333333333336,224.9397332909377,59.73175979460748,11.612514132114041,7.467154955367362,53.64039703234317,36.93035782406348,6.046580671278224,795078.8200156507
62.1,225.06938512957052,60.23124039041735,11.633777851069578,7.804280155642021,53.68877308634586,36.93099870298314,6.113921896319408,739891.9085045953
62.11666666666667,225.77557386765548,63.49605726501566,11.655424001133564,7.954673075455864,53.64008101064737,36.868619821469444,6.134363549438225,721539.5178546245
62.13333333333333,224.90387214408184,61.025116834088664,11.683620709092606,7.837430380712596,53.5902806603347,36.993911650263215,6.120057913154004,741384.434339822
62.15,225.46937484450146,56.321398905336096,11.717299940685336,8.140817883573662,53.588083384587286,36.92939650568398,6.1583969826073,697550.4433883383
62.166666666666664,225.4169623990967,61.82891673330588,11.755810356657456,8.014847028305486,53.564943452087725,36.86819256885634,6.146555684635003,724836.635387224
62.18333333333334,225.232139565301,57.647834129970256,11.783961198556765,7.054161898222324,53.69693327781884,36.82941939421683,5.901892723496942,905119.1942551524
62.2,225.94936250241858,56.71172149014115,11.787429302101238,7.7369726100556955,53.90790256312015,36.97767605096513,6.095017281413288,778635.8947812928
62.21666666666667,224.24182020212717,55.92446068350043,11.78731872062675,7.9492179751277945,53.99232456240355,36.870862897688255,6.140752070002979,734513.4211066711
62.233333333333334,225.87764020870685,54.39624852943314,11.795948257953642,7.922697795071335,54.06780509557002,36.989532310978866,6.131577553046199,746878.0813626687
62.25,225.61833653144123,64.23370079392693,11.806911020409396,7.771129930571451,54.09394492840588,36.93035782406348,6.10287407588097,775920.3586532809
62.266666666666666,224.3631963914855,57.78014687058214,11.82317016122783,8.074433508812083,54.06774907006702,36.99551384756237,6.159301222644498,719946.1032030567
62.28333333333333,224.46250418277873,57.330283552501726,11.84152923675614,7.6372701609826805,54.12711326325422,36.92822156099794,6.075059342631703,798670.5245163151
62.3,225.06110948029604,55.203356247165644,11.848708485034141,7.515075913633934,54.29047489337153,36.91422903791867,6.039713560304656,824753.1775217239
62.31666666666666,225.92729410435342,61.87522619252004,11.845068048742032,7.946700236514839,54.36087303000535,36.906752117189285,6.135385490395076,752070.7255646627
62.333333333333336,225.97694800000002,67.96492007918214,11.833392493371983,7.09755092698558,54.372472967139565,36.97938506141756,5.90446700649059,911396.3813707025
62.35,225.66799042708783,88.63878579978945,11.8065004292876,7.3400930800335695,54.21637440110683,36.97148088807508,5.990037790879347,862364.8697900624
62.36666666666667,225.24041521457542,64.8324159451957,11.777574811563502,7.969527733272297,53.97146894805049,36.93730067902648,6.140977609162394,735670.4044961462
62.38333333333333,225.8583303603998,71.70606281998323,11.767137143084671,8.090127412832837,53.78395087080526,36.95225452048524,6.155538628524581,718208.3412105632
62.4,225.86384745991612,69.34097258154576,11.776905394363382,8.04161898222324,53.56276107165433,36.97607385366598,6.149752993260539,727119.4349423492
62.416666666666664,224.80456435278862,57.161584808221576,11.801990330210488,8.10943007553216,53.484692174266534,36.93890287632563,6.1617409517852355,712687.0966445304
62.43333333333334,225.10248772666822,54.432634533101414,11.829058749347906,7.598161287861448,53.610083081602816,36.97383077744716,6.06321862696297,806170.1862097144
62.45,225.8941915072557,76.00291907135426,11.847313128133557,8.039940489814603,53.57741270573752,36.99797055008774,6.151053078872082,739909.5063523211
62.46666666666667,225.6100608821668,84.73555995173878,11.863959423783019,7.955176623178454,53.24351356596786,36.94744792858778,6.137771785213896,758052.6956599148
62.483333333333334,225.96591380096748,55.6168335615778,11.8783297478699,7.67075608453498,53.17022215424075,36.94691386282139,6.07400374161263,805226.5751515931
62.5,225.4362722474037,66.16546680686046,11.887551531317227,7.996383611810484,53.25238280811535,36.90984969863432,6.145484652384414,749051.1290898008
62.516666666666666,225.66799042708783,78.08684473599148,11.895346312837294,7.784557869840541,53.12368428703147,36.98258945601588,6.101630793531212,791347.0688584995
62.53333333333333,225.50523599135732,60.515712782732905,11.89750350564785,7.601518272678721,53.11256315933372,36.95097276264592,6.056634122650949,819949.3667415543
62.55,225.8472961613672,55.42167226917526,11.895059076795475,8.05403982604715,53.25528799421338,36.95054551003281,6.153964216651726,739935.4467138937
62.56666666666666,225.92729410435342,60.78033826395667,11.889174000454734,7.352513923857481,53.423248767350174,36.92523079270619,5.982241778381108,868168.2732548396
62.583333333333336,224.73835915859317,57.49898229678188,11.881452065544224,8.058571755550467,53.55640972556536,36.93687342641337,6.157637528816376,732795.3475155771
62.6,225.9686723507256,63.96907531270315,11.879381345192817,7.973388265812161,53.563654871852286,36.96250858319983,6.139769785087729,753368.474077904
62.61666666666667,225.97694800000002,58.81880188438546,11.882380336034645,7.796978713664454,53.6002242286293,36.88816662851912,6.103836111169137,783636.141908966
62.63333333333333,225.5852339343435,55.21327970271154,11.885203912293626,7.786404211490041,53.73704273543683,36.66439307240406,6.102904460670141,783613.0194554895
62.65,225.71764432273446,79.96568565268026,11.880192872131023,7.393636987869078,53.73208003975926,36.94926375219349,5.997399540498031,862422.7182828152
62.666666666666664,225.33144735659425,58.56740767722287,11.855413414346891,6.957312886243992,53.81689666616051,36.876203555352106,5.854352232624982,939030.7277932606
62.68333333333334,225.87488165894865,69.23512238905624,11.81859717249129,8.039856565194171,53.88432222995001,36.86434729533837,6.150574345820571,733754.7907424814
62.7,224.3245766948715,54.25401233327536,11.797765139686756,7.860425726710919,53.850334191448276,36.94862287327383,6.125422936449753,751192.4786040264
62.71666666666667,225.77281531789737,81.52366817338523,11.794328628475814,7.905409323262378,53.72080710536396,36.856656748302434,6.128880944450294,755590.3914632656
62.733333333333334,225.86936455943243,62.98665321365989,11.79688497289701,7.82845044632639,53.53605954493902,36.849820706492714,6.114067947088852,765076.5739762798
62.75,225.83626196233467,80.81579501111163,11.801779725516175,7.703654535744259,53.39783324413698,36.993377584496834,6.08731017769016,792367.2373834389
62.766666666666666,224.6418099170581,61.89838092212712,11.809578751121862,7.958701457236592,53.262473839089026,36.821301594567785,6.141341514590067,739205.1732650745
62.78333333333333,225.81971066378577,89.0357240216251,11.820073118230322,7.839528496223393,53.04781822931237,36.97650110627909,6.1158438195087825,773451.5301765365
62.8,225.51902874014806,54.85603530305944,11.828992292725182,7.742595559624628,52.94966595547169,36.99700923170825,6.096056902451776,782164.1484710394
62.81666666666666,224.44043578471351,74.13069379169606,11.840504974960801,8.058068207827878,52.947339574222525,36.990280003051815,6.157440870549215,729370.8719176397
62.833333333333336,225.68178317587856,76.34693219694516,11.855497038032702,7.927649347676815,52.746321112687006,36.919996948195624,6.132600449305175,759502.2517031424
62.85,225.55764843676204,100.36831025503321,11.859774812000841,7.105691615167468,52.48652292163936,36.93794155794613,5.906038908071399,921758.0488074479
62.86666666666667,225.60454378265052,55.43821136175175,11.847776888772811,7.884092469672693,52.4269970356523,36.95609979400321,6.124724799026711,760717.0877106008
62.88333333333333,225.14110742328225,58.05800362586711,11.838815251829837,8.017112993057145,52.579101987235354,36.87866025787747,6.149484813056478,735054.3120810632
62.9,225.61557798168312,58.0646192628977,11.841832382329939,7.901716639963379,52.69760618787769,36.88838025482566,6.12817457125857,757199.1175921662
62.916666666666664,225.62385363095754,54.45248144419319,11.844689469919368,7.518768596932936,52.91247911348525,36.94338902876326,6.038248112031139,826066.7131501336
62.93333333333334,225.89970860677198,54.84280402899826,11.83858782081801,7.65741206988632,53.17566991335128,36.879621576256966,6.073776260113758,800800.3093129842
62.95,225.50247744159915,101.92960059425347,11.824033342827047,7.421164263370718,53.0256881290425,36.99871824216068,6.01320144504219,853365.4004560736
62.96666666666667,225.60454378265052,56.027003057474644,11.811119818350418,8.168596932936598,52.80839528253789,36.75283436331731,6.167181599336308,707448.8063456857
62.983333333333334,225.75626401934846,69.24173802608684,11.80525326699757,7.468162050812545,52.8682927492742,36.861890592813,6.0272407779493955,832762.4536933273
63.0,225.90246715653012,62.91718902483864,11.79187541143156,7.237285420004578,52.99764007100209,36.89863431754024,5.958192191570503,874314.2306014673
63.016666666666666,225.45558209571075,77.71967688079349,11.768717024630014,7.732440680552377,52.99935788086722,36.982055390249485,6.096728977870657,779354.1725881812
63.03333333333333,225.8445376116091,58.944498987966746,11.750475659897527,7.801426718547341,52.952593291163275,36.95054551003282,6.109957546291357,761500.3757279261
63.05,225.88315730822313,58.72287514744184,11.736902038182606,7.411009384298467,53.110861114522145,36.849820706492714,6.01721989717525,830301.1903936109
63.06666666666666,225.9631552512093,70.31016340652782,11.7185519094838,7.441557946135653,53.20707166002559,36.95545891508354,6.026990480874001,824421.267890836
63.083333333333336,224.6280171682674,67.98145917175862,11.7047408188404,8.031296253910124,53.123239142487805,36.93196002136263,6.14826777838141,712739.2951898273
63.1,224.8459425991608,64.7364892082521,11.709025227706809,8.042206454566262,53.005298918619694,36.963256275272755,6.149263322388778,711682.920335109
63.11666666666667,225.82798631306025,69.77429680704968,11.723904305864748,7.808308537422751,52.91711426815107,36.956420233463035,6.111824555955323,758546.8227275532
63.13333333333333,224.6749125141558,56.27508944612193,11.738228246592067,7.621072709239337,52.97057496142581,36.859006637674526,6.076548520431694,785686.9651435544
63.15,225.52178728990617,61.81899327775999,11.734402532081457,6.88572518501564,53.21956273059555,36.91326771953918,5.84708254704351,933638.8890067684
63.166666666666664,225.96591380096748,58.95773026202794,11.70443046315684,7.43954375524529,53.453410694601715,36.976928358892195,6.027695380808978,819843.3913751601
63.18333333333334,225.82246921354394,74.49455382837874,11.671380926974239,7.800251773861295,53.421438085436804,36.98002594033723,6.1109594595079315,752961.0292816908
63.2,224.3742305905181,75.20904262768293,11.65488655937876,7.696520943007553,53.20699079753585,36.768429083695736,6.096838920799118,762311.980115704
63.21666666666667,225.17145147062183,72.29154669719082,11.637505760888454,6.821103227283133,53.162414960748826,36.970733196002136,5.842102165422264,929943.2911213688
63.233333333333334,225.79764226572064,69.10942528547496,11.60755806077561,7.809315632867934,53.15069870820405,36.99038681620508,6.112454788977111,740056.5030827606
63.25,225.19076131892885,75.8342203270741,11.572445473518826,6.66374456397345,53.12637379288955,36.770138094148166,5.793880081631468,952501.794836181
63.266666666666666,225.66247332757158,56.41401782376441,11.53456952788771,7.835919737544825,53.196073939689576,36.843091477836275,6.115056156446118,721074.2579832108
63.28333333333333,225.76178111886477,56.156007979571235,11.512426184142877,7.914892805371179,53.24321687840469,36.823010605020215,6.122857164948868,705057.4906214608
63.3,225.56592408603652,62.91718902483864,11.515534401875374,7.834576943617915,53.22830063473021,36.93612573434043,6.114418606642635,719406.5407820086
63.31666666666666,224.9093892435981,57.075581526823846,11.532838874850404,7.779606317235064,53.22742464641764,36.9640039673457,6.1091874427966735,727301.7890362247
63.333333333333336,225.63488782999013,55.98400141677578,11.556364278300428,7.9644083314259575,53.27329860455727,36.9644312199588,6.130697041421437,702967.770425868
63.35,225.46385774498518,60.73733662325782,11.57186924923672,6.945227740901808,53.41199155011749,36.883039597161826,5.894750309615581,891251.039463749
63.36666666666667,225.8335034125765,57.489058841235995,11.563097292146242,7.250377660791942,53.63059746987014,36.91903562981613,5.989426466607978,830937.1289547966
63.38333333333333,225.0473167315053,59.34143720980241,11.548108940556954,8.078545815213243,53.681262825690965,36.99455252918288,6.139307731164853,681900.5353139747
63.4,225.88315730822313,64.78279866746625,11.54979370994006,7.858159761959259,53.57810605245163,36.991775387197684,6.117939918715077,722355.2283902898
63.416666666666664,225.55488988700392,57.38320864874648,11.555519310621984,7.189280537117571,53.628731600348985,36.86317235065233,5.97404009875456,839940.0795714152
63.43333333333334,225.52454583966434,68.464400674992,11.553109159863327,7.7587090867475395,53.653250402385154,36.849820706492714,6.104747642288863,739011.4013175647
63.45,225.89695005701387,58.45163402918747,11.552413835919102,7.8614328221561,53.57441830959096,36.866910811017014,6.11842051257064,720872.3489373629
63.46666666666667,225.94108685314416,66.00007588109561,11.557393720717853,7.573655298695356,53.54894275710477,36.87801937895781,6.069410242040134,772916.2806014013
63.483333333333334,225.9741894502419,54.86595875860534,11.561985323224599,7.738063630121312,53.57650748435384,36.998504615854124,6.100166754262714,742679.1775569919
63.5,225.9741894502419,83.85898804518503,11.568205697451893,7.850606546120394,53.40581137512341,36.908567940794995,6.117313103427078,731581.6498542008
63.516666666666666,225.18248566965443,59.87730380928055,11.565351935298704,6.676668955519953,53.361536460926594,36.910170138094145,5.800200784639765,944465.8532018829
63.53333333333333,225.7204028724926,58.6434875030747,11.543892423994485,7.808728160524911,53.534308918706024,36.97564660105287,6.111508928968944,727725.0059088789
63.55,224.53698502624857,59.76814579827575,11.528512633290298,7.884679942015717,53.51938808753119,36.99935912108034,6.123009886669829,708317.510516248
63.56666666666666,225.2928276599802,62.5103273474571,11.520719039468057,7.073968108644236,53.573253803819775,36.93377584496834,5.944711058746885,856079.0650538016
63.583333333333336,225.15214162231484,56.53640710883041,11.503216141487378,7.520195315480277,53.700317309447335,36.942427710383775,6.063163042471065,768279.6511404519
63.6,225.8583303603998,75.69198413091632,11.487926769666728,7.961890592813002,53.572097108628974,36.95780880445564,6.12509306543818,698748.8715890653
63.61666666666667,225.422479498613,70.26054612879837,11.489171796154254,7.849935149156939,53.28918797959385,36.77248798352026,6.115374001676552,714078.4856121301
63.63333333333333,225.33972300586868,57.35674610062411,11.50230670125024,7.77112993057145,53.2121802555649,36.976821545738915,6.1061821331378665,725886.9872471449
63.65,225.61281943192495,61.332743956011306,11.517992846272605,7.809567406729229,53.22515470155493,36.9542839703975,6.111177494630688,723776.7562755125
63.666666666666664,225.96591380096748,57.86945797049517,11.530496923437212,7.586495765621423,53.26558238616415,36.85975432974746,6.07283636341799,764647.5943339255
63.68333333333334,225.46937484450146,67.58121313140767,11.524525568530512,6.711817043116146,53.407259466087325,36.978637369344625,5.785314931704113,937232.5395722641
63.7,225.2928276599802,59.030502269364476,11.49898533691412,7.77717250324254,53.49570203547242,36.95278858625162,6.107038894031861,724528.9158636702
63.71666666666667,225.66247332757158,63.89961112388191,11.481960969424675,8.082993820096132,53.40928190005787,36.94851606012055,6.131308878371274,674946.2904442477
63.733333333333334,225.6404049295064,56.32801454236669,11.487171442003604,7.902975509269857,53.33519125800809,36.847043564507516,6.120324186961115,702804.6984684663
63.75,225.05283383102162,64.9614208672923,11.50592278902065,7.923117418173495,53.27911902854553,36.91465629053178,6.124482764510012,701875.5984900744
63.766666666666666,224.88456229577483,58.951114624997345,11.526203797804243,7.6006790264744035,53.25177651112423,36.781994354161895,6.079445799311562,757123.1521223233
63.78333333333333,225.7838495169299,56.25524253503015,11.537431702198246,7.67990386816205,53.34016761839456,36.84950026703288,6.090867449930306,748442.0372287933
63.8,225.69281737491116,54.72703038096285,11.538755081595639,7.548058289463647,53.471081035238186,36.96411078049897,6.065665890146798,771139.2083645159
63.81666666666666,224.3631963914855,55.09089041764555,11.54042323971534,7.966674296177615,53.56027216320635,36.80271610589761,6.131944163298363,695158.2884651986
63.833333333333336,225.96039670145117,61.48490360771497,11.543876066389165,7.643144884412909,53.57322412891455,36.99626153963531,6.083525603219365,757578.0399161389
63.85,224.59491457116965,78.94356973145344,11.538029686180797,7.100236514839398,53.4985718514486,36.95844968337529,5.9546479655456634,854541.158587618
63.86666666666667,225.70385157394375,66.2547779067735,11.513033068535897,7.310215915159838,53.432064955274704,36.829953459983216,6.010982321404465,812576.118459201
63.88333333333333,225.46937484450146,59.92692108701001,11.471067396814224,7.009430075532158,53.54165870076673,36.97949187457084,5.929722871254675,860452.7756465678
63.9,224.60319022044408,84.18315425968416,11.42676728296935,7.6096589608606084,53.42635599087804,36.9829098954757,6.082770717962626,745194.5270455282
63.916666666666664,225.3617914039338,72.2121590528237,11.399424801760507,8.10582131685359,53.054374535883504,36.97906462195773,6.120077551398879,660574.4036837544
63.93333333333334,225.69557592466927,55.534138098695365,11.39841081043629,7.965751125352865,52.90371284295815,36.877805752651255,6.1170180129409415,679842.15519309
63.95,224.95628458948656,63.30751160964371,11.412774887854818,7.6298008697642485,52.9035825249439,36.96966506446937,6.084870082434744,735728.0220455802
63.96666666666667,225.89970860677198,79.91606837495081,11.42475778562618,7.636682688639658,52.748443151308976,36.82600137331197,6.083410142393613,744539.8282845926
63.983333333333334,225.32317170731977,62.54671335112537,11.435161534732103,7.970702677958344,52.56947688922652,36.88004882887007,6.12154971201214,684343.2608183521
64.0,225.59350958361796,74.25639089527735,11.450062923864891,7.759296559090562,52.43416596261076,36.93452353704127,6.102457394474411,724876.092488989
64.01666666666667,225.75074691983215,63.77722183881591,11.46877385718676,8.100869764248111,52.28693203687991,36.99273670557717,6.1300125603308055,670525.2568671278
64.03333333333333,225.93281120386973,65.01434596353705,11.485695737526072,7.451880674448768,52.27474524139116,36.973617151140616,6.046221773033191,782852.3896653715
64.05,225.8445376116091,69.9926128290593,11.49300692018016,7.788502327000839,52.258646734972075,36.92693980315862,6.107060112620234,726428.092541324
64.06666666666666,225.93832830338602,68.94072654119479,11.498475005381716,8.059327077134355,52.12951712439101,36.90397497520409,6.132047836480809,683166.5784143998
64.08333333333333,225.74247127055773,55.411748813629366,11.505758972393666,7.528839551384757,52.16660211909307,36.97981231403067,6.062694050959866,769594.8387647563
64.1,225.74522982031593,61.19381557836883,11.502877242396206,7.463881895170521,52.34489503917773,36.87118333714809,6.0487861014595925,781834.7141455144
64.11666666666667,224.72456640980246,79.20157957564662,11.488504855981182,7.520950637064164,52.314007088880174,36.95780880445564,6.06535684271662,769344.0397570726
64.13333333333333,225.92729410435342,77.71967688079349,11.466689632854157,7.534210727092395,52.14046503460041,36.81510643167773,6.064394402544589,768344.7670207755
64.15,225.89695005701387,66.1356964402228,11.445554564669964,7.903395132372015,52.027694160433285,36.818951705195694,6.117020691593504,699648.2089206942
64.16666666666667,225.56040698652023,63.06934867654232,11.430206760422635,7.411764705882353,52.05104432766644,36.99626153963531,6.0414968195634735,779038.0593564493
64.18333333333334,225.9245355545953,60.42640168281988,11.403748357374416,6.913923857480736,52.2533371973872,36.95823605706875,5.905305129712772,869981.1498785218
64.2,225.95212105217675,59.080119547093936,11.35401740514122,6.957312886243992,52.52918825723816,36.71010910200656,5.925328148686725,852500.9520472626
64.21666666666667,225.19351986868702,68.43132248983903,11.300329843132578,7.7518272678721285,52.58351685865166,36.96881055924315,6.094721813520483,700598.2117580568
64.23333333333333,225.2928276599802,72.8009507485466,11.271247933694225,8.109597924773022,52.3482733973494,36.97564660105287,6.096594770012172,641993.9864739971
64.25,225.66247332757158,81.60636363626766,11.27143911240824,7.918501564049744,52.000302170560964,36.83476005188068,6.100237167423871,675027.2894825382
64.26666666666667,225.0445581817472,54.44586580716259,11.284191869813812,7.541680018310826,51.9068456614232,36.970199130235756,6.069689934360775,729494.225415791
64.28333333333333,225.69557592466927,68.67610105997102,11.295833221777418,7.851529716945145,51.929816524533095,36.93965056839856,6.10059398838626,685825.7699690927
64.3,225.71764432273446,73.10527005195394,11.30218932569848,7.388769359884032,51.832400451956005,36.85687037460899,6.041037531449111,765711.445611803
64.31666666666666,225.22386391602657,56.94657660472726,11.305985892020448,7.957190814068819,51.8194890284675,36.94125276569772,6.105814356337535,666396.1536210402
64.33333333333333,224.70249801173725,69.41705240739759,11.307012606474398,7.172663462272068,51.86464988959094,36.979278248264286,5.996432140863673,799950.7131762605
64.35,225.63212928023196,63.542366724229815,11.301191475478047,7.916906996261537,51.860281935038216,36.9487296864271,6.103987018014861,674804.271574966
64.36666666666667,225.6569562280553,58.17377727390251,11.297845859154162,7.780949111161974,51.861459579196406,36.978744182497906,6.096196494418036,695080.893499901
64.38333333333333,225.95212105217675,56.35116927197377,11.297982144922385,7.525062943465324,51.97460425927936,36.97126726176852,6.064801451023635,738515.146831968
64.4,225.5852339343435,63.866532938728945,11.300336218747127,8.10447852292668,51.98881562328876,36.913801785305566,6.102724672156875,645639.4670480274
64.41666666666667,224.87904519625852,63.34389761331199,11.312645614189169,7.8297932402533,51.90583880921672,36.97949187457084,6.101970819864815,687441.2209716281
64.43333333333334,225.52178728990617,64.88864885995577,11.323911409045994,7.482429236285954,51.910459148217946,36.98077363241016,6.058806348823805,749907.8833194076
64.45,225.8445376116091,57.06896588979325,11.316840039171453,7.187602044708934,52.05867979785574,36.9246967269398,5.994369726236423,801472.1302927234
64.46666666666667,224.29699119729005,61.01188556002747,11.299119137776042,7.805539024948498,52.174189550333914,36.96112001220722,6.099960773945719,686637.1755131875
64.48333333333333,225.77281531789737,69.17888947429618,11.286561134807275,7.8789730678263545,52.08436235469334,36.97991912718395,6.100801936861057,680515.4877139067
64.5,225.5962681333761,59.248818291374086,11.282127609027494,7.722453650720989,52.028735335092534,36.97254901960784,6.090181247485414,702263.0276646044
64.51666666666667,225.5300629391806,57.91907524822462,11.284878933752152,7.992355230029755,52.04841951701952,36.89617761501488,6.1027833433093095,659239.4894006097
64.53333333333333,225.76729821838106,64.01869259043261,11.281784660596514,6.936835278858627,52.14210824267054,36.97436484321355,5.928716385374496,844163.5729614804
64.55,225.67350752660414,68.5801743230274,11.265158380848893,7.896932936598764,52.15212257021932,36.846295872434574,6.098930755944833,674080.0986958169
64.56666666666666,225.3617914039338,54.85272748454415,11.250639292007756,7.697108415350576,52.12503372587373,36.89436179140917,6.086206054489994,699904.4774784438
64.58333333333333,225.75074691983215,54.895729125243015,11.238011838425212,7.319951171129931,52.286008100765876,36.99423208972305,6.029166257052428,763766.072313284
64.6,224.52043372769973,57.988539437045866,11.225959520508814,8.00360112916762,52.36233233684428,36.73606469825285,6.092725431621499,645607.1438366886
64.61666666666667,224.77422030544903,55.86491995022509,11.222004579675861,7.611841000991836,52.38227387542697,36.92939650568398,6.077199683477224,707518.4963280131
64.63333333333333,224.6749125141558,57.111967530492116,11.222020693525243,7.794628824292363,52.435678283721124,36.97607385366598,6.091212773694786,677866.4497875044
64.65,224.76870320593275,68.28577847516596,11.218974288100872,7.385580224307623,52.41593358580299,36.97500572213321,6.0451598176179795,747854.6546770189
64.66666666666667,225.87488165894865,56.294936357213714,11.208685658783754,7.7257267109178285,52.415581083087844,36.954070344090944,6.084553310881064,691280.3993971653
64.68333333333334,225.52730438942248,83.35950744937516,11.203088980472778,8.087609674219882,52.19251074685896,36.99530022125582,6.083683901369514,639569.7107654361
64.7,225.86384745991612,54.39955634794843,11.198644180458057,6.952697032120241,52.11533138971858,36.668558785381855,5.941911870208032,825384.143569814
64.71666666666667,225.7148857729763,56.55956183843749,11.173724114742981,7.150926985580225,52.380309917528756,36.91743343251697,5.99567348767764,783919.5949753686
64.73333333333333,225.88591585798127,56.033618694505236,11.13886165426954,7.839276722362097,52.4818140552931,36.95268177309835,6.080914611025618,663061.4691971464
64.75,225.45834064546887,66.9361885209247,11.1131652079772,7.406897077897307,52.447595932530064,36.9612268253605,6.046255751807451,730285.6244550784
64.76666666666667,225.81971066378577,71.30581677963228,11.08835125612637,7.2196612497138934,52.37153430547949,36.99476615548944,6.013605837494868,761440.009724096
64.78333333333333,225.4831675932922,54.87257439563593,11.050838290328567,6.858785381857024,52.47045673248944,36.972869459067674,5.932206316208832,816386.1099752994
64.8,224.41560883689027,56.063389061142914,11.011420621763742,7.825848783093004,52.58556029581611,36.7861600671397,6.060205478569961,641935.0275688159
64.81666666666666,225.4748919440177,61.04827156369575,10.991161926320329,7.908766308079653,52.48754504672112,36.925551232166015,6.050962488468423,631188.7465943436
64.83333333333333,224.5618119740719,58.33255256263677,10.995832491314195,7.918249790188448,52.362981967938865,36.907927061875334,6.050509706821116,626897.3317006701
64.85,225.3921354512734,56.056773424112315,11.01790529485352,8.052109559777218,52.27018283516465,36.82386511024643,6.0412185816985,612517.4456842267
64.86666666666667,225.78660806668807,67.43897693524988,11.046190137365084,7.720271610589761,52.14605476732314,36.98419165331502,6.067002341989166,670376.1439514691
64.88333333333333,225.91074280580457,61.47167233365379,11.06289566006984,7.139513237201495,52.12319223197257,36.81446555275807,5.997963441305254,769716.622509076
64.9,224.9893871865843,65.4278232779492,11.065451570422036,7.890974288548105,52.09212623219622,36.964324406805524,6.067491488218495,643488.7750680078
64.91666666666667,225.79764226572064,57.56513866708782,11.068711320576936,7.79639124132143,52.00491271104915,36.986541542687114,6.070614794914098,659671.8666010808
64.93333333333334,225.4859261430503,61.812377640729395,11.080003456708631,8.004188601510643,51.9381666863249,36.97254901960784,6.062812773761587,629403.5524791202
64.95,225.76729821838106,75.75814050122227,11.096390367478,7.75459678034638,51.74287827059598,36.98077363241016,6.0741509833095915,674247.0938092467
64.96666666666667,225.1576587218311,62.88741865820098,11.117824627315738,8.241695277332724,51.52604762354587,36.98622110322728,6.039375721175485,599178.57856661
64.98333333333333,225.8445376116091,58.81549406587016,11.143289548337599,7.78489356832227,51.45789257098954,36.99871824216068,6.080697325087339,672622.1826026484
65.0,224.85421824843522,86.18438446143894,11.157094637173486,7.205981536583505,51.36381451617807,36.99818417639429,6.011929227118623,774775.0568861725
65.01666666666667,225.8583303603998,57.29720536734876,11.151071927019512,7.792530708781568,51.291180341853796,36.918181124589914,6.081848939395061,672279.0918343146
65.03333333333333,225.422479498613,75.27189117947357,11.144046119357338,8.076112001220723,51.181062337339704,36.96934462500954,6.071044044965307,630525.183257184
65.05,225.86660600967423,61.35920650413369,11.148648187372979,7.948294804303044,51.02944129911678,36.88218509193561,6.080748453384698,648641.7243067762
65.06666666666666,224.6749125141558,60.168391838626704,11.151554483246914,7.228892957961396,51.11759104198995,36.97917143511101,6.017473791370333,762434.9243295973
65.08333333333333,224.63629281754183,55.309206439655156,11.143097533522376,7.8391088731212335,51.25572952977619,36.935912108033875,6.08207333930522,659036.4005335998
65.1,225.79212516620433,57.366669556169995,11.13445452834983,8.047241931792172,51.29216423734559,36.94253452353704,6.071743823673008,630650.5680279321
65.11666666666667,225.08593642811937,58.054695807351806,11.131677388135712,7.538323033493553,51.34805101377052,36.923842221713585,6.064168872583392,707699.8743196696
65.13333333333333,225.70109302418558,68.64302287481804,11.12432116762358,7.653803311207751,51.36632124039503,36.98921187151903,6.072687405223406,692359.1137401348
65.15,225.82246921354394,70.01907537718166,11.10292866362139,7.08471046005951,51.35659676943893,36.9469138628214,5.984098041239249,787742.1189164009
65.16666666666667,225.95212105217675,62.33170514763105,11.055390886955157,6.594422827496757,51.537504907355675,36.86135652704662,5.84829412181407,872870.7025191536
65.18333333333334,224.47077983205315,58.21016327757078,10.995508268792399,7.878721293965057,51.66440620210337,36.92683299000534,6.0537405379656954,632369.5146647993
65.2,225.6100608821668,87.38181476397652,10.942120030303853,6.8809414816510275,51.53312531699669,36.98760967421988,5.946779305058324,802516.2942024242
65.21666666666667,225.70661012370186,75.65229030873274,10.886507648305761,7.138590066376746,51.370974770205734,36.999038681620505,6.002653966123916,744188.9024585319
65.23333333333333,224.45698708326242,55.815302672495626,10.839999941845925,7.864873731593805,51.30637079989506,36.835080491340506,6.017338015058141,612635.1732654858
65.25,225.44178934692002,62.781568465711466,10.818416480373317,7.724048218509194,51.25074124982077,36.96816968032349,6.028064996944882,635247.5007156917
65.26666666666667,225.71212722321818,64.12123496440682,10.819947389974319,8.081483176928357,51.10574714142003,36.96357671473258,5.970565582985713,584666.7453614991
65.28333333333333,225.77005676813917,55.90130595389335,10.833308048906954,7.347646295872436,51.079152512142734,36.99497978179599,6.027249861878444,696387.5830771454
65.3,225.70109302418558,58.93457553242086,10.847966547545226,8.000076295109483,51.105008744031416,36.949584191653315,5.9990372084245305,598787.1832864888
65.31666666666666,225.3479986551431,69.08296273735257,10.856011252309592,6.89109636072328,51.09998301749768,36.99818417639429,5.955987014847568,780143.5889489792
65.33333333333333,225.09697062715196,67.32320328721448,10.85142598705962,7.740329594872969,51.066025930503805,36.971908140688186,6.033651152880657,637158.5292523014
65.35,225.45834064546887,60.138621471989026,10.847471729595565,7.808476386663615,50.97316842524544,36.80335698481727,6.02710795255356,626118.9795968875
65.36666666666667,225.00869703489133,56.65218075686581,10.856353813483294,7.901884489204242,50.94281118918576,36.97062638284886,6.017301322682249,611393.5062053425
65.38333333333333,225.27351781167317,71.44805297579005,10.877724925044792,8.090127412832837,50.795125213779265,36.96528572518501,5.988959458950813,591403.91652572
65.4,225.27075926191506,62.31185823653927,10.90879899521964,7.9793469138628215,50.615437970346086,36.93740749217975,6.020838959494472,609256.5023949546
65.41666666666667,225.60454378265052,69.91653300320746,10.944119541626973,8.059662775616081,50.47178194446627,36.960265506981,6.018426096847502,605137.325531771
65.43333333333334,225.69281737491116,65.41128418537271,10.976217992987289,7.736385137712673,50.36120079087527,36.978530556191345,6.056878164903429,657060.7975647688
65.45,225.5907510338598,56.41401782376441,10.98971175414219,7.09746700236515,50.49480681377911,36.73275349050126,5.993258839566871,763025.7581365269
65.46666666666667,225.94108685314416,69.78091244408027,10.979348126102284,7.674280918593118,50.593536105511454,36.9381551842527,6.057384116086176,668978.2532829504
65.48333333333333,225.21007116723587,68.16008137158467,10.965637602664057,7.901632715342947,50.48716931980089,36.99359121080339,6.04555288910501,629410.8951674326
65.5,224.8707695469841,57.79337814464333,10.960782449721883,7.718509193560692,50.46419594978118,36.94328221560998,6.054858055930072,653059.3859427797
65.51666666666667,224.79077160399788,78.94687754996875,10.958763039784202,7.719684138246738,50.38721210510217,36.960265506981,6.054517458852693,657288.2906767788
65.53333333333333,224.98111153730989,56.27839726463723,10.961132978475497,8.139475089646753,50.271362859554564,36.92832837415122,6.006860097669189,591164.5046361436
65.55,225.14938307255667,56.473558557039766,10.96868578495337,7.622247653925382,50.33644077365019,36.86146334019989,6.0556161163689,669933.5960891556
65.56666666666666,225.20455406771956,54.62448800698864,10.973858225373526,7.840787365529869,50.45157664766385,36.83006027313649,6.052214971333631,636798.3068571372
65.58333333333333,225.85005471112538,74.51109292095524,10.978025386963774,8.004356450751507,50.37946060650923,36.898313878080415,6.037483586667641,619648.1067106553
65.6,225.77557386765548,60.11877456089724,10.983755344171845,7.720523384451057,50.29574176598692,36.97543297474632,6.0582076332809285,659708.6229730217
65.61666666666667,225.87488165894865,66.76418195812926,10.978288805629182,7.18147554741741,50.38572952448439,36.876096742198825,6.008636046652357,749811.6959555943
65.63333333333333,225.89970860677198,68.79187470800642,10.954215989589906,7.512138551918822,50.432410234885026,36.91102464332036,6.04848354899579,690834.6430820044
65.65,225.77557386765548,55.54736937275655,10.927972202908594,7.949637598229954,50.44209176428717,36.8420233463035,6.031225054251398,616380.8738915089
65.66666666666667,224.28043989874115,54.81634148087588,10.916932871950609,7.883756771190967,50.49041178701184,36.961654077973606,6.034809448346181,619507.1349501662
65.68333333333334,225.86384745991612,64.5049419121813,10.918203653831277,8.015350576028078,50.46066044076832,36.943816281376364,6.018654070429761,607687.4902269224
65.7,225.68730027539485,73.99507323256887,10.92587767283432,7.901045242999923,50.29914691740197,36.97949187457084,6.0364800236672425,627061.1011430243
65.71666666666667,224.9893871865843,55.26951261747159,10.940902275482355,8.128397039749752,50.201323164689796,36.97222858014801,6.002203674972672,589894.4262247323
65.73333333333333,225.5493727874876,58.769184606656,10.95119611937882,7.247104600595102,50.31088838029769,36.70231174181735,6.020399269967797,731038.2888345197
65.75,224.6114658697185,66.36062809926301,10.947334935029824,7.826604104676891,50.374142290493154,36.97148088807508,6.0473868602432255,635737.0619766368
65.76666666666667,225.5355800386969,65.08711797087359,10.930523091620266,7.212108033875029,50.393314866082754,36.98579385061417,6.0149467715532365,735140.7472665464
65.78333333333333,225.26524216239875,81.331814699498,10.906954892862268,7.939230945296405,50.282735854466715,36.94402990768292,6.026304261506411,619485.3608756879
65.8,225.8004008154788,70.91880201334251,10.87995901952211,7.084458686198212,50.1569071931649,36.989532310978866,5.9930374543468075,751762.5109084566
65.81666666666666,225.91625990532083,66.1390042587381,10.846885986698071,7.6924925612268265,50.17000294945606,36.99006637674525,6.035852471445699,646370.096846631
65.83333333333333,225.86936455943243,79.3206610421973,10.819213995797039,7.833485923552301,50.011505283125494,36.88154421301595,6.017661207320929,624439.8782767063
65.85,225.67902462612042,65.35505127061266,10.809633473657536,8.07972075989929,49.813248411465885,36.951293202105745,5.96695104007887,583807.186975578
65.86666666666667,225.7810909671718,54.58810200332037,10.804826560957448,7.044090943770503,49.906696421377326,36.84309147783627,5.987066880347963,743286.1189848859
65.88333333333333,225.92177700483714,83.02210996081484,10.792703830505992,7.995963988708322,49.87682829890633,36.94071869993134,5.981621528842821,598567.5785679708
65.9,225.70936867346,54.86595875860534,10.782545294952433,7.550995651178759,49.77969123094277,36.86904707408255,6.0291472174917535,655904.341935877
65.91666666666667,225.57695828506908,54.766724203146424,10.770010927116063,7.24836346990158,49.97838790821787,36.988891432059205,6.014753032848998,702219.483464921
65.93333333333334,225.50247744159915,61.46836451513849,10.744461739890362,7.273792629892424,50.1518285163772,36.9829098954757,6.0155455019956126,695243.758116026
65.95,225.6541976782971,64.77287521192036,10.706582642843873,7.0848783093003735,50.25996403367887,36.99380483710994,5.993273251066848,722404.1671859936
65.96666666666667,225.92177700483714,62.31516605505457,10.67017882601233,7.996131837949188,50.244605004241436,36.9002365148394,5.934902488260028,577336.7541561438
65.98333333333333,225.26524216239875,56.60917911616694,10.655330204011019,7.862691691462577,50.173266344473745,36.89073014419776,5.961979913016754,590914.7332487503
66.0,225.86108891015795,54.561639455198,10.660369968577221,7.869153887235829,50.175947122312095,36.91604486152438,5.963579837323183,592094.6296588221
66.01666666666667,225.06662657981235,79.3372001347738,10.676638644448348,7.942252231631953,50.010856958982835,36.99134813458457,5.950019208997178,587242.216260019
66.03333333333333,225.88591585798127,57.66106540403145,10.699037142088539,7.849011978332189,49.847354935258046,36.91252002746624,5.980648092290886,600821.3822326944
66.05,225.91350135556272,61.799146366668204,10.707602783196412,6.778049897001602,49.982449284139854,36.984405279621576,5.936650944246498,777258.9201461477
66.06666666666666,225.17696857013811,62.500403891911205,10.69802325206548,7.984046692607004,50.052687137122184,36.94424353398947,5.947497687811073,580456.872699814
66.08333333333333,225.57144118555277,58.57071549573817,10.678651659169889,6.755809872587167,50.14320612363685,36.9431754024567,5.934595075769417,774345.8394598472
66.1,225.89695005701387,71.6266751756161,10.648043641723762,7.613939116502632,50.205000026190184,36.994018463416495,6.000245467996114,631514.312858254
66.11666666666667,225.70936867346,57.95546125189289,10.614607902546123,7.22041657129778,50.19706154656363,36.67176317998016,6.001369698350363,684529.9577634302
66.13333333333333,225.76729821838106,54.74687729205464,10.58393588259995,7.42124818799115,50.32319995944348,36.97885099565118,5.999933133181712,647722.2574243026
66.15,225.56592408603652,72.49993926365455,10.554110595563902,7.210261692225528,50.330651361375246,36.991241321431296,5.995271163285535,679852.8232977929
66.16666666666667,225.82246921354394,62.268856595840404,10.533094477998688,7.976409552147707,50.20235419296336,36.870328831921874,5.8801207173700085,562118.0326130595
66.18333333333334,225.94108685314416,60.08569637574427,10.535065741803855,8.057312886243992,50.05123900487187,36.9986114290074,5.850066343609396,551313.8576209123
66.2,225.01697268416575,59.52998286517435,10.561703177068008,8.014511329823758,49.92632938910884,36.9588769359884,5.877058283189946,557713.550676105
66.21666666666667,225.94660395266044,71.848299016141,10.595258676134845,7.6130998702983135,49.79866826163838,36.97778286411841,5.987799054195737,624477.9170065303
66.23333333333333,225.07214367932863,61.646986714964534,10.62161254023423,7.652964065003433,49.72395871042286,36.98109407186999,5.988573452768801,617087.2721101819
66.25,225.49144324256662,55.42828790620585,10.638517250106181,7.602273594262607,49.771402352808934,36.99594110017548,5.998883099678171,627048.7776585949
66.26666666666667,225.97694800000002,57.2475880896193,10.643856999292192,7.4012741283283745,49.8849751111089,36.77099259937438,6.009637476802657,660642.0864344193
66.28333333333333,225.40316965030598,54.60464109589686,10.631334204750226,6.929449912260624,50.09101970625706,36.955779354543374,5.970256306879002,734193.5849871753
66.3,225.32868880683606,70.88903164670482,10.609258270342274,7.963653009842068,50.102396076986835,36.878980697337305,5.917303740924053,574110.0225061644
66.31666666666666,225.2817934609476,62.82457010641033,10.600273444253988,7.861181048294805,49.92590173444469,36.72880140383001,5.942441993061046,585233.3953419263
66.33333333333333,225.4666162947433,54.207702874061205,10.609186996239801,7.946364538033111,49.87722193941146,36.9704127565423,5.922948408394893,573300.6219303788
66.35,225.14662452279856,58.28955092193791,10.619871877805856,7.212359807736324,49.95500036965887,36.96742198825055,6.002054011270787,684563.0452179223
66.36666666666667,225.69833447442744,63.846686027637155,10.622204123318447,7.8569008926527815,49.97435991656243,36.95674067292286,5.952543347547732,590208.9412010972
66.38333333333333,225.9245355545953,64.1476975125292,10.627950874303334,8.006706340123598,49.84660860024312,36.97201495384146,5.913637169092362,570820.7941944572
66.4,225.8472961613672,55.663143020791956,10.643428488787677,7.76609445334554,49.799841039560626,36.98248264286259,5.978503605057028,604780.9093514743
66.41666666666667,224.3769891402762,61.551059978020916,10.651883900209942,7.007499809262227,49.91221548411162,36.98664835584039,5.984745237682204,721195.5252517889
66.43333333333334,225.93832830338602,107.75466899969179,10.6440960505287,7.864118410009919,49.64762305499348,36.85622949568933,5.959195091726019,605738.3531473775
66.45,225.42799659812928,60.452864230942254,10.636967249146743,7.78027771419852,49.314007053008694,36.94808880750744,5.973220801684551,601509.6371211457
66.46666666666667,225.43903079716185,74.6599447541436,10.64113095378398,7.914305333028153,49.20948444378519,36.788830395971615,5.944649670198769,586357.0253831305
66.48333333333333,225.73695417104145,54.23416542218357,10.653976589159617,7.978927290760664,49.12993987652619,36.954604409857325,5.932709775989403,575392.4807586832
66.5,225.53282148893877,55.66975865782255,10.662674623928066,7.078332188906691,49.297053381846226,36.99348439765011,5.991557392691641,714259.2526277282
66.51666666666667,225.8555718106417,64.8489550377722,10.655641539644542,7.717334248874647,49.41851154480699,36.9131609063859,5.989774523672377,615528.4211873328
66.53333333333333,225.67902462612042,62.93703593593043,10.64740061586853,7.911787594415198,49.36866098324427,36.90397497520409,5.948288305704275,585521.0324863903
66.55,225.88039875846496,59.040425724910364,10.6373885375673,6.908468757152667,49.47267707504658,36.85847257190814,5.965346343780693,741691.5078015836
66.56666666666666,224.99766283585873,73.58159591815672,10.618641509237529,7.89953459983215,49.49136857736049,36.895002670328836,5.93873545763216,583879.0409070532
66.58333333333333,225.56040698652023,78.42424222455179,10.61025261338614,8.082993820096132,49.217861715391315,36.96037232013428,5.877032815493136,560636.9972115866
66.6,225.4362722474037,70.68063908024111,10.606759603264319,6.844518196383613,49.13296554633909,36.992416266117345,5.955880438556108,748836.8220187742
66.61666666666667,225.7148857729763,56.16923925363242,10.592067874200556,7.8657969024185554,49.22119335202346,36.81681544213016,5.939237847329106,583396.6689897914
66.63333333333333,225.27903491118948,64.85887849331809,10.573794865195174,7.194483863584344,49.28753525340991,36.83817807278553,5.996776686078848,682499.6301435124
66.65,225.18524421941254,54.24408887772947,10.543964972002575,6.748928053711757,49.511526608069666,36.97383077744716,5.940377629872205,751020.9370534262
66.66666666666667,225.94936250241858,56.87711241590601,10.498770029846755,7.4936751354238185,49.72096389899811,36.90226596475166,5.97785206219685,625617.5767624483
66.68333333333334,224.9700773382773,78.02730400271612,10.469629167449437,8.182192721446555,49.54861653169059,36.956313420309755,5.745643912278807,528655.4542804691
66.7,225.66799042708783,57.12519880455331,10.470773229559233,7.763073167009995,49.34949645548211,36.76682688639658,5.919747293796897,581914.4784692033
66.71666666666667,225.86660600967423,69.13919565211262,10.487987706964871,7.9101930266269935,49.25991998065065,36.9191424429694,5.882601088920488,567044.6430911984
66.73333333333333,225.8390205120928,60.46278768648815,10.502979179841617,7.118196383611811,49.25126536233632,36.76639963378347,5.985572221288442,685436.766435145
66.75,225.68454172563673,57.627987218878474,10.495315281581115,6.862226291294728,49.4627866435752,36.99081406881819,5.958777364938123,726094.6479421878
66.76666666666667,224.94800894021213,62.40116933645229,10.47695461935871,8.124872205691615,49.50158544132064,36.967315175097276,5.781121317473239,533078.5399731473
66.78333333333333,225.4666162947433,68.39493648617076,10.479664335707476,8.108339055466544,49.29436157371841,36.76864271000229,5.79351586388858,538325.6021133263
66.8,225.96039670145117,56.387555275642036,10.490087551646843,6.827733272297247,49.32615873767289,36.996795605401694,5.952771981024382,732084.7733123561
66.81666666666666,225.70109302418558,70.88572382818954,10.489482761960504,7.994705119401846,49.3508416100861,36.993911650263215,5.8510232787534635,555776.85591085
66.83333333333333,225.37558415272454,55.71276029852142,10.495501649892422,7.878133821622035,49.236504623812884,36.982055390249485,5.895167757669816,568019.6417921976
66.85,224.80180580303048,79.95576219713438,10.510907507417512,7.512642099641413,49.13716828621148,36.9173266193637,5.977647610553225,626141.3112887824
66.86666666666667,225.5466142377295,54.48555962934616,10.519470609044784,7.483772030212863,49.11327039811902,36.995834287022205,5.983233702929634,628217.7849092807
66.88333333333333,225.9686723507256,56.94988442324256,10.521261230018961,7.7729762722209506,49.20387350422535,36.9145494773785,5.936802662167165,587989.9358845389
66.9,225.9631552512093,55.47790518393531,10.526769008657471,7.8302128633554595,49.23725337767113,36.9330281528954,5.924143303191401,580356.6822492495
66.91666666666667,225.4666162947433,57.135122260099195,10.542346443350015,8.035324635690852,49.233184645376184,36.984832532234684,5.860984426972365,553240.8405595516
66.93333333333334,224.3576792919692,59.36789975792478,10.562235317605339,7.439375906004426,49.26122816652636,36.9801327534905,5.994892185991629,637896.067725536
