Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
66.95,225.94660395266044,74.33577853964448,10.575282486215276,7.891981383993286,49.19876637578368,36.91828793774319,5.926202960281965,582254.155668593
66.96666666666667,225.48868469280845,66.3705515548089,10.584162386525492,7.67025253681239,49.07188657620347,36.93890287632563,5.976461445304354,611827.5639294264
66.98333333333333,225.9631552512093,54.86595875860534,10.584476528697584,7.211100938429848,49.17456443042802,36.94029144731823,5.997843890277981,681780.0435162918
67.0,225.88039875846496,66.56571284721143,10.566802777258513,7.299725337605859,49.31619229314135,36.958236057068746,5.99878163436046,667186.8224154747
67.01666666666667,225.7314370715252,77.6998299697017,10.544571482583608,7.888792248416877,49.20039302555769,36.78957808804456,5.913943302678785,578992.5761629276
67.03333333333333,225.5466142377295,73.86276049195698,10.526055120446292,7.102670328831921,49.071185778588216,36.99476615548943,5.986780202689318,693510.3513371774
67.05,224.54526067552305,54.975116769610146,10.505819780430627,7.5627450980392155,49.13269055849425,36.90824750133517,5.969611303096694,611405.0095063125
67.06666666666666,224.41009173737396,57.29389754883346,10.490851471506842,7.768276493476768,49.19647617429848,36.97724879835202,5.922847056185907,580063.6848169976
67.08333333333333,225.82522776330208,60.32055149033037,10.487105841368663,7.763576714732586,49.19425110087524,36.85986114290074,5.9262071965443255,585123.0801106122
67.1,225.72867852176702,61.71645090378577,10.490821314039131,7.65464255741207,49.18156796629277,36.88528267338064,5.951668545686493,601156.0560497742
67.11666666666667,225.4748919440177,58.828725339931346,10.495599545671803,7.486037994964523,49.21840388589461,36.966674296177615,5.977512676713205,625170.385725393
67.13333333333333,225.6762660763623,71.52082498312659,10.497701810840777,7.67117570763714,49.186608119730884,36.95214770733196,5.950530532278864,601836.3550585175
67.15,225.85281326088352,67.55475058328528,10.493695494561209,7.170901045242999,49.147607620081764,36.90365453574426,5.9871968921703065,677134.9478433251
67.16666666666667,225.6597147778134,55.60029446900131,10.478800913918377,7.337911039902343,49.256537438972934,36.86359960326543,5.984885538160699,645316.1080510578
67.18333333333334,225.30662040877093,57.538676118965455,10.465736327666997,7.979011215381095,49.30529413748359,36.986541542687114,5.843586837584711,550763.0910465012
67.2,225.16593437110558,56.83080295669186,10.461289474997143,7.172579537651634,49.3651319364967,36.977996490424964,5.984154346154848,667213.4793004766
67.21666666666667,225.5162701903899,66.78072105070575,10.449857025136835,7.221423666742962,49.46126424653856,36.999038681620505,5.982894201120198,661222.6455525651
67.23333333333333,225.88039875846496,79.08580592761122,10.434132097397553,7.802182040131227,49.3156973011544,36.98504615854124,5.894266183504225,577440.0219385168
67.25,225.68178317587856,61.646986714964534,10.431687756711554,7.797230487525748,49.135926802450946,36.85793850614176,5.894174741528428,573024.5080006187
67.26666666666667,225.27075926191506,56.32801454236669,10.445782353077641,7.891897459372855,49.10206806730664,36.974578469520104,5.867294168102763,559592.52917756
67.28333333333333,225.20455406771956,65.6759096665965,10.471684334287298,7.923453116655221,49.03133843262208,36.99839780270085,5.867894545840388,560436.2104961476
67.3,225.96591380096748,63.5589058168063,10.497282643490813,7.416296635385671,48.99459904934939,36.90482948043031,5.984164031580909,638560.1503410384
67.31666666666666,225.94660395266044,69.91653300320746,10.517328984250536,8.016273746852827,48.925980134329166,36.99871824216068,5.857594900163948,556798.6400652939
67.33333333333333,225.5907510338598,64.8489550377722,10.540719539761666,7.838269626916915,48.803418510506866,36.90536354619669,5.926431994522992,581977.4269977487
67.35,225.4859261430503,57.38982428577708,10.563888527137195,7.560814831769283,48.835772581558466,36.982696269169146,5.985672212148748,623228.2615189455
67.36666666666667,225.01973123392386,65.66929402956589,10.582593621867298,7.953078507667659,48.84787631005857,36.986114290074006,5.9081228478755,570035.1561117886
67.38333333333333,225.2680007121569,55.88807467983216,10.59388260817294,7.193141069657435,48.926701025839776,36.97821011673152,5.998517507068732,683757.2621744054
67.4,224.85421824843522,54.644334918080425,10.594753689444705,7.831219958800641,49.08570366691426,36.91583123521782,5.946798347710616,585699.4306106548
67.41666666666667,224.6721539643977,63.800376568423,10.599283789195784,8.016861219195851,49.07054297304093,36.98867780575265,5.893024112756692,562075.2324820776
67.43333333333334,225.93556975362785,84.56024557042802,10.611981034768647,7.751995117112993,48.882695740343046,36.97682154573892,5.971573921920949,609801.723174327
67.45,225.85005471112538,67.15119672441902,10.626323123972957,7.89575799191272,48.71207338181741,36.9441367208362,5.9448449323959265,586466.1273673907
67.46666666666667,225.92177700483714,60.23124039041735,10.629597184864002,6.9056992446784164,48.82603711024122,36.97543297474632,5.964840191117466,741331.081962014
67.48333333333333,225.53282148893877,88.90010346249791,10.617517931341403,7.911367971313039,48.786871314250405,36.884641794460975,5.936506956976171,588002.3896540264
67.5,225.7645396686229,54.717106925416964,10.608738966261356,7.808308537422752,48.66262203184691,36.94146639200427,5.958981037858436,593593.6371692955
67.51666666666667,225.91625990532083,67.2934329205768,10.598179765199596,6.86818493934539,48.82117822051244,36.938689250019074,5.958779162452414,744477.5160504811
67.53333333333333,225.77005676813917,55.964154505684,10.574766536647612,7.7082703898680105,48.97022735689612,36.830914778362704,5.967789788920833,603682.5163281584
67.55,225.94108685314416,70.37631977683377,10.548318657023431,7.219745174334326,49.03323966581451,36.93463035019455,5.994670379177404,678360.0338304307
67.56666666666666,225.83626196233467,71.64321426819258,10.527056810292653,7.832394903486687,48.968544913396144,36.96357671473258,5.923324754128641,583381.6225799621
67.58333333333333,225.0335239827146,57.829764148311604,10.512219758656249,7.187769893949798,48.98843863727697,36.76116578927291,5.9905017513407275,672015.7419256484
67.6,225.33144735659425,81.35166161058979,10.49784576923142,7.559220263981079,48.973446191513254,36.97308308537423,5.968970086941909,619571.6649873062
67.61666666666667,225.4831675932922,60.79026171950257,10.48947102970621,7.871252002746624,48.84798012276821,36.934203097581445,5.895082127843611,569535.8893588062
67.63333333333333,225.33420590635237,54.478943992315564,10.499205590996217,8.020050354772259,48.83621128452442,36.98237582970931,5.844264444032419,548968.3785763133
67.65,225.4831675932922,59.821070894520496,10.525539895470486,7.956183718623636,48.824129062769956,36.87246509498741,5.882643126607137,562368.6336120238
67.66666666666667,225.92177700483714,56.67202766795759,10.556613691881582,7.700381475547417,48.852440496247205,36.95674067292286,5.963920306710382,602977.4056092834
67.68333333333334,225.76729821838106,57.532060481934856,10.582914072670308,7.738483253223468,48.930849077138966,36.96571297779812,5.964727143950239,600714.6044595666
67.7,225.62937073047382,65.75198949244832,10.603295531474288,7.700801098649576,48.95262360374719,36.993057145037,5.977289627413961,610279.4234736451
67.71666666666667,225.75626401934846,73.47243790715191,10.609467562729787,7.016899366750591,48.977669289292564,36.98258945601587,5.9818436821838965,721376.4326277804
67.73333333333333,225.31765460780352,77.04488190367286,10.602103484670545,7.905493247882812,48.8991457144153,36.990600442511635,5.931442530893785,582745.1511775911
67.75,225.957638151693,58.07123489992829,10.602220415322737,8.047997253376058,48.78283934760457,36.98173495078966,5.88766712146489,560628.7729358034
67.76666666666667,225.93005265411156,57.21120208595103,10.612318455844935,7.485198748760207,48.858504407645576,36.967742427710384,6.002275807416157,642923.3160978556
67.78333333333333,225.72867852176702,62.77826064719617,10.621589404830774,7.848592355230031,48.92778128506269,36.96699473563744,5.954341325134676,591133.9423130676
67.8,225.86384745991612,59.10327427670101,10.623671441959436,7.187602044708936,49.02607950920887,36.95695429922942,5.999727599400324,692046.8127069146
67.81666666666666,225.57144118555277,59.22566356176701,10.619511285271756,7.934111543450065,49.125996721461775,36.96411078049897,5.931071308260537,577636.679895623
67.83333333333333,225.6404049295064,74.02484359920655,10.624244125318812,8.050598916609445,49.00492585614613,36.92480354009308,5.8961374939511435,565948.7579695004
67.85,225.94384540290227,59.02388663233388,10.641834717042942,7.84171053635462,48.91214976008095,36.969985503929195,5.963399291160977,594622.2082331126
67.86666666666667,225.96591380096748,60.37016876805983,10.661211778224578,7.739826047150378,48.95845180435943,36.92437628747997,5.988146592561916,612285.1267680781
67.88333333333333,225.58799248410168,69.17227383726559,10.676814078410882,7.74452582589456,48.95443171817868,36.866376745250626,5.991277280600105,614587.8618035682
67.9,225.94108685314416,54.53186908856033,10.688061028580025,7.74083314259556,48.99261700383606,36.959945067521176,5.995353244774717,614577.4897408362
67.91666666666667,225.6210950811994,86.28031119838255,10.69527295752105,7.669497215228504,48.929812510721185,36.83358510719463,6.005465393459867,632856.8883600243
67.93333333333334,225.92729410435342,54.66087401065691,10.703010205110209,8.047409781033036,48.83401156898955,36.87641718165865,5.933417158807264,572900.7347939553
67.95,225.73971272079962,56.18908616472421,10.718800944594987,8.032806897077897,48.8846615773031,36.841916533150226,5.943768001405049,576725.7259193624
67.96666666666667,225.57971683482725,74.0612296028748,10.743405385393576,8.060250247959106,48.812264848912434,36.85868619821469,5.945519418066653,579742.3956158605
67.98333333333333,225.81971066378577,65.75529731096363,10.77103309213148,7.9713740749217985,48.70267602467734,36.937514305333025,5.97929052871012,594465.3856823689
68.0,225.37006705320823,62.19277676998857,10.797674038876748,7.968520637827115,48.6932448277449,36.94584573128863,5.988083774716942,596207.7357578997
68.01666666666667,225.69833447442744,65.68252530362709,10.818252497122028,7.733699549858854,48.72382116364874,36.96742198825055,6.02742588225755,635213.4528261315
68.03333333333333,225.10524627642639,54.89903694375831,10.825852540583712,7.683009079118028,48.84139894136239,36.98739604791333,6.032141109598461,639640.586597632
68.05,225.4059282000641,72.3246248823438,10.823679012215063,7.874441138323035,48.88804459115631,36.940932326237885,6.012745092650408,615763.9119399367
68.06666666666666,225.21282971699398,59.72183633906158,10.817069698573185,7.569542992294194,48.91929178638797,36.97885099565118,6.034358998097577,657175.4275147094
68.08333333333333,225.68730027539485,58.17377727390251,10.807206092838566,7.925635156786449,49.02710957558638,36.92640573739223,6.00004780926434,603767.4391903859
68.1,225.89695005701387,64.67694847497674,10.799996856260988,7.882330052643627,49.052265178631735,36.90782024872206,6.005522145162772,611140.8620981112
68.11666666666667,225.7948837159625,57.56183084857253,10.782388719813454,6.680277714198519,49.254267379749464,36.96966506446937,5.907365927098069,806606.4309532283
68.13333333333333,224.61974151899292,60.783646082471975,10.748877872281593,7.979598687724118,49.4412716957416,36.98355077439536,5.966674080621497,585637.9059979396
68.15,225.64316347926456,58.01169416665295,10.718000362899089,7.494514381628138,49.49270396433806,36.962615396353094,6.019975987945746,655803.5734581114
68.16666666666667,225.86936455943243,61.02842465260396,10.697178625044904,7.932768749523155,49.539074982468094,36.95695429922942,5.962003609028048,589288.8483258863
68.18333333333334,225.71764432273446,54.469020536769676,10.6857179269449,7.618135347524224,49.58651250964645,36.9030136568246,6.008122359272686,631828.2540221122
68.2,225.75626401934846,82.2580038837812,10.681143490554826,7.861936369878691,49.494301825537775,36.89991607537957,5.971987303989177,602103.1097904387
68.21666666666667,225.63764637974825,64.64056247130847,10.684454906228986,7.94393072404059,49.30028805373601,36.96752880140383,5.953991559289702,586137.1972342697
68.23333333333333,225.9631552512093,62.0406171182849,10.696457164981162,7.925803006027314,49.24453225478654,36.97030594338903,5.963607407755277,590613.3711794623
68.25,225.8886744077394,56.691874579049376,10.713378552869377,7.915564202334631,49.25241158626616,36.93110551613641,5.971739168944777,593024.4520338444
68.26666666666667,225.4666162947433,67.75321969420311,10.728680044452592,7.598916609445334,49.2706759503922,36.942748149843595,6.01813783649231,642783.761009813
68.28333333333333,225.95212105217675,54.24739669624476,10.738366756021296,7.9359578850995645,49.30522216990325,36.94755474174106,5.976035053232513,593109.2833626263
68.3,225.27075926191506,75.04695952043336,10.751056903242825,8.070321202410927,49.226193879337465,36.96784924086366,5.944870617380391,578578.3192927175
68.31666666666666,225.69557592466927,69.41374458888228,10.764213387982034,7.47898832684825,49.124485957456976,36.97639429312581,6.026641804619418,667667.8331928398
68.33333333333333,225.96591380096748,80.2898518671794,10.771712771851401,8.123613336385135,48.99084942132555,36.963363088426036,5.939620793443886,577293.025628782
68.35,225.63488782999013,54.51532999598384,10.780411131313915,7.751743343251698,48.9299406283273,36.99626153963531,6.017145724678468,624693.6580866395
68.36666666666667,224.77422030544903,57.422902470930055,10.793028872746815,8.055718318455787,49.02469862888837,36.95791561760891,5.964461982905186,580539.2778948891
68.38333333333333,225.86936455943243,55.16366242498208,10.805335527301068,7.768528267338064,49.11259043776749,36.969985503929195,6.021529852985623,626546.0991974251
68.4,225.2983447594965,64.04846295707029,10.81795107559635,8.137293049515526,49.144066068836096,36.98931868467231,5.953199613962411,575466.6296190226
68.41666666666667,225.5410971382132,64.53140446030366,10.832646852818408,7.827611200122074,49.11018254607812,36.83796444647898,6.021449788021057,622434.6075031449
68.43333333333334,225.2928276599802,83.3165058086763,10.843785393755642,7.786068513008315,49.00596232693982,36.92715342946517,6.028314328993416,634058.622907674
68.45,225.32593025707794,64.71995011567562,10.850702470601426,7.9818646524757755,48.89146714772801,36.964324406805524,6.0027346787336855,601787.3093131295
68.46666666666667,224.83214985037006,54.58148636628978,10.856968054481703,7.7878309300373845,48.96648195073253,36.95941100175479,6.030828171339161,627233.8521087212
68.48333333333333,225.82246921354394,66.31762645856413,10.861290068959454,7.963904783703365,49.029210960498496,36.96881055924315,6.010122122078712,607725.0103552309
68.5,224.8459425991608,55.114045147252625,10.867708515748468,8.014847028305486,49.056798840039086,36.88517586022736,6.00092616373377,595822.3457390326
68.51666666666667,225.22386391602657,55.216587521226835,10.864363918133265,6.901167315175098,49.302446350013085,36.89350728618295,5.958281090560659,776146.9097751915
68.53333333333333,225.5990266831342,55.94761541310751,10.822492156372883,6.507728694590677,49.734634596334125,36.950652323186084,5.853742089262127,845824.9766877582
68.55,225.7645396686229,58.72949078447243,10.745655820437918,7.101327534905013,50.07180206856374,36.891584649423976,5.996004899265048,724816.6982456961
68.56666666666666,225.02524833344017,55.881459042801566,10.675012760971056,7.991851682307164,50.15888209281521,36.84512092774853,5.935595084723517,574575.2740651264
68.58333333333333,225.82798631306025,73.68744611064623,10.636386406563467,7.782291905088884,50.026963918994404,36.77141985198749,5.973374229888562,605454.6549388799
68.6,225.64316347926456,54.70387565135577,10.621337013182456,7.645326924544137,49.95514162253113,36.913694972152285,5.990121724777929,618633.2465939156
68.61666666666667,225.57419973531094,56.185778346208906,10.610139123949171,7.160410467689021,50.08941204641107,36.88603036545358,5.997122160633709,692812.9024956737
68.63333333333333,225.9631552512093,76.92580043712216,10.597125027143532,7.8553902494850085,50.02688908224879,36.95770199130236,5.9443786020973945,590995.6586484077
68.65,225.3507572049012,74.24315962121617,10.594230982008288,7.72706950484474,49.76816183844051,36.98355077439536,5.96964216268943,606374.0904037149
68.66666666666667,225.4721333942596,54.48886744786146,10.592248457728882,6.942122529945831,49.80741304819986,36.57210650797284,5.9719111628217645,726113.0433953408
68.68333333333334,225.9245355545953,67.1809670910567,10.570075469715514,7.000701915007246,49.98581338168712,36.98867780575265,5.978357057936246,717153.0234110326
68.7,225.89143295749756,89.50543425079731,10.54494554380741,8.1461890592813,49.74002011456569,36.91743343251697,5.8158135921262195,548316.976383987
68.71666666666667,225.9741894502419,57.04250334167088,10.54434928507901,7.850606546120395,49.46632380534413,36.918928816662856,5.9254952219872425,580156.351367356
68.73333333333333,225.58799248410168,55.58706319494012,10.561890585520079,7.646082246128023,49.50457788970138,36.87566948958572,5.974067300338082,610356.7301048058
68.75,225.73971272079962,57.49567447826659,10.584847087574536,7.9249637598229965,49.531513924515366,36.94306858930342,5.919961751508879,574563.7905505011
68.76666666666667,224.77422030544903,67.0685012615366,10.615017369249946,7.905912870984969,49.450895595348335,36.941039139391165,5.934990743023403,580364.4051403413
68.78333333333333,225.82798631306025,62.52686644003359,10.635462393457502,6.825803006027314,49.505462272684994,36.96186770428015,5.950335539456254,756581.3847915396
68.8,225.2680007121569,60.922574460114454,10.635739342270284,7.8312199588006415,49.60723660267025,36.79267566948958,5.9621797218827925,593694.2695427977
68.81666666666666,225.27903491118948,62.09354221452965,10.638266513739875,7.894247348744947,49.55675072410547,36.90418860151064,5.948314297058077,585411.8870199091
68.83333333333333,225.01973123392386,56.61248693468224,10.654279263502255,7.866552224002441,49.53593137956598,36.95556572823682,5.9601929915703415,589474.0700430458
68.85,225.94936250241858,68.3585504825025,10.67456924986618,7.715739681086443,49.50470601819887,36.93537804226749,5.995186225061551,619467.8495508751
68.86666666666667,225.37834270248266,56.57279311249868,10.696157403056912,7.964408331425956,49.46982923184538,36.982696269169146,5.952528355203405,582306.6046894138
68.88333333333333,225.919018455079,56.943268786211966,10.717128209241444,7.581795986877241,49.53738402610475,36.99882505531396,6.0169710047985605,642941.7661220778
68.9,225.57695828506908,62.536789895579474,10.73595189281474,8.024498359655146,49.55736124989441,36.989959563591974,5.952549374887919,580971.2078306352
68.91666666666667,225.83074486281836,58.69641259931946,10.758573327359924,7.964156557564659,49.518669341657365,36.82568093385214,5.976567098318706,592363.480603255
68.93333333333334,225.72591997200888,72.57271127099109,10.782452002543906,7.718509193560691,49.46393643465563,36.99028000305181,6.020861621987063,634204.4887102797
68.95,225.7204028724926,59.8111474389746,10.801549390377808,7.862355992980851,49.42666224326461,36.99423208972305,6.008774660855391,612644.1072579724
68.96666666666667,225.232139565301,63.353821068857876,10.817503880075606,7.805539024948501,49.44367275866548,36.95941100175479,6.019909255692438,622349.4118261454
68.98333333333333,225.2486908638499,55.14050769537501,10.832018422525136,7.8669718471046,49.49386141679738,36.88239871824216,6.015895004882913,613641.9375359667
69.0,224.69422236246282,66.2514700882582,10.845263514621301,7.794880598153657,49.52436628219907,36.75881589990082,6.027315767225097,626640.9222607883
69.01666666666667,225.73695417104145,56.86388114184483,10.856129368394724,7.886945906767377,49.543959570930674,36.988250553139544,6.020291639200398,615916.6829308232
69.03333333333333,225.00869703489133,58.769184606656,10.867602340013654,7.960044251163499,49.59203101987012,36.95321583886473,6.011354402890026,604902.9041302797
69.05,225.7341956212833,61.77929945557642,10.872591230766732,7.265819790951401,49.69440773576489,36.98857099259938,6.020834222703096,717058.1156384218
69.06666666666666,225.03628253247277,61.825608914790585,10.854494472414913,7.022606240939957,49.8980665489463,36.94082551308461,5.9845742989285275,753329.7984210456
69.08333333333333,225.87488165894865,61.981076385009544,10.823130542476926,8.048165102616922,49.969914646232006,36.83347829404135,5.980392664798027,589855.3479331194
69.1,225.87212310919054,72.98618858540323,10.805217765036744,7.930418860151065,49.83036159188556,36.88709849698634,5.998890529355107,606742.8704752497
69.11666666666667,225.32868880683606,60.67779588998246,10.792609021889275,6.881193255512322,49.86968394980903,36.98120088502327,5.957190930159379,769625.1383193866
69.13333333333333,225.01697268416575,55.86822776874038,10.75524229468983,6.696475165941862,50.18545469939257,36.96112001220722,5.91741077834717,795031.3581734825
69.15,225.0500752812635,59.52005940962845,10.705039442466237,7.964240482185092,50.323190744525625,36.85462729839017,5.955135334846119,583135.2578085068
69.16666666666667,225.7838495169299,66.41024537699246,10.674093036905418,7.7408331425955605,50.22424117398012,36.934416723888,5.991334306793413,614784.3907031068
69.18333333333334,225.75074691983215,67.01557616529185,10.66810283801601,7.979934386205844,50.07338737508139,36.877805752651255,5.938230137310679,579917.3755669687
69.2,225.03904108223088,69.88014699953919,10.667015396725345,6.8128786144808124,50.03818703697188,36.98664835584039,5.9493245787898585,762237.6829208072
69.21666666666667,225.64316347926456,62.16962204038149,10.647555180911036,7.191630426489661,50.143153345800684,36.92458991378653,6.0020695431629125,694853.0629451276
69.23333333333333,225.77281531789737,55.279436073017486,10.622906112388248,7.917410543984131,50.18368149007505,36.98397802700847,5.937614984332562,580242.5323887565
69.25,224.96456023876098,81.60967145478295,10.618624124252525,7.817036697947662,49.99465022323018,36.99038681620508,5.958772616704061,597574.806627774
69.26666666666667,225.93005265411156,74.95434060200506,10.636599583508032,8.208377203021286,49.65001944993004,36.95172045471885,5.839906630380643,547388.5561235042
69.28333333333333,224.5176751779416,74.42508963955751,10.673238564840348,7.98656443121996,49.365307254578056,36.92074464026856,5.934953424014228,577709.1365122047
69.3,225.64592202902267,64.30978061977875,10.715137833751099,7.7749904631113145,49.24119787488628,36.95962462806134,5.997487877267671,614412.6154570346
69.31666666666666,225.9686723507256,64.57109828248724,10.744140437633172,7.438704509040972,49.276741327213614,36.99519340810254,6.023298510489233,670902.9428736062
69.33333333333333,225.57144118555277,62.53348207706418,10.762933787898577,8.04161898222324,49.28990782364326,36.87235828183413,5.958544947762734,582084.05057716
69.35,225.94660395266044,96.09130091475397,10.779431816252849,7.5840619516289,49.08425081722584,36.98451209277485,6.027945342178765,661907.0729831703
69.36666666666667,225.80591791499506,62.19608458850387,10.784045116421341,7.200526436255436,49.02109254978121,36.88699168383307,6.0097603328038245,714804.5860343409
69.38333333333333,225.70936867346,57.39313210429238,10.773701977897264,7.672770275425346,49.190901743038474,36.97660791943237,6.022560903862231,636446.5343234007
69.4,225.93005265411156,92.22776888888686,10.763113564436761,7.775494010833905,49.07268025160355,36.99989318684672,6.0104864507139935,629334.645350645
69.41666666666667,225.70936867346,67.51174894258642,10.7635995043409,7.980270084687572,48.86052148827974,36.99348439765011,5.974412852522046,592319.0941081048
69.43333333333334,224.63353426778363,54.5649472737133,10.772128612281167,7.494514381628138,48.938520058152335,36.9856870374609,6.02834125172248,659317.092299948
69.45,224.24457875188529,54.85272748454415,10.782260917075167,7.963065537499046,49.09185816764404,36.995620660715645,5.98161679879526,589976.808305927
69.46666666666667,224.45698708326242,59.41751703565424,10.786291577257119,7.103677424277104,49.26282386259445,36.9501182574197,6.000211449007742,725551.1830584357
69.48333333333333,225.8583303603998,64.44209336039064,10.780101575895301,7.9748989089799345,49.359330839029234,36.967315175097276,5.98174566395634,595018.7388605664
69.5,225.79212516620433,60.27754984963151,10.767906064379535,7.083871213855192,49.450678992110625,36.83636224917983,5.993636645754856,731737.1764004267
69.51666666666667,225.9686723507256,64.80264557855804,10.753347228010417,7.9463645380331105,49.53014943240942,36.79726863508049,5.978961397671763,595893.9454742521
69.53333333333333,225.86108891015795,58.56409985870757,10.74762765008704,7.824589913786527,49.51176201263702,36.93559166857405,5.999457393449331,611033.9533838874
69.55,225.8390205120928,55.00488713624782,10.753560349517619,7.760051880674451,49.58462490406022,36.980453192950336,6.009831164688065,620545.712443561
69.56666666666666,225.68178317587856,70.9254176503731,10.767024645928245,8.037422751201648,49.54218652401893,36.999786373693446,5.961536753490012,585522.4160392428
69.58333333333333,225.4969603420829,61.07804193033342,10.790250467497344,8.011741817349508,49.4347435988596,36.99647516594186,5.976174656061874,589293.2831676601
69.6,225.97694800000002,69.48320877770354,10.80478240934344,6.870283054856184,49.51322942136113,36.895963988708324,5.9517241845368085,778423.8726925491
69.61666666666667,224.6059487702022,58.90811298429848,10.802949657494048,8.075524528877699,49.589998695310804,36.99359121080339,5.962616535664453,578900.3892265579
69.63333333333333,225.67902462612042,55.09419823616084,10.806051567356485,7.985305561913481,49.602459511998234,36.91049057755398,5.988027418744766,594456.5862325325
69.65,224.93697474117954,55.5010599135424,10.82019997519064,7.796559090562294,49.678008589882495,36.97991912718395,6.0213064902408835,621429.899355741
69.66666666666667,225.13283177400783,91.67867101534755,10.83760708599341,7.94628061341268,49.51147235712047,36.944350347142745,6.004799967708972,611841.0496249901
69.68333333333334,225.41420384933858,61.18389212282293,10.85523281925153,7.848340581368736,49.32365392369541,36.90461585412375,6.02457480627127,621322.294891333
69.7,225.67902462612042,67.91861061996798,10.872788407847558,7.967513542381934,49.30386680350865,36.8831464103151,6.012744085117888,608702.4796963133
69.71666666666667,224.27768134898304,54.27055142585185,10.88359333981401,7.223018234531167,49.421636730864726,36.995727473868925,6.019007810201598,718577.6006632104
69.73333333333333,223.95768957703825,55.12396860279852,10.884719955969526,8.024917982757305,49.60355136338942,36.95951781490807,6.002770165822165,593891.7918734476
69.75,225.63212928023196,54.89242130672772,10.88666317438373,7.958617532616159,49.672836789780355,36.82568093385214,6.0182143084315785,608884.4160255449
69.76666666666667,224.57560472286264,55.98069359826049,10.896882715952632,7.943175402456703,49.74590632648202,36.96987869077592,6.0219784159223595,609320.0475451212
69.78333333333333,224.8073229025468,61.96784511094836,10.911594247360098,7.911955443656059,49.77453943924171,36.6826581216144,6.030620967860069,617869.7918915316
69.8,225.58247538458536,56.460327282978575,10.908480283662206,6.639154650186924,49.98763042647083,36.85526817730983,5.883667068906016,835015.8368386531
69.81666666666666,225.73695417104145,69.97276591796752,10.880504442862824,7.924292362859541,50.121438186834155,36.977569237811856,6.021754739236935,616610.9195843231
69.83333333333333,225.7810909671718,64.53802009733427,10.852714583050178,7.617883573662927,50.04942849592104,36.958022430762185,6.0391152132852906,657893.16032294
69.85,224.19768340599683,56.6621042124117,10.840407437765986,7.973472190432593,50.058585271101386,36.994018463416495,5.998906773081471,596396.1860533496
69.86666666666667,224.85145969867708,68.02446081245748,10.839592108491985,7.742259861142902,50.022085106774604,36.9884641794461,6.03086732038883,634656.9976859881
69.88333333333333,225.92177700483714,66.75425850258337,10.842392494483581,7.8524528877698945,49.939419355448095,36.997543297474635,6.021346142942492,621882.6107432583
69.9,225.69833447442744,57.12519880455331,10.83784309588037,7.076066224155032,50.033775567623046,36.906965743495846,5.9924712270595855,743104.1654049195
69.91666666666667,225.8390205120928,55.23312661380332,10.816012186196694,7.3494087129015035,50.26583826633049,36.92480354009308,6.026070490256955,693620.6106788801
69.93333333333334,225.8555718106417,61.570906889112706,10.787856724005682,7.739238574807354,50.35215667201077,36.958236057068746,6.020299940691068,629818.5703340984
69.95,225.0500752812635,72.71825528566417,10.77206163509456,7.805203326466773,50.23951478971171,36.91914244296941,6.007955542912141,617759.7471874955
69.96666666666667,225.59350958361796,58.574023314253466,10.771598138494836,7.936125734340428,50.12744093866736,36.91924925612268,5.986488856793715,597334.8143569141
69.98333333333333,225.73971272079962,56.85395768629893,10.7832852329871,7.9457770656900895,50.11549941125786,36.77323567559319,5.988685473837185,597621.7003440956
70.0,225.69005882515302,64.45532463445184,10.799723516185669,7.626863508049134,50.10967526218632,36.877698939497975,6.030040992557167,648611.750827314
70.01666666666667,225.92729410435342,57.184739537828655,10.81212973314983,7.758541237506676,50.13227743713927,36.92523079270619,6.024100851540404,629587.1587599503
70.03333333333333,225.6569562280553,67.07842471708248,10.81424311469944,7.214625772487982,50.19429666716283,36.98248264286259,6.012811818998973,717638.336902104
70.05,225.36454995369192,55.964154505684,10.811125932739806,8.126718547341115,50.20869817627695,36.94232089723049,5.953643311073477,574563.4161310947
70.06666666666666,225.4721333942596,55.31912989520105,10.812643628422833,7.5098725871671625,50.26413488341422,36.99700923170825,6.0335142179815,665960.0078254584
70.08333333333333,225.69557592466927,56.08654379074999,10.814667820596569,7.751659418631266,50.366901658050324,36.793316548409244,6.025131396947927,630008.5419186936
70.1,225.30110330925461,57.02927206760969,10.818168776769584,7.877042801556421,50.4008401312097,36.84565499351491,6.010670613814284,610865.9834325765
70.11666666666667,225.82798631306025,58.769184606656,10.825595794747759,7.7162432288090335,50.42046685616358,36.93559166857405,6.030305783023514,637859.4157142092
70.13333333333333,225.1576587218311,55.911229409439244,10.832909841011851,7.713473716334783,50.471322171450346,36.96646066987106,6.031701269383439,636439.2107464494
70.15,225.6597147778134,81.2160410514626,10.827703511026291,6.942458228427558,50.46673414576571,36.973189898527515,5.967401715419764,770775.66673382
70.16666666666667,225.8941915072557,59.87730380928055,10.80253950716764,7.479995422293431,50.46596381170584,36.97094682230869,6.031393814578905,671690.5291604685
70.18333333333334,225.70109302418558,58.574023314253466,10.766365734465266,7.061882963302052,50.60102258543844,36.88848706797894,5.990466830512474,734591.3553493954
70.2,225.4748919440177,63.35712888737317,10.733655763674971,7.947791256580453,50.62490729037696,36.8420233463035,5.970694251775764,591344.4416054828
70.21666666666667,225.4748919440177,54.7931867512688,10.70932530209298,7.033264667734798,50.67378304059149,36.87695124742504,5.986419175558066,728873.6238852437
70.23333333333333,225.16041727158927,73.29381570732588,10.686915099211111,7.621576256961928,50.68079978322542,36.89692530708781,6.00774742467669,633777.9877723829
70.25,225.85281326088352,74.3126238100374,10.674975362454397,7.996635385671779,50.411983512136594,36.97607385366598,5.93653551908109,580492.73075645
70.26666666666667,225.66523187732972,56.12292979441826,10.67758390073159,7.4037918669413285,50.31723999927534,36.91497672999161,6.014442106727955,663913.3859192472
70.28333333333333,225.0473167315053,69.6287527923766,10.687067729807314,7.929831387808041,50.26743504698837,36.976928358892195,5.957055089727731,587784.8725467027
70.3,225.55764843676204,54.75349292908523,10.700962771358043,7.579865720607307,50.21263144728748,36.97650110627909,6.013881739667548,639305.0964106416
70.31666666666666,225.93281120386973,58.96765371757383,10.712068250084382,7.5118867780575265,50.2970299291375,36.92373540856031,6.018658437955296,653476.8843273846
70.33333333333333,225.7810909671718,63.35712888737317,10.72367891447638,8.0884489204242,50.248342255740795,36.975112535286485,5.929156013985695,571370.9123041204
70.35,225.75074691983215,72.99280422243382,10.745297279877564,7.8292057679102784,50.06663583139432,36.81467917906462,5.997907516261256,612950.7540293774
70.36666666666667,225.38661835175714,58.190316366478996,10.771294669792074,7.753925383382924,49.98588025313538,36.88560311284047,6.014485660660673,623059.5198169848
70.38333333333333,224.85421824843522,57.23104899704281,10.786640174992483,7.145975432974746,50.117425876475785,36.91924925612268,6.005101907037773,719595.944199077
70.4,225.89143295749756,58.03154107774473,10.784984237702048,7.704745555809871,50.24985132574362,36.98664835584039,6.022657047114675,633966.577514078
70.41666666666667,225.69833447442744,93.91144851317314,10.778930414456335,7.655397878995955,50.04749855223264,36.95599298084993,6.024736826037749,649402.9705659894
70.43333333333334,225.59350958361796,87.45458677131306,10.777957721724782,7.742259861142901,49.65873772717937,36.916472114137484,6.0175017928974,633764.5806382626
70.45,225.15214162231484,69.41374458888228,10.78675232160193,8.095918211642633,49.40665062985498,36.854413672083616,5.9518755932367355,578019.8452301224
70.46666666666667,225.4252380483711,70.03892228827345,10.807248111735271,7.87838559548333,49.27270356849978,36.93484397650111,6.007534944768048,612493.847936065
70.48333333333333,225.81143501451135,55.19674061013505,10.831070324953597,7.8529564354924855,49.281573523154904,36.9441367208362,6.018211718797616,617403.29995351
70.5,225.32041315756163,54.72703038096285,10.852818040617137,7.80092317082475,49.40546683517844,36.97938506141756,6.02900688533133,626384.88446633
70.51666666666667,225.4748919440177,58.901497347267885,10.86997201490193,7.725726710917831,49.51978140010563,36.96646066987106,6.03845097951074,641449.1062147785
70.53333333333333,225.64868057878087,71.70275500146793,10.883156697886141,7.933691920347906,49.500161931437454,36.90600442511635,6.021018112135577,615861.870920731
70.55,225.64868057878087,63.36374452440377,10.875172002432345,6.2358968490119775,49.66989157645086,36.990493629358355,5.751481928896528,913342.2978780176
70.56666666666666,225.8472961613672,54.25401233327536,10.836808258536845,7.819302662699322,49.94991884664476,36.817883573662925,6.023733851611918,623117.7970093759
70.58333333333333,225.19351986868702,57.46921193014421,10.79485534929623,7.224361028458075,50.10074445524674,36.98632791638056,6.014189664424814,709059.2945964236
70.6,224.71077366101173,55.74583848367439,10.765486705527758,7.8514457923247125,50.21463512660793,36.79417105363546,5.998607187466452,605328.1584516563
70.61666666666667,225.00869703489133,60.307320216269176,10.756398554477622,8.131754024567025,50.17044103218148,36.883039597161826,5.9272532738233,566730.5099609931
70.63333333333333,225.88315730822313,57.366669556169995,10.768182708992732,7.844396124208437,50.12233585187043,36.97981231403067,6.002289970537993,610774.0719983528
70.65,225.5410971382132,57.87607360752576,10.791305244233651,8.045059891660943,50.11070148034558,36.92448310063325,5.96851737473985,584238.3223581278
70.66666666666667,225.80315936523692,72.30147015273673,10.811675552701704,7.242992294193942,50.086515490383306,36.95663385976959,6.015744683341563,714208.601364128
70.68333333333334,225.9741894502419,56.97965478988023,10.810392311218427,7.162005035477225,50.19771879636682,36.9842984664683,6.00508005292003,724948.8655856156
70.7,225.80315936523692,58.4218636625498,10.791493769269556,7.594216830701153,50.34449399349113,36.9954070344091,6.029697851830549,651546.7793827819
70.71666666666667,225.96591380096748,59.80783962045931,10.778791164859083,8.054879072251467,50.33374421320102,36.92266727702754,5.962243711918586,582851.4604175593
70.73333333333333,225.4252380483711,58.30939783302969,10.775359158338347,7.1703135728999765,50.38307714629661,36.99262989242389,6.006623234611897,716251.5594241562
70.75,225.26248361264064,57.31043664140994,10.759834280915944,7.02369726100557,50.58569417709289,36.9713740749218,5.985527371086075,738106.4391348294
70.76666666666667,225.232139565301,64.62402337873199,10.734560679219648,7.824841687647822,50.63126068674791,36.95951781490807,5.9946996713579885,608579.0807394878
70.78333333333333,225.30386185901278,54.908960399304206,10.72362668418484,7.921606775005722,50.56394615341462,36.99156176089113,5.972701964058363,591409.5199824222
70.8,225.2983447594965,59.42744049120014,10.71958730847073,6.8997405966277565,50.66603564839616,36.839459830624854,5.9638850083299815,754089.6985126913
70.81666666666666,225.8583303603998,68.57355868599682,10.702678953255319,7.4516289005874725,50.72317348164093,36.960906385900664,6.017968915768055,663367.0521598422
70.83333333333333,225.58247538458536,54.23085760366828,10.680553635548712,7.401022354467079,50.742079421964746,36.99711604486153,6.014858074245461,664120.322575865
70.85,225.49144324256662,71.9773039382376,10.6718121314884,8.128648813611047,50.633759409328356,36.986114290074006,5.89001534844236,560439.5815949421
70.86666666666667,225.4969603420829,88.49985742214696,10.684538331816785,7.835919737544824,50.23301085005218,36.99615472648203,5.977819796119187,607381.6069203911
70.88333333333333,225.86660600967423,57.88268924455636,10.705288821898145,7.490234225986113,50.057505052840426,36.983871213855195,6.018014761286682,655430.7908386501
70.9,225.8555718106417,60.62156297522242,10.725043930111552,8.017029068436713,50.064316817936984,36.98162813763638,5.951008196608696,581026.668081974
70.91666666666667,225.66247332757158,64.04515513855497,10.751989185442914,7.955848020141908,49.9708771991154,36.91850156404975,5.975752144817752,593333.19232378
70.93333333333334,225.8886744077394,62.63271663252309,10.786976363245618,8.028274967574578,49.8767360636437,36.836148622873274,5.971928084402812,588095.4924936821
70.95,225.5521313372458,63.42328525767911,10.822568333809489,7.7468757152666505,49.83140355364433,36.96977187762265,6.027206642783642,632879.8437902974
70.96666666666667,225.3121375082872,58.560792040192275,10.854323390568997,7.97607385366598,49.83150661205166,36.94050507362478,6.00493623889811,601752.7889675957
70.98333333333333,225.7838495169299,60.18162311268789,10.867277932072652,6.734409094377051,50.00461538823043,36.921599145494774,5.914178302901378,811292.2322686374
71.0,223.99355072389417,54.38632507388725,10.859379402236007,7.978339818417639,50.19080558724114,36.97393759060044,6.003707636898143,597131.2591647388
71.01666666666667,225.7204028724926,65.74206603690243,10.842799406389721,7.121217669947356,50.26966034307058,36.98280308232242,5.9998931328859175,738007.0810170113
71.03333333333333,225.95212105217675,55.749146302189686,10.817215102386017,7.480750743877317,50.40074217026298,36.83636224917983,6.033105193091391,673036.8780567852
71.05,225.50523599135732,55.42828790620585,10.785962733412426,7.242992294193941,50.57113751320456,36.99829098954757,6.015171858396426,705418.5312822812
71.06666666666666,225.66523187732972,57.96207688892349,10.760552165798646,7.941664759288928,50.64159868292205,36.89959563591974,5.981789485116373,595188.2514130687
71.08333333333333,225.72591997200888,55.4944442765118,10.751362909301038,7.762149996185245,50.63218080412038,36.86157015335317,6.008902759698659,619687.89848811
71.1,225.89695005701387,64.48840281960481,10.757217834617359,7.874860761425194,50.584122507904404,36.98408484016174,5.994055607070725,606470.1327872159
71.11666666666667,225.14662452279856,61.61390852981156,10.766947322923578,7.3745860990310526,50.55178914601568,36.88432135500115,6.024370804241541,680942.0321872113
71.13333333333333,225.57144118555277,58.633564047528814,10.770906886869307,7.644907301441977,50.59530937036372,36.92181277180133,6.0237396240926575,640105.9607054035
71.15,225.80867646475323,65.43774673349509,10.769270299828857,7.509872587167164,50.59121497374985,36.99839780270085,6.027422681487249,663065.7167067806
71.16666666666667,225.26248361264064,64.04846295707029,10.771531099141548,7.984382391088731,50.50122234769671,36.93217364766919,5.975285907141739,590669.5318547931
71.18333333333334,225.82798631306025,69.01680636704663,10.784799349167683,7.920683604180972,50.33805934015929,36.939436942092016,5.994202421038673,604296.6031470124
71.2,224.79353015375605,57.214509904466325,10.797753998372777,7.10636301213092,50.360894287439194,36.99519340810254,5.999873132143382,727824.200349174
71.21666666666667,225.70661012370186,54.95196204000306,10.792992656113306,7.419317921721219,50.55000278885583,36.95898374914168,6.0284472308906505,678294.2280498345
71.23333333333333,225.07490222908677,56.72495276420234,10.773942152387642,7.257175555046922,50.70785131478921,36.96379034103914,6.016701882283917,699826.0131175527
71.25,225.91350135556272,56.71502930865646,10.753795398189904,7.792195010299839,50.785865570911696,36.938689250019074,6.005900349934771,616442.7648437773
71.26666666666667,224.77697885520718,54.85603530305944,10.744581176630664,7.681918059052413,50.8101865780172,36.98077363241016,6.014979012057178,627405.4392554263
71.28333333333333,225.16593437110558,54.5649472737133,10.735997533522768,6.910650797283894,50.96930949903613,36.9815213244831,5.965952033281496,753237.1098337931
71.3,225.68454172563673,57.05904243424737,10.720771232935318,8.004692149233234,51.05393352980822,36.95204089417868,5.952211043529207,580958.1591492444
71.31666666666666,225.96039670145117,64.08815677925385,10.719220510751468,7.924040588998245,50.92224508434663,36.971160448615244,5.972046841052192,594399.1636488256
71.33333333333333,225.22386391602657,55.6135257430625,10.728287133149452,7.213115129320211,50.921516406124255,36.99967956054017,6.009689398205276,700559.9889342124
71.35,225.88039875846496,57.27735845625698,10.722284715974356,7.047280079346914,51.09213558705613,36.946272983901736,5.987561214798306,730657.9051779909
71.36666666666667,225.70109302418558,62.20931586256505,10.710086734879058,8.186388952468146,51.06498546995862,36.99594110017548,5.887806720555896,555926.632834367
71.38333333333333,225.22662246578471,63.0958112246647,10.700160102484977,6.531143663691157,51.06985693557146,36.93463035019455,5.8769298696398895,819633.9981561216
71.4,225.77281531789737,61.73298999636226,10.665050278702584,6.6436865796902405,51.284337791308786,36.98579385061417,5.907921716378087,794492.1463709914
71.41666666666667,225.61281943192495,71.1635805834745,10.61517944097449,7.750904097047378,51.23943790108959,36.971160448615244,5.972203279829759,605843.8531968558
71.43333333333334,225.52178728990617,56.0799281537194,10.591163185749895,7.981277180132754,51.04589186651325,36.83721675440604,5.904306980598192,566762.0187109074
71.45,225.89970860677198,60.899419730507375,10.602002214296572,8.038849469748989,50.89917557973653,36.93217364766919,5.890679837470442,562398.8635415616
71.46666666666667,225.80315936523692,73.77344939204396,10.635908244673605,7.952826733806364,50.64311777594018,36.99935912108034,5.9330283092618075,581214.8248829214
71.48333333333333,225.63488782999013,60.20808566081026,10.679129438802537,7.811245899137866,50.45263887440739,36.868619821469444,5.980999371930922,603372.7945071895
71.5,225.86936455943243,55.41505663214466,10.709625900984479,6.960250247959105,50.5546278610115,36.995620660715645,5.973426289058921,743387.3613590507
71.51666666666667,225.81143501451135,69.34097258154576,10.721307481668235,7.92429236285954,50.570833225974326,36.84223697261005,5.972395788285468,595357.0278821368
71.53333333333333,225.30937895852904,68.17662046416116,10.726806514765293,7.225619897764553,50.46250876846907,36.95353627832457,6.010612763921525,701236.8271040778
71.55,225.670748976846,57.70406704473031,10.729679360056412,7.8297932402533,50.456709680100104,36.958770122835126,5.993126292120522,607086.8592478624
71.56666666666666,225.4721333942596,85.5294363954101,10.739091159810176,7.954169527733274,50.22905981533647,36.97607385366598,5.971154537891779,596816.1023522035
71.58333333333333,225.76729821838106,56.070004698173506,10.751694558283786,7.198931868467231,50.12537209931968,36.82290379186694,6.008383779143931,708701.7127777854
71.6,225.9245355545953,56.71502930865646,10.748028672686225,7.196665903715572,50.33254448174957,36.983657587548635,6.007664774005272,709248.5721071768
71.61666666666667,225.17145147062183,61.696603992693994,10.735278403391604,7.771969176775769,50.40284640793355,36.92256046387426,6.002783196848234,615523.154823673
71.63333333333333,224.67767106391398,56.09977506481118,10.73495128791412,7.93805600061036,50.36734567638333,36.79812314030671,5.971595152897827,588898.4357401625
71.65,225.51351164063175,59.82768653155109,10.739841265978875,7.116098268101014,50.440531494636936,36.987182421606775,5.99850455320141,720626.6186925168
71.66666666666667,225.76178111886477,92.12853433342795,10.738605938512757,7.880651560234989,50.26080072388301,36.987289234760055,5.986981029080506,610185.3881201488
71.68333333333334,225.87488165894865,55.034657502885494,10.726545072496624,6.580407415884642,50.21254193316092,36.93911650263218,5.8849794063037875,816064.9732798069
71.7,225.81143501451135,55.48452082096591,10.681423713302507,6.260822461280231,50.6403136784514,36.92832837415122,5.790929940196506,871573.3614922648
71.71666666666667,225.2183468165103,57.08881280088503,10.611928880155835,7.349492637521935,50.8992732212187,36.97222858014801,6.005493449327576,661521.9181790603
71.73333333333333,225.43351369764554,54.260627970305954,10.558588305373517,7.67847714961471,50.934665612724764,36.92106507972839,5.967599293412221,604472.0285315639
71.75,225.9741894502419,55.874843405770974,10.534484292449342,7.530518043793394,50.94286267103176,36.88773937590601,5.982380716099622,624978.1304242102
71.76666666666667,225.6404049295064,69.11604092250555,10.532162836987373,7.709948882276647,50.83241858782463,36.97821011673152,5.953833063970034,600149.530885701
71.78333333333333,224.7962887035142,61.306281407888925,10.544587524687207,7.492500190737773,50.69626206497652,36.94402990768292,5.987494700451481,629365.8986876821
71.8,225.45282354595255,64.55125137139545,10.565231474771831,7.82517738612955,50.5891284542693,36.89585717555505,5.93885712384564,586637.9256539018
71.81666666666666,225.52178728990617,58.46486530324866,10.591363212308377,7.599252307927061,50.50381747447857,36.95620660715648,5.988037322281001,621711.0365090182
71.83333333333333,225.96039670145117,78.14638546926682,10.62234417184803,7.947959105821316,50.317252204969456,36.96934462500954,5.929333596654407,581693.2337943994
71.85,224.75766900690016,75.28512245353477,10.65140205704976,7.130365453574425,50.1022605406067,36.91252002746624,5.998370212060438,705214.1649026892
71.86666666666667,225.93281120386973,67.95830444215154,10.667019565215522,7.593293659876402,50.02669533613828,36.977035172045476,6.006224905250072,636619.7151693698
71.88333333333333,225.87764020870685,61.87191837400474,10.679977507608967,7.996887159533074,49.93501093563274,36.93366903181506,5.938579805680705,578304.6727174075
71.9,225.36730850345012,62.665794817676066,10.703915015979906,7.723460746166171,49.87227952206848,36.94499122606241,6.001161842515948,619203.1161894484
71.91666666666667,225.73971272079962,68.66286978590983,10.734819080759525,8.041451132982374,49.76762453827621,36.94937056534676,5.947833348912351,580405.307297957
71.93333333333334,225.19076131892885,55.46467390987412,10.759601323319151,7.016227969787136,49.82803006639448,36.932387273975735,5.984490231693045,738689.3711274781
