Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
71.95,225.25972506288247,62.43424752160526,10.754261037586142,6.699244678416114,50.113049005623324,36.98184176394293,5.917129243380771,796854.6715346692
71.96666666666667,225.5852339343435,56.156007979571235,10.722733162886549,7.587586785687037,50.290917740567195,36.86765850308995,6.017651324617584,641583.6984052435
71.98333333333333,225.44730644643627,54.48555962934616,10.68771870511579,7.007415884641795,50.46282917739321,36.97553978789959,5.982441762589746,729761.1430583309
72.0,225.39489400103156,57.19466299337454,10.65961891877988,7.8332341496910045,50.571858947527694,36.951293202105745,5.9700457896827634,596222.5457849279
0.016666666666666666,224.89835504456553,55.0280418658549,10.654163010311956,8.051438162813763,50.52124146510472,36.95674067292286,5.907287372916144,563233.3240297484
0.03333333333333333,225.89695005701387,57.09542843791563,10.671950308733466,7.739154650186924,50.49044402637036,36.93505760280766,5.991140535808049,613069.8521719661
0.05,225.85005471112538,55.23974225083392,10.695337750649196,7.588761730373084,50.53093059581229,36.83700312809949,6.012326686063014,638267.3923111521
0.06666666666666667,225.27351781167317,59.33482157277181,10.719567777389365,7.884679942015716,50.5370320118906,36.9898527504387,5.979108440322568,596928.7618942085
0.08333333333333333,225.44178934692002,60.697642801074245,10.735953704935337,6.9308766308079655,50.60279594153826,36.97724879835202,5.968905592769081,752075.7657893002
0.1,224.45146998374614,62.718719913920815,10.742957206918197,8.071999694819562,50.61311894748875,36.99177538719768,5.938550566873902,572073.7386197929
0.11666666666666667,225.39765255078967,55.55398500978715,10.757009085162197,7.825513084611277,50.54061808298041,36.975860227359426,6.001317114693101,610104.2284928969
0.13333333333333333,225.07490222908677,59.936844542555896,10.776822915580663,7.527496757457848,50.57255731815769,36.983123521782254,6.028717948553123,657558.207414072
0.15,225.01697268416575,63.93930494606548,10.79338821643281,7.757785915922789,50.55540720774299,36.98793011367971,6.019072106614211,625573.1297472515
0.16666666666666666,225.87764020870685,59.98976963880065,10.80575174689066,7.5809567406729235,50.5384481006354,36.87118333714809,6.032286828287018,656256.37632805
0.18333333333333332,225.88591585798127,55.31251425817045,10.808105379023566,7.201869230182345,50.66598121728023,36.93313496604868,6.010532346298732,717219.5768877879
0.2,225.24593231409173,66.74102722852219,10.802622824387699,7.773060196841382,50.705556957293254,36.955245288777,6.019879521041564,625873.7725795179
0.21666666666666667,225.5852339343435,63.83676257209126,10.80378655154282,7.8899671931029225,50.58609570897549,36.945525291828794,6.0049305234380785,609430.4575721138
0.23333333333333334,225.72591997200888,69.00357509298544,10.818597591971967,7.983123521782254,50.43243640258637,36.89126420996414,5.992792017588655,599549.9164838
0.25,225.86660600967423,54.86265094009004,10.841483765679964,7.742763408865492,50.38037810482069,36.8064545662623,6.031770711719494,635426.5846363694
0.26666666666666666,224.55353632479748,56.67533548647289,10.850405117529288,6.610704203860532,50.613263689201084,36.97767605096513,5.887143015008348,825511.6310247424
0.2833333333333333,225.38385980199897,55.93107632053103,10.835436760638952,7.799496452277408,50.812014477674964,36.99882505531396,6.025098581841757,624681.824037465
0.3,225.92729410435342,61.41543941889373,10.819832999436247,7.7083543144884406,50.80969595044242,36.92971694514382,6.029694240426677,639149.8913693189
0.31666666666666665,225.3479986551431,58.87172698063021,10.819779351141506,7.887197680628671,50.77204365694027,36.977035172045476,6.009648034863967,610148.7247600589
0.3333333333333333,225.83626196233467,88.28154140013734,10.832472996726212,7.884260318913559,50.51912434005803,36.90600442511635,6.0143418945457165,621371.4798260649
0.35,225.81695211402766,67.82929952005496,10.842824038304512,7.076401922636759,50.34357739977372,36.99754329747464,5.992117182965888,746607.141522958
0.36666666666666664,225.71764432273446,54.469020536769676,10.840727523583526,7.71103990234226,50.441146938068975,36.916472114137484,6.033634641643439,639540.7998285842
0.3833333333333333,225.39489400103156,55.97077014271459,10.831183073870939,7.170565346761272,50.6015267646639,36.94531166552224,6.00806082615733,724268.9212691903
0.4,225.69833447442744,55.42498008769056,10.80081713023575,6.386205844205387,50.928769413912555,36.94520485236896,5.816620756455481,866883.5083486194
0.4166666666666667,225.32593025707794,57.538676118965455,10.75322841376296,7.786068513008316,51.12473641902095,36.945525291828794,6.00585775461564,615543.3097857409
0.43333333333333335,225.7838495169299,61.74291345190815,10.713388456856379,7.064065003433281,51.155447297972074,36.97447165636683,5.990193929105223,726935.8589225219
0.45,225.27351781167317,69.165658200235,10.691888013249804,8.056221866178378,51.049364996928404,36.98814373998627,5.9238794675210675,571497.4322459375
0.4666666666666667,225.4169623990967,59.21243228770582,10.698935956070526,8.044808117799649,50.83358599139378,36.980346379797055,5.930953660155731,572234.8782709746
0.48333333333333334,225.74247127055773,60.11215892386665,10.718376130075336,6.970824750133515,50.85453098296117,36.81307698176547,5.975531621242128,743386.6784602138
0.5,225.46109919522698,58.58725458831466,10.734306405988843,8.158190280003051,50.864598342826746,36.88688487067979,5.909428341114545,561314.6845130466
0.5166666666666666,225.49144324256662,54.809725843845285,10.762230590135902,7.969863431754026,50.78104300929744,36.984405279621576,5.9758208416131415,590249.4081307225
0.5333333333333333,225.68178317587856,57.184739537828655,10.801469287682217,7.762737468528267,50.77634705559793,36.95086594949264,6.0210460661794905,626710.0212075338
0.55,225.93832830338602,54.87257439563593,10.84015495111765,7.916739147020677,50.79010208302348,36.92085145342183,6.011776843931335,609656.1325383127
0.5666666666666667,225.63212928023196,76.36677910803694,10.879015471727218,7.942755779354544,50.64809899590115,36.99658197909514,6.018469576383798,615042.91669827
0.5833333333333334,225.45282354595255,61.842148007367065,10.912579172969284,7.452048523689632,50.542719431124425,36.99209582665751,6.041590867090112,691233.7666976913
0.6,224.54526067552305,69.59567460722363,10.9369495114766,7.917830167086291,50.49912118708647,36.82867170214389,6.036167184607117,621274.5770636925
0.6166666666666667,224.33836944366223,54.98173240664074,10.960500942691793,7.890890363927673,50.453211350501995,36.99455252918288,6.044681076674376,624644.8214729814
0.6333333333333333,225.78936661644622,72.26508414906846,10.97538414865437,7.227634088654917,50.49372857545407,36.97222858014801,6.016793586657875,742202.2171928848
0.65,225.57419973531094,93.85852341692838,10.974442494167853,7.72480354009308,50.28266231891058,36.987075608453495,6.056791245076666,666051.2067567842
0.6666666666666666,225.7645396686229,59.348052846833,10.974835163052314,8.077958342870222,50.06537935764367,36.90942244602121,6.025013542768417,604822.8166876165
0.6833333333333333,225.01973123392386,56.794416953023585,10.978162150271318,7.096543831540398,50.20713396496583,36.9658197909514,5.995451686533667,758934.2977737328
0.7,225.82798631306025,95.22796028226139,10.972322179522093,7.840367742427711,50.11731224102517,36.98942549782559,6.0521747414528235,649382.4464171579
0.7166666666666667,223.77010819348442,57.416286833899456,10.96632393879321,7.513061722743572,49.97591358020424,36.954818036163886,6.052327770303119,682024.9477169466
0.7333333333333333,225.1880027691707,72.49332362662395,10.963870639870867,7.78808270389868,50.00014462396999,36.949691004806596,6.0531523712321995,647234.938107689
0.75,225.39489400103156,68.59340559708859,10.965724229558301,7.913550011444265,49.896184321121865,36.94135957885099,6.044558956296053,628508.8852842693
0.7666666666666666,225.45558209571075,68.4610928564767,10.966914062990798,7.101747158007171,49.92519707369739,36.99359121080339,5.995332725112201,760689.8672301264
0.7833333333333333,225.6100608821668,60.43301731985047,10.95715204128164,7.685107194628824,50.03691119920553,36.825894560158694,6.054457325160914,660918.3971235445
0.8,225.79764226572064,64.55455918991075,10.949675994301488,7.935202563515679,50.04907615584405,36.90269321736477,6.038673741978465,623482.0052323175
0.8166666666666667,225.34524010538496,56.01707960192875,10.95657125114692,7.866048676279851,50.06647465986932,36.9020523384451,6.046752475861655,631368.446003204
0.8333333333333334,225.77281531789737,71.58367353491722,10.969053728270982,7.59597924773022,50.08228805124125,36.992309452964065,6.054336088737484,679763.226155804
0.85,225.69281737491116,57.97200034446938,10.982618202549439,8.050682841229875,50.063622211108154,36.99476615548943,6.031771838036535,609282.4732646791
0.8666666666666667,225.25972506288247,55.60029446900131,11.00344152381428,7.902807660028994,50.11791647669777,36.961654077973606,6.05405138690884,631982.2978100167
0.8833333333333333,224.6914638127047,54.29370615545893,11.020033397014469,7.145387960631722,50.32499553444953,36.95054551003281,6.0048936221243085,755080.893441451
0.9,225.66799042708783,56.7745700419318,11.021692691904564,7.906919966430152,50.51182977446081,36.887953002212555,6.0579076079725205,635523.0580531984
0.9166666666666666,225.69281737491116,62.44086315863586,11.006874968157744,6.641504539559014,50.70441135768764,36.98077363241016,5.871727201459802,853635.0042415203
0.9333333333333333,225.84177906185099,60.11877456089724,10.972904731572982,7.5010605020218195,50.90825346337914,36.96112001220722,6.049338246487384,693371.9312439498
0.95,225.52730438942248,64.43216990484476,10.942710875033278,7.959960326543069,50.88937699026146,36.99711604486153,6.033502344980571,618004.1929082453
0.9666666666666667,225.4169623990967,56.57279311249868,10.93272616915663,7.587670710307469,50.88150551167681,36.84394598306248,6.050166227835431,671213.5509932813
0.9833333333333333,225.7783324174136,66.7178724989151,10.936581457206582,8.032890821698329,50.84421382532104,36.956420233463035,6.021103053292134,607791.2719411083
1.0,225.6073023324087,54.353246888734276,10.94981534193517,7.613603418020903,50.82763394992802,36.89243915465019,6.052744180006305,669847.0820374518
1.0166666666666666,225.27903491118948,57.54529175599605,10.964351992548897,7.656656748302433,50.932156402176815,36.90215915159838,6.055539853655715,664625.5243999815
1.0333333333333334,225.8390205120928,57.43613374499124,10.97774254241526,7.929663538567179,50.96790376218308,36.94338902876326,6.046184243807812,626764.1110733085
1.05,225.27351781167317,83.18088524954912,10.986674818797658,7.152857251850156,50.88623420615521,36.98643472953384,6.005181879799676,757861.1928488257
1.0666666666666667,225.4362722474037,57.743760866913874,10.98723291058028,7.9200961318379495,50.81165524569,36.930144197756924,6.049015863768428,628212.6160913166
1.0833333333333333,224.50664097890902,61.3360517745266,10.994573839857425,8.00872053101396,50.780777489225976,36.95962462806134,6.0396804792410865,613897.6790450893
1.1,224.57008762334632,64.51817318624248,11.011546012439583,7.630052643625543,50.74521137088548,36.99316395819028,6.0614280129301905,674567.6413699386
1.1166666666666667,225.87488165894865,58.19693200350959,11.01637689961468,7.18239871824216,50.85679298554226,36.8563363088426,6.00810542682546,753856.0689142372
1.1333333333333333,225.7148857729763,57.92238306673992,11.008229574441796,7.911787594415198,50.96979305791163,36.898207064927135,6.0546623201345975,633329.9666974932
1.15,225.5410971382132,65.15327434117954,10.996319431713875,7.097802700846875,51.03416246036019,36.90643167772946,5.993261248713148,765621.783918365
1.1666666666666667,225.93005265411156,82.47301208727552,10.980144753340454,7.836339360646983,50.91677359210891,36.90290684367132,6.054007329971339,647458.9679499547
1.1833333333333333,225.7948837159625,73.19788897038227,10.972814824531085,7.970199130235752,50.62936033627308,36.963256275272755,6.040430711854935,623461.4137927825
1.2,224.75491045714202,59.23889483582819,10.98080188805539,7.683596551461051,50.55052182646973,36.856549935149154,6.058255314382638,661243.621355243
1.2166666666666666,225.34524010538496,77.7229846993088,10.984955095145045,7.209086747539484,50.54910938553136,36.94189364461738,6.014956359774287,746513.5947061207
1.2333333333333334,224.5480192252812,57.446057200537126,10.96594535369782,6.760845349813077,50.6910069908567,36.854413672083616,5.917914456295263,816619.0599567466
1.25,225.02524833344017,54.27716706288244,10.927579502865694,7.495521477073319,50.94078395080559,36.812863355458916,6.046197454579177,683265.3660295466
1.2666666666666666,225.2376566648173,56.99288606394142,10.895232591858464,7.811078049897002,51.02293236368078,36.96977187762265,6.037673133193799,630954.5591786179
1.2833333333333334,225.67902462612042,55.65983520227665,10.884245778430694,7.845571068894485,51.03741701294823,36.986541542687114,6.032264124687648,625496.7081324498
1.3,225.7148857729763,55.36213153589991,10.892920900063144,7.9881589990081645,51.03918794663441,36.90461585412375,6.015378906624138,605846.2550038266
1.3166666666666667,225.66247332757158,65.06065542275121,10.915239438771351,7.835248340581368,50.97639071289332,36.8849622339208,6.040355582825396,633176.8117299804
1.3333333333333333,225.09145352763565,66.22500754013582,10.937529903457401,7.400854505226216,50.92486028287646,36.99615472648203,6.039724524283805,702852.5301483393
1.35,225.6404049295064,66.76748977664455,10.948200048301906,7.594552529182879,50.90108192695506,36.74535744258793,6.052022420908399,675316.8090358969
1.3666666666666667,225.8941915072557,54.40617198497903,10.95560230498703,8.007209887846189,50.8860353909951,36.889662012664985,6.030927109963194,611909.9168848356
1.3833333333333333,225.45558209571075,70.33001031761961,10.97640154554031,8.189997711146717,50.76530790400568,36.95609979400321,6.001904740668976,590588.1551470057
1.4,225.97694800000002,58.51779039949341,11.009847944356718,7.968520637827115,50.63816005549921,36.979705500877394,6.050061876564072,625985.6923416925
1.4166666666666667,225.86384745991612,67.73006496459604,11.03834715577438,7.437529564354927,50.651062533225385,36.98760967421988,6.047152435073311,715422.5820184181
1.4333333333333333,225.85005471112538,54.376401618341355,11.047834446162936,7.4565804531929505,50.77076317142392,36.91230640115968,6.049752814954658,710856.2326625659
1.45,225.58247538458536,69.41374458888228,11.045071428645514,7.82014190890364,50.81424496917875,36.98504615854124,6.0665108230334965,654412.467122519
1.4666666666666666,225.8472961613672,79.54228488272223,11.047479079943058,8.09575036240177,50.584905184797016,36.955245288777,6.043837960963076,617098.725392699
1.4833333333333334,225.86108891015795,66.40032192144658,11.060900634906192,7.918669413290607,50.386229704948775,36.9020523384451,6.065337347554913,641986.1690471995
1.5,225.74247127055773,71.29589332408638,11.078762735471702,7.870496681162738,50.29410444790905,36.954070344090944,6.070892775230796,652463.2265213634
1.5166666666666666,225.50247744159915,63.555597998291,11.087092560370563,7.228892957961395,50.32946026798436,36.771099412527654,6.016466702968538,756500.5718912673
1.5333333333333332,225.72867852176702,59.235587017312895,11.079268229866692,7.722537575341422,50.4655537906345,36.98493934538796,6.07127111582813,672847.1409283169
1.55,225.6569562280553,75.69198413091632,11.072068828212943,8.120256351567864,50.37906681631808,36.896498054474705,6.046945749111598,615186.6737481905
1.5666666666666667,225.45006499619444,59.67221906133213,11.079966381667706,8.018539711604486,50.25744624091749,36.99017318989853,6.061407758650595,626765.1308249193
1.5833333333333333,225.68730027539485,66.31431864004884,11.097686257334704,7.991012436102845,50.2297335778252,36.98867780575265,6.0680526890036415,635589.3370873838
1.6,225.82798631306025,56.873804597390716,11.116040540681928,7.83667505912871,50.255948341873896,36.9362325474937,6.07757587547596,660121.0717309511
1.6166666666666667,225.78660806668807,66.28124045489588,11.133160485971302,8.07233539330129,50.27244850648428,36.958129243915465,6.069116220583647,628690.2195889048
1.6333333333333333,225.9714309004837,68.54378831935914,11.141333138572724,7.226878767071031,50.29791367057885,36.9437094682231,6.012819189177494,768515.4521259583
1.65,225.56316553627835,60.416478227273984,11.131820142316235,7.642977035172045,50.420633123459915,36.98515297169452,6.072743943035542,692929.8505510142
1.6666666666666667,225.8555718106417,70.98826620216374,11.117267048119157,7.985893034256503,50.406551247837996,36.98451209277485,6.072692155503961,640648.077754132
1.6833333333333333,225.84177906185099,68.49747886014498,11.110066038757632,7.769199664301517,50.31881037166346,36.9759670405127,6.076152800448388,672336.2691807545
1.7,225.92177700483714,64.65048592685436,11.11041230158843,8.07560845349813,50.26805431353661,36.99882505531396,6.063334585104993,625132.314271231
1.7166666666666666,225.86384745991612,64.30647280126345,11.11744245553251,7.859250782024873,50.23948733835207,36.999145494773785,6.0776051816443974,658550.7007942759
1.7333333333333334,225.7645396686229,68.43132248983903,11.121814042578638,7.506599526970319,50.26685286258408,36.95022507057298,6.058807662914722,716361.4423980367
1.75,225.60454378265052,58.80887842883956,11.109907434609386,7.231662470435645,50.4182310788682,36.797375448233765,6.016069346365221,759050.0209630259
1.7666666666666666,225.61557798168312,59.42744049120014,11.077674870080669,7.198512245365071,50.658802530279075,36.93633936064698,6.010474555124183,759938.2911683532
1.7833333333333332,225.8335034125765,64.01207695340202,11.025488807812781,6.825131609063859,50.893150078630626,36.97639429312581,5.923637897477973,822087.5475997238
1.8,225.87488165894865,58.19693200350959,10.953770654552281,6.784176394293126,51.16444879329339,36.83411917296101,5.9191216712926344,816610.7076499653
1.8166666666666667,225.919018455079,54.6807209217487,10.884761126613187,7.972213321126118,51.305246366604635,36.584817273212785,6.015915507606876,607579.0906175629
1.8333333333333333,225.6404049295064,60.284165486662104,10.84949123198574,7.938895246814679,51.244594733282135,36.92811474784466,6.010495026891449,607915.5374991156
1.85,225.72867852176702,59.84753344264288,10.847508999956519,7.855558098725872,51.15948049614022,36.712458991378654,6.022068395178345,620023.1188568401
1.8666666666666667,225.63212928023196,64.32962753087054,10.85772203845486,7.470008392462043,51.11539779915579,36.95909056229496,6.03741048069587,681333.0064154213
1.8833333333333333,225.71212722321818,66.39701410293128,10.85889242067266,7.062302586404211,51.13780446482112,36.961440451667045,5.9896779181433075,750884.7777996995
1.9,225.5962681333761,54.657566192141616,10.853837081803025,8.078126192111085,51.14538897773528,36.79865720607309,5.983839366011436,587346.5819333991
1.9166666666666667,225.5907510338598,54.7998023882994,10.861424107232814,7.7641641870756075,51.14179551008159,36.60436408026246,6.03426734827178,634070.8866235543
1.9333333333333333,225.90246715653012,64.0220004089479,10.882630630021154,8.015182726787213,51.079222888188944,36.87129015030137,6.007705264659188,602901.1697176665
1.95,225.70936867346,59.546521957750834,10.914029909363983,8.044052796215762,50.955022620619836,36.89564354924849,6.011958865375969,601471.0022753192
1.9666666666666666,225.8004008154788,78.38454840236822,10.949683746294784,7.747798886091402,50.77870958825324,36.9944457160296,6.052180058580179,655100.0495962038
1.9833333333333334,225.71212722321818,69.94961118836044,10.982646758736458,8.019043259327077,50.55357006292845,36.704448004882885,6.036538124092021,616566.368983813
2.0,225.71764432273446,68.77202779691464,11.016661705902257,8.093736171511404,50.37517637954002,36.977035172045476,6.034966883638705,610024.582006553
2.0166666666666666,225.8583303603998,54.64764273659573,11.046230002006038,7.498794537270161,50.401134692565044,36.96176089112688,6.054074811811674,703677.9725257043
2.033333333333333,225.83074486281836,54.89242130672772,11.054371642441598,7.225535973144121,50.64988679459494,36.87406729228656,6.015472951582612,751450.6514179187
2.05,225.8004008154788,58.524406036524006,11.045888511557408,7.9600442511635,50.789572431112134,36.96539253833829,6.059130029275658,631719.9321745271
2.066666666666667,225.9052257062883,64.87872540440986,11.037043755729531,7.546799420157168,50.80180087509186,36.93121232928969,6.057611095532294,696791.9512007749
2.0833333333333335,224.6059487702022,56.344553634943175,11.033267878684141,7.914053559166859,50.83179277367182,36.9875028610666,6.059296416518383,632376.4115365088
2.1,225.63488782999013,55.63998829118487,11.02692747064383,7.239047837033646,50.97034003206049,36.92373540856031,6.018879619855498,744061.3438886466
2.1166666666666667,225.82522776330208,60.638102067798904,11.012655477813935,7.80327306019684,51.08137037960409,36.93965056839856,6.061408066857081,651371.2984702424
2.1333333333333333,225.42799659812928,57.287281911802864,11.000290510794608,7.662279697871365,51.11162422878541,36.967208361944,6.060251188433991,669419.1199881439
2.15,224.15354660986654,82.57555446124974,10.987396907959806,7.103425650415809,51.06554610405461,36.9145494773785,5.999490642591557,761695.4705415564
2.1666666666666665,225.96039670145117,60.43301731985047,10.964758653794764,7.705584802014191,50.991819542556584,36.833264667734795,6.055371733414511,660024.1444868708
2.183333333333333,225.56592408603652,79.75729308621655,10.935490926123888,7.0173189898527495,50.950906308821,36.72751964599069,5.978871061821277,774045.4507866282
2.2,225.7148857729763,65.10034924493479,10.909007886456857,8.038849469748989,50.82404048308068,36.899916075379565,6.0113408389053316,602675.7770856299
2.216666666666667,225.86936455943243,56.0733125166888,10.888819173595278,7.046021210040436,50.87259261548611,36.925551232166015,5.985375274687273,757098.4609314103
2.2333333333333334,225.93005265411156,54.859343121574746,10.872119882107247,7.910612649729152,51.0034227280375,36.95107957579919,6.021625439518946,614872.0126411696
2.25,225.8583303603998,57.859534514949274,10.869014928855291,7.943930724040589,50.98549458581254,36.79085984588388,6.015741624417047,609999.9165885044
2.2666666666666666,225.67902462612042,63.60190745750517,10.887420421250296,8.127138170443274,50.875268990460775,36.92074464026856,5.98459073319805,586997.5040830265
2.283333333333333,225.85005471112538,56.92672969363547,10.920793394516739,8.01736476691844,50.77716469359369,36.973403524834055,6.019073610059652,606100.4116680347
2.3,225.54385568797133,63.72429674257116,10.957395757485116,7.7488899061570145,50.745409220516315,36.9145494773785,6.053484868391692,651592.5936312344
2.316666666666667,225.957638151693,61.4584410595926,10.977805568460944,7.136491950865949,50.81521435663907,36.93484397650111,6.0000740363969465,756776.7100567259
2.3333333333333335,225.5852339343435,61.5775225261433,10.977802435560351,7.7467078660257895,50.897239760330756,36.92117189288167,6.056965088327409,654493.6887766258
2.35,225.80867646475323,64.81256903410393,10.971004179537646,7.5394979781796,50.89243207846947,36.969985503929195,6.051773243473306,687772.4676723634
2.3666666666666667,225.17421002038,59.39767012456246,10.957933770899793,7.17501335164416,50.98151275920085,36.95620660715648,6.00987101549621,743152.7860693692
2.3833333333333333,225.8390205120928,61.994307659070735,10.93007144456707,7.188021667811095,51.12831413954941,36.94680704966812,6.010268728504645,739852.0766157546
2.4,225.9686723507256,56.321398905336096,10.90081793923998,8.006034943160143,51.166383165072496,36.911985961699855,6.015137481865499,605243.8049469054
2.4166666666666665,225.9079842560464,54.57817854777448,10.876534542956986,6.761852445258259,51.31409537797485,36.84383916990921,5.9201302040416115,807139.5374991737
2.433333333333333,225.6597147778134,60.697642801074245,10.851696099081234,7.962226291294728,51.41419246775181,36.99134813458457,6.007215636800534,604992.820344534
2.45,225.53282148893877,55.309206439655156,10.840869839003549,7.781536583504997,51.356295954994295,36.98771648737316,6.028248054830938,628496.6976932792
2.466666666666667,225.96039670145117,55.87153558725568,10.835171476079495,6.883543144884413,51.48929480113175,36.965072098878466,5.953071471582718,777980.3731899784
2.4833333333333334,224.64456846681625,71.18342749456629,10.824710483480072,7.948462653543908,51.46173980553238,36.99700923170825,5.999497939609651,602490.1493392846
2.5,225.7341956212833,56.06669687965821,10.810963690714178,6.747920958266575,51.456419272009356,36.903547722590986,5.922888511728276,798164.5058920308
2.5166666666666666,225.20179551796144,56.45371164594798,10.794357572565225,7.997894254978256,51.54930157173828,36.984405279621576,5.9801804824256815,589981.3340740133
2.533333333333333,225.95212105217675,87.58689951192494,10.790910728546857,7.760219729915312,51.252319492646215,36.97991912718395,6.0190371408437615,634134.7430302994
2.55,225.8445376116091,55.722683754067305,10.795722977876798,7.202708476386665,51.09890249853797,36.97767605096513,6.010339926366552,715094.3314371669
2.566666666666667,225.90246715653012,56.37763182009614,10.799462662479462,7.940321965362021,51.16081604848815,36.99700923170825,5.995300029005601,600999.549186771
2.5833333333333335,225.27351781167317,58.23662582569315,10.811684596530393,7.701808194094759,51.132909538267754,36.96539253833829,6.028184430696661,636128.239793478
2.6,225.9714309004837,56.6687198494423,10.822821852591638,7.165194171053635,51.216850742161334,36.83401235980774,6.005738968989996,726313.319199451
2.6166666666666667,225.71212722321818,65.5469047444999,10.814403847635221,7.005485618371862,51.337591190561426,36.964858472571905,5.980131989171895,753603.7836051431
2.6333333333333333,225.05835093053793,56.076620335204105,10.799568340015979,7.988746471351186,51.33547258649526,36.92661936369879,5.983742310820605,591440.0354507099
2.65,225.66247332757158,62.000923296101334,10.800618784512531,7.824925612268254,51.24419989462601,36.80827038986801,6.013664613902666,618371.9949541263
2.6666666666666665,225.94936250241858,74.0843843324819,10.810076461916895,7.313069352254521,51.1203721659448,36.93035782406348,6.022470138636541,703309.6232721298
2.683333333333333,225.5962681333761,57.4857510227207,10.81956295196809,7.971877622644389,51.021073679364854,36.91519035629816,5.995112293396683,598430.5408260644
2.7,225.71764432273446,68.00461390136569,10.829817088166573,7.273708705271993,50.98131388366635,36.841916533150226,6.020089405965715,710482.6356687985
2.716666666666667,225.7314370715252,62.652563543614875,10.828095308448104,7.13598840314336,51.023826675055716,36.870969710841536,6.0021172947843775,732527.2587501399
2.7333333333333334,225.58799248410168,59.79460834639812,10.819877356370037,7.998733501182573,51.0200524426385,36.92928969253071,5.989699036666717,595104.7947146172
2.75,225.05835093053793,58.55748422167698,10.817326775420494,7.1575570305943375,51.043346603314696,36.998504615854124,6.006825824111148,723508.0671092074
2.7666666666666666,225.80867646475323,88.30138831122913,10.817525353035682,8.00267795834287,50.849905652487784,36.96005188067445,5.988514628729072,602231.576228129
2.783333333333333,225.2183468165103,63.019731398812866,10.828080030052051,7.811161974517433,50.555907194089905,36.93826199740597,6.021883627412058,622902.8316211887
2.8,225.93556975362785,62.371398969814614,10.850961758436773,7.9644922560463876,50.477270792591696,36.98867780575265,6.007058298025975,605746.6080884099
2.816666666666667,225.63212928023196,82.20838660605175,10.879692665965164,7.843640802624552,50.2712235412155,36.93890287632563,6.031332747503331,631320.5605024484
2.8333333333333335,225.17972711989628,81.51705253635464,10.912020699210482,7.950980392156863,49.95865936195906,36.95930418860151,6.025923012633447,618258.2161643363
2.85,225.88315730822313,68.44124594538494,10.933099221594427,7.060036621652552,49.88506822708853,36.982162203402765,5.986674010199855,764516.7444744647
2.8666666666666667,224.8597353479515,65.00111468947587,10.93803201117871,7.911200122072176,49.93360517679913,36.94637979705501,6.037546394157695,622438.3359477826
2.8833333333333333,225.66523187732972,56.959807878788446,10.938469890069435,7.528419928282597,49.99414586325093,36.96368352788586,6.048260857505406,682475.5901474248
2.9,225.37558415272454,64.71333447864501,10.938688041368698,7.761814297703516,50.072155213924404,36.93975738155184,6.049669835113089,646587.0411069788
2.9166666666666665,225.11076337594267,61.07142629330283,10.935233713399054,7.293430991073472,50.15009155483976,36.956527046616316,6.0276262016462,719413.7818648227
2.933333333333333,225.86108891015795,72.9034931225208,10.924673662443118,7.675707637140459,50.17418362575666,36.893080033569845,6.049544478413882,661429.2732492998
2.95,225.91074280580457,57.45928847459832,10.913858708226327,7.6698329137102315,50.17073979853144,36.85601586938277,6.0479264285555665,657524.3163680905
2.966666666666667,225.32317170731977,56.01046396489816,10.917170745947965,8.274425879301138,50.19847360394857,36.9783169298848,5.9540072602134835,567808.4929701257
2.9833333333333334,224.92869909190512,61.88514964806593,10.938583110116792,7.859334706645305,50.169717205321945,36.85505455100328,6.043013470863457,629725.6690556061
3.0,225.87212310919054,77.28966047380486,10.954380601468197,7.093522545204852,50.16455933891647,36.76757457846952,5.992683549715967,764080.8552844727
3.0166666666666666,225.90246715653012,69.00688291150074,10.95405613652085,7.994956893263143,50.09433296525627,36.9801327534905,6.032277817648662,616570.9849824598
3.033333333333333,225.8583303603998,54.7998023882994,10.957806052724054,7.94258793011368,50.06850540465818,36.96133363851377,6.0399336687958485,621623.2550498513
3.05,225.64316347926456,61.904996559157716,10.971440209034524,7.828030823224232,50.117107042463104,36.93804837109941,6.052667147844831,641406.3445432232
3.066666666666667,225.6569562280553,56.38093963861144,10.992584590767354,8.25990691996643,50.11274073975668,36.99156176089113,5.99100869740558,580519.5650092155
3.0833333333333335,225.7645396686229,58.13408345171894,11.020684396892214,7.860090028229189,50.13825362502763,36.97447165636683,6.060599471990609,643050.7308990344
3.1,225.6541976782971,69.03996109665371,11.05007498817852,8.110772869459067,50.10118138833461,36.98525978484779,6.042019373090158,611897.28844318
3.1166666666666667,225.19351986868702,74.60371183938355,11.077508670769648,7.836507209887845,49.96487140991315,36.99316395819028,6.071621053341356,656409.0231760296
3.1333333333333333,225.11076337594267,63.542366724229815,11.096469688400491,7.671931029221026,49.943128517668086,36.92533760585947,6.071852806250968,682039.5888897099
3.15,225.95487960193486,65.52705783340812,11.099299871169007,7.566186007476918,50.025891306977186,36.97297627222095,6.063474607520139,703187.2294180229
3.1666666666666665,225.9631552512093,74.58717274680707,11.089635199930582,7.718509193560693,50.02057432250017,36.928435187304494,6.072186381928618,679272.7502837464
3.183333333333333,224.87904519625852,59.99638527583125,11.068796975575777,7.022270542458227,50.1270470416981,36.99455252918288,5.975427168768589,787068.3927003122
3.2,225.24317376433362,63.03296267287404,11.027287971674205,7.057938506141756,50.385964047886944,36.949477378500035,5.984525414305787,776105.5702489518
3.216666666666667,225.69833447442744,54.340015614673085,10.97790904866348,7.909605554283972,50.53319289017964,36.694193942168305,6.048028203084704,628684.8272601309
3.2333333333333334,225.45006499619444,62.976729758114,10.947202623712512,7.842465857938508,50.55047932231652,36.980346379797055,6.046629819624492,635440.5962914893
3.25,225.33420590635237,56.09315942778059,10.9228653337184,6.713931486991683,50.7169697836275,36.93452353704127,5.905190052470013,821740.6652696395
3.2666666666666666,224.97559443779357,57.756992140975065,10.891703265609058,7.928740367742426,50.88641615918551,36.96646066987106,6.023201411181033,612401.1569739231
3.283333333333333,224.2694056997086,58.944498987966746,10.876028157135286,7.93847562371252,50.846044666740575,36.96891737239643,6.016246776271208,606863.9853120669
3.3,225.422479498613,70.52186379150683,10.867734349457345,6.8399862668802935,50.865840946383194,36.97212176699473,5.942910364780671,792178.3072261361
3.316666666666667,225.75074691983215,55.673066476337844,10.852904288714791,8.09944304570077,50.88426157056087,36.953002212558175,5.978655985062892,584888.4101908416
3.3333333333333335,225.54385568797133,58.83203315844665,10.84400800741397,7.290829327840084,50.92221206665522,36.99006637674525,6.022915285604836,707152.8802220817
3.35,225.6073023324087,56.113006338872374,10.830694488971922,7.059533073929962,51.09613875359573,36.971694514381625,5.989956209693157,744307.9677699341
3.3666666666666667,225.81971066378577,56.48678983110095,10.79429640738105,6.62480354009308,51.36562595948807,36.90237277790494,5.890817391779306,819235.5421075483
3.3833333333333333,225.919018455079,60.49586587164112,10.744528081788893,7.526825360494391,51.50615231568093,36.99423208972305,6.02354152039919,656153.5911611104
3.4,225.03628253247277,68.86795453385825,10.712547367426723,7.86831464103151,51.35670593524304,36.99583428702221,5.97963723340949,599664.4757007018
3.4166666666666665,225.89695005701387,54.35986252576487,10.70990870744438,7.8386053253986425,51.218034034150286,36.970733196002136,5.986000988433206,603217.1030787923
3.433333333333333,225.89970860677198,65.82806931830017,10.725271473912562,7.717166399633784,51.13363626378484,36.815640497444114,6.007811618368586,625473.749264149
3.45,225.80315936523692,71.7556800977127,10.74742510830146,7.65002670328832,50.95661103127115,36.908674753948276,6.018773658584453,639743.9513736174
3.466666666666667,225.77005676813917,54.670797466202806,10.773478629138815,7.945860990310521,50.84950488774504,36.88026245517662,5.985473943480942,595986.9251158598
3.4833333333333334,225.87764020870685,71.66636899779967,10.806467797298016,7.925467307545587,50.71864380392373,36.98504615854124,6.000175510446455,607337.2801089527
3.5,225.5521313372458,66.97257452459299,10.84462595336785,7.890051117723354,50.526517209548025,36.990707255664915,6.016491171491937,615445.5902838091
3.5166666666666666,225.66523187732972,60.770414808410784,10.883688146150003,7.954924849317159,50.43154888613323,36.68842603189135,6.017980508120688,610375.1849719754
3.533333333333333,225.7341956212833,56.27839726463723,10.919763812697601,7.783466849774929,50.44381676237119,36.8346532387274,6.045030770381803,640061.7399954232
3.55,225.32593025707794,62.89403429523157,10.950541953244038,7.868398565651942,50.458829550854844,36.82098115510796,6.045197727230164,631591.6645175507
3.566666666666667,225.70385157394375,58.94119116945145,10.965247797864397,7.029823758297093,50.56804896001415,36.9972228580148,5.979677574706456,772234.5449532744
3.5833333333333335,225.63764637974825,57.79668596315862,10.961976752383494,7.953246356908522,50.694574638485754,36.98109407186999,6.039514496899103,620510.8169842958
3.6,225.81971066378577,70.55824979517512,10.959703757561755,7.829961089494164,50.61721534122096,36.99113450827802,6.05026231696986,641990.9185605509
3.6166666666666667,224.78801305423977,71.0511147539544,10.959140151033743,7.246601052872511,50.548110028658904,36.99957274738689,6.02240500479267,731958.9917557901
3.6333333333333333,224.87904519625852,58.68979696228887,10.952811135490983,7.887617303730831,50.55740670662782,36.989532310978866,6.0436323781792485,626628.4959303547
3.65,225.92729410435342,59.3447450283177,10.947771687823641,7.7359655146105135,50.582921277050275,36.99967956054017,6.052180337747034,652554.5412067327
3.6666666666666665,225.87764020870685,73.3665877146624,10.950685063438183,8.000915541313802,50.48640714630323,36.96849011978333,6.030442968095201,616262.3573635643
3.683333333333333,225.94936250241858,60.638102067798904,10.95591068133896,7.395231555657283,50.4396672524181,36.935805294880595,6.038583757111116,708705.0521400495
3.7,225.78936661644622,54.207702874061205,10.943747234547434,6.879766536964981,50.688152253239544,36.95620660715648,5.945584555479527,795658.0065896837
3.716666666666667,225.25420796336616,65.781759859086,10.907290165567776,7.175684748607614,50.903126745030974,36.8489662012665,6.009925253776974,736714.3538900433
3.7333333333333334,225.9245355545953,63.152044139424746,10.853886129423724,6.83159380483711,51.03559193155578,36.98739604791333,5.939735454247934,792088.027411641
3.75,225.26248361264064,57.938922159316405,10.787855707918176,6.802052338445106,51.253556967027684,36.94830243381399,5.939874587249162,782460.293590235
3.7666666666666666,225.85281326088352,54.80641802532998,10.716348221951524,7.058358129243916,51.468753870551446,36.99935912108034,5.989230457175678,727221.400650917
3.783333333333333,225.95487960193486,74.65332911711302,10.664598525606939,8.144510566872665,51.33778372631349,36.946166170748455,5.882014730234667,559377.1503727003
3.8,225.8555718106417,57.475827567174804,10.655515886580387,7.989753566796367,51.06238397997455,36.92811474784466,5.930506665446623,575155.5044046754
3.816666666666667,225.74798837007404,100.30546170324256,10.67949511968601,7.874776836804762,50.65577392232833,36.97788967727169,5.9686909446333845,605752.540044067
3.8333333333333335,225.89970860677198,79.90614491940491,10.712844635853685,7.556115053025101,50.195213411738834,36.958236057068746,6.017372210295115,651670.6895749244
3.85,225.75626401934846,67.28681728354621,10.745734862662948,7.908682383459221,50.005262152969316,36.924055848020146,5.983818356787332,600281.4647966027
3.8666666666666667,225.70661012370186,78.85095081302512,10.785037533714327,8.142832074464026,49.76516524336351,36.968276493476765,5.938620584283777,575325.6541154571
3.8833333333333333,224.38526478955063,54.723722562447556,10.831373059030604,7.685107194628825,49.670251370629074,36.98771648737316,6.032878360636925,637630.1271184612
3.9,225.8886744077394,84.00453205985811,10.870396078712112,7.774235141527428,49.60576767718025,36.90835431448844,6.03557838539846,641781.0950180426
3.9166666666666665,225.6100608821668,66.29777954747236,10.901690428571367,7.984885938811322,49.44327137198537,36.876203555352106,6.018376571663003,609490.4599013146
3.933333333333333,225.13834887352414,55.411748813629366,10.93606707783585,8.065453574425879,49.44729374944709,36.87983520256351,6.013927615605286,598667.4323803757
3.95,225.88591585798127,60.93911355269094,10.972945877309801,8.01190966659037,49.491665297919155,36.970092317082475,6.035089077657792,614843.3862982623
3.966666666666667,225.63212928023196,56.74149185677883,11.006154177400104,7.813847562371253,49.57048504599446,36.694941634241246,6.0599040543025815,647314.025088974
3.9833333333333334,225.49971889184104,68.5900977785733,11.02955056194208,7.7019760433356215,49.64138370369201,36.93505760280766,6.064705717593581,670161.601879327
4.0,225.9079842560464,57.42951810796064,11.023487167885289,6.445876249332418,49.9042816924551,36.944457160296025,5.801972222958212,896559.5996311997
4.016666666666667,225.39765255078967,56.92342187512018,10.988738248271707,7.950728618295568,50.1843050425403,36.92138551918822,6.046265517265073,623561.5966711029
4.033333333333333,225.56040698652023,59.8177630760052,10.948442987531218,6.972587167162583,50.34637713824009,36.97906462195773,5.968408799898537,779415.5854496976
4.05,225.07490222908677,63.224816146761285,10.914011185591951,8.030540932326238,50.42898523627586,36.92971694514382,6.01331294168846,602197.2576473583
4.066666666666666,225.01973123392386,70.21423666958421,10.893653117961628,7.555024032959486,50.344364762854205,36.93228046082246,6.044906973213324,672169.0347338312
4.083333333333333,225.5521313372458,54.54510036262151,10.8830997338957,7.66202792401007,50.375091625931354,36.95172045471885,6.043233243101354,652490.8206767634
4.1,225.89143295749756,55.68960556891433,10.874292599321466,7.567277027542534,50.503192834205805,36.91091783016709,6.042095466634495,667468.7719032525
4.116666666666666,225.81695211402766,58.35901511075915,10.870150810598346,7.848592355230031,50.568566710758255,36.93334859235523,6.028660176903865,624099.8396289516
4.133333333333334,225.71764432273446,70.62440616548105,10.874213630843748,7.768108644235903,50.49454722686266,36.9302510109102,6.036740115836416,639056.7845440658
4.15,224.6225000687511,55.97077014271459,10.876956519359132,7.11123064011597,50.54677730109122,36.997543297474635,6.001289752716613,738437.8095953972
4.166666666666667,225.83626196233467,56.794416953023585,10.870142304643462,7.8598382543678955,50.678456248028795,36.877698939497975,6.027417275552035,622180.0417196493
4.183333333333334,225.56592408603652,54.614564551442754,10.86298812914814,7.497955291065843,50.7597567350123,36.9044022278172,6.03918624178126,675431.9020719186
4.2,225.957638151693,55.97738577974519,10.845632010263532,6.7042801556420235,51.002436732744286,36.92651255054551,5.907190754144977,813269.0623627997
4.216666666666667,225.92177700483714,55.91453722795454,10.814067400545339,7.8183794918745715,51.1679419525257,36.95909056229496,6.018246560380826,620709.8464804178
4.233333333333333,225.8583303603998,56.99950170097201,10.795171381059545,7.875112535286489,51.145010726572885,36.75860227359426,6.005209120428986,609847.9245884535
4.25,224.82939130061195,66.2481622697429,10.801358461860659,7.973052567330435,51.02049145062674,36.93836881055924,5.987264278974284,595277.0802434593
4.266666666666667,225.60178523289238,62.01415457016252,10.824531231628448,7.997558556496528,50.85469947760317,36.92629892423896,5.991553826741938,596407.6182668668
4.283333333333333,225.1880027691707,56.15931579808653,10.842707504647487,6.864156557564661,50.93696476999705,36.981414511329824,5.951232150497321,779415.8657575035
4.3,225.8583303603998,64.20393042728925,10.840403814144304,7.6851071946288245,51.03958302194559,36.99145494773785,6.0349804234196105,646007.8774281238
4.316666666666666,225.95487960193486,76.15507872305793,10.821845600013198,6.8833752956435506,50.98646608630755,36.9431754024567,5.953805623095525,780400.9172914784
4.333333333333333,225.38385980199897,58.34909165521326,10.799195143930952,7.90868238345922,50.942058255322905,36.541557946135654,6.000072392816678,604307.3744114615
4.35,225.71212722321818,66.49955647690548,10.780566567571537,7.124826428625925,50.93129759454855,36.94402990768292,6.000001247278217,727680.1585946043
4.366666666666666,225.80315936523692,60.57194569749296,10.767321951868858,7.91640344853895,50.89861913346888,36.956527046616316,5.989399832184282,600692.7702395498
4.383333333333334,225.62385363095754,59.28189647652706,10.764479245626616,7.572983901731898,50.857621584841304,36.93099870298314,6.025765638400308,650548.2409155136
4.4,225.80867646475323,63.73422019811706,10.758671626418408,6.849637598229954,50.94423958262608,36.91519035629816,5.95022533781417,772638.6309694519
4.416666666666667,224.735600608835,56.301551994244306,10.728522454828267,6.6451972228580125,51.17134325367235,36.92544441901274,5.907665454473795,798970.6728935186
4.433333333333334,225.47765049377588,62.798107558287946,10.683287380318731,7.533455405508508,51.28067999659999,36.949477378500035,6.012957667074702,645346.0382523953
4.45,224.72180786004427,54.7931867512688,10.654760281523993,7.858663309681849,51.2170820398657,36.93708705271992,5.961496985921173,589427.4580582494
4.466666666666667,225.93005265411156,54.34332343318838,10.646370999255316,7.233760585946441,51.259810672254105,36.90749980926223,6.004601647403037,687247.3838442175
4.483333333333333,225.10524627642639,104.75116978780197,10.6474893933869,7.879056992446785,50.91919459101886,36.920424200808725,5.955030149377987,600547.1317341402
4.5,225.3728256029664,54.87257439563593,10.666432583402553,8.066041046768902,50.4958352853076,36.99380483710994,5.909516589866977,564151.5245397208
4.516666666666667,225.4748919440177,59.589523598449695,10.705789767848069,8.068642710002289,50.40705191115554,36.99786373693446,5.926652353480648,570081.9209415887
4.533333333333333,225.94108685314416,81.10688304045779,10.753489475263953,7.797734035248341,50.1886443122669,36.98120088502327,6.005099681486344,621438.1222379303
4.55,225.50247744159915,60.06915728316778,10.79431806111581,7.540253299763485,50.07025032567978,36.935912108033875,6.031085288176846,659627.4940939421
4.566666666666666,225.50523599135732,59.55644541329673,10.826957284639507,8.05412375066758,50.080259342305325,36.89575036240177,5.979505731170276,587881.4278653588
4.583333333333333,225.80315936523692,71.53074843867249,10.860314774229657,7.942420080872815,49.96483916950203,36.98590066376745,6.0133646347181005,611840.6559810989
4.6,225.94936250241858,58.626948410498215,10.89055626001598,7.598161287861448,49.93824308397626,36.89874113069352,6.044598009834407,665698.9186945604
4.616666666666666,225.3121375082872,54.51863781449914,10.896055757952242,6.628664072632943,50.21931549579098,36.97714198519875,5.8833857176191335,833198.663735272
4.633333333333334,225.95212105217675,72.9034931225208,10.876277889505662,7.9822842755779355,50.32182589614343,36.80730907148852,6.011729109602369,609001.4744595229
4.65,225.5493727874876,54.77003202166172,10.86587420735131,8.103219653620203,50.210341064423446,36.924055848020146,5.982100417636287,585249.745699978
4.666666666666667,225.62661218071565,62.10677348859084,10.875877436888576,7.772220950637064,50.2088589793926,36.97084000915541,6.0367505750858905,636468.779395524
4.683333333333334,225.24041521457542,62.40778497348289,10.882850493337349,7.162592507820248,50.28752983274758,36.98237582970931,6.007831400361333,734407.9091499945
4.7,224.94525039045402,66.89649469874115,10.880410174424505,7.974814984359503,50.29638856877188,36.91946288242924,6.012600689569853,606143.7437265603
4.716666666666667,225.53833858845508,61.051579382211045,10.867199594020494,6.6934538796063165,50.383683750595125,36.9099565117876,5.90408656437499,818137.4037622748
4.733333333333333,225.16593437110558,72.34447179343557,10.840290961195342,7.757953765163653,50.445714760074566,36.997436484321355,6.029938440191631,634422.009789585
4.75,225.57144118555277,59.06027263600215,10.804130945175189,6.7002517738612966,50.51396767046829,36.99028000305181,5.9117618719999045,805821.8918600994
4.766666666666667,225.87764020870685,57.2475880896193,10.765792855477217,7.933356221866178,50.64797980593727,36.814465552758065,5.985688967687636,597593.1090019038
4.783333333333333,224.74939335762573,55.686297750399035,10.749712490234119,8.042626077668421,50.602675530349316,36.999145494773785,5.9507904621047985,576374.5203324954
4.8,225.44454789667813,80.752946459321,10.759600335492687,7.732776379034102,50.41713942859724,36.83518730449378,6.013996650962884,630208.7812893806
4.816666666666666,225.52730438942248,79.55882397529871,10.778706577601094,7.882833600366217,50.10587418805424,36.984832532234684,5.998574185025906,610724.3840274111
4.833333333333333,225.76178111886477,57.475827567174804,10.802353134497729,7.844228274967575,49.97225420943223,36.99028000305181,6.011652900112878,615077.2205507138
4.85,225.74798837007404,61.5675990705974,10.826362812000994,7.700885023270009,50.00157357558,36.763302052338446,6.031406532541102,640630.6871782802
4.866666666666666,225.93281120386973,86.54162886109104,10.848326403730075,7.923453116655221,49.823640685796626,36.691950865949494,6.013077025270307,617534.5971949871
4.883333333333334,225.44454789667813,55.0313496843702,10.867928162839409,7.590691996643015,49.72752108217179,36.88517586022736,6.041668210179029,661107.7553981979
4.9,225.56316553627835,55.491136457996504,10.874234300038113,7.18659494926375,49.95051202123739,36.67731746395056,6.010553885542029,728818.0156290017
4.916666666666667,225.7341956212833,67.20412182066379,10.858671027806887,7.2447547112230115,50.121750468618615,36.99594110017548,6.0177773994814086,719740.3572741733
4.933333333333334,225.94936250241858,57.244280271104,10.836110348693497,7.8999542229343085,50.16703751524858,36.93826199740597,6.013207482049686,612029.2692419395
