Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
4.95,225.92729410435342,57.51221357084307,10.827436879353188,7.912626840619516,50.180512033170345,36.944563973449306,6.008719136586025,609022.16235523
4.966666666666667,225.58247538458536,64.3759369900847,10.819855862422871,6.709567406729229,50.30893977051875,36.993911650263215,5.912782068342128,807939.804574353
4.983333333333333,225.94384540290227,67.38274402048984,10.7998395704084,7.934950789654383,50.349346733340504,36.90653849088274,5.996500994385239,604195.3122316345
5.0,225.16041727158927,54.24078105921417,10.78512259956163,7.532448310063325,50.34092839938208,36.86157015335317,6.029891994200434,657126.5249731581
5.016666666666667,225.8941915072557,54.75680074760053,10.769348028871224,6.907377737087053,50.56156672997015,36.93046463721676,5.961674596984615,762400.0629661978
5.033333333333333,225.87488165894865,58.69310478080416,10.742174400044219,7.596063172350653,50.72161818802271,36.95268177309835,6.020935903604708,644563.3052399029
5.05,224.80180580303048,71.43151388321357,10.721122200470415,7.554100862134736,50.65173174884924,36.94659342336156,6.018827119950871,647110.337534883
5.066666666666666,225.3617914039338,56.44048037188679,10.717475423120078,8.053032730601968,50.53699691834444,36.948943312733654,5.936181001975821,572746.4837038532
5.083333333333333,225.49144324256662,59.8177630760052,10.731829905635928,7.84078736552987,50.476271063376075,36.982696269169146,5.991616642082619,605659.3392811895
5.1,225.69557592466927,57.24097245258871,10.751821705213237,7.460273136491951,50.501676116218526,36.996368352788586,6.024801192241913,666145.1270607348
5.116666666666666,225.92177700483714,59.364591939409486,10.767493820333994,7.85312428473335,50.5314424796476,36.9875028610666,6.000781661733148,609947.9189523009
5.133333333333334,225.97694800000002,67.7565275127184,10.783145287939545,7.702647440299077,50.45596712886304,36.90878156710155,6.022474821874023,636301.2046072973
5.15,225.38385980199897,65.57667511113758,10.797520552356687,7.536224917982756,50.38923266268341,36.94915693904021,6.031615471243621,661535.8286612009
5.166666666666667,225.38937690151525,62.437555340120554,10.809685831815333,7.904486152437629,50.33851163405013,36.81371786068513,6.003971823636533,607183.2141574463
5.183333333333334,225.7314370715252,61.00196210448159,10.821707697410787,7.586747539482719,50.32121637234726,36.98237582970931,6.034726654240542,657333.8032238212
5.2,224.66663686488138,79.350431408835,10.835406453686248,7.936041809719997,50.18225009179184,36.997436484321355,6.005136187175183,607877.7431320281
5.216666666666667,225.07214367932863,72.34116397492029,10.848539710584063,7.498710612649729,49.99346401043705,36.98921187151903,6.03800272282901,675222.7143860647
5.233333333333333,225.7645396686229,63.45967126134739,10.857772333353457,7.946028839551385,49.930129298465914,36.96592660410468,6.011970846918966,609043.8547229933
5.25,225.46937484450146,61.60729289278097,10.872129361616524,8.044220645456626,49.87332651710537,36.95449759670405,5.99763199255845,595543.3121236513
5.266666666666667,225.2928276599802,54.61125673292745,10.888787627821387,7.411261158159762,49.959734590386866,36.98109407186999,6.037001490438503,692199.5343415127
5.283333333333333,225.6210950811994,59.718528520546286,10.892809956763505,7.5504081788357365,50.123270150288995,36.99829098954757,6.044229704476247,672662.8968653411
5.3,225.27903491118948,63.73422019811706,10.88800038819998,7.731853208209354,50.168795973644436,36.90910200656138,6.04154739169667,643457.788976573
5.316666666666666,225.57971683482725,75.31489282017245,10.885823572559625,7.864873731593804,50.058467090780596,36.9773556115053,6.030492433156196,626921.4429606089
5.333333333333333,225.04179963198908,56.81095604560007,10.894014218399988,8.10078583962768,49.95526800995317,36.9515068284123,5.991836402956698,588118.8622437028
5.35,225.5493727874876,72.549556541384,10.903408282740125,7.232921339742123,49.967776086247326,36.98600747692073,6.017690706209297,729111.2434846902
5.366666666666666,225.96039670145117,60.21470129784086,10.891120069523982,7.06683451590753,50.10253749246428,36.74525062943465,5.989013849800868,754939.4312008066
5.383333333333334,224.97835298755172,55.32243771371635,10.8560688858323,7.178454261081864,50.34594824790628,36.86712443732357,6.010621051494126,724960.0556160873
5.4,225.75902256910663,56.6687198494423,10.809062080312648,7.147318226901654,50.57562090046735,36.925764858472576,6.003512886956458,726415.5159679586
5.416666666666667,225.81971066378577,67.79291351638668,10.765652029496758,7.839024948500803,50.5969492918125,36.92341496910048,6.0023045299585505,613230.6243448276
5.433333333333334,225.94936250241858,58.554176403161684,10.742387528917096,7.73764400701915,50.51501689140041,36.91519035629816,6.009758699418199,623390.549741509
5.45,225.5852339343435,55.99392487232168,10.740665546116253,7.927145799954223,50.5059497497314,36.998504615854124,5.977955978009996,593963.0877969674
5.466666666666667,224.65008556633254,78.59294096883193,10.754093860310471,7.721782253757534,50.355301297004225,36.773449301899745,6.013133369584591,627847.0494415531
5.483333333333333,225.63212928023196,63.565521453836894,10.776142517749866,8.075776302738994,50.147864677565224,36.86381322957198,5.95461517821519,579501.7482058204
5.5,225.86384745991612,71.0378834798932,10.807791572328684,8.127641718165865,49.96063250775132,36.90269321736477,5.953420683629927,578755.8768087178
5.516666666666667,225.9079842560464,59.3447450283177,10.843474060364558,7.664209964141298,49.88361994617205,36.99177538719768,6.0364114367637915,648710.467429142
5.533333333333333,225.66247332757158,80.3758551485771,10.874143996698455,8.00955977721828,49.77020144967809,36.935805294880595,6.005613200363995,605918.9991170901
5.55,225.4831675932922,58.574023314253466,10.89822225224905,7.588761730373083,49.691715772181944,36.9159380483711,6.045784420839157,666637.9512107108
5.566666666666666,225.45282354595255,58.02492544071413,10.917113016083936,8.081315327687497,49.76123683623562,36.78669413290608,6.00510997375851,595416.0040987107
5.583333333333333,225.4859261430503,68.45778503796141,10.933741353647209,7.685275043869687,49.751247790100344,36.8304875257496,6.050944339937117,658922.5767415888
5.6,224.28871554801557,58.14400690726484,10.950058915591354,8.021560997940032,49.75188524023696,36.98515297169452,6.024644906751239,604667.0519979385
5.616666666666666,225.64592202902267,56.331322360881984,10.968046482348921,8.06226443884947,49.78720212025808,36.88154421301594,6.0254450549774345,605165.1665367241
5.633333333333334,224.55629487455562,58.83864879547724,10.988752454716765,7.900961318379492,49.837847952309005,36.84576180666819,6.0504555744260635,628519.9621237577
5.65,225.85281326088352,55.60029446900131,11.003184931849528,7.661188677805752,49.95184266805749,36.97671473258564,6.060277466137566,671186.8841084591
5.666666666666667,225.957638151693,57.713990500276196,11.007451215829578,7.919005111772336,50.06826809229458,36.9270466163119,6.05405985542923,632811.6611393723
5.683333333333334,225.22110536626846,55.30589862113986,11.011867042714385,7.96642252231632,50.13807205100431,36.91091783016709,6.0500886226808435,623494.6343503691
5.7,225.69281737491116,61.09788884142521,11.015659606910388,7.654894331273365,50.217091188693686,36.74023041123064,6.061732277296459,674575.6026559579
5.716666666666667,225.8335034125765,56.63894948280462,11.011209499272368,7.684855420767527,50.32219443389658,36.96806286717022,6.06180872179217,668758.5760131998
5.733333333333333,225.2680007121569,60.33709058290685,11.0052625839291,8.043801022354467,50.36881110500171,36.99327077134356,6.038700315407317,612459.1075951195
5.75,225.1686929208637,57.171508263767464,11.007085780221903,7.963653009842069,50.369714361298655,36.961440451667045,6.049165213194188,623452.1006467793
5.766666666666667,225.9741894502419,64.07823332370795,11.00516729928659,7.308789196612497,50.44815406905974,36.93676661326009,6.029065957696991,731708.1840487552
5.783333333333333,225.4969603420829,71.07096166504617,10.989631503733529,7.680407415884642,50.45854669722245,36.95492484931716,6.059093937608906,668271.0573951883
5.8,225.87212310919054,55.051196595461974,10.975354770584616,8.173044937819485,50.409877234587995,36.99604791332875,6.006397711067883,590808.7735445095
5.816666666666666,225.66523187732972,57.713990500276196,10.970134974557658,7.546631570916304,50.476090222374225,36.92266727702754,6.052274823477962,684380.6152670594
5.833333333333333,225.83626196233467,60.36686094954453,10.965905402974034,7.914808880750743,50.53317605506214,36.88004882887007,6.044845374687327,627930.5912226553
5.85,225.21558826675215,75.34135536829483,10.966706383624736,8.040108339055466,50.39087421391858,36.92811474784466,6.028040397091534,611126.2517583681
5.866666666666666,225.45558209571075,64.7331813897368,10.9646007718252,7.057518883039597,50.35035714273801,36.97051956969558,5.986488069038173,767320.4579642322
5.883333333333334,225.56316553627835,55.53744591721066,10.947962618772952,7.844647898069733,50.47475022457925,36.97500572213321,6.046690056711009,634019.4767515863
5.9,225.74247127055773,63.651524735234624,10.93472413339723,8.082658121614404,50.45180684045735,36.9191424429694,6.011298320953009,599686.5688282825
5.916666666666667,225.81971066378577,58.458249666218066,10.936091795215505,7.884260318913559,50.40456460847705,36.893080033569845,6.040793667220432,627904.27058104
5.933333333333334,225.96039670145117,58.85518788805373,10.943743233693146,7.872510872053101,50.42431934806355,36.99647516594186,6.043743195414872,631195.3972824496
5.95,224.89559649480736,62.37801460684521,10.950162026359218,7.599839780270083,50.45480680096945,36.982162203402765,6.052992924509851,671118.9078503976
5.966666666666667,225.97694800000002,74.49124600986346,10.950523630087519,7.820561532005797,50.37953907878203,36.981414511329824,6.0490464463637625,643564.3010670089
5.983333333333333,225.86660600967423,55.70283684297552,10.941775480419997,7.318356603341726,50.400780653451704,36.95513847562371,6.029279695825649,718128.7352421115
6.0,225.3590328541757,55.15373896943619,10.910874124999278,6.623712520027466,50.71898446354198,36.79278248264286,5.879919971060436,837116.9806649559
6.016666666666667,224.57560472286264,66.54255811760436,10.861527535695924,7.725978484779126,50.864168659877066,36.873640039673454,6.036463497981899,638781.6025029633
6.033333333333333,225.71212722321818,58.901497347267885,10.818606398776152,7.571137560082397,50.830214302943126,36.98355077439536,6.0344209408132246,658815.2825847223
6.05,225.82798631306025,63.33728197628139,10.79095730211651,7.713138017853056,50.815100136655985,36.93826199740597,6.0232415406666595,634492.4054603188
6.066666666666666,225.81971066378577,61.93807474431069,10.78236470813769,8.132845044632637,50.69679050915676,36.95545891508354,5.9409266105928715,572631.6598132644
6.083333333333333,225.90246715653012,77.4682826736309,10.795288933033977,7.972129396505682,50.45037689988874,36.96133363851377,5.98761072399714,600735.1085624467
6.1,224.49008968036017,76.81333460760206,10.822226468558583,7.911787594415198,50.15207138221945,36.99700923170825,6.005037854973092,608343.9841845613
6.116666666666666,225.29006911022208,62.71210427689022,10.847218735172811,7.535889219501032,50.04646176216237,36.92587167162585,6.038491728637827,667772.0338834007
6.133333333333334,225.87764020870685,60.22131693487145,10.859635003848823,7.683848325322346,50.09981969495183,36.82952620737011,6.0385475396476345,648082.3876967072
6.15,224.52319227745787,64.2601633420493,10.8689873697003,7.925383382925155,50.0858553619164,36.98077363241016,6.01664863240387,609758.5585162006
6.166666666666667,225.95487960193486,71.9806117567529,10.880302430401136,7.764919508659495,49.98421601811927,36.986114290074006,6.038320010947265,641457.1460963398
6.183333333333334,225.93556975362785,57.8264563297963,10.890036914324206,7.809903105210956,49.956489987359895,36.95898374914168,6.03706383807308,632855.4270875378
6.2,224.77146175569086,60.36686094954453,10.901656968545268,7.886945906767377,49.992526565812724,36.7510185397116,6.031093354420427,619726.7161988836
6.216666666666667,223.7507983451774,58.894881710237286,10.91455696643205,7.6386968795300225,50.04221332936613,36.97383077744716,6.048983776644319,655060.0035083098
6.233333333333333,225.80315936523692,71.48774679797361,10.922027505012194,7.892401007095446,50.014221832004225,36.95353627832456,6.0365840442242265,627569.3827220703
6.25,225.85281326088352,65.90084132563669,10.924029780581897,7.609994659342337,49.95204056997923,36.922240024414435,6.049238928658502,670002.5036481867
6.266666666666667,225.75074691983215,55.74583848367439,10.920913204587286,7.621744106202792,50.0392064548752,36.990600442511635,6.049042377821235,665132.2816352008
6.283333333333333,225.91350135556272,73.22435151850462,10.91592095874248,7.926642252231631,50.022842766713275,36.9685969329366,6.031168691862906,622468.1550062189
6.3,225.63764637974825,64.58432955654843,10.90861597473601,7.227885862516213,50.00392981088507,36.90611123826963,6.016830795845803,729339.9395271706
6.316666666666666,225.64592202902267,61.63375544090334,10.897053635021717,7.992858777752347,50.05078016144615,36.96368352788586,6.015718224575229,606772.9115667777
6.333333333333333,225.5493727874876,68.89441708198063,10.882518553857661,7.110894941634242,50.079186738618645,36.865842679484246,5.9984492796178355,745999.9214023841
6.35,225.91350135556272,55.56060064681774,10.848603183720073,6.743053330281528,50.31793552327347,36.81980621042191,5.917599523187913,806147.1134486211
6.366666666666666,225.88039875846496,87.10065019017627,10.790297031996294,7.08202487220569,50.397708875371336,36.73969634546425,5.993186653650828,742827.7320479988
6.383333333333334,225.5990266831342,64.28331807165638,10.73164783986685,7.55703822384985,50.28340614972739,36.92491035324636,6.020644895094259,649322.5127270258
6.4,224.99214573634242,59.73175979460748,10.677731269000505,6.470550087739376,50.43982905941013,36.97714198519875,5.862996061406299,825612.5835387948
6.416666666666667,225.86384745991612,56.80434040856948,10.623198217154975,7.713138017853056,50.59984642208415,36.72602426184481,5.981375063851366,610078.0582823523
6.433333333333334,225.45282354595255,56.55956183843749,10.588171575306822,7.6516212710765235,50.59663539502708,36.90397497520409,5.980318095505685,612926.9683574014
6.45,225.45558209571075,63.37036016143436,10.584556147024845,7.993194476234073,50.50071450602826,36.84501411459525,5.897068105039932,565644.5539391501
6.466666666666667,224.5507777750393,75.56297920881973,10.596334154887517,7.088487067978942,50.354746401560405,36.8868848706798,5.991743854884392,703071.7874856534
6.483333333333333,225.56316553627835,61.891765285096525,10.607308842590516,7.844815747310598,50.25194834622124,36.78861676966506,5.949735620013457,589152.0860681025
6.5,225.44454789667813,62.12662039968262,10.624205017694921,7.815693904020753,50.15556211797077,36.92693980315862,5.961975382428239,595199.8215573438
6.516666666666667,225.6100608821668,63.27112560597544,10.653886577224187,7.934615091172657,50.049821178515664,36.99081406881819,5.944655995266856,583088.7745645568
6.533333333333333,225.88591585798127,55.32574553223164,10.689411381994173,7.757785915922789,50.01670056479674,36.63117418173495,5.993216170123564,612336.6974649024
6.55,225.9714309004837,57.945537796347004,10.724532381257953,7.826604104676891,50.046171358224015,36.97981231403067,5.99260624860058,607775.9231222282
6.566666666666666,225.92177700483714,57.91576742970933,10.7568560995892,7.7674372472724516,50.06404005060077,36.723781185626,6.009865006879072,620775.4969633111
6.583333333333333,225.69281737491116,69.5229025998871,10.778447465478278,7.227969787136644,50.090287259079474,36.919996948195624,6.012870422683949,710518.5095407532
6.6,225.13283177400783,67.58121313140767,10.788798120608542,7.9299992370489045,50.02758196633385,36.96923781185626,5.992432423955194,601085.5995353641
6.616666666666666,225.56316553627835,59.364591939409486,10.795558622854395,7.424269474326695,50.01658521377076,36.735210193026624,6.0290684177209135,678246.0378870602
6.633333333333334,225.02248978368203,62.507019528941804,10.800244150622277,7.782459754329749,50.060501692873395,36.91412222476539,6.018053216101667,622545.0067801423
6.65,225.85005471112538,54.426018896070815,10.797934006142032,7.1821469443808645,50.17335903461682,36.961654077973606,6.007812280844145,718660.5885712344
6.666666666666667,225.3921354512734,54.9155760363348,10.788047672447684,7.7216983291371015,50.337835246155315,36.90589761196307,6.0216059179683405,629551.3031346354
6.683333333333334,225.68730027539485,55.891382498347454,10.771700502998172,7.015808346684977,50.50371685729358,36.95866330968185,5.9828398201545,742860.9372965376
6.7,225.76729821838106,76.95557080375984,10.739570851339609,6.9461509117265585,50.60125425962852,36.94979781795987,5.97063392632519,755165.0032356555
6.716666666666667,224.61698296923478,63.50928853907685,10.706440878811263,8.035576409552148,50.486714004536005,36.96368352788586,5.934572928464692,573043.1522411233
6.733333333333333,225.56592408603652,74.1935423434867,10.698011287475424,7.95358205539025,50.25542931685005,36.99668879224843,5.9564775296639985,588610.5422275498
6.75,224.6721539643977,55.11735296576792,10.716191758837871,8.059914549477378,50.09889685098163,36.964965285725185,5.931452600429411,569341.9455513455
6.766666666666667,224.82387420109563,62.31847387356986,10.74780560632188,7.745113298237583,50.0684192950612,36.844586861982144,6.009102249322589,620181.7564286232
6.783333333333333,224.95076748997025,57.89922833713285,10.775761826254199,7.548226138704509,50.100081992322444,36.90087739375906,6.028298934294743,653312.8096528103
6.8,225.24317376433362,72.39078125264975,10.790398644763675,7.45842679484245,50.10446049908945,36.96710154879072,6.029903313404483,673768.8914738988
6.816666666666666,225.81143501451135,56.59594784210575,10.795890053295889,7.810910200656137,50.087558032548635,36.940932326237885,6.014391023128663,619082.1125328959
6.833333333333333,225.8390205120928,66.34078118817122,10.79588925623172,7.25020981155108,50.14424745515289,36.879407949950405,6.015766725082132,709405.1079335862
6.85,224.34664509293665,54.24408887772947,10.795607839272998,8.012077515831235,50.183236316744875,36.96624704356451,5.975347620794714,585070.9165360922
6.866666666666666,225.9079842560464,55.497752095027096,10.804125194270663,7.900541695277333,50.20662603529713,36.963363088426036,6.0037980035197815,607184.0995668108
6.883333333333334,225.72591997200888,78.08684473599148,10.809309931741826,6.961593041886016,50.21257180024504,36.983443961242095,5.971755407213395,763773.6853403223
6.9,225.46385774498518,55.00157931773252,10.788168759907315,6.816067750057221,50.37321041844724,36.96710154879072,5.942323421185372,780224.6781184555
6.916666666666667,225.61281943192495,59.45721085783781,10.751566839412463,7.840955214770734,50.519369089694464,36.95492484931716,5.9976373914143295,608609.9396645669
6.933333333333334,225.89695005701387,58.75595333259481,10.715795383617252,6.75547417410544,50.6329427688796,36.87652399481193,5.9310043862349255,782098.6039947061
6.95,224.74387625810942,74.05792178435952,10.68513199316903,7.962310215915161,50.60198935938479,36.94499122606241,5.9471617579118305,583215.1307436283
6.966666666666667,225.75902256910663,62.26554877732511,10.676841046546159,8.068894483863584,50.363427646892276,36.78081940947585,5.91456538178352,567757.7483238997
6.983333333333333,225.96039670145117,70.53840288408333,10.693376424459268,7.809315632867934,50.18991171127138,36.877698939497975,5.986232792592952,608809.6457956814
7.0,225.89970860677198,62.14977512928971,10.709969012082606,7.06314183260853,50.174861771142815,36.73542381933318,5.989726681199347,727102.3051201086
7.016666666666667,225.38937690151525,58.4218636625498,10.717456715136604,7.959708552681776,50.223542601772394,36.92790112153811,5.961778662768609,586192.7446415466
7.033333333333333,225.32041315756163,68.53386486381324,10.731936005695431,7.898275730525674,50.11075011433083,36.983764400701915,5.980521279966104,598867.4315115461
7.05,224.33561089390406,56.70510585311057,10.762200903221293,8.125291828793776,50.000264773924606,36.98921187151903,5.9298099989639725,565638.5004485787
7.066666666666666,225.28455201070577,81.75521546945603,10.803389324499108,8.074265659571221,49.791548508665244,36.99092088197146,5.964928996722225,586713.7681823128
7.083333333333333,225.78936661644622,61.95130601837188,10.842520559068776,7.61662470435645,49.64938615573661,36.92961013199054,6.037528219802345,656072.1060403044
7.1,224.9397332909377,65.71891130729534,10.861991540740647,7.103425650415809,49.764697885583935,36.90247959105821,5.99914692071617,740855.2441172395
7.116666666666666,225.919018455079,65.96368987742734,10.858207448272848,7.689890897993439,49.835829377908105,36.88015564202335,6.038052645914681,648365.4909195888
7.133333333333334,225.63212928023196,62.36809115129932,10.840097574510729,7.0478675516899365,49.933520411212946,36.966674296177615,5.987655173711416,749244.5558466949
7.15,225.2983447594965,56.40078654970322,10.810804132956196,7.351674677653164,50.1285555841953,36.95246814679179,6.026644546507225,690639.6815125329
7.166666666666667,225.49420179232473,72.98288076688794,10.781184879004405,7.740161745632105,50.130316010543325,36.959945067521176,6.018386965841255,630144.9150835167
7.183333333333334,225.08593642811937,57.28066627477227,10.769188037308059,7.986060883497368,50.034862000549424,36.78391699092088,5.973647665843237,588122.5625276922
7.2,225.88039875846496,54.7964945697841,10.772598605530481,7.589433127336538,50.09168493460013,36.922133211261155,6.026631656028043,649131.3580118718
7.216666666666667,225.9052257062883,55.964154505684,10.781913800333454,7.917578393224994,50.16540397605347,36.86669718471046,5.994008526785778,601823.1167134905
7.233333333333333,225.3507572049012,58.03815671477532,10.789110144711156,7.139345387960631,50.27775332951264,36.94221408407721,6.003067932344273,723285.8797071048
7.25,225.89143295749756,60.81672426762495,10.784690216813619,7.584733348592355,50.39362216923549,36.89019607843137,6.028807354424288,652871.8633709186
7.266666666666667,225.7948837159625,64.07161768667736,10.775716497853216,7.62535286488136,50.391130176238086,36.93313496604868,6.025753586020284,645725.9127707565
7.283333333333333,225.84177906185099,61.01188556002747,10.774733893702075,7.9096894789044025,50.34121278709741,36.947981994354166,5.993099319936376,602847.459497178
7.3,225.33696445611048,61.3393595930419,10.788220681851026,8.035744258793011,50.25833310264327,36.96592660410468,5.96919582982463,585262.4288989133
7.316666666666666,225.10248772666822,66.45986265472192,10.814552543575479,7.899366750591287,50.148617075619555,36.9542839703975,6.005814580995278,608574.8454461206
7.333333333333333,225.32041315756163,55.11735296576792,10.843153722317473,7.790600442511635,50.131825000171304,36.977035172045476,6.027756870058353,626682.3948279514
7.35,224.96731878851915,70.48216996932327,10.868307978686373,7.835080491340506,50.102112448483346,36.96357671473258,6.028883528216812,625674.3278502433
7.366666666666666,225.6404049295064,54.22754978515298,10.890934534011,7.952491035324635,50.06756400952128,36.81350423437858,6.020402293916219,610262.5549294931
7.383333333333334,225.62937073047382,67.33974237979096,10.913605924588085,7.9363775082017245,50.04832943101607,36.96475165941863,6.028958520948768,618479.7694898808
7.4,225.87212310919054,54.439250170132006,10.931195938091463,7.542435339894713,50.09438541667988,36.970733196002136,6.047980552070644,679420.7332362462
7.416666666666667,225.57144118555277,59.394362306047164,10.938039381537893,7.73621728847181,50.22140561660181,36.99604791332875,6.050524434360034,649911.1144071192
7.433333333333334,225.70109302418558,64.89857231550165,10.938732319915577,7.749141680018311,50.23967125598495,36.8632791638056,6.050212066308686,649707.0408951341
7.45,225.4362722474037,58.55086858464638,10.931664858153042,7.249790188448921,50.33119326845029,36.942641336690315,6.020833537489428,727044.6052347642
7.466666666666667,225.4059282000641,63.04288612841994,10.914067557832979,7.665300984206912,50.43510091243993,36.99594110017548,6.0481478218081515,657664.8944016428
7.483333333333333,225.9052257062883,70.73025635797056,10.888441030753482,7.200106813153276,50.44931486038085,36.9815213244831,6.0118215066788885,733405.6188367485
7.5,225.46385774498518,62.3945536994217,10.861860476892709,7.857404440375372,50.433240251112565,36.92106507972839,6.025230660184434,621359.6490064104
7.516666666666667,225.44454789667813,67.48859421297934,10.847311820307539,7.842130159456779,50.345327306169786,36.87748531319143,6.023337720576378,622614.5482418312
7.533333333333333,225.50247744159915,59.49690468002137,10.850345262292949,8.082993820096133,50.25170202371976,36.98355077439536,5.981154471274629,586868.2788701971
7.55,225.83626196233467,69.98268937351341,10.863803855242937,7.694254978255894,50.170298295596304,36.97201495384146,6.0388789385142445,649062.896005948
7.566666666666666,224.200441955755,58.067927081412996,10.871780574110563,7.194819562066069,50.229432985448895,36.88239871824216,6.0151226260276935,721996.640677311
7.583333333333333,225.85005471112538,66.0232306107027,10.856989702540817,7.123147936217286,50.38865486126797,36.92202639810788,5.999817083290023,740529.5523557671
7.6,224.52319227745787,58.239933644208456,10.83257919375576,7.927817196917678,50.43016698355577,36.95075913633936,6.00546794959334,603233.9449967762
7.616666666666666,225.2376566648173,56.41732564227971,10.81753502071832,7.4920805676356155,50.4801982789578,36.99081406881819,6.033981356682443,668858.9783205595
7.633333333333334,225.72867852176702,78.5102455059495,10.809928192001578,7.858579385061418,50.38863452883558,36.78957808804456,6.0116605977130915,618848.3152204977
7.65,224.58663892189523,54.42932671458611,10.814410844984755,7.932600900282292,50.25853260467412,36.94071869993134,5.999093198614876,599561.419884335
7.666666666666667,225.73971272079962,66.38047501035479,10.834490793614423,8.201243610284582,50.17582450965049,36.96272220950637,5.941962990565575,570715.2699530802
7.683333333333334,225.9714309004837,55.00819495476312,10.854732483892926,7.156633859769588,50.214267162738814,36.780392156862746,6.004802260718334,732421.6729523181
7.7,225.58247538458536,58.79564715477837,10.848001976129549,6.759922178988327,50.50402141955995,36.97500572213321,5.923590538907053,801973.9550037766
7.716666666666667,225.10524627642639,60.43632513836577,10.811380596627298,7.227130540932326,50.71818056466596,36.98323033493553,6.015361813023627,711416.4058987829
7.733333333333333,225.38937690151525,69.79083589962617,10.774316379864075,7.931006332494087,50.66379061998584,36.95278858625162,5.988015895883155,600243.5058745259
7.75,225.94660395266044,57.111967530492116,10.762096539497797,8.096002136263065,50.51411066426977,36.804211490043485,5.943856290675202,574400.0000981813
7.766666666666667,225.8886744077394,59.18927755809874,10.763801294122802,7.061631189440757,50.571418650067045,36.956420233463035,5.98991127160868,735136.1738080537
7.783333333333333,225.70661012370186,56.758030949355316,10.754192448864005,7.287556267643245,50.73692859623369,36.98344396124209,6.0170069759951845,694281.519060087
7.8,225.76729821838106,64.78941430449684,10.726398714427392,6.857946135652706,50.87477899593736,36.91444266422522,5.953648777250747,765788.8816900839
7.816666666666666,225.8583303603998,68.95395781525599,10.694553637196284,7.886610208285649,50.82163589303414,36.97650110627909,5.971505517703044,597217.6286688036
7.833333333333333,225.80315936523692,58.32262910709088,10.682595651138154,7.90406652933547,50.6702988059107,36.96464484626536,5.963349196549714,590695.1766299356
7.85,225.97694800000002,81.45420398456399,10.692064988630435,7.687037460898755,50.465770162329896,36.93398947127489,6.003141691617298,629553.0806219649
7.866666666666666,225.5521313372458,61.54775215950562,10.712630457839289,7.94309147783627,50.25351301672573,36.97991912718395,5.964416066572085,589056.3642589435
7.883333333333334,225.77005676813917,69.8603000884474,10.743026874017872,7.979095140001523,50.102989415660176,36.98515297169452,5.9673863363597635,590460.6685165914
7.9,225.16041727158927,57.51552138935837,10.77715528472001,7.62442969405661,50.044611449722815,36.94499122606241,6.02594503173366,642452.3114175714
7.916666666666667,224.96456023876098,57.45598065608302,10.807080185993495,7.844815747310598,50.09976290141448,36.996368352788586,6.01183014713095,613052.5836793323
7.933333333333334,224.9314576416633,61.12435138954758,10.824312192048675,7.118364232852674,50.204355695793254,36.95022507057298,6.001535174145379,731302.1122712592
7.95,225.62937073047382,68.16338919009996,10.829770917208558,8.101457236591134,50.19368642966173,36.80891126878767,5.968936067863166,583844.9374551985
7.966666666666667,225.76178111886477,70.40609014347143,10.83948232222688,7.811078049897001,50.02931302002444,36.97810330357824,6.025191054295764,627875.9160273857
7.983333333333333,224.60043167068594,64.51486536772718,10.859141204858082,7.9437628747997255,49.92520999709196,36.92085145342183,6.010899001270586,606096.6980544135
8.0,225.57144118555277,60.54879096788587,10.875201142821693,7.37080949111162,49.962385358026474,36.978744182497906,6.032317749342929,699074.0698154685
8.016666666666667,225.91350135556272,62.057156210861386,10.882159455643789,7.981193255512321,50.01204040301918,36.96101319905394,6.013635018405962,607393.7379441304
8.033333333333333,225.87212310919054,67.84583861263144,10.879106038189626,6.547928587777522,50.12946728773243,36.98622110322728,5.857632651047197,851839.1886706577
8.05,225.76178111886477,80.44531933739836,10.861163331154925,7.861600671396965,50.11960978208144,36.857190814068815,6.024867660871043,626032.7189336288
8.066666666666666,225.9741894502419,74.93449369091327,10.842255412264658,7.464972915236134,49.93243097664638,36.96966506446937,6.035244780811772,683600.764756037
8.083333333333334,224.46250418277873,59.523367228143755,10.821332915623678,6.717456321049819,50.0549940960349,36.95492484931716,5.919851068223012,800380.2084290179
8.1,225.40868674982227,59.566368868842616,10.78984861181361,7.685946440833142,50.23200894882264,36.91775387197681,6.02483730506119,636181.6335897556
8.116666666666667,225.34524010538496,54.37309379982606,10.757786905754742,6.970405127031357,50.39449498860385,36.88709849698634,5.976041524356045,746881.9075163411
8.133333333333333,225.95487960193486,54.7964945697841,10.733749990923911,7.9561837186236355,50.53415669470274,36.97126726176852,5.969871341578529,589778.1955428937
8.15,225.7783324174136,76.84972061127033,10.718832571304308,6.965117875944152,50.50246715805029,36.99882505531396,5.974422601615512,748510.0873544548
8.166666666666666,225.957638151693,69.61882933683073,10.709269327595312,7.846913862821393,50.37897314511334,36.98504615854124,5.9843953309708855,605283.0207499731
8.183333333333334,225.68178317587856,58.79564715477837,10.718188855831789,8.151812008850232,50.228301104838295,36.93804837109941,5.904766363651075,560785.850152164
8.2,225.54385568797133,56.4272490978256,10.754341497211747,8.058823529411764,50.15608052419221,36.868513008316164,5.950306249776753,577239.6986596948
8.216666666666667,225.92729410435342,65.76852858502481,10.794977876027797,7.270855268177309,50.17268572382684,36.7708857862211,6.017669611010302,706023.8525929654
8.233333333333333,225.86108891015795,58.822109702900754,10.807645596579807,6.6411688410772864,50.37893411618754,36.96133363851377,5.893865895732929,819026.8911902269
8.25,225.68454172563673,88.50316524066226,10.792693883204972,7.630556191348135,50.35389847391863,36.996368352788586,6.0286226831208385,653379.5887898541
8.266666666666667,225.5962681333761,67.43236129821929,10.784676294534465,8.033394369420918,50.07854442304977,36.94125276569772,5.9690906583247525,587310.2964863869
8.283333333333333,224.94800894021213,61.81899327775999,10.792083228712368,7.207240405889982,50.06654243041598,36.85227740901808,6.012646429459627,711466.3258631607
8.3,225.94936250241858,57.799993781673926,10.79737722407645,7.654810406652933,50.17430966687009,36.9842984664683,6.028400612906503,643397.9224853081
8.316666666666666,225.4831675932922,63.413361802133224,10.806767998805405,7.960212100404364,50.1622077295392,36.97233539330129,5.993017831919514,599288.7816016093
8.333333333333334,224.63353426778363,61.42536287443963,10.82186096811442,7.113580529488059,50.20436366972844,36.993911650263215,6.001585034585265,730579.4393594898
8.35,225.86384745991612,62.07038748492258,10.820254802481957,7.099229419394216,50.374069793051305,36.768322270542455,5.995973669645427,738050.1375000455
8.366666666666667,225.85005471112538,67.38274402048984,10.808528126059043,7.899702449073016,50.379962322374226,36.9685969329366,6.005147191106295,610326.7605335038
8.383333333333333,225.94108685314416,58.45163402918747,10.800024270796072,7.002212558175021,50.42602465630721,36.937514305333025,5.979121168381897,751338.9010190334
8.4,225.29558620973833,73.16811860374457,10.79366141039753,7.880903334096284,50.42281386891251,36.982162203402765,6.002984132066191,610579.6457773278
8.416666666666666,225.68730027539485,68.03107644948807,10.796691411266435,7.62770275425345,50.26759622246686,36.94637979705501,6.029465246477,648773.3320008804
8.433333333333334,224.34112799342034,62.57648371776304,10.810757180003078,7.673525597009229,50.226186182043335,36.94937056534676,6.029472908024596,637999.1298297057
8.45,223.82527918864733,73.04903713719389,10.834537133119383,7.980437933928434,50.104727071025614,36.95609979400321,5.994839821456434,597127.7578543326
8.466666666666667,225.40868674982227,64.28662589017168,10.854248483123177,6.9811474784466325,50.08860424603501,36.97233539330129,5.975202766072756,762834.8448486315
8.483333333333333,225.33144735659425,65.5502125630152,10.86382632843325,8.094995040817883,50.1117236437169,36.80624093995575,5.982824694010502,587791.4720335857
8.5,225.81419356426952,65.16319779672543,10.871660153170568,7.176356145571068,50.106282864199564,36.97543297474632,6.008342286325921,733272.2075978385
8.516666666666667,225.5521313372458,80.30969877827117,10.879134017495318,7.9817807278553445,50.0135007172373,36.98248264286259,6.012021113009825,610218.2945814293
8.533333333333333,225.53833858845508,68.99695945595484,10.893306778452924,7.775074387731747,49.82497463503881,36.9856870374609,6.040137244545116,639771.5575553383
8.55,225.5852339343435,58.25978055530024,10.920499540772619,8.22642099641413,49.770599471141,36.96058594644083,5.970842638547268,576016.8721122651
8.566666666666666,224.7411177083513,58.89818952875259,10.951626553237812,7.286717021438924,49.863804607087175,36.987289234760055,6.028043146566722,721100.2175523374
8.583333333333334,224.2032005055131,75.92353142698713,10.97630162448573,8.001586938277256,49.863268499706166,36.937621118486305,6.035223884241542,614871.875653863
8.6,225.14938307255667,54.21431851109179,11.00383958478618,8.238002594033723,49.77485240019415,36.99615472648203,5.999735595711306,583056.1065589965
8.616666666666667,225.76178111886477,69.32774130748457,11.040121778371402,7.951819638361181,49.7531981935405,36.625406271458004,6.058501446653188,634340.7349411808
8.633333333333333,225.8004008154788,61.422055055924325,11.075862136471262,7.910109102006561,49.741169162316766,36.93559166857405,6.068739873874469,643999.7326336846
8.65,225.75350546959035,54.92549949188069,11.09412481194226,7.010101472495613,49.9680665605014,36.987182421606775,5.966986666542504,796466.2829258072
8.666666666666666,225.70109302418558,67.76314314974901,11.089514053042697,7.812672617685207,50.147854925170236,36.99775692378118,6.0737159098536075,662015.9358330802
8.683333333333334,224.86249389770967,55.53744591721066,11.08580063525692,8.08198672465095,50.162092675968175,36.999145494773785,6.055048189160358,615455.4484844593
8.7,225.77005676813917,64.63063901576258,11.094917924258857,7.90683604180972,50.184162815639915,36.8660563057908,6.072486379273065,647806.9466995244
8.716666666666667,225.89695005701387,60.56533006046236,11.098982244427482,7.1629282063019755,50.30408632665641,36.9842984664683,6.0014323017358,771173.3229551265
8.733333333333333,225.74798837007404,57.72391395582209,11.090936367883335,7.9127107652399475,50.46106347280428,36.94125276569772,6.071484684119906,644771.4941233472
8.75,225.71764432273446,55.67637429485314,11.085616971238496,7.858747234302282,50.54423730870754,36.928435187304494,6.072415095852405,651755.6403699893
8.766666666666667,225.19903696820327,65.8909178700908,11.07902352780871,7.028061341268024,50.684966971365554,36.85975432974747,5.974805554951123,790372.331999077
8.783333333333333,225.52178728990617,76.43955111537348,11.058325808887341,7.5908598458838785,50.697059553189895,36.86114290074006,6.063070828077313,694079.4282604492
8.8,225.93556975362785,55.411748813629366,11.026480930629083,7.066918440527962,50.777624067098316,36.81243610284581,5.983894803249409,775793.518437245
8.816666666666666,225.69005882515302,54.72041474393226,10.996302823253234,8.005531395437552,50.94126007746422,36.99006637674525,6.042041762284328,617062.646358558
8.833333333333334,225.26524216239875,68.45116940093081,10.977616492398077,7.301739528496223,50.958248122483226,36.88784618905928,6.029396319349091,726759.1755046345
8.85,225.22938101554288,65.48074837419395,10.964358488914911,7.625017166399633,50.94182261504322,36.81606775005722,6.055082419329946,671039.2274984823
8.866666666666667,225.8555718106417,61.422055055924325,10.948563241349788,7.24013885709926,50.9853647838273,36.96795605401694,6.0185128563464785,733684.6200376122
8.883333333333333,225.79764226572064,76.56524821895476,10.934033960615139,7.822995345998322,50.91074000665041,36.96101319905394,6.045428531793559,640942.0641447178
8.9,225.25696651312433,62.007538933131926,10.932674918962753,7.8351644159609375,50.75447498963103,36.96421759365225,6.043946165174522,633657.1975279779
8.916666666666666,225.61833653144123,72.79433511151599,10.94704634246855,7.938223849851225,50.62067347661632,36.86659037155718,6.037465854210142,623970.7448004852
8.933333333333334,224.8597353479515,56.40078654970322,10.971177828732129,7.781704432745861,50.550581456304585,36.95524528877699,6.054736247510127,644554.4476308697
8.95,224.98111153730989,60.767106989895495,10.994308168184029,7.523804074158846,50.63266423410803,36.93644617380026,6.053893681559593,689717.6778823893
8.966666666666667,225.35351575465938,70.26054612879837,11.014552597803482,8.140482185091935,50.5656521778685,36.950759136339364,6.025426992502324,602257.448080366
8.983333333333333,225.61281943192495,55.59367883197071,11.041201141744368,7.936125734340429,50.49394770680414,36.961440451667045,6.0599055877408565,633414.2023886238
9.0,225.96039670145117,62.23577841068743,11.073595095565905,8.043717097734035,50.50481043620287,36.98162813763638,6.0576844518104105,624347.9347953714
9.016666666666667,225.43351369764554,66.82703050991991,11.109205922860482,8.047997253376058,50.429003771329334,36.99380483710994,6.065476800627538,627970.9495199784
9.033333333333333,224.3080253963226,54.36978598131076,11.144740811852621,7.763744563973449,50.46128629154787,36.99935912108034,6.081511761850246,669630.9858124291
9.05,225.54385568797133,56.33463017939728,11.155645133303386,6.701091020065614,50.76378260590857,36.954070344090944,5.871953061982661,865983.5220509452
9.066666666666666,225.15490017207298,67.8822246162997,11.135908676298985,7.786152437628748,50.94227544772674,36.79438467994201,6.0802960845910645,670775.4614432605
9.083333333333334,225.80591791499506,61.56429125208211,11.113357260789288,7.751659418631266,50.919557123611135,36.80132753490501,6.0761578881789875,673999.5073019938
9.1,225.87488165894865,66.76418195812926,11.099854537288245,7.6634546425574115,50.91887994937017,36.93057145037003,6.070859043986686,687404.1283111919
9.116666666666667,225.80867646475323,55.33566898777754,11.092819182900353,7.812420843823911,50.953867117399135,36.995834287022205,6.07417432609153,660205.4596000352
9.133333333333333,225.75074691983215,72.51978617474633,11.093623077135309,7.863027389944305,50.91306568280936,36.77943083848326,6.0736637241515865,656071.5950208063
9.15,225.70109302418558,57.79668596315862,11.100214865063526,7.719432364385442,50.87332400099186,36.98461890592813,6.073669679420454,675991.58885192
9.166666666666666,225.86384745991612,55.97077014271459,11.107734841749254,7.787495231555657,50.96917075930845,36.94253452353704,6.07614049476662,666568.2548252961
9.183333333333334,225.1135219257008,55.223203158257434,11.117143175184651,7.825848783093004,51.06471003073943,36.934309910734726,6.078039570169516,659096.2601375317
9.2,225.71764432273446,56.814263864115375,11.132822435997664,8.154581521324483,51.10000776517903,36.96966506446937,6.059229578185421,614282.1568504012
9.216666666666667,225.81143501451135,61.31620486343482,11.154000837556287,7.781033035782406,51.101350169456865,36.96710154879072,6.08190888739504,675212.9678170165
9.233333333333333,225.8445376116091,69.79745153665677,11.17263478031897,7.778347447928588,51.063113382453324,36.9875028610666,6.083936231174925,680312.6464881832
9.25,225.81143501451135,59.675526879847425,11.175178363285669,7.051728084229801,51.148485368900054,36.98237582970931,5.971003330703716,803508.4102383289
9.266666666666667,225.79764226572064,74.75256367257192,11.1631664006811,8.012413214312962,51.151906561493,36.79449149309529,6.080463154204134,643829.7460759603
9.283333333333333,225.77557386765548,70.99818965770963,11.154153670816232,7.686030365453574,50.982482427011234,36.97874418249791,6.077313879123747,692428.854689035
9.3,225.7341956212833,85.14903726615093,11.152495930871384,7.845654993514917,50.76942271665801,36.83540093080034,6.082971323471403,670593.8249777383
9.316666666666666,225.6404049295064,69.81399062923325,11.152957405929696,7.6312275883115905,50.591987136933405,36.9842984664683,6.073303750048977,700332.116661619
9.333333333333334,225.94108685314416,56.23208780542307,11.151955913936256,7.71422903791867,50.65354840883914,36.99316395819028,6.078625419177231,684915.6242935484
9.35,225.41420384933858,56.93996096769666,11.15251386492767,7.864370183871214,50.77006430881568,36.95951781490807,6.083131199935376,659576.7902339525
9.366666666666667,225.92177700483714,88.04337846703595,11.146802476515237,6.995162890058747,50.748254719765185,36.93836881055924,5.958149380022249,817096.5085401858
9.383333333333333,225.32041315756163,54.7998023882994,11.12057053368627,7.152018005645838,50.84300154524318,36.988250553139544,6.000272364428582,772916.5287667752
9.4,223.97975797510344,54.73695383650875,11.091837058006094,8.013420309758146,51.01619797353023,36.90066376745251,6.0634986090730445,623270.2253118315
9.416666666666666,225.07214367932863,54.95196204000306,11.085384548246498,8.133600366216525,51.03656456275589,36.97650110627909,6.04790896232993,608507.0485314304
9.433333333333334,225.1080048261845,55.289359528563374,11.102295766103236,8.046066987106126,51.05097922362556,36.881223773556115,6.063711893180936,623741.7440316022
9.45,225.64868057878087,63.244663057853074,11.123646163278295,7.407232776379034,51.110556499660674,36.968276493476765,6.04597066635099,731885.6643127518
9.466666666666667,225.25696651312433,54.273859244367145,11.135335950151763,7.757282368200199,51.219004646807356,36.99829098954757,6.079413751811649,672771.3839598121
9.483333333333333,225.92729410435342,62.64925572509958,11.133839784208382,7.159319447623407,51.362204156849586,36.87043564507515,5.998906462519152,777972.6007197807
9.5,225.94108685314416,55.09089041764555,11.118762229144542,7.5651789120317385,51.51646593666944,36.94296177615015,6.064589377236146,704040.7179564364
9.516666666666667,225.9052257062883,61.91161219618831,11.102157508612985,7.693667505912871,51.58586473872621,36.96517891203174,6.0726208704741955,681923.8300653275
9.533333333333333,225.8004008154788,57.63129503739377,11.083366657926067,6.932471198596169,51.71827662056736,36.88004882887007,5.947645641161096,810002.3251214148
9.55,225.69833447442744,72.30808578976732,11.047609230282127,6.955802243076219,51.85367995879642,36.85537499046311,5.957131290827522,802409.4503027999
9.566666666666666,225.4252380483711,70.29362431395134,10.997051391971722,7.033936064698253,51.85463522465358,36.89799343862059,5.980063481256797,777961.1027082583
9.583333333333334,225.01697268416575,58.32593692560618,10.95431360634498,7.874357213702601,51.821521763114035,36.92480354009308,6.045313659055647,629233.1310059942
9.6,225.88039875846496,55.077659143584356,10.93528660250214,7.643060959792477,51.81741506208909,36.75849546044098,6.05111960828959,664260.9818692271
9.616666666666667,225.88315730822313,54.44586580716259,10.936134226276012,7.75409323262379,51.85885489419026,36.782101167315176,6.049575018837143,647039.4443596319
9.633333333333333,225.67350752660414,69.36743512966814,10.954636244619566,8.075104905775538,51.72625176760841,36.934416723888,6.019046505843585,604460.2435639823
9.65,225.2817934609476,56.5529462014069,10.988635226644572,7.7794384679942015,51.59122490893955,36.939436942092016,6.0579710205539,648890.8903415193
9.666666666666666,225.26524216239875,66.86341651358818,11.026187675639354,7.751911192492561,51.53614605366133,36.96816968032349,6.06460585362167,660550.0943441393
9.683333333333334,225.63764637974825,56.281705083152524,11.059847154542513,7.804951552605479,51.49531363276306,36.9159380483711,6.0692113322625,656260.9131198146
9.7,225.86660600967423,74.56071019868469,11.087723264767579,7.620988784618906,51.42450560253113,36.95727473868925,6.067127157376067,694389.8133146769
9.716666666666667,225.91625990532083,73.50220827378959,11.100372909109009,7.1061112382696265,51.334551572093645,36.95962462806134,5.988798117315862,784722.3439376921
9.733333333333333,225.19627841844513,67.09165599114368,11.100521588817868,7.8903868162050825,51.26908761550667,36.98258945601587,6.074081893776222,649588.0246959386
9.75,225.9741894502419,68.14685009752347,11.104678764364586,7.813176165407801,51.151350945127405,36.955779354543374,6.075852418150728,664991.3337118004
9.766666666666667,225.96039670145117,66.82372269140461,11.118272768818318,7.898443579766537,51.046902330440574,36.980453192950336,6.076959095334786,653382.0904377344
9.783333333333333,225.91074280580457,66.1224651661616,11.136012221614537,7.664545662623024,50.99017399417767,36.81072709239338,6.07412597144861,692556.5564612343
9.8,225.6073023324087,61.904996559157716,11.151046456723522,7.655733577477683,51.01085497810853,36.87684443427176,6.075158008616303,694238.5940868767
9.816666666666666,225.88039875846496,72.4337828933486,11.163003329938022,7.836842908369575,50.961456534941746,36.962935835812935,6.084267305648938,670480.634848118
9.833333333333334,225.422479498613,71.0378834798932,11.178404719127084,7.92152285038529,50.81637114915072,36.932600900282296,6.086630608864727,657542.8732770749
9.85,225.1245561247334,74.21338925457849,11.198636983364226,7.806210421911955,50.67713708746502,36.98664835584039,6.088592761623507,678132.3282308952
9.866666666666667,224.94525039045402,67.73337278311134,11.221705521861285,8.022064545662623,50.563537485643494,36.91486991683833,6.091238309879901,645814.2149696613
9.883333333333333,225.81971066378577,63.152044139424746,11.245860131236734,7.87519645990692,50.536023404283334,36.841809719996945,6.095829222800656,674087.0118271906
9.9,225.88315730822313,63.17189105051653,11.258821656832332,7.188105592431525,50.66733531701607,36.93815518425269,5.998438177086466,793253.2301313257
9.916666666666666,225.3121375082872,75.34797100532542,11.2594560422438,8.051186388952468,50.67446098727976,36.92373540856031,6.097184896387606,649852.6203998782
9.933333333333334,225.6210950811994,75.55305575327384,11.257517719565692,7.419653620202945,50.562730873118255,36.96966506446937,6.048108416252566,753408.4544533311
9.95,225.78660806668807,73.87268394750288,11.243240405703263,7.09293507286183,50.60267196950114,36.98931868467231,5.976229390116785,810293.7741190748
