Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
9.966666666666667,225.51902874014806,60.15185274605022,11.204338776543858,6.807675288014039,50.8309615576718,36.90942244602121,5.899815019394399,854018.8355904442
9.983333333333333,225.3424815556268,61.914920014703604,11.157166438345886,7.89365987640192,51.00138641822967,36.89436179140917,6.083625272917211,656536.2540231498
10.0,225.5521313372458,67.33312674276037,11.127389521413747,7.675455863279162,50.975823164542405,36.973617151140616,6.074534296814328,688456.875637107
10.016666666666667,225.7810909671718,66.89649469874115,11.11805370374691,7.837010757610438,50.918741270305595,36.97051956969558,6.077894862316445,662296.6724637201
10.033333333333333,225.69557592466927,79.40666432359504,11.122064431738451,7.73579766536965,50.768594822126786,36.913588158999005,6.076755905115585,681682.031962266
10.05,225.4748919440177,60.763799171380185,11.132471802264568,7.6219958800640875,50.70777496499434,36.99252307927062,6.071322408976182,696189.2589342595
10.066666666666666,225.19903696820327,68.63971505630276,11.14632290517169,7.887533379110399,50.707581215048975,36.930785076676585,6.081992631750072,656853.3280530019
10.083333333333334,225.74522982031593,66.34078118817122,11.167069192725245,7.978591592278936,50.62409424535351,36.862424658579386,6.082934945663518,647218.1606612526
10.1,225.52454583966434,56.8903436899672,11.192871533132713,7.731601434348058,50.66048778035437,36.82439917601282,6.084011186452282,686778.1877999183
10.116666666666667,224.88732084553294,54.46571271825438,11.221188728749084,8.035912108033875,50.77672990736346,36.959945067521176,6.090469821573383,640694.4491556933
10.133333333333333,225.7341956212833,86.60116959436638,11.24724127180637,7.602693217364767,50.694506141759014,36.95278858625162,6.0752721252574995,724243.4414302134
10.15,225.8941915072557,63.290972517067225,11.268105844080658,8.02424658579385,50.56788631297275,36.95898374914168,6.099559243633455,654384.2288183746
10.166666666666666,225.56316553627835,57.373285193200594,11.273707162563387,6.660387579156175,50.79972532938688,36.95599298084993,5.840669829570881,895799.2120336652
10.183333333333334,225.75626401934846,65.65937057402,11.260787791488626,8.116395819028,50.979384610309005,36.96795605401694,6.094191481929318,639334.5247430064
10.2,225.5300629391806,54.96850113257955,11.241523551814197,6.892103456168461,51.1333844530924,36.843518730449375,5.921211513999207,842922.1211158964
10.216666666666667,225.56040698652023,54.439250170132006,11.220807552556623,7.9872358281834135,51.36956271507963,36.99017318989853,6.092348314216078,650371.1022499226
10.233333333333333,225.71212722321818,65.23266198554667,11.212639952889434,7.966254673075456,51.358726410295894,36.89799343862059,6.0914327967344635,655155.5068598883
10.25,225.89143295749756,59.80122398342872,11.225582389397012,8.082574196993974,51.29710525990025,36.93121232928969,6.089048354800171,638827.8918993517
10.266666666666667,225.82246921354394,57.141737897129794,11.25156655387426,7.937552452887769,51.310364804114286,36.90536354619669,6.097658589203168,663873.7286880075
10.283333333333333,225.81971066378577,76.0591519861143,11.282514500550892,7.964240482185093,51.22236511515159,36.985366598001065,6.102279524635168,668460.501486499
10.3,225.93556975362785,79.76060090473185,11.30844991962393,7.562073701075761,51.03499501460759,36.98461890592813,6.0707043050252505,739257.662872766
10.316666666666666,225.1245561247334,55.76237757625087,11.31754113882834,7.225200274662394,51.121304947106296,36.84554818036164,6.006708752485454,791078.7753496324
10.333333333333334,225.65143912853898,85.7775227840574,11.302704115684058,7.201617456321051,51.1996384185452,36.970199130235756,5.999728899713899,802771.1610984163
10.35,225.80315936523692,57.786762507612735,11.270467602438464,7.329266803997865,51.24336498405337,36.889662012664985,6.029743326211065,768125.9444878977
10.366666666666667,224.28595699825746,59.146275917399876,11.245600753369125,8.089707789730678,51.34520070442248,36.929182879377436,6.0920631192148855,634924.6100558672
10.383333333333333,224.91490634311438,76.20800381930268,11.23067837427943,6.932051575494011,51.351308845097016,36.87556267643244,5.937505875910998,835109.5339418323
10.4,224.27492279922487,58.828725339931346,11.213241169766238,7.774319066147861,51.39796897545858,36.81916533150225,6.089776349793607,678685.1398062244
10.416666666666666,225.57695828506908,74.5474789246235,11.196936042951156,7.421835660334174,51.38010552602874,36.91166552224003,6.048958968522028,743120.6698899368
10.433333333333334,225.9631552512093,64.5049419121813,11.189434040637403,8.023155565728239,51.28671400155639,36.85398641947051,6.085174054296701,643850.3669255527
10.45,225.66523187732972,62.6194853584619,11.200077216785957,7.996971084153507,51.210328693443955,36.79374380102235,6.088325106853723,648078.3217200161
10.466666666666667,225.8335034125765,86.39608484641795,11.226488907103997,7.918165865568017,50.99318354627459,36.71512932021057,6.093931254972623,670663.754060414
10.483333333333333,225.81419356426952,61.696603992693994,11.259367483047384,7.979095140001525,50.81280537946279,36.9385824368658,6.098808160760782,659471.842305141
10.5,225.81143501451135,54.98834804367133,11.283444389244378,7.079507133592736,51.00179496304877,36.927260242618445,5.969072370452274,815509.3178161143
10.516666666666667,225.7783324174136,61.96453729243306,11.28931239608483,7.783718623636225,51.2046078012198,36.925551232166015,6.095549426373166,694652.8818794992
10.533333333333333,225.83074486281836,63.22812396527659,11.283368355873655,7.198344396124209,51.31829615502581,36.885816739147025,5.9994898815705655,795091.9919654168
10.55,224.90663069383996,54.85272748454415,11.27570812832941,7.939314869916839,51.452309125518035,36.99455252918288,6.101576222148576,663288.4257764666
10.566666666666666,225.9686723507256,74.62355875047534,11.275504048218723,7.780613412680247,51.406774215155785,36.857190814068815,6.093915354053216,696680.1234420033
10.583333333333334,225.03076543295646,71.82514428653393,11.274420993445442,7.014969100480659,51.36825022908272,36.95545891508355,5.956011536396352,826131.833903758
10.6,224.5618119740719,59.75822234272985,11.267774007751713,7.992271305409322,51.409995284483706,36.98173495078966,6.100305482920566,653790.4333777651
10.616666666666667,225.14110742328225,68.74225743027696,11.26988629096436,7.8672236209658974,51.3522021014821,36.804211490043485,6.099032606624926,677526.2374104664
10.633333333333333,225.56040698652023,64.01538477191731,11.281880079429795,7.72111085679408,51.30862094668401,36.79876401922637,6.090103254611543,703237.4198474715
10.65,225.9741894502419,63.87314857575953,11.296642189523057,7.897352559700924,51.30488194288504,36.95086594949264,6.102478441033098,678465.7797974482
10.666666666666666,225.82798631306025,55.85830431319449,11.317377678107416,8.0196307316701,51.32770001868609,36.75155260547799,6.107571574044189,660286.2792282138
10.683333333333334,225.61557798168312,60.710874075135436,11.339154761692365,7.4590981918059045,51.43956522046634,36.97746242465858,6.054029391002425,755967.089110059
10.7,225.7231614222507,71.9640726641764,11.343665769547178,7.13288319218738,51.54832974934372,36.92533760585947,5.978446089946529,818883.2969217498
10.716666666666667,225.7148857729763,58.6534109586206,11.3301129841803,7.648683909361409,51.6391117824709,36.929076066224155,6.083958870604568,722075.036951945
10.733333333333333,225.86660600967423,82.8666424905959,11.318433254366225,7.876874952315557,51.52863956713539,36.77195391775387,6.104028087020699,689537.7686710252
10.75,225.86660600967423,61.74622127042345,11.322516212080899,8.070489051651789,51.34661253615913,36.860608834973675,6.1078297101225365,654561.8434549877
10.766666666666667,225.5493727874876,70.72033290242466,11.340002376967105,7.775410086213474,51.28458219688549,36.81489280537117,6.098927231055567,704574.607663854
10.783333333333333,224.90663069383996,57.30382100437936,11.361241557246757,7.806965743495842,51.301284387765214,36.6568093385214,6.104274629951699,697199.7010946919
10.8,225.93832830338602,68.39162866765547,11.371331813781484,7.2008621347371635,51.419125545763514,36.92993057145037,5.993041852177862,810855.1195029631
10.816666666666666,224.83214985037006,58.02161762219884,11.36666072757617,7.640207522697795,51.54808876871129,36.95278858625162,6.085943654633188,725356.4866664618
10.833333333333334,225.82798631306025,69.10611746695965,11.360243635324215,7.863447013046464,51.56620774994406,36.97329671168078,6.107185623730094,693959.5936023633
10.85,225.8886744077394,68.48755540459908,11.36325521041416,7.958365758754862,51.46174029916716,36.908567940794995,6.112563269611599,679327.747797961
10.866666666666667,225.26248361264064,55.41505663214466,11.367523656269489,7.100488288700696,51.57988277207306,36.88955519951171,5.9695945613364225,823199.866408755
10.883333333333333,225.8445376116091,57.80330160018922,11.362571365518676,7.906668192568859,51.77621210344247,36.83721675440604,6.110108972704062,685026.4915556195
10.9,225.52178728990617,55.97077014271459,11.362506214488887,7.929243915465019,51.8406652472999,36.96710154879072,6.11161629643662,679834.3237189102
10.916666666666666,225.96039670145117,59.74499106866866,11.372516624505142,7.732272831311513,51.912030627409194,36.9773556115053,6.095354949974408,715695.226627877
10.933333333333334,225.80591791499506,83.99791642282752,11.38112536169345,7.560227359426261,51.81187813890224,36.97511253528649,6.071022029722647,751647.525691541
10.95,225.63212928023196,59.27528083949647,11.387303158633191,7.88165865568017,51.70680151844307,36.76554512855726,6.111070428249196,692176.7588657133
10.966666666666667,225.77557386765548,54.670797466202806,11.396027205279625,7.777759975585565,51.808082524632766,36.97094682230869,6.102001582117094,710005.2958600224
10.983333333333333,225.12731467449152,72.73810219675595,11.409698063137478,7.915983825436791,51.792439924279684,36.995193408102544,6.1160781158906214,691036.6817879251
11.0,225.92177700483714,56.25524253503015,11.410752159962826,6.694125276569771,51.92872296210087,36.98162813763638,5.8282815997867035,915557.0374984194
11.016666666666667,225.5907510338598,62.88080302117039,11.385751451001953,7.452468146791792,52.191115146894454,36.915510795758,6.051667088437241,764783.6659656026
11.033333333333333,225.86936455943243,68.31224102328834,11.357878043393304,7.898611429007401,52.16118733623915,36.69344625009537,6.109159925255855,687964.948089485
11.05,225.88039875846496,57.98523161853057,11.334476311452434,6.8242084382391095,52.25973532817689,36.99711604486153,5.88566331453719,875134.9311791636
11.066666666666666,225.55764843676204,54.43594235161671,11.29441715515571,6.806248569466697,52.607932505098745,36.912092774853136,5.887250407153425,869244.6462585945
11.083333333333334,224.95352603972844,80.7297917297139,11.249303043614509,7.866468299382011,52.580140847523985,36.927260242618445,6.096695663172765,677200.6900282741
11.1,225.4252380483711,56.14608452402534,11.22983708717336,7.985473411154345,52.37086909702883,36.98355077439536,6.093956945117922,651813.0505964736
11.116666666666667,225.59350958361796,56.34124581642788,11.237997928381633,7.796559090562294,52.38295085915309,36.98130769817655,6.091976509197724,683180.5279808041
11.133333333333333,224.58939747165334,59.582907961419096,11.259908459086425,7.6919890135042355,52.40932843691394,36.944563973449306,6.087682450925986,700005.0752858127
11.15,225.94660395266044,71.08419293910737,11.289433575209113,8.203257801174946,52.264211240045555,36.92191958495461,6.093972039077314,632248.4907143208
11.166666666666666,225.24593231409173,60.52894405679409,11.331551605726695,8.08786144808118,52.08041645344165,36.95396353093767,6.109028389708044,650620.7293668857
11.183333333333334,225.70109302418558,55.90130595389335,11.361545893616476,6.479121398611538,52.28753112613235,36.9473411154345,5.745151436250247,952873.9701226505
11.2,224.89559649480736,67.33643456127567,11.352297608698306,7.175600823987182,52.550923701890454,36.995086594949264,5.992854558186405,807320.8949553178
11.216666666666667,225.78936661644622,87.60674642301672,11.32848168022167,7.926726176852064,52.327265711444156,36.98910505836576,6.107430951614852,684253.4201307328
11.233333333333333,225.33696445611048,82.25138824675061,11.323080054677472,7.943427176317998,51.89709884722699,36.8203402761883,6.10769092906193,677563.5821640524
11.25,225.38937690151525,59.94015236107119,11.320195552338003,6.52484931715877,51.91987282117303,36.98109407186999,5.784437642852164,932546.3208118272
11.266666666666667,224.72456640980246,74.32585508409859,11.301982714734685,7.786572060730905,52.01204980887284,36.98974593728542,6.098336309732159,694912.2584173158
11.283333333333333,225.88039875846496,72.70171619308768,11.287719475299372,7.707515068284123,51.829912785962335,36.96282902265965,6.088567006818284,709694.8174896397
11.3,225.89970860677198,59.77145361679104,11.2878060465445,7.707682917524989,51.78748938443554,36.90749980926223,6.088552952894445,706857.1445960173
11.316666666666666,225.52178728990617,60.899419730507375,11.296730625895373,7.628625925078201,51.850580793717235,36.98280308232242,6.080743706067799,719942.0306178723
11.333333333333334,225.9079842560464,60.88949627496148,11.31324373538736,8.010650797283894,51.861514646329866,36.87331960021363,6.106922286626394,662303.3338378888
11.35,225.50799454111547,59.55644541329673,11.33606990104097,7.55233844510567,51.89973200837084,36.872037842374304,6.070583167071918,738682.5289486173
11.366666666666667,225.2680007121569,78.8741055426322,11.350858757673556,7.1866788738841825,51.91120037549518,36.896498054474705,5.994107302311091,809754.7338381113
11.383333333333333,225.44730644643627,58.177085092417805,11.356570492416814,8.023071641107807,51.87135403506569,36.91422903791867,6.11353536939561,664452.7140433659
11.4,225.7948837159625,63.803684386938286,11.371560467099616,7.986396581979093,51.8432682963818,36.95257495994507,6.114588029600405,674680.8196214574
11.416666666666666,223.6570076534005,56.92672969363547,11.40075172625806,7.774738689250019,51.86488767348625,36.97254901960784,6.106073262999408,703334.558777903
11.433333333333334,225.77557386765548,55.5010599135424,11.428884758622518,7.763241016250857,51.98922914112392,36.96240177004654,6.101781698154368,717541.0622502017
11.45,225.75626401934846,62.993268850690484,11.438992514038407,6.973846036469064,52.18221876960378,36.95257495994507,5.92090453708155,863995.0241161434
11.466666666666667,225.81143501451135,54.49548308489205,11.42915588308155,7.594132906080719,52.395012346507556,36.87385366598001,6.0765744389581435,746219.961412292
11.483333333333333,225.26524216239875,55.32905335074694,11.414796319317036,7.560479133287555,52.56862689850383,36.87663080796521,6.07249195385126,747652.3066507728
11.5,225.45006499619444,56.23208780542307,11.404515739623452,7.552170595864803,52.719257686170515,36.97297627222095,6.0705459027899,748445.589618351
11.516666666666667,223.96320667655453,65.15658215969484,11.401636909368548,7.783466849774929,52.74160688655801,36.79085984588388,6.106422725799976,704938.5430775549
11.533333333333333,225.7838495169299,61.19712339688412,11.409617084408596,8.014511329823758,52.65901814638538,36.97895780880446,6.120140439495856,675138.9594638898
11.55,225.6762660763623,57.26081936368049,11.417977893250365,7.110055695429923,52.750725012252474,36.961654077973606,5.965096993732053,832236.4372900135
11.566666666666666,224.6225000687511,63.97238313121845,11.4117301692691,7.176607919432364,52.92646703832751,36.99818417639429,5.989425882165357,814952.5431771507
11.583333333333334,225.4114452995804,54.43594235161671,11.399311088113325,8.069985503929198,52.976796867362154,36.81596093690394,6.120079021006023,662401.4182653046
11.6,225.61281943192495,68.56363523045093,11.400018458987306,7.72161440451667,52.908703966640424,36.990493629358355,6.0958812584345745,722235.2703600896
11.616666666666667,225.82522776330208,71.91776320496224,11.40879289759512,7.574326695658806,52.77086717837355,36.82386511024643,6.073233187073561,750326.9848933207
11.633333333333333,225.8941915072557,55.20004842865035,11.403857216775481,6.7659647516594195,52.89477213555895,36.93890287632563,5.855350663493452,899023.3486252722
11.65,225.83074486281836,60.18162311268789,11.381859699933786,7.656824597543297,53.088630111309236,36.83401235980774,6.086108304632286,729330.6175487179
11.666666666666666,225.71764432273446,57.39313210429238,11.362176872968494,7.525062943465324,53.13882735211641,36.86840619516289,6.065336243213562,747773.545741892
11.683333333333334,224.4266430359228,58.33916819966737,11.35726581334671,7.772640573739224,53.17761049385805,36.795132372014955,6.101765196633701,700454.0740083862
11.7,225.957638151693,57.823148511281005,11.361371967080363,7.601350423437857,53.20055446699177,36.87823300526436,6.077220257342992,735545.2945898443
11.716666666666667,225.19627841844513,59.73175979460748,11.369327835362395,7.646753643091479,53.230418916166826,36.93067826352331,6.086009615518128,726428.8259657524
11.733333333333333,225.86660600967423,54.9122682178195,11.379964988596454,7.685862516212712,53.274733666444334,36.962188143739986,6.089990975344459,723334.4344314137
11.75,225.10248772666822,62.2787800513863,11.390128639938732,7.434172579537652,53.326324569168634,36.90397497520409,6.04957670843529,766475.3085431269
11.766666666666667,225.70109302418558,71.45136079430534,11.390299044614347,7.165110246433202,53.306846738183076,36.9842984664683,5.983037903680237,820477.3245108029
11.783333333333333,225.80591791499506,68.16669700861526,11.378221128094948,7.487968261234455,53.23117463608685,36.990493629358355,6.058040374334151,759532.5863540688
11.8,225.82798631306025,64.81587685261923,11.369773683194465,7.839528496223393,53.12035053885826,36.98696879530022,6.106143564098701,698262.6781251782
11.816666666666666,225.40316965030598,61.93807474431069,11.377156707844396,7.841039139391166,53.0199818621403,36.65862516212711,6.107493760808197,696847.9312355504
11.833333333333334,225.45282354595255,62.602946265885414,11.398090190945478,7.865209430075532,52.94372628060937,36.93516441596094,6.110973405347396,696347.8969322
11.85,225.6569562280553,56.605871297651646,11.426587727608563,7.915396353093767,52.914750731279256,36.95599298084993,6.116806670751918,692083.013290675
11.866666666666667,225.58799248410168,60.17500747565729,11.460293660140815,7.943343251697566,52.90517410426795,36.76234073395895,6.121799860718806,692894.0659915673
11.883333333333333,225.96591380096748,65.49728746677044,11.492305486105387,7.633913176165406,52.87089620341319,36.917112993057145,6.082562483657705,752010.5301278639
11.9,225.74247127055773,58.865111343599615,11.519996368723548,8.02550545510033,52.84688208326949,36.99711604486153,6.132568880814988,688750.3567147733
11.916666666666666,225.89970860677198,56.6587963938964,11.539154862305494,7.1964980544747075,52.969256206997784,36.9783169298848,5.976090095232389,837293.1429590251
11.933333333333334,225.00593848513316,69.14581128914321,11.544696963259865,7.718005645838102,53.03832115157249,36.905149919890135,6.099657441880718,742629.3672845613
11.95,225.85281326088352,58.5310216735546,11.535804756220639,7.078080415045395,53.10791608307311,36.990600442511635,5.940914085320127,859882.4591552953
11.966666666666667,225.38110125224082,65.74537385541772,11.519823811098101,7.922697795071339,53.16639908389322,36.95513847562371,6.124781483678048,705462.0189375338
11.983333333333333,225.75902256910663,61.551059978020916,11.514623094018459,7.931425955596246,53.0736852385707,36.971801327534905,6.124605120915396,703788.5852662113
12.0,225.94936250241858,56.51656019773863,11.525881806673539,8.001251239795529,53.05665581373294,36.802609292744336,6.131091845467038,693748.4995787599
12.016666666666667,225.57419973531094,54.723722562447556,11.541603333723245,7.4126878767071025,53.17591462086891,36.74493018997482,6.035283342361377,795455.7131504349
12.033333333333333,225.87212310919054,60.648025523344785,11.548879611143848,7.669497215228504,53.299856487179504,36.90931563286793,6.088609193392185,753319.8001926756
12.05,225.6404049295064,58.72287514744184,11.547877827955206,7.487548638132296,53.373400628687776,36.95780880445564,6.052224854561108,783878.7967238304
12.066666666666666,225.76178111886477,57.63129503739377,11.54402179373299,7.736301213092241,53.45759242454283,36.98365758754864,6.100444347924842,739973.4702794185
12.083333333333334,225.78936661644622,54.78326329572291,11.545803866815595,7.991012436102846,53.500386772979105,36.93484397650111,6.132093533738101,697455.2619678905
12.1,225.73695417104145,61.05819501924164,11.555781797011319,7.656321049820706,53.52359404433074,36.88902113374533,6.086520344620848,756206.3525853474
12.116666666666667,225.81419356426952,63.97238313121845,11.567695547790935,7.87016098268101,53.48445995602417,36.83881895170519,6.1202710249086705,722608.302346999
12.133333333333333,225.09697062715196,54.201087237030606,11.57236931523172,7.078919661249714,53.593518885188786,36.97767605096513,5.940931930976044,861469.4147921384
12.15,224.3631963914855,67.28350946503092,11.569017084956803,7.966674296177614,53.64506872202012,36.99380483710994,6.134009587988847,702002.8333369704
12.166666666666666,225.70109302418558,54.24078105921417,11.560057360585484,7.157892729076066,53.68724403947576,36.909636072327764,5.963391426542749,846881.7562227497
12.183333333333334,225.9052257062883,72.97295731134206,11.549637862361644,8.118745708400091,53.650142244833916,36.903334096284425,6.14047089354615,682162.6287172851
12.2,225.7341956212833,56.16593143511712,11.554761833796313,8.077538719768063,53.47268503836668,36.991668574044404,6.139134896480694,684942.3117013811
12.216666666666667,225.77557386765548,61.53121306692913,11.575205413574833,7.791775387197681,53.454515223702096,36.95695429922943,6.109432621304254,736219.8439582363
12.233333333333333,225.85005471112538,72.70502401160297,11.598622410367003,7.984550240329596,53.312348916370624,36.89350728618295,6.13492874880266,710624.1125850935
12.25,225.86936455943243,74.70294639484247,11.623831598565513,7.95551232166018,53.05300580691579,36.89073014419776,6.132970560400375,719758.0119117933
12.266666666666667,225.68454172563673,54.46571271825438,11.652122999066018,8.056557564660105,52.96550863020477,36.98760967421988,6.145731943307502,702151.3445780819
12.283333333333333,225.83074486281836,80.92164520360114,11.677996475955858,7.688632028686961,52.87370478133249,36.94573891813535,6.0894368507581005,775242.0004861029
12.3,225.88591585798127,65.03088505611353,11.693752554058692,7.744190127412833,52.753536780560104,36.936980239566644,6.099965943507917,764083.2946806609
12.316666666666666,225.46109919522698,56.25524253503015,11.704586297142784,8.023659113450828,52.80202054238908,36.985366598001065,6.145609134898624,714799.2007681655
12.333333333333334,225.6541976782971,57.86945797049517,11.705494195605983,6.983413443198291,53.01881954287408,36.97233539330129,5.886384458905775,907862.4701220549
12.35,225.37834270248266,57.96207688892349,11.676931373419421,6.887151903562982,53.365174103537136,36.954818036163886,5.858302321714855,921155.8205736113
12.366666666666667,224.8900793952911,57.85622669643398,11.632629556569267,7.880399786373694,53.54847185702772,36.898313878080415,6.1258570438335775,725652.7951911277
12.383333333333333,225.38110125224082,55.01811841030901,11.604110600387656,7.947959105821317,53.586317412013365,36.9944457160296,6.132199290832376,711578.6513768252
12.4,225.84177906185099,54.35655470724957,11.594919427900882,7.734622720683606,53.67061851485365,36.946166170748455,6.099879990872812,747842.8440195854
12.416666666666666,225.03904108223088,85.23173272903335,11.597870497861978,7.927397573815519,53.48301458042256,36.99369802395667,6.13025461672512,720069.7260699506
12.433333333333334,225.94660395266044,85.45997220658887,11.608851448361497,7.876874952315558,53.02867250485869,36.82098115510796,6.122104444586979,733756.5061991409
12.45,225.67902462612042,68.007921719881,11.625574003757691,7.969779507133593,52.75720609351517,36.90931563286793,6.135121841228639,715198.6143941723
12.466666666666667,225.68730027539485,59.97653836473946,11.643932344514992,7.674448767833981,52.75031762080964,36.98590066376745,6.088145080241449,766459.1305532566
12.483333333333333,225.87212310919054,61.739605633392856,11.653822821152096,7.538323033493553,52.85981918892261,36.545510032806895,6.057019138029812,793584.0782909591
12.5,225.32317170731977,54.657566192141616,11.648103807959497,7.2043869687952995,53.07450882930123,36.918928816662856,5.969294610171616,851288.5974924741
12.516666666666667,225.29006911022208,57.925690885255214,11.62439585088145,7.222934309910735,53.34596228855602,36.94349584191654,5.977794227825355,844013.941458547
12.533333333333333,225.0942120773938,58.70633605486535,11.59352383776534,7.670923933775845,53.490991423710156,36.96816968032349,6.090729315934366,756320.0580741947
12.55,225.50799454111547,54.684028740264,11.569863046457012,7.63181506065461,53.59154110322776,36.88827344167239,6.082329125548924,760401.9309135918
12.566666666666666,225.84177906185099,61.1078122969711,11.555805088150485,7.700213626306554,53.65613201987248,36.95855649652857,6.094117207708578,749066.5235105088
12.583333333333334,225.4748919440177,78.12984637669032,11.55139838928327,7.759380483710994,53.48980449605525,36.997543297474635,6.104973026534751,740949.1782966306
12.6,225.93832830338602,90.30261851298393,11.553323398540929,7.635759517814908,53.095703869611064,36.85601586938277,6.0820032607688805,767932.3598462407
12.616666666666667,225.95212105217675,55.47790518393531,11.560293931179263,7.954421301594567,52.90309796359325,36.859540703440906,6.1293748628446165,706363.5245947646
12.633333333333333,225.89970860677198,66.06292443288626,11.575766638181955,7.854718852521555,52.89674555002818,36.93975738155184,6.118268893392188,727208.9520387143
12.65,225.61833653144123,69.36081949263755,11.598255772231067,7.928656443121994,52.78311472814646,36.98739604791333,6.12917800390204,717974.5557797734
12.666666666666666,225.13007322424966,78.08022909896087,11.624094467963328,7.8306324864576204,52.58672856380439,36.92993057145037,6.117797925442769,738557.6289591595
12.683333333333334,225.5521313372458,69.04657673368429,11.650334357833131,7.991012436102845,52.40743830133626,36.930678263523305,6.139030481581801,715144.5435365051
12.7,225.52730438942248,59.45721085783781,11.678501637547264,8.049843595025559,52.37074800273136,36.999786373693446,6.14702493179128,707415.6950866662
12.716666666666667,225.94108685314416,62.92711248038454,11.712920936357168,8.305645838101778,52.35055016125237,36.97895780880445,6.167077938381582,673850.3635173255
12.733333333333333,225.68730027539485,54.621180188473346,11.73770590430055,6.877836270695048,52.5512812556719,36.88752574959945,5.842380912609707,935482.6642283433
12.75,225.87212310919054,61.49151924474557,11.735799002276593,7.776920729381247,52.82309979277605,36.81724269474327,6.105410795432752,764134.9655725235
12.766666666666667,225.8583303603998,76.02938161947664,11.722793671464686,7.70969710841535,52.778482854028944,36.98803692683299,6.09213563618508,777381.5568851526
12.783333333333333,225.8335034125765,66.86341651358818,11.705122194018537,7.147737850003814,52.78111932441685,36.97746242465858,5.941182820946303,877454.1658293252
12.8,225.6541976782971,54.432634533101414,11.67858108998035,7.68359655146105,52.95957369269034,36.89692530708781,6.089025564052176,769194.3172402104
12.816666666666666,225.43903079716185,65.05734760423591,11.660585537255107,8.079301136797131,53.00006720334477,36.99134813458457,6.148836857300663,700895.5091924511
12.833333333333334,225.68730027539485,56.12292979441826,11.654562081205018,7.388265812161441,53.06625883545692,36.94018463416495,6.019651820600078,819303.4736257412
12.85,225.56592408603652,63.998845679340825,11.648336327051158,7.750064850843062,53.17874890884446,36.994018463416495,6.103001398365413,754340.5133417815
12.866666666666667,225.30110330925461,54.455789262708485,11.639443560694758,7.385076676585031,53.298971269524024,36.98803692683299,6.022003929575574,815329.7130563743
12.883333333333333,225.92177700483714,66.28785609192647,11.627454646984988,7.688380254825668,53.39532395140948,36.92683299000534,6.090533562681184,763823.4937761673
12.9,225.93832830338602,68.84479980425118,11.605558409255208,6.825970855268178,53.44151464773144,36.94648661020828,5.843907640770289,926449.7064039217
12.916666666666666,225.94384540290227,61.97776856649425,11.575786565374223,7.862523842221712,53.487997362994555,36.98023956664378,6.119219566903368,725110.3702218493
12.933333333333334,225.69281737491116,61.838840188851776,11.550394972291214,7.212527656977187,53.530054915861406,36.97714198519875,5.9806318992510725,836231.9042492345
12.95,225.93556975362785,57.29058973031817,11.536370822303143,8.114213778896772,53.567816478364534,36.958129243915465,6.13872207773098,677398.3034695017
12.966666666666667,225.5907510338598,54.45909708122378,11.528197507792889,6.859960326543069,53.718790779839395,36.99369802395667,5.871009275076069,900252.6400540316
12.983333333333333,225.4169623990967,57.81322505573512,11.515203536654269,7.6895551995117115,53.90803975485555,36.926726176852064,6.093702089509081,742116.927666362
13.0,225.62937073047382,64.00215349785613,11.508393956968066,7.911116197451744,53.84853977819302,36.8217288471809,6.122478323841203,706248.6631473964
13.016666666666667,225.87764020870685,67.79291351638668,11.51971773692194,7.911535820553903,53.67538708336188,36.935805294880595,6.122735284686014,709715.9788116387
13.033333333333333,225.88315730822313,59.17273846552225,11.539482367008004,7.566102082856488,53.61147847842631,36.969985503929195,6.068698836733447,769691.4532670603
13.05,225.80591791499506,57.07888934533914,11.550118628626711,7.173167009994659,53.7544217595638,36.99113450827803,5.968524604743646,843304.7651010052
13.066666666666666,225.21007116723587,56.7745700419318,11.53712675271408,6.7719233997100785,54.021818242732806,36.82717631799802,5.840586593743556,918538.5654733621
13.083333333333334,225.94384540290227,60.350321856968044,11.494801025796887,6.748256656748302,54.2963139829789,36.89414816510262,5.833915629217279,920525.4410776732
13.1,224.94525039045402,54.80641802532998,11.436945316054455,7.049462119478142,54.51736926740964,36.93826199740597,5.949117112240778,843070.1087782722
13.116666666666667,225.4831675932922,59.65898778727094,11.391237556198352,7.883588921950103,54.551436210172255,36.98408484016174,6.11175546340228,691886.2184148272
13.133333333333333,225.72867852176702,57.95546125189289,11.358193827260134,6.473655298695355,54.63321596753235,36.93559166857405,5.7552202457089425,952304.0361653083
13.15,225.74247127055773,71.29589332408638,11.327078740082252,7.760891126878764,54.604598625626295,36.98301670862898,6.096399863225026,706023.2083528902
13.166666666666666,225.66247332757158,55.73922284664379,11.300071350448265,6.649645227740901,54.57139951328957,36.997329671168075,5.832034260409596,903024.6125209127
13.183333333333334,223.36184282927906,56.76133876787061,11.272135281710026,6.913336385137712,54.777933047147215,36.87695124742504,5.9357582465018375,833628.8441499713
13.2,225.37558415272454,59.78468489085223,11.25132924411351,8.079552910658427,54.72203806091817,36.897993438620595,6.094295468742149,641057.6208084573
13.216666666666667,225.20455406771956,57.799993781673926,11.259140508037307,7.710368505378805,54.55272617897894,36.951934081025406,6.088226119334427,698956.8686626946
13.233333333333333,225.52454583966434,57.2475880896193,11.294365140450061,8.039604791332875,54.4280037705684,36.90429541466392,6.103731613100347,653117.6515779701
13.25,225.9052257062883,66.92957288389411,11.343128371760926,7.7320210574502175,54.23725960113357,36.73820096131838,6.094072548436452,712731.7800091251
13.266666666666667,225.69557592466927,71.7556800977127,11.394461292867762,7.734622720683604,53.98399742852647,36.95321583886473,6.0971104821188815,720401.7977128621
13.283333333333333,225.6210950811994,59.03381008787977,11.443989168741025,7.878889143205921,53.81298741970413,36.86990157930877,6.115235877998494,700819.4614474825
13.3,225.6569562280553,57.04250334167088,11.483655659245642,7.155291065842678,53.87933449400605,36.99594110017548,5.971326353953416,834647.2553094344
13.316666666666666,225.68454172563673,59.285204295042355,11.506877146285,7.725139238574807,53.967501895377914,36.93463035019455,6.098603109545985,736187.7224096252
13.333333333333334,225.95212105217675,56.41401782376441,11.528394235412485,8.01560234988937,53.94183393896992,36.87641718165866,6.1323621889972655,691810.359035276
13.35,225.63212928023196,61.8057620036988,11.554738970426966,7.475715266651408,53.93734135181844,36.86915388723583,6.049174940473752,787766.5891027502
13.366666666666667,225.74798837007404,56.40409436821852,11.580013702125349,8.001503013656823,53.941143240063504,36.907927061875334,6.135562367435963,700975.9030423105
13.383333333333333,225.8390205120928,77.74613942891585,11.608432383935982,7.909941252765698,53.74809320815609,36.97254901960784,6.126774886241627,725734.153361983
13.4,225.02800688319834,57.70075922621501,11.629610591442926,6.928107118333715,53.719770840401324,36.90749980926223,5.8829181872388006,902108.6202694367
13.416666666666666,225.92729410435342,69.74783425892731,11.63208188187412,7.894499122606241,53.76303053825764,36.98472571908141,6.125212641275078,730089.4654604371
13.433333333333334,225.64868057878087,62.26224095880981,11.637937903919696,8.10548561837186,53.6022203572766,36.96635385671779,6.14884209779139,693555.9312981144
13.45,224.5618119740719,57.30382100437936,11.662672275724587,7.954421301594568,53.554617739904145,36.96037232013428,6.1373828982307375,716456.4629379935
13.466666666666667,225.9052257062883,69.07303928180667,11.6836664304251,7.190875104905775,53.58644805788104,36.73884184023804,5.9574082281883305,866100.0371090866
13.483333333333333,225.29006911022208,62.22916277365684,11.69148262533862,8.013336385137713,53.56927225203895,36.918715190356295,6.144151018170817,715017.5929428468
13.5,225.46385774498518,64.36601353453881,11.701108310962693,7.78304722667277,53.51200394713096,36.922133211261155,6.108677226020735,756530.1266495498
13.516666666666667,225.87764020870685,59.12642900630809,11.700474149901485,6.8223706986107056,53.66126073944697,36.9612268253605,5.798742063468737,946107.522064807
13.533333333333333,225.76729821838106,69.11934874102084,11.683383989371418,7.956015869382773,53.727631066819875,36.94402990768292,6.13550772256366,726824.9199321861
13.55,225.86384745991612,65.76852858502481,11.669511511889477,7.549485008010985,53.62558302727078,36.95257495994507,6.058745028586342,794985.7599692008
13.566666666666666,225.6569562280553,64.37262917156941,11.65156285377484,6.825047684443428,53.72954975571484,36.95545891508355,5.837729381300574,932549.4351425145
13.583333333333334,225.75626401934846,64.09808023479974,11.625306673728652,7.983459220263981,53.770463508458775,36.979278248264286,6.136487159201791,712323.8183918719
13.6,225.22110536626846,55.66645083930725,11.60250711891634,6.939520866712444,53.86557891569905,36.947341115434504,5.889770559286318,895550.4403104066
13.616666666666667,225.7948837159625,65.94384296633557,11.5840843565667,8.017280842298009,53.92267201621333,36.99497978179599,6.137185855027133,701275.5428456771
13.633333333333333,225.50799454111547,63.95253622012666,11.58244341978723,7.932097352559699,53.76231959005092,36.97618066681926,6.129065930183241,713351.8318394801
13.65,224.6611197653651,55.44482699878234,11.593528877958377,7.1890287632562755,53.8229742386258,36.75785458152133,5.974608006279042,841651.1010955782
13.666666666666666,225.919018455079,67.03211525786833,11.593042688057045,7.400434882124059,53.92611553464289,36.991668574044404,6.026932840555648,810286.3178077833
13.683333333333334,224.6114658697185,56.56617747546809,11.59193299286842,8.035492484931716,53.894538805223405,36.960479133287556,6.1411905681069845,692900.3189129182
13.7,225.81143501451135,77.9280694472572,11.598686634628669,7.314999618524453,53.7804349034821,36.88934157320516,6.004152565807606,829556.5501408348
13.716666666666667,225.37834270248266,67.57459749437706,11.600481169827885,7.484611276417182,53.65887211528312,36.972869459067674,6.049632997873634,793744.1294530774
13.733333333333333,225.56316553627835,56.79110913450829,11.605047579295459,8.11169604028382,53.61907382607659,36.99209582665751,6.146358145529842,686297.2236905615
13.75,225.74798837007404,57.532060481934856,11.625902485106122,7.99621576256962,53.60254388012801,36.941039139391165,6.137919966016823,708866.8434284561
13.766666666666667,225.7838495169299,55.06112005100787,11.66131442885605,8.102883955138477,53.611680615466284,36.85943389028763,6.150353973582537,696418.0673264619
13.783333333333333,225.91625990532083,54.45909708122378,11.693228964980596,7.2137026016632335,53.76978316743723,36.81713588158999,5.963309767342934,860101.4754673239
13.8,225.55488988700392,54.85603530305944,11.709953708497514,7.834744792858778,53.961988744947135,36.9441367208362,6.117617027843347,747377.895904949
13.816666666666666,223.8142449896147,62.80141537680324,11.727279833545968,7.976325627527276,53.9588227838734,36.948943312733654,6.14435860424749,720669.4036063813
13.833333333333334,225.58799248410168,62.54340553261007,11.741231444738544,7.205897611963072,53.9834817053946,36.98248264286259,5.956652144899849,870007.1309442024
13.85,225.7810909671718,73.88922304007936,11.744321990088668,8.106408789196612,53.89237587328065,36.9944457160296,6.1563322621994825,712409.9530289152
13.866666666666667,225.81143501451135,71.58367353491722,11.75329211728903,7.875280384527352,53.63875776595206,36.94285496299688,6.123689963691875,751984.8358537435
13.883333333333333,225.2983447594965,56.61910257171284,11.772711074440098,7.999824521248188,53.573279126819145,36.95140001525903,6.145223312986408,728305.5440358652
13.9,225.52730438942248,80.77940900744336,11.794280665792543,7.7404135194934005,53.4535843617996,36.98504615854124,6.0971218256804525,783220.1356379468
13.916666666666666,225.71764432273446,60.44624859391166,11.813204601721432,7.9670099946593425,53.323858136896874,36.9260852979324,6.139574601665319,742528.7862865033
13.933333333333334,225.68454172563673,61.07804193033342,11.82669829483034,7.519104295414666,53.408536079692546,36.893186846723125,6.03969968278824,824550.9123634679
13.95,225.69833447442744,82.7376375684993,11.832500398204838,7.84078736552987,53.31221213280779,36.9057907988098,6.116187300949164,772765.4663360368
13.966666666666667,225.50799454111547,57.439441563506534,11.83323581271641,7.582970931563288,53.251118231685915,36.95609979400321,6.057068908204637,812152.697630814
13.983333333333333,225.27627636143134,63.93599712755017,11.828776689417637,7.578187228198672,53.387524652918174,36.9856870374609,6.057280706618629,812607.8920177763
14.0,225.92177700483714,59.639140876179155,11.818762700008158,7.699374380102236,53.479741110785326,36.898313878080415,6.085028385854232,790908.6273490658
14.016666666666667,225.80591791499506,54.64764273659573,11.81373243374001,8.079049362935837,53.575150666579404,36.9954070344091,6.156124371880595,722963.3459086452
14.033333333333333,224.9093892435981,56.21885653136188,11.822682498645381,7.908346684977493,53.663423328933796,36.935591668574055,6.131951335373994,749711.2875367678
14.05,225.1880027691707,58.8816504361761,11.839404741078742,7.935118638895248,53.73115659815424,36.97778286411841,6.1357150108906815,749437.5209872331
14.066666666666666,225.93281120386973,119.64627656218512,11.858610406721972,8.122941939421683,53.21736468200662,36.99433890287632,6.163199962392196,742846.5763031637
14.083333333333334,225.51351164063175,55.7292993910979,11.88089434893601,7.87746242465858,52.79989623683057,36.8545204852369,6.12289541575892,766749.0207888637
14.1,225.48868469280845,56.569485293983384,11.888449412320744,6.918371862363623,53.11341976319993,36.92982375829709,5.8325736960671115,953960.2217308019
14.116666666666667,225.93005265411156,61.4584410595926,11.858222653012902,6.8604387853547975,53.501807685917164,36.992309452964065,5.8000888787826606,966108.6033774475
14.133333333333333,225.57419973531094,67.73337278311134,11.809929611956592,7.951651789120318,53.607295775806186,36.99786373693446,6.137433915717064,745703.7786088967
14.15,224.88180374601666,60.67448807146717,11.783655408034674,8.116144045166704,53.522725607852095,36.849820706492714,6.161393204085658,709926.2468159039
14.166666666666666,225.50247744159915,64.51155754921189,11.783780938459818,7.912878614480813,53.47311987972734,36.96710154879072,6.131064493634639,747227.5607048849
14.183333333333334,225.7783324174136,64.94488177471581,11.793782249173121,7.823247119859619,53.434447397439406,36.934416723888,6.113437183630109,765543.183413957
14.2,225.91074280580457,59.28851211355765,11.805139773717752,7.815861753261617,53.46175882877196,36.90322728313115,6.111165083815874,767917.2597377822
14.216666666666667,225.5410971382132,67.48528639446404,11.818564583987452,7.967261768520638,53.44602258314911,36.93388265812162,6.140161572784077,744176.4064969772
14.233333333333333,225.49971889184104,72.49993926365455,11.836889492381038,7.9965514610513475,53.29583118073847,36.97671473258564,6.145188575989454,743088.5928617712
14.25,225.63764637974825,65.52705783340812,11.85708488640594,7.858747234302283,53.19567785613238,36.99690241855497,6.119335728724096,768799.6169059506
14.266666666666667,225.94108685314416,60.863033726839106,11.860648100440855,6.896312419416736,53.365838304723546,36.83305104142824,5.8070349020269045,959597.180419648
14.283333333333333,225.957638151693,61.14419830063937,11.842364668122478,7.880987258716718,53.55432977524216,36.981414511329824,6.123009230750985,762925.7001966556
14.3,225.74247127055773,60.84980245277792,11.825250570013724,7.8095674067292284,53.595086671715165,36.96250858319982,6.109841802831779,771827.8657350526
14.316666666666666,225.9741894502419,67.27027819096972,11.815468381387898,7.584229800869765,53.61759295046245,36.906965743495846,6.056605355343306,813274.3277543382
14.333333333333334,225.2873105604639,77.52782340690625,11.806438880314628,7.6807431143663685,53.50646046060572,36.89874113069352,6.084046289782427,793821.680971206
14.35,225.69281737491116,57.67429667809263,11.788656128750697,6.9891203173876555,53.5722754060013,36.8175631342031,5.874782943814179,921972.7183282702
14.366666666666667,225.57419973531094,60.15516056456551,11.76315960701315,7.986648355840391,53.73154447691957,36.882825970855265,6.142380710141393,730933.8966337915
14.383333333333333,225.81971066378577,74.15054070278785,11.74613005979675,7.618135347524223,53.640199161286056,36.92256046387426,6.070578261713507,796884.5525344982
14.4,224.96731878851915,54.78657111423821,11.74373575491808,8.009475852597848,53.596852435257226,36.981414511329824,6.146525461915378,720629.1555088328
14.416666666666666,225.68178317587856,69.62544497386132,11.753103215041612,7.878553444724194,53.557565818276856,36.88773937590601,6.124666158679429,750352.7310330345
14.433333333333334,225.73971272079962,61.56429125208211,11.766049327879193,7.671595330739299,53.51651636479299,36.97917143511101,6.0822539198691805,787043.0834309742
14.45,225.4831675932922,60.998654285966296,11.769871962828715,7.2601129167620355,53.643050558440216,36.9773556115053,5.970795041639048,863438.1753805772
14.466666666666667,225.78660806668807,58.26308837381553,11.759729372405575,7.598916609445332,53.799339827675645,36.899382009613184,6.065222565141133,798677.4873540201
14.483333333333333,225.89970860677198,55.18681715458916,11.749446630916038,7.952407110704204,53.897119159990574,36.85857938506142,6.136126208827555,734912.1741031329
14.5,224.735600608835,75.99299561580835,11.754412669405419,7.947035934996567,53.776582711333454,36.935271229114214,6.138564595524271,736657.0409050104
14.516666666666667,225.88039875846496,72.5528643598993,11.770189487561296,7.928824292362862,53.520193357402235,36.90429541466392,6.132599656379888,745977.3441847557
14.533333333333333,224.41009173737396,54.7931867512688,11.792020925607549,7.9373846036469065,53.474206139758614,36.9630426489662,6.138434746035363,737684.6557211204
14.55,225.66799042708783,56.25524253503015,11.813917572535043,7.781956206607156,53.59831563450563,36.92074464026856,6.10472062610221,773616.0648547865
14.566666666666666,225.69833447442744,59.37451539495538,11.832058842887797,8.027603570611124,53.66990511038288,36.938689250019074,6.149460444274747,734858.2968933107
14.583333333333334,225.77557386765548,65.59321420371407,11.846333868357215,7.546715495536735,53.69388602302949,36.96806286717022,6.044998389513926,824116.006934248
14.6,224.97835298755172,75.71513886052341,11.85636480325395,8.022987716487373,53.57326935051581,36.92202639810788,6.151092822537919,740292.5660412954
14.616666666666667,225.49971889184104,55.332361169262235,11.863104841461602,7.58498512245365,53.55174844589607,36.978637369344625,6.055182523070836,816245.7426676808
14.633333333333333,225.95487960193486,65.00442250799117,11.864470459235548,7.908514534218356,53.64073225816249,36.99658197909514,6.127896823163917,762455.2431130217
14.65,225.78936661644622,68.97049690783247,11.854824774619123,7.039642938887618,53.685026152887694,36.894789044022275,5.881570287508864,926587.1343691521
14.666666666666666,224.6611197653651,78.60617224289312,11.826735240729988,7.224696726939804,53.692049913861666,36.686930647745484,5.957036873683648,880435.4392317333
14.683333333333334,225.91350135556272,59.437363946746025,11.774823063762737,6.750991598108732,53.81777444814552,36.9972228580148,5.78177991097927,972482.9259690846
14.7,225.93281120386973,67.7763744238102,11.711942455821788,7.651285572594797,53.95118288365673,36.94744792858778,6.0796210015794445,784241.0791536592
14.716666666666667,225.46109919522698,54.439250170132006,11.65894899595585,7.182230869001295,54.04497213179044,36.95054551003281,5.960369490907999,858032.5011180319
14.733333333333333,225.64868057878087,70.01907537718166,11.620762530317235,7.781872281986726,54.075914501849404,36.98632791638056,6.108487521963241,746409.9152138707
14.75,225.58799248410168,54.64102709956513,11.58946313215523,6.834111543450065,54.14984692826754,36.7066910811017,5.851986824990229,916797.0182797192
14.766666666666667,225.17421002038,57.64452631145496,11.560202818807896,7.720355535210193,54.32534146694084,36.849820706492714,6.099578819008553,742770.2974296338
14.783333333333333,225.14110742328225,61.63044762238805,11.544685881175607,7.719516289005876,54.29278324914693,36.93281452658884,6.099510557462046,741223.1698960002
14.8,225.9686723507256,74.68971512078129,11.538245076463626,7.140436408026248,54.188680827071494,36.99871824216068,5.959180623137982,852475.4718661275
14.816666666666666,225.78936661644622,56.027003057474644,11.53403585542793,7.937300679026475,54.11312011464832,36.954818036163886,6.12635988453146,704704.926405281
14.833333333333334,225.49144324256662,61.914920014703604,11.540485767276733,7.522041657129777,54.102594810552816,36.9986114290074,6.0608094587272126,776550.0130381073
14.85,224.22251035382016,61.97446074797895,11.55654561181385,7.724635690852216,54.068096732705854,36.99711604486153,6.103061759771437,738404.973564528
14.866666666666667,225.92729410435342,57.4791353856901,11.576098061060817,7.834241245136187,54.0386531070016,36.96005188067445,6.115349639263621,728917.9009269176
14.883333333333333,225.7148857729763,75.30166154611126,11.593724524427744,7.365018692301824,53.950020796378176,36.81489280537117,6.018596082608501,818178.3931595943
14.9,225.5493727874876,55.90130595389335,11.610814064497092,8.05949492637522,53.85526330558382,36.93858243686581,6.14317700349222,695267.0455405869
14.916666666666666,225.76178111886477,54.61125673292745,11.633970712355513,7.774151216906997,53.898689901078704,36.86990157930877,6.106798151184171,746831.9701918284
14.933333333333334,225.9079842560464,59.94676799810179,11.649790684009574,7.019752803845272,54.05777996329484,36.958022430762185,5.905844951389762,892232.3588268384
