Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
14.95,225.83626196233467,57.366669556169995,11.651468381165886,7.9492179751277945,54.158569750075614,36.92512397955291,6.133379467376761,720776.6908460928
14.966666666666667,225.62385363095754,67.4125143871275,11.65802324235343,7.845319295033188,54.068185728134935,36.86092927443351,6.119096228576475,740600.5965221745
14.983333333333333,224.5507777750393,55.497752095027096,11.677462728221396,7.888708323796444,54.01113527017928,36.821408407721066,6.128956904392705,729201.7188111914
15.0,224.5176751779416,67.97153571621273,11.705026291025455,8.00360112916762,53.93205219668289,36.97084000915541,6.145290085383665,716896.4272749805
15.016666666666667,225.78660806668807,64.57109828248724,11.736570552665938,8.067215991454947,53.764920723408736,36.97500572213321,6.151543098434706,715387.411021794
15.033333333333333,225.5466142377295,65.28227926327612,11.768287572675128,7.830884260318914,53.66880056692742,36.91860837720302,6.116271828243228,759299.4620583088
15.05,224.8155985518212,70.18777412146183,11.787255993599826,7.168886854352635,53.662101641874834,36.96250858319982,5.943162138956281,883139.4053250888
15.066666666666666,225.72867852176702,58.18700854796369,11.784767618487031,7.758876935988403,53.73109535827038,36.98258945601588,6.100695976972099,773726.0997381246
15.083333333333334,225.30662040877093,56.301551994244306,11.780554693942165,8.112115663385975,53.78446806862625,36.994018463416495,6.159907537264049,710886.7184540819
15.1,225.95487960193486,60.770414808410784,11.77883396249841,7.225703822384986,53.88911623334219,36.88378728923476,5.955866397133784,874080.4589033304
15.116666666666667,225.76178111886477,57.330283552501726,11.765456930749458,7.601770046540016,54.04808946822252,36.92085145342183,6.065648100275728,798783.7075617742
15.133333333333333,225.5907510338598,59.4638264948684,11.751351253789315,8.002845807583734,54.09266827654656,36.94979781795987,6.144351332819886,726356.5200663931
15.15,225.75074691983215,55.13058423982911,11.750298639686855,7.963233386739909,54.10245372497973,36.99188220035096,6.138190944923091,732604.1599294952
15.166666666666666,225.60454378265052,62.275472232871,11.758873550804154,7.8475013351644165,54.10821721703171,36.84565499351492,6.11931768272616,754534.6345770534
15.183333333333334,225.63212928023196,68.6926401525475,11.75836244419274,7.008339055466544,54.12940651314484,36.962188143739986,5.887017793779418,914619.4072332964
15.2,224.77973740496535,59.53659850220494,11.744663314391536,7.973640039673457,54.15094739327632,36.98472571908141,6.14212892939541,726927.0869444079
15.216666666666667,225.30110330925461,57.085504982369734,11.738309171200148,8.076112001220721,54.12123515899588,36.910383764400706,6.153656727941913,710649.5617459086
15.233333333333333,225.72867852176702,71.84499119762572,11.741291451981457,7.589013504234378,54.03790482608231,36.99369802395667,6.064279445759553,800354.4956952736
15.25,225.79764226572064,83.93506787103688,11.740929745035217,7.716578927290761,53.772692800925306,36.98867780575265,6.093129374558074,780926.857720496
15.266666666666667,224.21423470454573,66.3573202807477,11.732729353026622,7.207156481269551,53.62977136985893,36.95268177309835,5.966274443973987,862053.7870283928
15.283333333333333,225.69833447442744,62.781568465711466,11.718922229370005,8.114633401998931,53.61985749013853,36.96528572518501,6.155736410215041,704264.1880178283
15.3,225.86660600967423,58.23662582569315,11.716286811511845,8.1461890592813,53.55249309202678,36.94851606012055,6.158132328886127,698445.4598290058
15.316666666666666,225.86936455943243,66.54917375463494,11.724931642544124,7.536896314946212,53.53922958077982,36.92202639810788,6.051888935550285,806537.0239405538
15.333333333333334,224.71904931028615,55.98730923529108,11.732631134708667,7.930418860151065,53.57656175825345,36.99369802395667,6.135732262398516,731342.7881457129
15.35,225.6100608821668,65.37820600021973,11.74170503648955,8.011238269626917,53.55502396289464,36.97885099565118,6.145152009000176,724878.3613745151
15.366666666666667,225.8390205120928,54.4425579886473,11.756441203637646,8.102464332036316,53.53206243574439,36.90408178835737,6.156459556456691,710619.2604525312
15.383333333333333,225.75626401934846,66.27793263638057,11.765197391952196,7.140352483405814,53.6297588270289,36.96742198825055,5.930852180376604,888996.2286845873
15.4,225.08041932860306,58.77249242517129,11.755798095747148,7.664629587243458,53.742687834518655,36.966033417257954,6.08389239695131,783064.5073039774
15.416666666666666,225.78936661644622,79.07919029058063,11.732689958202197,7.371984435797664,53.69597222325794,36.92993057145037,6.007034467144853,841538.3284158912
15.433333333333334,225.42799659812928,57.96538470743879,11.70613161606573,7.784977492942702,53.6396407465925,36.96549935149157,6.1090783007465665,755425.5760861113
15.45,224.86249389770967,62.80803101383384,11.691351476840723,8.083497367818723,53.6189535259913,36.78498512245365,6.152396920514135,702012.2352144489
15.466666666666667,223.87769163405207,74.56401801719998,11.696705810182214,8.03566033417258,53.41461019344787,36.9658197909514,6.149819599728124,709547.2028224383
15.483333333333333,225.47765049377588,54.670797466202806,11.70602364207814,7.543694209201191,53.377696093976745,36.78509193560693,6.056665019857791,797823.871758152
15.5,225.80315936523692,56.69518239756467,11.703907750710126,7.659678034637979,53.55331664946563,36.99017318989853,6.082363609950266,778457.1344037513
15.516666666666667,225.62937073047382,57.3600539191394,11.685310220364503,6.975692378118562,53.775314877818616,36.73318074311437,5.886987563401386,905587.789874736
15.533333333333333,225.22662246578471,59.473749950414295,11.657225985316064,8.020302128633553,53.897204788473815,36.845868619821466,6.143272229998665,707934.8738626112
15.55,225.85005471112538,65.06727105978182,11.641498837077407,8.043801022354467,53.78584597923504,36.87705806057833,6.143510196870241,705449.077941453
15.566666666666666,225.81971066378577,78.21254183957276,11.64436390116253,7.96860456244755,53.52343650178256,36.97468528267338,6.135550675103297,721434.4824041742
15.583333333333334,225.94660395266044,54.69726001432518,11.642547359160728,6.881277180132752,53.541719154311565,36.99433890287633,5.8579119472096775,918548.1538215923
15.6,225.31489605804535,64.98788341541469,11.626218497813818,7.9906767376211185,53.660418417481296,36.807629510948345,6.138197022423858,709736.1406676224
15.616666666666667,225.74247127055773,54.58148636628978,11.615107592936617,7.9062485694666975,53.62523651060296,36.751232166018156,6.12675209147471,721496.4230755911
15.633333333333333,225.01697268416575,56.930037512150776,11.616415518674176,7.774738689250019,53.69008645234744,36.9875028610666,6.109167422424544,741324.5962012289
15.65,225.93005265411156,57.10535189346152,11.62432805865522,8.113038834210725,53.70102775071373,36.94200045777066,6.14778076015277,690274.2071692629
15.666666666666666,225.93281120386973,76.61486549668423,11.642114382748545,8.183535515373464,53.48579437893557,36.9727626459144,6.153759722738377,686278.4476664197
15.683333333333334,225.52178728990617,54.47563617380027,11.667287934537834,7.82845044632639,53.357304619529906,36.98120088502327,6.116699513320916,741740.8701136508
15.7,225.95212105217675,63.2049692356695,11.678240012152857,7.17358663309682,53.49969923768291,36.994979781796,5.952352801951457,867320.509449132
15.716666666666667,225.5962681333761,55.45805827284353,11.65557000545245,6.836545357442588,53.76726000108762,36.98632791638056,5.84174818796168,928599.7483871335
15.733333333333333,225.89143295749756,65.93061169227437,11.608698586044577,7.62669565880827,53.91498935675286,36.96079957274739,6.078784818400426,771522.9001894307
15.75,225.69281737491116,57.81653287425041,11.559461169764088,7.226291294728007,53.96658244687816,36.92693980315862,5.983648346657776,834288.2484230949
15.766666666666667,225.8941915072557,62.98334539514459,11.520469977784927,7.999572747386892,53.97339853413328,36.9884641794461,6.1305937657787295,694455.347938766
15.783333333333333,225.94936250241858,61.78591509260702,11.5012233076639,7.843808651865417,53.851323567655314,36.905043106736855,6.114118322216589,716926.8298012774
15.8,225.3562743044175,62.421016247544074,11.48826332290159,6.908468757152667,53.892504479059724,36.9783169298848,5.895163165916184,883584.658899402
15.816666666666666,225.30110330925461,69.89007045508508,11.463974505713502,7.565011062790874,53.88798621180384,36.933882658121625,6.072528280284028,757862.4013184526
15.833333333333334,225.56868263579466,55.86491995022509,11.442769954564824,7.910528725108721,53.79685926150986,36.99797055008774,6.117898260966375,694645.4358450323
15.85,225.91350135556272,70.2307757621607,11.435943055420537,7.660685130083161,53.691505013580326,36.882932784008545,6.087249344346439,739647.3458667991
15.866666666666667,225.43075514788742,56.49671328664684,11.427628337427901,6.977035172045471,53.72067802512201,36.97778286411841,5.925256125185329,858361.2935897602
15.883333333333333,225.8941915072557,57.51882920787367,11.397008061056491,6.839482719157703,53.970034280735625,36.851529716945144,5.8817513681930365,883092.2612457938
15.9,225.5300629391806,70.91880201334251,11.356253558342434,7.819134813458458,53.94229993697781,36.959838254367895,6.103922757755491,699909.5605374053
15.916666666666666,225.82246921354394,75.19581135362174,11.334888489295945,7.90314335851072,53.60270411952915,36.78968490119783,6.1071068318164095,685503.3645333269
15.933333333333334,225.72591997200888,56.91349841957429,11.337599590586773,7.827611200122074,53.40861063723927,36.880582894636454,6.10283401121489,693344.5052498243
15.95,225.69833447442744,61.8090698222141,11.356140974031774,8.002594033722437,53.330060696900865,36.99668879224842,6.113055958248634,669155.4528654033
15.966666666666667,225.46109919522698,75.4935150199985,11.375544093296373,7.163683527885861,53.19634959126119,36.9727626459144,5.985125998685536,818167.1996740053
15.983333333333333,225.56040698652023,61.914920014703604,11.38179850032467,7.627115281910429,53.12731511158939,36.994659342336156,6.082455348843345,733605.9576974692
16.0,225.6597147778134,54.71379910690167,11.382006230236279,7.699542229343099,53.16592950435328,36.963363088426036,6.092338530373727,720460.1620551819
16.016666666666666,225.7231614222507,56.48678983110095,11.377586630376468,7.120378423743038,53.32078168565234,36.84960708018616,5.971851721241126,823492.4379505715
16.033333333333335,225.61833653144123,60.75056789731901,11.366776705867812,7.846494239719234,53.38895075411341,36.862531471732666,6.106783290457846,694983.9428239329
16.05,225.57971683482725,58.34578383669796,11.364918394849893,7.950308995193408,53.318719520150154,36.92362859540704,6.1127319383421685,677463.6910244409
16.066666666666666,225.64868057878087,58.395401114427415,11.376640262910545,7.804699778744181,53.28065047796544,36.96272220950637,6.103865319809792,702852.6387469273
16.083333333333332,225.5162701903899,61.130967026578176,11.381822579863298,6.934065766384375,53.36812027607419,36.954070344090944,5.91704543461248,860234.0797223223
16.1,225.7810909671718,87.03449381987032,11.372988532767444,7.962478065156024,53.17642129479684,36.8928664072633,6.113946183408253,684715.5704759782
16.116666666666667,225.19627841844513,59.080119547093936,11.372066545721227,7.976409552147707,52.87369294779929,36.72132448310064,6.114837102106383,673123.7125935076
16.133333333333333,225.8472961613672,58.944498987966746,11.385527548533961,7.881910429541467,52.83911424793917,36.98130769817656,6.110631771913538,692503.9674380433
16.15,225.26248361264064,59.10988991373161,11.406464174331697,8.029701686121921,52.80331110381328,36.80560006103609,6.120570307367078,669954.710882017
16.166666666666668,225.30386185901278,74.88818423169911,11.433048342644115,7.971457999542229,52.62891060500064,36.82835126268406,6.121396659005265,686846.9671931089
16.183333333333334,225.9079842560464,66.28124045489588,11.456476552925052,7.709277485313192,52.46289998196771,36.98419165331502,6.094911323239047,733533.0207037465
16.2,225.3617914039338,67.7664509682643,11.468729317938719,7.589265278095674,52.42440232847858,36.93954375524529,6.076726807764264,754086.9526489282
16.216666666666665,224.50664097890902,61.441901967016115,11.474660568428686,7.9625619897764555,52.39202285104375,36.923308155947204,6.125907929742319,688049.275354563
16.233333333333334,225.93281120386973,61.75614472596934,11.469638660453068,7.093690394445716,52.48442619543192,36.9099565117876,5.953243242354577,846385.4339347522
16.25,224.96180168900287,57.56513866708782,11.455050966257106,8.13150225070573,52.57498980057561,36.92982375829709,6.128787645570327,659775.4018814875
16.266666666666666,225.63488782999013,56.5529462014069,11.445362253822466,7.67394522011139,52.617961124583914,36.903547722590986,6.090163457433095,734718.5371127912
16.283333333333335,225.7838495169299,57.1318144415839,11.439817112881371,7.834912642099643,52.701980547987056,36.95492484931716,6.110420416036587,707695.1042247652
16.3,224.7659446561746,56.70179803459527,11.439868476566776,7.983207446402686,52.73386113082794,36.95674067292286,6.123311977395489,679831.0887222446
16.316666666666666,225.66247332757158,61.167353030246446,11.44446689085053,7.770458533607996,52.73991536006626,36.986541542687114,6.103520571113787,719305.2333716172
16.333333333333332,225.47765049377588,55.295975165593966,11.446736989484698,7.776920729381248,52.78931545819228,36.7708857862211,6.10481897074974,716741.6422895651
16.35,225.84177906185099,66.1290808031922,11.446654333550862,7.867643244068056,52.77946691117892,37.0,6.1139866763711606,705423.5820372866
16.366666666666667,225.68454172563673,66.90641815428704,11.447556314222066,7.9049057755397865,52.65751917029026,36.995086594949264,6.11763536906897,699067.7979684902
16.383333333333333,225.5962681333761,54.66748964768751,11.452580535511345,8.01232928969253,52.61999199619796,36.9159380483711,6.1251876602387005,679740.6997934552
16.4,225.11076337594267,63.2049692356695,11.460317073566776,7.800335698481727,52.62934369931471,36.97190814068819,6.108992735550015,714979.594821513
16.416666666666668,225.1080048261845,54.478943992315564,11.465618688833056,7.843389028763257,52.665333705582825,36.95759517814908,6.114051514903236,706962.6810216904
16.433333333333334,225.96591380096748,66.99242143568476,11.461264434907205,7.512306401159686,52.709135663302526,36.97821011673152,6.060021697266947,768714.5600858665
16.45,225.46937484450146,64.92834268213933,11.44392102815253,7.498374914168002,52.71066567411277,36.84747081712062,6.059524435635055,765866.197135618
16.466666666666665,223.48873611815367,63.962459675672555,11.425132413114325,7.913298237582971,52.66950536115321,36.99327077134356,6.11949160482204,685399.3959884171
16.483333333333334,225.94936250241858,65.85783968493783,11.410395827958942,7.805203326466776,52.57757913133648,36.902800030518044,6.105363185924098,710533.8129089297
16.5,225.55488988700392,55.17689369904327,11.398883198938078,7.852033264667735,52.574374836545054,36.977996490424964,6.109789337110897,697512.9405998463
16.516666666666666,225.54385568797133,56.29162853869842,11.38648538260335,7.397749294270238,52.70339639207586,36.96240177004654,6.040486459414106,773115.8258319079
16.533333333333335,225.88315730822313,58.6501031401053,11.37170226870788,8.103219653620203,52.7560304656851,36.95834287022202,6.1154854377375525,655753.1026636914
16.55,225.54385568797133,58.45494184770277,11.362430176119815,7.650865949492636,52.75032551960505,36.97329671168078,6.0855539163701025,725800.9094122808
16.566666666666666,225.2486908638499,65.3120496299138,11.359712330413608,8.051689936675059,52.69203415602913,36.944563973449306,6.114185451531635,661188.862498896
16.583333333333332,225.3921354512734,59.14296809888458,11.355764577183724,7.360654612039368,52.67442115656262,36.939436942092016,6.034423429376603,774610.8785421263
16.6,225.9245355545953,56.271781627606636,11.335243505707645,7.192385748073548,52.8510674566128,36.87107652399481,5.993810370431904,803831.7520632108
16.616666666666667,225.9052257062883,61.60729289278097,11.303199888839687,7.903395132372014,52.91125922349033,36.89724574654765,6.103525730760087,677810.5891716128
16.633333333333333,225.78936661644622,62.0373092997696,11.28285892863732,7.990760662241551,52.80043694152927,36.896711680781266,6.102390266965243,660899.4118855002
16.65,225.96039670145117,67.66721641280539,11.27661187506154,7.736217288471808,52.66639511008459,36.93099870298314,6.090437969083425,702303.007771037
16.666666666666668,224.13423676155952,58.78241588071719,11.279315547218227,7.971625848783093,52.567418646368516,36.991668574044404,6.102492628606373,656748.9099256337
16.683333333333334,224.9893871865843,61.35259086710309,11.287591113145304,7.862104219119555,52.50856408799842,36.96346990157931,6.100986713470488,678641.3531528818
16.7,225.29558620973833,64.6174077417014,11.29613146592319,7.887869077592127,52.4219638635921,36.973403524834055,6.102690264412139,677658.8597453883
16.716666666666665,225.91350135556272,58.07123489992829,11.304969364046359,8.004356450751505,52.35302311763122,36.90814068818189,6.105675993610205,661614.5901472737
16.733333333333334,225.79212516620433,80.9778781183612,11.316815179981473,8.01459525444419,52.14112219492265,36.841916533150226,6.107505731515892,666812.2192796656
16.75,225.9245355545953,61.90830437767301,11.329210640747132,7.8351644159609375,51.9439876744261,36.89959563591974,6.102399018935641,692612.4052775985
16.766666666666666,225.93556975362785,54.57817854777448,11.322042465527408,6.729961089494163,52.15360078472265,36.95246814679179,5.855138100243641,891618.7619227234
16.783333333333335,225.6073023324087,59.68214251687802,11.28134550204661,7.199015793087663,52.44667821447372,36.756572823682,6.000740816113143,792854.0323084664
16.8,225.70936867346,66.44993919917603,11.227714302680994,7.6845197222858,52.47410730771728,36.89243915465019,6.082957841338252,702275.2365941936
16.816666666666666,225.67902462612042,75.33143191274893,11.178369221950975,7.154703593499659,52.36589098301536,36.9842984664683,5.996418769876943,788088.4842214031
16.833333333333332,225.20731261747773,57.49567447826659,11.131689537456664,7.493842984664683,52.35144717344528,36.96784924086366,6.0588738862327,715486.31000127
16.85,224.32181814511333,67.67383204983598,11.097942091994232,7.915732051575494,52.277069075288516,36.86210421911956,6.072364414243871,642512.5608160424
16.866666666666667,225.9245355545953,60.515712782732905,11.081784232097197,7.71750209811551,52.149066126359834,36.94573891813535,6.071267334655903,674899.2512362249
16.883333333333333,225.25696651312433,56.23208780542307,11.064419216180676,6.817746242465859,52.273995003386126,36.971908140688186,5.920434064814073,825723.4158899483
16.9,225.92729410435342,58.02492544071413,11.03623623153656,7.760051880674448,52.395928178041714,36.86456092164492,6.06583688865498,661221.544450355
16.916666666666668,225.32041315756163,54.37970943685665,11.018605507003937,7.991515983825437,52.355651589700564,36.933562218661784,6.049102682885848,620901.862372981
16.933333333333334,225.02248978368203,55.302590802624565,11.01944241843244,7.551583123521782,52.36545272438808,36.94061188677806,6.057820701723258,687998.5454774126
16.95,225.83626196233467,73.78998848462045,11.026442532454869,7.96231021591516,52.22082104079493,36.85462729839017,6.054498395421427,632299.9289305011
16.966666666666665,225.86108891015795,59.328205935741224,11.043145851783827,8.128900587472343,51.98139137478888,36.99594110017548,6.0373527397599185,606950.8326448485
16.983333333333334,224.95904313924473,54.43594235161671,11.07341486296071,7.994789044022278,51.91153583186623,36.86456092164492,6.061741144277319,626712.8537315798
17.0,225.80315936523692,58.85188006953843,11.109518256991157,8.14484626535439,51.85523719421303,36.799084458686195,6.054199472493974,613269.3088866264
17.016666666666666,225.66799042708783,56.99950170097201,11.146603517433187,8.024498359655146,51.789894615903,36.83529411764706,6.076157343440878,635250.8822139275
17.033333333333335,225.69281737491116,54.19777941851531,11.177026929753934,7.664545662623025,51.841098347017805,36.8364690623331,6.077707665400982,695385.9990645634
17.05,224.72732495956058,55.06773568803846,11.193975693530522,7.74217593652247,51.94725913241233,36.922346837567716,6.085694310846994,681884.6367997003
17.066666666666666,225.6100608821668,68.15015791603878,11.202651558247089,8.054207675288014,51.884455001449105,36.95172045471885,6.085951581814185,640712.3213788028
17.083333333333332,225.5300629391806,63.3273585207355,11.196978569739507,6.834531166552225,51.89554273385186,36.991668574044404,5.9089893157240265,848086.9728309491
17.1,225.77281531789737,56.57279311249868,11.168260718106637,7.666140230411229,52.04404375755607,36.961440451667045,6.0770475330900995,694596.5378431211
17.116666666666667,225.2928276599802,57.085504982369734,11.126996944766965,7.1273441672388795,52.182151828667884,36.93890287632563,5.994600276798754,778761.6812762879
17.133333333333333,225.81143501451135,66.4697861102678,11.071084648898966,6.771755550469215,52.344383142209736,36.89628442816816,5.903341010651708,840615.9191715296
17.15,225.7204028724926,63.25458651339896,11.006200507038006,7.709613183794919,52.347744896231745,36.99765011062791,6.061500799544754,665076.1203087684
17.166666666666668,225.40041110054784,55.596986650486016,10.962101081289259,7.962645914396887,52.257023753206724,36.94862287327382,6.038135664120912,617944.2103282847
17.183333333333334,225.87764020870685,70.2241601251301,10.945763679996102,7.780529488059814,52.09763907396268,36.96752880140383,6.050230425842563,647683.2433092669
17.2,225.63488782999013,60.78033826395667,10.92877509614424,6.556992446784162,52.10508794978097,36.94755474174106,5.855351977676457,855938.854143223
17.216666666666665,225.71764432273446,60.32055149033037,10.88331725673375,6.750354772259099,52.324190621194916,36.93633936064698,5.917312346073286,810652.9254270296
17.233333333333334,225.64868057878087,78.42424222455179,10.831778308451968,8.117570763714046,52.151212770477315,36.98002594033723,5.9654440849089205,584592.9418399233
17.25,225.56868263579466,57.90584397416343,10.806450764297095,7.513984893568321,51.897543226813326,36.89874113069352,6.032690086445598,665315.5882822785
17.266666666666666,225.81143501451135,65.58990638519877,10.80465208405942,8.022484168764782,51.768441272906884,36.94670023651485,5.9795811798305785,591592.1901345545
17.283333333333335,225.37834270248266,54.87257439563593,10.82018928842144,7.828282597085527,51.6315086861668,36.87470817120622,6.018014700555141,618113.6972872561
17.3,225.78936661644622,76.72402350768904,10.845045828936765,7.777508201724271,51.454759073936124,36.951400015259026,6.029733321032568,635402.8635137862
17.316666666666666,224.7962887035142,58.494635669886335,10.873437166634039,7.934027618829635,51.256589749501764,36.989532310978866,6.016991336932295,608736.0513054057
17.333333333333332,225.83626196233467,54.55171599965211,10.90612531731802,8.05034714274815,51.20894446950205,36.82087434195468,6.008442434901662,598883.8754799608
17.35,225.38937690151525,63.83014693506067,10.942364450719358,7.971793698023958,51.128653216562114,36.985366598001065,6.031633366629442,615615.6048742797
17.366666666666667,225.27351781167317,60.16177620159611,10.977557878550485,7.841039139391164,51.05021986228313,36.993911650263215,6.052981679192589,638648.9229050364
17.383333333333333,224.41836738664838,54.779955477207615,11.010333056156405,8.111863889524681,51.03204517426118,36.95075913633936,6.027686659891713,599516.2384655215
17.4,225.67902462612042,62.841109198986814,11.040105747866386,7.879476615548945,50.99901720141665,36.95257495994507,6.063343184029993,643548.7530918429
17.416666666666668,225.70661012370186,58.640179684559406,11.061949830140083,7.828282597085527,50.98875807309727,36.980453192950336,6.069141350339084,653640.146293068
17.433333333333334,225.94660395266044,56.76795440490121,11.070987272271465,7.539917601281758,51.07655369782911,36.884000915541314,6.059295152843599,701330.4599664933
17.45,225.72591997200888,61.41213160037844,11.058482829515414,7.08513008316167,51.24192695790397,36.99327077134356,5.987088278652797,778053.2979550689
17.466666666666665,225.81971066378577,88.29477267419854,11.020929011176552,7.197085526817731,51.19844869608557,36.99700923170825,6.010914480257815,759380.071467278
17.483333333333334,225.78936661644622,71.85160683465631,10.975985939646273,7.844731822690166,50.96683612220071,36.771099412527654,6.052631971308528,642249.7518356701
17.5,225.52454583966434,55.960846687168704,10.94738798480955,7.951987487602045,50.87547295757968,36.86210421911955,6.035765467217968,617952.7886790764
17.516666666666666,225.45006499619444,56.74810749380943,10.929025066250372,7.14337376974136,50.99180350218484,36.87663080796521,6.003865559123529,744687.8767798209
17.533333333333335,224.96731878851915,73.79660412165104,10.904880895707278,7.54738689250019,51.0146648938056,36.995727473868925,6.046102286007574,675714.4247077076
17.55,225.8583303603998,55.385286265507,10.872978180658448,7.188441290913252,51.037293410955265,36.697077897306784,6.010050268356335,729495.1515613558
17.566666666666666,225.95212105217675,59.47705776892959,10.830151874562961,6.993400473029678,51.23197941467211,36.999786373693446,5.9765948541710845,757994.1517512957
17.583333333333332,225.37006705320823,56.28501290166782,10.784348804744848,7.645746547646296,51.32998690143412,36.7408712901503,6.026248017368702,640709.1834796015
17.6,225.8445376116091,56.98627042691082,10.748948544286508,7.419401846341649,51.369993446743074,36.874280918593115,6.02350152572464,672710.9357585284
17.616666666666667,224.7411177083513,55.98069359826049,10.724128576520506,7.434256504158084,51.42937969627186,36.94349584191653,6.021418365698447,662526.3191112813
17.633333333333333,225.93556975362785,74.84187477248494,10.707180835978239,7.717837796597238,51.30022233354644,36.84095521477073,6.003295769464719,625169.812992928
17.65,225.8390205120928,64.0352316830091,10.70378225247956,7.9081788357366305,51.055500609096086,36.92202639810788,5.969937844008035,594161.971403213
17.666666666666668,225.68454172563673,54.62779582550394,10.712262115536937,7.505676356145572,51.00862528483135,36.96293583581293,6.018863346051558,652744.9111541815
17.683333333333334,225.50799454111547,66.23162317716641,10.711870225248672,6.909559777218281,51.08689407409636,36.966033417257954,5.965283540993726,753398.265475929
17.7,225.77005676813917,59.080119547093936,10.699395719989461,7.885099565117877,51.07227596517255,36.89179827573052,5.97328493888171,595666.0812308651
17.716666666666665,225.9052257062883,57.27074281922638,10.696724488245874,7.898191805905242,50.987097382054685,36.89008926527809,5.9698379957865075,593487.1755654668
17.733333333333334,225.01973123392386,62.268856595840404,10.703051792970328,7.191042954146639,50.97951002222293,36.9727626459144,6.006541435578534,700974.0799694405
17.75,225.91350135556272,62.93042029889984,10.707931901220578,8.074853131914244,50.90602036621349,36.98397802700847,5.926975764069711,571498.1590583073
17.766666666666666,225.53282148893877,66.63186921751738,10.721883750013916,7.889211871519036,50.71428699839065,36.995086594949264,5.979462227162792,598906.1331955986
17.783333333333335,225.1686929208637,55.55067719127185,10.736783838966685,7.109216449225604,50.727490148364154,36.995834287022205,5.998328382222632,719043.6448142319
17.8,225.19076131892885,54.779955477207615,10.74138568837647,7.972632944228275,50.813772233152136,36.99668879224842,5.966974610713123,586169.583580182
17.816666666666666,225.00869703489133,70.88903164670482,10.748458008232458,7.755016403448539,50.6950783004885,36.95332265201801,6.00825961472267,621306.5048972176
17.833333333333332,225.58247538458536,83.82260204151676,10.756529601587134,7.493003738460364,50.4458926291454,36.97329671168078,6.025711862402903,667726.724148827
17.85,225.25972506288247,77.7097534252476,10.763262864882144,8.0512703135729,50.13105325902404,36.88773937590601,5.9552259526079325,583487.59450351
17.866666666666667,225.80867646475323,100.4973151771298,10.768161201884562,7.226291294728007,49.77053661831017,36.90910200656139,6.011990582892852,718862.0621166178
17.883333333333333,224.98662863682617,60.125390197927835,10.755077471716412,6.963271534294652,49.71015547240788,36.95054551003281,5.975920511010556,747309.7558194379
17.9,225.49420179232473,57.10204407494622,10.722322653743985,7.433081559472039,49.905356863971555,36.98109407186999,6.02073973601713,665354.4569301851
17.916666666666668,225.40316965030598,56.13946888699475,10.691026502651848,7.75736629282063,49.99696579266837,36.78808270389868,5.993068050210517,611194.8863566713
17.933333333333334,225.6404049295064,59.146275917399876,10.67765548674036,7.952910658426795,49.99093488690759,36.96923781185626,5.949089453554393,582808.284309791
17.95,225.5990266831342,64.42555426781415,10.673893909121798,7.211856260013735,50.00339001981915,36.957488364995804,6.005562966183816,695812.5497564741
17.966666666666665,225.96591380096748,59.02057881381858,10.66292051672357,7.447348744945449,50.083655698088954,36.81361104753185,6.012087748627393,656521.1416138822
17.983333333333334,225.25696651312433,57.03588770464028,10.646733312659459,7.483939879453727,50.16744232197125,36.99038681620508,6.008489192520212,645696.107001229
18.0,225.2348981150592,55.71606811703671,10.63074820443102,7.388853284504464,50.271639005034025,36.91828793774319,6.008092010624012,657821.4084589531
18.016666666666666,225.8583303603998,56.136161068479446,10.61827450502686,7.867559319447624,50.31912984852752,36.8374303807126,5.948924188517741,587050.6084378078
18.033333333333335,225.74798837007404,64.1576209680751,10.605115973372943,6.810193026626993,50.384513502357855,36.93324177920195,5.948508773320573,754486.0939144355
18.05,225.4114452995804,57.532060481934856,10.587110809438212,7.8761196307316705,50.427662055719296,36.94328221560998,5.933830680317499,580684.6790633848
18.066666666666666,225.43075514788742,58.28293528490731,10.580581836474341,7.8554741741054395,50.36117097458144,36.995727473868925,5.936832829761452,582924.8287033192
18.083333333333332,225.7838495169299,85.54597548798658,10.596138396106662,8.202754253452355,50.05884517552636,36.995834287022205,5.818440405417822,545715.7479671775
18.1,225.25696651312433,56.83080295669186,10.611327008290463,6.5675669489585715,49.97899131218479,36.89073014419776,5.89510394911665,796268.9552423265
18.116666666666667,225.60454378265052,69.22519893351036,10.605413445488848,7.755939574273288,50.07032246419897,36.94402990768292,5.968208061535456,603257.1259084604
18.133333333333333,225.75902256910663,56.74810749380943,10.597139782144316,7.783886472877089,49.98889379499589,36.93217364766919,5.960254815610845,595939.4051767394
18.15,225.52730438942248,62.40778497348289,10.59482774950645,7.22771801327535,50.03085697385873,36.937727931639586,6.000139740450149,680645.466157222
18.166666666666668,225.67902462612042,64.65710156388495,10.589954378682949,7.761898222323948,50.01621252366152,36.923949034866865,5.9622346261748245,599577.2739536624
18.183333333333334,225.7314370715252,76.73063914471963,10.592742834387133,7.969108110170138,49.80284790770886,36.92309452964065,5.909640574333515,573906.0320697045
18.2,225.65143912853898,70.03230665124286,10.610102198470054,7.906919966430152,49.55381093148501,36.96934462500954,5.935115567341276,582905.2938898538
18.216666666666665,225.08317787836123,66.10592607358512,10.63724608244359,7.950728618295567,49.400709826148464,36.91486991683833,5.932166115994891,577713.0440192346
18.233333333333334,225.30662040877093,73.12511696304571,10.659430162242892,7.229480430304418,49.338580346520956,36.97959868772412,6.006214133351513,691725.4236786497
18.25,225.25144941360804,63.76399056475472,10.671017869900039,8.065453574425879,49.284004702319336,36.98622110322728,5.911417007296101,566274.5671422557
18.266666666666666,225.957638151693,66.08607916249333,10.68521180144591,7.9327687495231585,49.1874219783803,36.949477378500035,5.957831210682511,589041.6452931796
18.283333333333335,225.8555718106417,60.85972590832381,10.690516828827572,6.74355687800412,49.30625323363746,36.9030136568246,5.9299865500237665,780292.6642804038
18.3,224.7659446561746,57.45928847459832,10.672825950479085,7.556618600747691,49.518091830906805,36.90910200656138,6.009485844826559,636677.4681570751
18.316666666666666,225.57695828506908,59.1165055507622,10.65155587036324,7.860677500572215,49.566106355141656,36.92651255054551,5.961794004097338,592154.2877148621
18.333333333333332,225.94936250241858,59.16612282849166,10.643932479015666,7.8781338216220345,49.554136593345554,36.89521629663538,5.9559127650170645,589777.8712461713
18.35,225.74247127055773,68.64302287481804,10.648249865250998,7.784138246738384,49.48956460455905,36.857190814068815,5.976575890128544,605335.9530600471
18.366666666666667,223.6873517007401,71.40505133509119,10.663090175515668,8.004692149233234,49.33057705441048,36.97447165636683,5.922699762642261,570803.8265635478
18.383333333333333,225.86108891015795,57.8264563297963,10.683634443028826,7.898023956664378,49.24427973247541,36.96346990157931,5.965224991455109,591706.309903639
18.4,223.36735992879534,58.02823325922943,10.707440143736978,7.920935378042267,49.266098866719986,36.95951781490807,5.96268493092012,584031.9906243453
18.416666666666668,225.80867646475323,64.53471227881896,10.72637721178194,7.597657740138856,49.29055174436018,36.988250553139544,6.017859808943477,643058.8293911436
18.433333333333334,225.77281531789737,59.24551047285879,10.738606997501622,8.163225757228961,49.28022801207322,36.91508354314489,5.910760292040869,562134.0061667318
18.45,225.57971683482725,65.34843563358207,10.756103609291062,7.980018310826276,49.21672649443057,36.98686198214695,5.971481770858881,590449.1057874867
18.466666666666665,224.66939541463955,78.42755004306707,10.775134466792089,7.7054169527733265,49.10007107030878,36.994659342336156,6.019658921464054,633123.9815476802
18.483333333333334,225.75902256910663,68.85472325979707,10.78544238735854,7.81326009002823,48.998228558937434,36.99551384756237,6.01130452176572,619791.0261693988
18.5,225.38661835175714,62.07369530343787,10.787458025591496,7.703822384985123,49.01058617657591,36.756359197375446,6.022973700472853,633563.8703852737
18.516666666666666,225.5493727874876,61.63375544090334,10.785736774134968,7.862104219119555,49.059523195156075,36.92245365072099,6.004077609548772,610356.031739047
18.533333333333335,225.87488165894865,64.51817318624248,10.779287741749062,7.534126802471961,49.11335936994823,36.999038681620505,6.028768826821381,660661.4621892282
18.55,225.67902462612042,60.204777842294966,10.770476673297871,7.995963988708324,49.151970066767575,36.92074464026856,5.973152640226064,589259.565796618
18.566666666666666,225.5466142377295,58.468173121763954,10.7603620755629,7.368207827878236,49.24831749128939,36.901731898985275,6.022970807080854,681757.1739769726
18.583333333333332,223.13288319935307,59.97653836473946,10.746636128893234,7.6511177233539325,49.37780999085203,36.9630426489662,6.017038943103209,627748.3119568306
18.6,225.53282148893877,54.95857767703366,10.730088404396948,7.782627603570611,49.46139946117502,36.89927519645991,6.00034509659865,612985.6420564626
18.616666666666667,225.94384540290227,59.348052846833,10.716214014535392,7.830548561837187,49.51973115276851,36.987075608453495,5.989416818520897,606278.0985201441
18.633333333333333,225.9245355545953,58.66664223268179,10.708090867617855,7.73630121309224,49.55464006684952,36.880582894636454,6.0012360500550646,618790.5624245026
18.65,225.87764020870685,57.83968760385749,10.707258466847206,8.106073090714885,49.55752695460825,36.9856870374609,5.916319016058538,565914.5312256118
18.666666666666668,225.670748976846,59.64244869469445,10.713167240837265,7.675539787899595,49.56342863400477,36.94659342336156,6.009075135702296,627905.0345731117
18.683333333333334,225.90246715653012,58.395401114427415,10.71049080472795,7.245593957427329,49.685373856569754,36.98579385061417,6.010314214424481,695625.1565201667
18.7,225.91350135556272,54.23416542218357,10.68826396890918,7.315503166247044,49.883128980538906,36.96453803311208,6.012987554641429,680100.5790473586
18.716666666666665,225.69557592466927,54.48886744786146,10.659122888632945,7.799244678416113,50.01025121737841,36.83379873350118,5.977092461529557,601404.9885674965
18.733333333333334,225.89970860677198,56.526483653284515,10.636538016250574,7.579194323643854,50.07085778547878,36.93174639505608,6.000807374075567,631831.4427311112
18.75,224.0542388185733,59.119813369277495,10.626739574444633,8.014175631342031,50.05819893615714,36.960906385900664,5.904604333428041,563149.7998638926
18.766666666666666,225.6762660763623,73.18796551483636,10.627482698506142,7.713389791714351,49.91233144521801,36.98226901655604,5.982283157895565,613618.0423642701
18.783333333333335,225.14110742328225,56.0832359722347,10.624065899765807,7.20707255664912,49.9122687829228,36.99839780270085,6.002091586859751,685580.7500425159
18.8,225.05835093053793,70.97834274661786,10.615785814930431,8.075272755016403,49.87076400443907,36.9723353933013,5.880909422220665,559028.8305278198
18.816666666666666,225.3921354512734,56.15931579808653,10.613470006886253,7.63366140230411,49.77559816385026,36.92074464026856,5.9893002336214645,618723.5931391342
18.833333333333332,225.69281737491116,55.23974225083392,10.60949959248226,7.353101396200504,49.891452277026076,36.71512932021057,6.004941534283062,661896.2860715307
18.85,225.26248361264064,76.7670251483879,10.601131555893774,7.91279468986038,49.81644939722551,36.92491035324636,5.92884528615379,581386.3504179162
18.866666666666667,225.62385363095754,60.07908073871368,10.59908933510983,7.791439688715953,49.655520101815966,36.97393759060044,5.959043603304692,595375.1851938063
18.883333333333333,225.64316347926456,59.99307745731595,10.604566146673175,7.865125505455101,49.624168010512136,36.932494087129015,5.9439379733793025,585702.1302625483
18.9,225.32593025707794,54.24739669624476,10.615355834030517,7.870916304264896,49.624988693318365,36.82877851529717,5.945735459458385,584195.3194810167
18.916666666666668,225.29006911022208,68.5768665045121,10.627037333846951,7.665384908827345,49.59716971684338,36.96528572518501,5.988604790504158,618297.3265570255
18.933333333333334,225.41972094885483,61.283126678281846,10.631470990476046,7.529259174486915,49.57523479636209,36.98974593728542,6.003251340229659,638033.7019682848
18.95,224.81284000206304,56.71502930865646,10.631176815080083,7.895170519569696,49.60106715488033,36.98504615854124,5.944236213102226,581798.9542401698
18.966666666666665,225.7783324174136,59.52998286517435,10.631357816963055,7.674616617074844,49.618049502289225,36.974578469520104,5.9890888119058,617071.9922261781
18.983333333333334,225.91074280580457,70.01576755866638,10.633038305658221,7.940238040741588,49.54027507600558,36.94488441290913,5.935716931119228,582019.5206557362
19.0,225.01973123392386,58.78241588071719,10.63838418772138,7.71699855039292,49.46872090034577,36.93794155794613,5.983868904456892,609214.6607519557
19.016666666666666,225.957638151693,58.49794348840163,10.641806374821872,7.686030365453575,49.51288972135825,36.74631876096742,5.990527400157224,617142.6955169665
19.033333333333335,225.86108891015795,58.69310478080416,10.635712834761842,7.350583657587551,49.606965245513244,36.92832837415122,6.0082691454797486,667410.9312765768
19.05,225.77005676813917,54.77003202166172,10.6133046947892,7.062890058747234,49.80292867843521,36.69729152361334,5.987533670845302,710023.4625111336
19.066666666666666,225.57144118555277,55.10412169170673,10.583246004454063,7.929495689326314,49.92101758555342,36.61258869306477,5.917437669160522,572762.7645596378
19.083333333333332,225.57419973531094,77.2433510145907,10.567998658449373,7.942671854734111,49.74949065868158,36.97746242465858,5.906786106516289,574019.4164661723
19.1,225.5493727874876,62.116696944136734,10.56025261573474,7.032257572289616,49.66749428230688,36.97959868772412,5.98243454270017,707637.1165700854
19.116666666666667,225.89970860677198,56.27839726463723,10.53702898205943,7.17190814068818,49.83288196363302,36.927473868925006,5.991497093564088,681162.886755012
19.133333333333333,225.74522982031593,70.74017981351645,10.50737879704317,7.796307316701,49.814028062560595,36.97404440375372,5.925174558905759,585271.6898204599
19.15,224.61422441947667,60.191546568233775,10.488437690372871,7.38138399328603,49.73538033375187,36.98910505836576,5.98419339766076,637362.9834550878
19.166666666666668,225.88039875846496,60.15516056456551,10.481584662021033,8.095498588540474,49.68706224998962,36.99017318989853,5.8027948266712785,539480.1433419546
19.183333333333334,225.56040698652023,78.67894425022966,10.491414574366335,7.893827725642787,49.451546760800376,36.9713740749218,5.888751907684274,571200.2689541291
19.2,225.88315730822313,70.75671890609294,10.51008904968517,7.548142214084076,49.24468567303226,36.96987869077592,5.974282346363962,621988.242605062
19.216666666666665,225.8445376116091,64.0418473200397,10.516875306732405,7.134813458457312,49.25666448526451,36.99989318684672,5.987732805082465,685606.9784980873
19.233333333333334,224.97559443779357,71.13711803535212,10.505053379273875,7.220164797436484,49.3063753941678,36.93035782406348,5.990467245547928,668608.6671425618
19.25,225.5300629391806,73.24089061108111,10.478655598939762,7.142870222018768,49.28672209042611,36.88677805752651,5.984877939362529,679541.2271534351
19.266666666666666,223.49425321766998,56.460327282978575,10.457370236135155,8.031967650873579,49.24331865215991,36.94253452353704,5.808305431756067,537555.0907354488
19.283333333333335,225.37558415272454,56.26516599057604,10.455725081741523,7.764499885557336,49.224002678052166,36.995086594949264,5.912744660737588,578682.4250435565
19.3,225.22938101554288,68.29239411219656,10.457420492813487,7.0043945983062486,49.27339963420595,36.84779125658045,5.974904572860134,696730.9255923416
19.316666666666666,225.8335034125765,58.9908084471809,10.453008393120747,7.928656443121995,49.278764011469015,36.99177538719768,5.859067971248639,557685.2360245754
19.333333333333332,225.48868469280845,58.55086858464638,10.450369997351634,7.24886701762417,49.31417339135397,36.81841763942931,5.982743048436767,655072.2149604628
19.35,225.34524010538496,57.04250334167088,10.438527532943189,6.859960326543071,49.50508962449714,36.97084000915541,5.958402481347861,716083.4268069267
19.366666666666667,225.86384745991612,54.839496210482956,10.404970677124874,6.939688715953308,49.746374481427814,36.97254901960784,5.965037610157823,699016.5112578738
19.383333333333333,224.88732084553294,56.68195112350349,10.374523594384776,8.13292896925307,49.78866117889313,36.95588616769665,5.708798035963896,518332.5416478992
19.4,225.1080048261845,59.414209217138946,10.373965517714296,7.857991912718394,49.66680022103266,36.90803387502861,5.844470137976194,555221.9279817538
19.416666666666668,225.62661218071565,60.67118025295187,10.385236333600044,7.010521095597772,49.68372071221348,36.92587167162585,5.969512216167384,684570.1805477561
19.433333333333334,225.39489400103156,58.66664223268179,10.379648558418117,6.981315327687495,49.82593153715382,36.958236057068746,5.967506950770564,687224.7694795638
19.45,225.64592202902267,56.46363510149387,10.366318517076394,7.886106660563058,49.86293203961294,36.98472571908141,5.8313535548901525,551392.7042478995
19.466666666666665,225.7948837159625,56.26847380909133,10.369656769241628,7.84448004882887,49.79516192348717,36.934203097581445,5.850017736814107,557798.3443556987
19.483333333333334,225.4059282000641,62.99657666920579,10.389843681849067,7.637354085603112,49.724131772094395,36.98515297169452,5.920858634648931,589394.9922673634
19.5,225.68730027539485,69.92645645875335,10.414597084937352,7.718509193560693,49.589170741619434,36.999038681620505,5.910094212515085,583697.6954773862
19.516666666666666,225.957638151693,71.54067189421838,10.438634571305055,7.627367055771725,49.41696404775275,36.803570611123824,5.940799513013594,601046.3654355389
19.533333333333335,225.5521313372458,61.17066084876174,10.465416279030899,8.002006561379416,49.28206668423098,36.94990463111314,5.834749589642575,549107.4619858217
19.55,225.14110742328225,73.6080584662791,10.49785420506958,7.733363851377127,49.13518548396534,36.97030594338903,5.935960651503366,591868.8130168254
19.566666666666666,225.93556975362785,70.60786707290457,10.529330137559114,7.792950331883726,48.97700397667222,36.963256275272755,5.93477290055497,589239.3203891898
19.583333333333332,223.98251652486155,64.57109828248724,10.560142621628465,7.877546349279013,48.87449219145828,36.94926375219349,5.9187000864109685,574212.5318967476
19.6,225.58247538458536,58.110928722111865,10.592057512244033,7.967681391622796,48.84137293334963,36.806988632028684,5.909335541193129,569255.2717637725
19.616666666666667,225.85281326088352,57.604832489271395,10.623837119757038,7.960631723506523,48.85386641991012,36.983657587548635,5.925930713943866,575015.3990790009
19.633333333333333,225.35351575465938,59.321590298710625,10.657831528788673,8.041870756084535,48.856132392701646,36.975219348439765,5.91365541084601,567126.3163093781
19.65,225.72591997200888,57.720606137306795,10.689465093302095,7.750736247806516,48.89611301178082,36.99038681620508,5.994048572762111,613278.8809005349
19.666666666666668,225.2873105604639,73.6146741033097,10.715899003252408,8.039269092851148,48.850127843720315,36.985580224307625,5.939405822047542,578092.2968400825
19.683333333333334,225.7148857729763,55.78553230585795,10.728517822434865,7.041237506675822,48.92845213544412,36.994125276569775,5.987107951931811,731638.6897371544
19.7,224.08182431615475,61.87522619252004,10.720979545625655,7.633745326924544,49.12522605888323,36.945525291828794,6.013491019516984,630391.149366776
19.716666666666665,225.45834064546887,55.990617053806375,10.70657184533951,7.831807431143664,49.19635678631864,36.85409323262379,5.985444772117764,602622.1144299478
19.733333333333334,225.61833653144123,57.264127182195786,10.689721124068681,7.183993286030364,49.354783741661805,36.951934081025406,6.004072943214902,701343.2209155307
19.75,225.70661012370186,86.94518271995729,10.671068008225998,8.02055390249485,49.267320170074704,36.94862287327382,5.927345647361107,579757.024534702
19.766666666666666,225.9741894502419,68.99365163743956,10.661064843574302,7.708102540627146,49.041074116131284,36.96977187762265,5.992669976283095,618907.3843587505
19.783333333333335,225.94384540290227,58.329244744121475,10.660373468701161,7.838773174639505,49.036250872100915,36.98162813763638,5.970242280580855,597374.3492414393
19.8,225.94384540290227,55.405133176598774,10.6568662561364,7.194651712825208,49.19003679724482,36.94659342336156,6.00247680899599,695434.0184667269
19.816666666666666,225.68178317587856,57.555215211541935,10.644100584229538,7.646166170748455,49.361480027797114,36.94306858930342,5.995748035995812,622321.5332560216
19.833333333333332,225.32593025707794,60.60833170116123,10.636431948375696,8.07283894102388,49.36289042837708,36.84885938811322,5.892859192197566,560414.9485645969
19.85,225.47765049377588,56.36440054603495,10.636141760409696,7.22822156099794,49.430921437919125,36.928435187304494,6.003985675949194,685266.5753166069
19.866666666666667,225.70936867346,73.92560904374764,10.628384462009814,7.55569542992294,49.47405287961968,36.977569237811856,6.0008530413953345,637482.3568808369
19.883333333333333,225.32317170731977,55.596986650486016,10.622356458176085,8.055466544594493,49.40574242083589,36.99839780270085,5.892401599233168,559937.8382269331
19.9,225.74798837007404,54.26393578882125,10.61461868133888,6.642847333485923,49.59983608702855,36.98280308232242,5.911596115467931,784465.0104154818
19.916666666666668,225.8004008154788,82.71448283889221,10.595460425481312,8.02525368123903,49.59599549630083,36.80698863202869,5.892101842423985,568460.9299757533
