Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
19.933333333333334,225.64592202902267,55.3753628099611,10.577913810776282,7.192217898832685,49.51014712776037,36.99209582665751,5.9965990836521925,682850.2224423358
19.95,225.94660395266044,68.20639083079882,10.563721514422586,7.686449988555733,49.56314136893345,36.95898374914168,5.968578423749345,608568.6893681589
19.966666666666665,225.96591380096748,54.33670779615779,10.555328166100734,7.724048218509193,49.546192938526005,36.984832532234684,5.95911418669795,599025.1930416634
19.983333333333334,225.91074280580457,55.19674061013505,10.559351696484493,7.850102998397802,49.59234970919947,36.7861600671397,5.931321846273491,581711.5080365883
20.0,225.94384540290227,59.02388663233388,10.5749466370554,7.910864423590447,49.58103847565542,36.861783779659724,5.920613418043492,576108.5921171014
20.016666666666666,225.41420384933858,65.781759859086,10.59283812267199,7.348485542076753,49.57353788519545,36.99957274738689,6.0027468622174105,661443.7859530859
20.033333333333335,225.2348981150592,59.61598614657207,10.594467631144667,7.205477988860914,49.661773945175526,36.81713588158999,5.999307282940475,682500.9913745384
20.05,225.9052257062883,56.215548712846584,10.573070470929537,7.068932631418326,49.84562561936291,36.98130769817655,5.98617803157811,703627.2392271342
20.066666666666666,225.51351164063175,71.20658222417336,10.545735255765806,7.815693904020753,49.84578024815515,36.96186770428015,5.934116994141078,587020.8475135154
20.083333333333332,224.91490634311438,69.26820057420922,10.533685279981926,7.776752880140381,49.65557844916448,36.995834287022205,5.9379364543441975,588718.5626196812
20.1,225.91074280580457,60.39001567915162,10.53496783652361,7.609491111619745,49.57957996427594,36.98793011367971,5.97253224244245,614054.0070389144
20.116666666666667,225.33696445611048,63.744143653662945,10.532912313700326,7.093354695963988,49.640281043437575,36.875776302739,5.9868934696560805,692859.5350316063
20.133333333333333,225.75902256910663,59.73506761312277,10.524921993471551,7.835919737544824,49.667137621535836,36.88336003662165,5.9213004082313505,579647.3701459965
20.15,225.71212722321818,55.43490354323645,10.509366587040677,6.611879148546578,49.81663206448059,36.95172045471885,5.911288109322513,772714.5615965271
20.166666666666668,224.42940158568098,54.34993907021897,10.485651007948837,7.734790569924469,49.99641360625526,36.91625848783093,5.929535073667345,583570.7899709035
20.183333333333334,225.74247127055773,57.92238306673992,10.472327430025716,7.888372625314717,49.96581038061532,36.74471656366827,5.882531613181065,565174.4247044369
20.2,225.44454789667813,59.450595220807216,10.466774916633925,6.803479056992446,50.032488271566315,36.99957274738689,5.950361602937916,731186.6852489616
20.216666666666665,225.3590328541757,58.054695807351806,10.442941405926398,6.793408102540627,50.240201719325285,36.97767605096513,5.94900136513068,728524.3695816247
20.233333333333334,225.69833447442744,57.29389754883346,10.41004995598308,7.829121843289847,50.29876058357801,36.85879301136797,5.874298229357274,565011.8434546188
20.25,225.8335034125765,55.67637429485314,10.399828135337286,7.9556801709010445,50.20537040183321,36.9159380483711,5.820430213285325,546715.1304464376
20.266666666666666,225.46109919522698,54.94203858445717,10.418962299821239,7.9457770656900895,50.118975085787696,36.93687342641337,5.8334360464873365,549256.7539520779
20.283333333333335,225.56592408603652,54.33009215912719,10.45429626078674,7.823666742961777,50.072213204414666,36.88763256275273,5.89523360974275,570499.8272111951
20.3,225.52454583966434,68.65956196739454,10.496477351064627,7.997726405737392,49.935689787690734,36.882932784008545,5.85273487365999,555254.4400676304
20.316666666666666,225.4831675932922,58.31270565154499,10.531854104699763,7.0981383993286045,49.89477022750927,36.9829098954757,5.986963213319072,691300.9148407954
20.333333333333332,224.71629076052798,58.001770711107056,10.553519229071854,7.930083161669336,49.94143167726859,36.728480964370185,5.901799147983965,566942.0100147455
20.35,224.9231819923888,58.08777399250478,10.576905212823553,8.008552681773098,49.866876698816995,36.92373540856031,5.886262290888766,559881.4382658898
20.366666666666667,225.47765049377588,60.717489712166035,10.60995356881908,8.011741817349508,49.776009708958306,36.957488364995804,5.90245241490695,565794.8157113465
20.383333333333333,225.77281531789737,71.64982990522317,10.638595787543412,7.305432211795224,49.70698226769754,36.93302815289541,6.007570089583487,677609.1376011391
20.4,225.36730850345012,57.63129503739377,10.649727680534538,7.4990463111314565,49.73956731688613,36.99113450827802,6.008394104156007,644302.461762928
20.416666666666668,225.422479498613,55.95092323162281,10.643026983895428,7.194232089723049,49.89141617725651,36.89169146257725,6.002282892854398,691582.8291106393
20.433333333333334,225.7645396686229,55.65983520227665,10.627043653252711,7.726062409399558,50.01259549401835,36.974151216906996,5.9802713759124115,608128.677336258
20.45,225.2873105604639,58.72287514744184,10.61329429522171,7.482177462424659,50.063812406574414,36.99028000305181,6.0024744649200805,641672.1997908866
20.466666666666665,225.92177700483714,56.228779986907774,10.606930834189432,7.912375066758221,50.07936188869225,36.763195239185166,5.933081259383028,579481.3234651801
20.483333333333334,225.7948837159625,58.23662582569315,10.608792344019006,7.615701533531699,50.07971912758668,36.999145494773785,5.990686385791372,622499.8954338412
20.5,225.90246715653012,57.96207688892349,10.610402351641172,7.3696345464255755,50.143816552136315,36.997543297474635,6.004985702121397,660723.5287967228
20.516666666666666,225.37006705320823,57.055734615732064,10.612325776949664,8.064026855878538,50.14929828571551,36.99786373693446,5.884570991809362,557958.3710603367
20.533333333333335,225.75350546959035,60.15185274605022,10.622626242875862,7.639787899595635,50.10462965265899,36.923949034866865,5.9912426101850915,621102.7557061603
20.55,225.94108685314416,58.90811298429848,10.627802041815386,7.157389181353474,50.178948092438205,36.88325322346837,5.997460197337352,697920.1240307196
20.566666666666666,225.94384540290227,58.60048586237584,10.625306706939666,8.03893339436942,50.20301776030716,36.97233539330129,5.9017417175782585,564926.8332026426
20.583333333333332,225.45558209571075,104.89671380247503,10.623979747935483,7.181559472037842,49.90421244541624,36.93206683451591,5.999898243220809,704495.583634145
20.6,225.81143501451135,57.227741178527516,10.609381311581856,6.968810559243154,49.789507479398694,36.99262989242389,5.975122424158155,726110.5505342003
20.616666666666667,225.94936250241858,64.66040938240026,10.582074949068677,7.7122987716487374,49.87053068557474,36.96646066987106,5.969587933290224,606491.6010512717
20.633333333333333,225.957638151693,55.6135257430625,10.555694305997722,7.036789501792935,49.94442579189969,36.981414511329824,5.981931961157147,706393.4206260369
20.65,225.9741894502419,66.18862153646755,10.532961859243319,7.765506981002518,49.985521456456624,36.972869459067674,5.942763791637774,592657.7103491379
20.666666666666668,224.5590534243138,56.331322360881984,10.527825947773284,7.926977950713358,49.89194055278842,36.90782024872206,5.890781203317813,563283.7338611485
20.683333333333334,225.64868057878087,62.335012966146344,10.539033497980654,7.516250858319982,49.8651726046427,36.977569237811856,5.984628731027514,628057.6656283782
20.7,225.70385157394375,97.49050814672468,10.553632139555697,7.806630045014114,49.58310414350434,36.97660791943237,5.939779938773288,597666.7476521353
20.716666666666665,225.61557798168312,55.491136457996504,10.56548745838928,7.21949340047303,49.41980929534968,36.95674067292286,5.996762980785746,676497.499054645
20.733333333333334,225.71212722321818,67.61759913507593,10.574788466116622,8.023910887312123,49.43126045013198,36.95791561760891,5.882403463746841,561901.6870736578
20.75,224.50664097890902,55.42498008769056,10.596293655763926,8.004020752269781,49.33942306622992,36.88709849698634,5.89557611209227,561220.4250130717
20.766666666666666,225.44454789667813,64.51817318624248,10.616163296473136,6.823369192034793,49.4459538847066,36.97105363546197,5.951703169488772,752696.6715093974
20.783333333333335,225.05835093053793,70.52186379150683,10.620254338279782,8.008216983291371,49.446441363485874,36.90066376745251,5.90695225548062,568661.254965825
20.8,225.95212105217675,64.21385388283514,10.61860509754306,7.137582970931563,49.410298638191534,36.722713054093234,5.995127585384184,700988.8477845442
20.816666666666666,225.39765255078967,61.19712339688412,10.608942817698646,7.357633325703824,49.523614863856224,36.92587167162585,6.0050096829440465,661270.7609586279
20.833333333333332,225.70385157394375,58.57733113276876,10.59362507236465,7.533371480888075,49.607547674540974,36.93099870298314,5.995230455597841,632499.5024043571
20.85,225.54385568797133,58.47478875879455,10.582714997113893,7.574746318760967,49.67094658975854,36.94050507362478,5.988708089071797,624208.888124809
20.866666666666667,225.33696445611048,65.47413273716336,10.582175548938112,7.839276722362097,49.639058952904996,36.96197451743343,5.941340810616946,586700.1885428722
20.883333333333333,225.84177906185099,55.100813873191434,10.596193046609509,7.998733501182574,49.57730511810775,36.977996490424964,5.90177201211552,565711.1329280982
20.9,225.7838495169299,61.154121756185255,10.612055969852928,7.0236972610055695,49.66703612431381,36.75486381322957,5.982719369787417,717852.0477566766
20.916666666666668,225.2928276599802,60.198162205264374,10.620087627104345,7.9690241855497055,49.720638314813606,36.76298161287861,5.920170749267278,572307.892542667
20.933333333333334,225.52178728990617,56.192393983239505,10.628510439852548,7.4803311207751575,49.744086884233035,36.983871213855195,6.005410956402926,644410.8215758901
20.95,225.1080048261845,60.06254164613719,10.624747041690338,6.653673609521629,49.95048513064445,36.85740444037537,5.916111667766239,782449.0682446505
20.966666666666665,224.7659446561746,54.670797466202806,10.60711568607826,8.002510109102007,50.07632376992582,36.94659342336156,5.901951644641966,563414.5000610305
20.983333333333334,223.6570076534005,58.8783426176608,10.60755898790296,8.068390936140993,50.002212781759475,36.93954375524529,5.874244771109332,552316.6943206824
21.0,225.73695417104145,64.88864885995577,10.629450129876645,7.825848783093005,49.89183720252738,36.97981231403067,5.962178209036782,595956.694749573
21.016666666666666,225.74798837007404,54.39294071091784,10.658210667255386,7.9412451361867715,49.84734038714717,36.984405279621576,5.944928419306962,581276.0618911956
21.033333333333335,225.57971683482725,67.7763744238102,10.690471352085753,7.83575188830396,49.79174169500449,36.95054551003281,5.979894644716192,602884.5997887863
21.05,225.86936455943243,58.40532456997331,10.722740355327076,7.927817196917678,49.72476894889175,36.91764705882353,5.972237218694021,592834.386192639
21.066666666666666,225.96591380096748,56.16593143511712,10.752495519069585,7.802349889372091,49.75402975776906,36.96571297779812,6.004222698857942,614736.5830628632
21.083333333333332,225.7231614222507,61.508058337322055,10.777599883844866,7.78397039749752,49.78677487976351,36.78274204623484,6.0129204591620375,621285.7275003578
21.1,225.97694800000002,68.48424758608378,10.80004173675854,8.039269092851148,49.70753797518699,36.9856870374609,5.974296233448353,589790.7098572764
21.116666666666667,225.50247744159915,56.86388114184483,10.826518391603445,8.06914625772488,49.63351894106081,36.97724879835202,5.975666091934957,585128.1407807398
21.133333333333333,225.16593437110558,54.74687729205464,10.847597738974015,7.242824444953079,49.77268004485316,36.792355230029756,6.018427052472967,713384.9063285462
21.15,225.8886744077394,57.799993781673926,10.835138349285295,6.61565575646601,50.102717665491745,36.97810330357824,5.883453259269372,828621.4284316454
21.166666666666668,225.83074486281836,56.4338647348562,10.79419647316174,7.806294346532386,50.31432274774741,36.7690699626154,6.014549097363171,619567.3155524638
21.183333333333334,225.81971066378577,61.41213160037844,10.760231465335897,7.7498130769817655,50.317901784719346,36.92629892423896,6.012647573946104,624260.8810919261
21.2,225.3562743044175,63.701142012964084,10.748005144377599,7.999069199664301,50.23619026983358,36.95620660715648,5.963311733340865,585712.2352956869
21.216666666666665,224.42940158568098,56.45371164594798,10.75571020350784,7.968940260929275,50.162548623165264,36.96955825131609,5.97128480756106,586575.1973636585
21.233333333333334,225.50799454111547,57.88930488158695,10.773501471313846,7.831052109559778,50.16070055940232,36.95214770733196,6.005273624295059,612343.2553350382
21.25,225.26248361264064,56.45371164594798,10.7932226591181,7.919005111772337,50.172237665045195,36.83006027313649,5.996154442897453,601202.7625056548
21.266666666666666,225.57419973531094,71.69613936443734,10.810913853655016,7.653467612726022,50.11598325680851,36.9381551842527,6.030926769335431,647333.7867678294
21.283333333333335,225.9631552512093,62.53017425854888,10.819440666256039,7.589600976577402,50.07334019275946,36.97917143511101,6.0342782424037225,657636.1550515693
21.3,225.31765460780352,59.33151375425652,10.819787328175622,7.672518501564047,50.11666104430871,36.97917143511101,6.0315992353539984,642043.592524388
21.316666666666666,225.74247127055773,69.77760462556498,10.818568702218299,7.82887006942855,50.072432962311154,36.977569237811856,6.017927664879591,622143.8737681364
21.333333333333332,225.5300629391806,73.42282062942246,10.825164278002406,8.158861676966506,49.86968657423088,36.990707255664915,5.9504892561020135,576300.4557377531
21.35,225.68454172563673,73.95207159187,10.844615006530901,8.045059891660944,49.62939591432672,36.98899824521249,5.988374646291281,595277.0674954832
21.366666666666667,225.7838495169299,68.88780144495004,10.855209982385068,6.8205996795605435,49.63050853329264,36.88026245517662,5.93752994743943,795023.8256399418
21.383333333333333,225.0445581817472,57.67760449660793,10.84471222677869,7.9185854886701765,49.752824216866316,36.9898527504387,6.011466671574097,607705.6407154258
21.4,225.68178317587856,62.3912458809064,10.822598007036692,7.016395819028,49.87988291417669,36.913588158999005,5.982076877130294,752206.6592407301
21.416666666666668,225.5521313372458,98.89633101572596,10.797308385792286,7.994285496299687,49.69930559339442,36.96891737239643,5.982801416333961,603366.9533552193
21.433333333333334,225.52730438942248,62.18946895147327,10.784875688463979,7.923033493553064,49.41107259007262,36.99145494773785,5.993240319453924,601521.4658396493
21.45,225.7838495169299,58.378862021850935,10.791432279012277,8.069062333104448,49.39733119036706,36.8960708018616,5.962942240760361,581719.9929295734
21.466666666666665,225.2680007121569,61.1078122969711,10.808886032470856,7.802685587853817,49.411065950866615,36.963256275272755,6.018118137874463,621214.0785127013
21.483333333333334,225.5300629391806,57.09212061940033,10.81398513078872,6.8025558861676965,49.6137974210224,36.91978332188907,5.937145932848019,787695.9437596325
21.5,225.8390205120928,65.63290802589762,10.796812981918817,7.826268406195164,49.76517638834865,36.92597848477912,6.012692995118233,618982.3921732509
21.516666666666666,225.61833653144123,58.85518788805373,10.770988075545768,7.037964446478981,49.859838638481804,36.90482948043031,5.986810329401176,739172.3042686068
21.533333333333335,224.81284000206304,66.3639359177783,10.736489677791196,7.140352483405814,50.02536063338726,36.994125276569775,6.003044193228427,714650.2701015902
21.55,225.9741894502419,63.638293461173426,10.697852058613718,7.693667505912871,50.04657845074011,36.980239566643775,6.003811062856018,624910.9452440139
21.566666666666666,225.88591585798127,66.92295724686352,10.666302289554203,7.234431982909895,50.043365774286,36.98686198214695,6.006289999842335,692658.7681108769
21.583333333333332,225.93281120386973,58.27631964787672,10.643977498081366,7.777256427862974,50.057765041843986,36.89970244907302,5.976833956340579,604039.5549119338
21.6,225.05559238077979,61.18058430430764,10.641120077704581,8.051606012054627,49.99251287736161,36.99348439765011,5.901715993657083,563255.1428115672
21.616666666666667,225.91625990532083,57.80660941870452,10.648302683138157,7.029152361333638,50.04187239644002,36.759884031433586,5.98394255283347,722408.1041870656
21.633333333333333,225.80867646475323,59.24551047285879,10.63836835573677,7.023193713282978,50.242918583098266,36.98344396124209,5.9831982818563025,721736.7484533461
21.65,225.86384745991612,63.05280958396583,10.6161456463768,7.642305638208589,50.30293264791796,36.73403524834058,5.989415959860543,620860.4674473036
21.666666666666668,225.72867852176702,54.492175266376755,10.591160303835718,6.76235599298085,50.425760048340074,36.76223392080568,5.939582855739388,758709.675704371
21.683333333333334,225.00869703489133,70.17785066591594,10.558628619881693,7.229900053406577,50.5326708063169,36.83903257801175,5.996970327729372,674763.9139277817
21.7,225.8583303603998,57.47251974865951,10.518713266678667,6.865583276112002,50.59052218896546,36.87705806057832,5.958964947316936,729941.1651296606
21.716666666666665,224.98662863682617,68.73564179324637,10.486240501782971,7.854718852521554,50.55465707424429,36.96784924086366,5.897440029174303,571711.4430730921
21.733333333333334,225.8004008154788,67.83260733857024,10.48094622284836,7.937888151369497,50.29609906371364,36.88432135500115,5.86912089591377,561826.0574665745
21.75,224.7521519073839,56.020387420444045,10.506072589839393,7.97473105973907,50.13143574102031,36.99487296864271,5.863758768999902,554586.4548887691
21.766666666666666,225.32593025707794,64.66371720091556,10.548426577529222,7.842465857938507,50.020280462771865,36.953643091477836,5.927609613204499,581625.3841930724
21.783333333333335,225.8886744077394,60.46278768648815,10.597137141615182,8.053536278324557,49.88949733463534,36.99359121080339,5.882912201707114,559633.8292954008
21.8,225.70385157394375,60.8762650009003,10.648422874621346,7.819050888838028,49.811154109872945,36.967208361944,5.969853350779181,598464.647532497
21.816666666666666,225.73695417104145,69.91984082172276,10.687011349588515,7.152269779507132,49.810577627501644,36.74653238727397,6.000528158350965,709456.8819076691
21.833333333333332,225.44454789667813,58.86841916211491,10.697537601739567,7.156382085908293,49.9220177351375,36.91668574044404,6.002011156423325,706822.0778609454
21.85,225.21282971699398,54.78657111423821,10.692149651403067,7.784222171358814,50.03981691254865,36.90322728313115,5.988902798329482,606576.064928269
21.866666666666667,225.5521313372458,59.20250883215993,10.679952479017581,6.863401235980774,50.188860070264774,36.9117723353933,5.957190758176194,755190.805463889
21.883333333333333,225.7838495169299,54.75349292908523,10.659051951484734,7.673945220111391,50.33920005150805,36.875989929045545,5.996304748602283,620078.6408358564
21.9,225.97694800000002,60.41317040875869,10.649318351466547,8.11228351262684,50.294208455586684,36.929182879377436,5.8868269989783935,558497.9909155809
21.916666666666668,225.08317787836123,54.237473240698876,10.666043009645874,7.972549019607843,50.21589480569542,36.993057145037,5.937642075131598,575936.6366821417
21.933333333333334,225.95487960193486,55.86822776874038,10.688751425319742,7.240978103303577,50.30100880940245,36.97051956969558,6.008345114601727,692773.7761094485
21.95,225.64592202902267,58.17377727390251,10.702764556123718,7.90683604180972,50.36638129891783,36.94402990768292,5.969466279991113,592447.1372915405
21.966666666666665,225.8941915072557,57.3600539191394,10.717634571231196,7.766346227206836,50.349289849429745,36.84554818036164,5.999719266346786,615361.3017827298
21.983333333333334,224.49008968036017,63.17850668754713,10.737056479276662,7.7064240482185085,50.32715773719096,36.78947127489128,6.010536419481759,623518.499822749
22.0,225.9686723507256,67.67383204983598,10.741235383023112,6.763698786907759,50.378928776437355,36.899488822766465,5.930987412267666,786939.9568757536
22.016666666666666,225.8583303603998,67.32651110572978,10.721830646320655,7.579446097505149,50.413014241715196,36.88474860761426,6.017955464341728,645976.5028649042
22.033333333333335,225.8390205120928,54.78657111423821,10.697432494082369,7.375173571374075,50.446323214310766,36.97810330357824,6.0162918687119085,671730.4130343773
22.05,225.3562743044175,60.57525351600825,10.681406698192976,7.778767071030747,50.48938274420445,36.99615472648203,5.9868735345243165,607565.0250558868
22.066666666666666,225.84177906185099,65.781759859086,10.670728950361736,7.218486305027848,50.47134807136181,36.94135957885099,6.005494926930102,695528.3724641962
22.083333333333332,225.64592202902267,55.57713973939423,10.660949526117994,7.714061188677807,50.49654740523457,36.96411078049897,5.9914098147475325,614129.5621856588
22.1,225.4059282000641,57.0160407935485,10.652066528795865,7.198344396124209,50.58291032629406,36.954604409857325,6.003269960402006,692443.4548005045
22.116666666666667,225.97694800000002,65.8975335071214,10.640059245076042,7.487296864271,50.61722800519019,36.92512397955291,6.007227754144457,648621.4270120612
22.133333333333333,225.87488165894865,77.98430236201726,10.632167115489846,7.809231708247499,50.41304977784728,36.97148088807508,5.966843602644653,602313.0364660635
22.15,225.919018455079,56.38093963861144,10.639346782253877,7.8514457923247125,50.243315442221004,36.97030594338903,5.960350771616396,592366.4122903497
22.166666666666668,225.71764432273446,64.23700861244222,10.662513864795757,8.04346532387274,50.151194873972884,36.89030289158465,5.916388150121787,569700.0214995611
22.183333333333334,225.9245355545953,74.0777686954513,10.696510319365759,7.85413138017853,49.95091021126371,36.975326161593046,5.978923178385205,603575.6271945988
22.2,225.56316553627835,54.316860885066006,10.73474242371499,7.982536049439231,49.85163706828211,36.951186388952465,5.962983441724453,584947.5233696792
22.216666666666665,225.46937484450146,56.635641664289324,10.769160341234436,7.5420157167925534,49.929393647874164,36.9704127565423,6.0272554831732865,654893.6382080847
22.233333333333334,225.1576587218311,71.47782334242773,10.795479466941478,7.924879835202564,49.89857592129754,36.93495078965439,5.995585803961169,603610.3176626515
22.25,225.8390205120928,63.244663057853074,10.81797474017198,7.8394445716029635,49.7936991253768,36.89211871519036,6.016549209915951,619395.304320456
22.266666666666666,225.9245355545953,61.617216348326856,10.838926038784479,7.854383154039827,49.7786175794229,36.68020141908904,6.020212517343851,619972.1149158305
22.283333333333335,225.7810909671718,62.057156210861386,10.856183283024798,7.705249103532463,49.795796657518764,36.97233539330129,6.0369548566579265,644361.7714127984
22.3,225.8886744077394,71.0511147539544,10.869239685762016,7.881994354161899,49.74721951073479,36.97575341420615,6.024582193179059,622033.0207460994
22.316666666666666,225.85281326088352,69.05650018923019,10.881345136117327,7.856565194171055,49.63924893456464,36.94637979705501,6.030563395442487,626963.4725339672
22.333333333333332,225.52178728990617,54.34663125170368,10.8874272096659,7.3425268940260935,49.72930857763645,36.975219348439765,6.030468005100656,704131.2900682511
22.35,225.2348981150592,62.88741865820098,10.884853967187077,7.913801785305562,49.84298785725094,36.92544441901274,6.023761163469765,615555.1462208591
22.366666666666667,225.88315730822313,67.31658765018389,10.876678221986033,7.342275120164799,49.86289610083128,36.87502861066606,6.029203271165643,706762.9899197973
22.383333333333333,225.90246715653012,60.04600255356071,10.863343503534546,7.772808422980087,49.91773969135445,36.930678263523305,6.034190411502792,635103.0465879922
22.4,225.53282148893877,55.94761541310751,10.850212244529091,7.570969710841535,50.011056740446755,36.88506904707408,6.0390791061204245,662137.8696981752
22.416666666666668,225.8335034125765,69.93637991429924,10.832268834576952,7.178538185702296,50.10744978933098,36.85067521171893,6.008117877750018,727843.466114305
22.433333333333334,224.06803156736402,63.135505046848266,10.811135393277441,7.817959868772413,50.10542705783821,36.94125276569772,6.015453613851626,615826.5440448662
22.45,223.55494131234917,63.535751087199216,10.803697285560938,7.973723964293889,50.029760486672,36.96752880140383,5.985211309747544,591009.2597606252
22.466666666666665,225.5300629391806,60.11546674238195,10.811598216126157,7.992439154650187,49.95926887225142,36.873746852826734,5.988092754994481,594754.3018747654
22.483333333333334,225.61557798168312,62.07700312195316,10.8235378177795,7.537399862668803,49.97017482079592,36.87866025787747,6.0351724715232695,665131.4106935818
22.5,225.919018455079,69.47328532215764,10.831176223761032,7.776417181658655,49.94772919102349,36.92437628747997,6.02679054150363,632178.1002599178
22.516666666666666,225.64592202902267,54.60133327738156,10.828511010109032,7.133890287632562,50.03857415804863,36.893293659876406,6.002027573956786,730879.0119295849
22.533333333333335,225.50247744159915,57.62137158184788,10.816590653449383,7.824757763027389,50.19253815454962,36.93815518425269,6.017662544254855,619071.519151572
22.55,225.75074691983215,67.2934329205768,10.795376010941634,6.812207217517358,50.29147166173121,36.8605020218204,5.9398042227676555,786101.7017298196
22.566666666666666,225.94108685314416,60.856418089808514,10.767863737224381,7.9857251850156405,50.33094121719624,36.86904707408255,5.9751998156199,591321.0208161405
22.583333333333332,225.46109919522698,54.33009215912719,10.73767744958878,6.5897230487525755,50.48645539149862,36.930144197756924,5.888461395614448,814079.59446482
22.6,225.78936661644622,56.35116927197377,10.705564682410731,8.035072861829557,50.6444544836882,36.915297169451435,5.937783149761851,574926.9225602008
22.616666666666667,225.58247538458536,58.41855584403449,10.69202128817934,7.939314869916837,50.570308126258475,36.992202639810785,5.957841490782296,586303.6383682291
22.633333333333333,225.83626196233467,56.98627042691082,10.701923045335697,7.770626382848858,50.532680827768786,36.9801327534905,5.994723903038176,612324.325793057
22.65,225.93556975362785,57.42621028944535,10.72022545463834,7.804783703364614,50.52730877363066,36.99423208972305,5.994819268288727,610200.8980097057
22.666666666666668,224.71629076052798,69.89668609211567,10.744179742220945,7.862104219119555,50.420572555327624,36.87011520561532,5.9903032690890665,603995.0191551736
22.683333333333334,225.87488165894865,56.37101618306555,10.771385037150438,7.8993667505912875,50.32388140543893,36.79993896391241,5.994004751118738,603021.7828835864
22.7,225.957638151693,56.410710005249115,10.8004095772499,7.988662546730753,50.31978759053704,36.977996490424964,5.985966371493475,594306.2499645029
22.716666666666665,225.6404049295064,57.207894267435734,10.821727519889148,7.1244068055237655,50.42605874832559,36.951186388952465,6.000551697549165,731950.3446031576
22.733333333333334,225.31765460780352,71.57044226085604,10.823196210731721,7.5201953154802785,50.48169670249107,36.99369802395667,6.035123944659395,668846.7749550976
22.75,225.5493727874876,83.6638267527825,10.816927866624006,7.880903334096285,50.24193717492409,36.97938506141756,6.010088135232552,617406.4836420604
22.766666666666666,225.63212928023196,61.752836907454046,10.814433482955147,7.529259174486914,50.091221528487786,36.898420691233696,6.0338647031771515,665083.1516720011
22.783333333333335,225.58247538458536,74.29939253597622,10.80377810683086,7.052231631952392,50.127249254997494,36.99209582665751,5.989068557866574,745248.8928219742
22.8,225.77281531789737,55.17027806201267,10.787221614700835,8.118577859159227,50.121869449237245,36.80303654535744,5.947208024219343,573659.4982618967
22.816666666666666,225.8886744077394,64.0286160459785,10.775469538224009,7.144800488288699,50.17260262041123,36.97895780880445,6.002250237062429,723701.6820806661
22.833333333333332,225.89143295749756,56.10308288332648,10.754996166033287,7.103593499656672,50.35060905781502,36.859540703440906,5.996155672983953,725886.8377216372
22.85,225.93556975362785,64.82249248964982,10.72747575690041,7.779018844892042,50.41385907037045,36.94306858930342,6.000665099997415,616571.3646679508
22.866666666666667,225.6569562280553,58.481404395825145,10.715411236719172,7.915312428473335,50.33929470983951,36.87129015030136,5.972002624575128,593022.4625900082
22.883333333333333,225.14110742328225,61.435286329985516,10.719704879526569,7.521622034027619,50.326629558984635,36.97671473258564,6.019752036796703,650837.3268459105
22.9,225.76178111886477,71.6266751756161,10.731731635894546,8.069565880827039,50.20180854906662,36.82044708934157,5.938412599732904,576804.7698077697
22.916666666666668,224.1287196620432,57.694143589184414,10.758755384405545,8.111024643320363,50.03657746333417,36.99273670557717,5.932230063479669,566731.8343129863
22.933333333333334,225.919018455079,59.407593580108355,10.796150201943595,7.890218966964217,49.99984651481872,36.99156176089113,6.003159028536555,608417.0433783516
22.95,225.2928276599802,59.35466848386359,10.826643666228216,7.490402075226979,50.051322224295845,36.995086594949264,6.035008887574206,671243.8488499514
22.966666666666665,225.11076337594267,59.51344377259786,10.848208827720715,8.007125963225757,50.087233380970225,36.93003738460365,5.9965358286151105,596086.8379394398
22.983333333333334,225.75350546959035,62.688949547283144,10.863364340635158,7.503074692912184,50.10335823264556,36.87833981841764,6.039240442649341,677025.1597219291
23.0,225.87488165894865,66.77079759515985,10.86849598510079,7.617883573662928,50.12496170914624,36.98590066376745,6.041503899661504,661019.0771948455
23.016666666666666,225.82246921354394,57.207894267435734,10.862845310383092,7.438536659800107,50.193963901435446,36.93986419470512,6.036007836640318,686421.2876067252
23.033333333333335,225.89970860677198,57.25420372664989,10.85140989602962,7.696017395284962,50.31035926764557,36.80549324788281,6.036527848585308,644511.92844686
23.05,225.03076543295646,71.8549146531716,10.845950302171365,7.953498130769819,50.24016447927089,36.99198901350424,6.005916103315561,605945.0300055654
23.066666666666666,225.92177700483714,58.177085092417805,10.854279176969705,8.084924086366062,50.11734531953192,36.94499122606241,5.9831432199232335,588088.6065209534
23.083333333333332,225.88315730822313,56.45701946446328,10.864529723934501,7.253986419470512,50.211965597736054,36.971801327534905,6.018781908829323,717312.0257470005
23.1,225.2680007121569,59.85414907967347,10.848851280016381,6.530724040588999,50.504875012655894,36.94221408407721,5.859417249646823,845077.3071318717
23.116666666666667,225.80591791499506,62.60956190291601,10.81124713282986,8.065873197528038,50.61189378268799,36.932387273975735,5.971471277795344,585760.3152149442
23.133333333333333,224.65284411609068,54.39294071091784,10.787381124039879,7.665720607309071,50.585121405519985,36.766613260090026,6.025382838817585,635282.8196800789
23.15,225.24041521457542,60.24447166447854,10.78600211458874,8.094071869993135,50.566371205260474,36.9801327534905,5.952349530850821,576351.2360046837
23.166666666666668,224.87352809674223,66.39370628441598,10.798991329426357,7.7710460059510185,50.4514296582471,36.8849622339208,6.018874175646935,624474.5957255196
23.183333333333334,225.00869703489133,60.15846838308081,10.819224551315715,7.913466086823835,50.373663245690096,36.967315175097276,6.00469769345521,605448.0290560246
23.2,225.66523187732972,55.43159572472115,10.837002476146495,7.582467383840695,50.41210528572541,36.923842221713585,6.037103835197385,658813.5764219832
23.216666666666665,225.61557798168312,62.04723275531549,10.840271373272378,7.147318226901652,50.54480183199895,36.995086594949264,6.004229186767941,731836.9507608444
23.233333333333334,224.49560677987643,69.70483261822844,10.823926445968926,7.238963912413215,50.60948180452893,36.87278553444724,6.0184643784058975,710959.1816908295
23.25,225.7810909671718,65.25250889663845,10.796266539712269,7.5321126115815975,50.58798754529115,36.96293583581293,6.031276463729757,663343.9147673531
23.266666666666666,224.92869909190512,70.01907537718166,10.778278886511579,8.066124971389334,50.44555254302317,36.95802243076219,5.9562335768426395,580424.0774210081
23.283333333333335,225.93005265411156,58.14069908874954,10.775528484585323,7.476050965133134,50.371912746677616,36.99262989242389,6.02793818153788,668108.6690594027
23.3,225.5493727874876,56.331322360881984,10.779290805700473,7.94166475928893,50.41602728440268,36.969985503929195,5.987823851591289,596979.3023847403
23.316666666666666,225.9079842560464,58.03154107774473,10.780836595423052,7.0932707713435565,50.514410767122605,36.81916533150225,5.994840430246692,732182.2980679284
23.333333333333332,225.2680007121569,72.13607922697187,10.771890456071215,7.538574807354847,50.544511775661924,36.92352178225376,6.02778057686301,658541.0788789586
23.35,225.64868057878087,54.54510036262151,10.752804569257796,7.114168001831082,50.594264080819194,36.93836881055924,5.998195437000745,722446.6413884585
23.366666666666667,225.70936867346,70.3432415916808,10.734247916278246,8.000579842832074,50.58074437683064,36.99252307927062,5.958582670106375,586236.5252052015
23.383333333333333,225.40316965030598,69.23512238905624,10.732041851068397,7.8052033264667715,50.367213590481654,36.83978027008469,5.997355442078276,612608.5085798567
23.4,225.88315730822313,58.732798602987735,10.745271119264157,7.874021515220875,50.26986609569508,36.98461890592813,5.990510113269536,603668.852799635
23.416666666666668,225.8555718106417,62.63271663252309,10.769130235104926,8.09533073929961,50.19009215214448,36.957488364995804,5.946744167584815,576334.1647288628
23.433333333333334,225.40316965030598,86.03553262825056,10.805587038048895,8.112954909590295,49.90161521614473,36.923949034866865,5.955445566033804,583256.7847798673
23.45,225.94384540290227,61.08134974884872,10.847707371340428,7.941580834668497,49.680433104606884,36.97372396429389,6.009999290694091,608321.9356865475
23.466666666666665,225.77005676813917,81.49058998823226,10.886340057714184,7.905661097123676,49.54331889788085,36.86701762417029,6.0259076635487165,623285.8007755167
23.483333333333334,225.29558620973833,61.76606818151523,10.910515639016245,7.237956816968032,49.52044652034539,36.90269321736477,6.019152862954997,725873.757421464
23.5,225.27075926191506,58.96103808054323,10.915796740728275,7.812588693064774,49.6605972501542,36.96752880140383,6.0420550118494605,634053.3007176281
23.516666666666666,225.1686929208637,64.1476975125292,10.919330445805292,8.086182955672541,49.65896959670764,36.961654077973606,6.004257950432894,595453.4886651358
23.533333333333335,225.02248978368203,59.2289713802823,10.936046648307803,8.174807354848554,49.60934579151485,36.92800793469139,5.989454126640418,583680.8941684283
23.55,225.68178317587856,69.8834548180545,10.95328383839992,7.359731441214618,49.631332431815935,36.872037842374304,6.035083819718912,715353.7145967196
23.566666666666666,225.8445376116091,56.81095604560007,10.962512795814662,8.253109025711453,49.66127610259052,36.949691004806596,5.981288838761842,578210.3297207209
23.583333333333332,225.5962681333761,81.57990108814528,10.975041759975111,7.872762645914398,49.54228743587664,36.92362859540704,6.05040575776817,639821.4947110919
23.6,225.8390205120928,66.21177626607462,10.990703595636264,7.960463874265661,49.41586166287814,36.92800793469139,6.046113607895125,625852.4804860522
23.616666666666667,225.88039875846496,68.06084681612576,10.995064854841942,7.210933089188983,49.483071389367126,36.97543297474632,6.013590392383577,747641.8856561813
23.633333333333333,225.25696651312433,75.75483268270696,10.983294368042765,7.7374761577782865,49.50876777867124,36.980987258716716,6.0580834146473315,658802.3459049802
23.65,225.86384745991612,54.389632892402545,10.960995953677868,7.342359044785229,49.60411469506218,36.99775692378118,6.032898095522585,716749.8533830107
23.666666666666668,225.93281120386973,71.34220278330055,10.935777290958576,7.856145571068895,49.69586446647418,36.930785076676585,6.043339516294627,635231.1197443432
23.683333333333334,225.77005676813917,58.94780680648205,10.907397534723046,6.978126192111087,49.7997727822539,36.969024185549706,5.97099730456678,772416.2006983672
23.7,225.6541976782971,66.06292443288626,10.877908307005812,8.085763332570384,49.88734364020522,36.970199130235756,5.990911100979142,592009.0178852654
23.716666666666665,225.3479986551431,59.271973020981164,10.855092684944875,7.207492179751278,49.930703839158625,36.935912108033875,6.013722355273137,722156.9589402475
23.733333333333334,225.26524216239875,59.37120757644008,10.835192074016117,7.711627374685283,50.05938286366184,36.99177538719768,6.032329172748316,638104.9573950929
23.75,225.63488782999013,55.25628134341041,10.81958862541748,7.705249103532464,50.135254192324545,36.98461890592813,6.02972864948577,637308.6505252256
23.766666666666666,225.44454789667813,78.42424222455179,10.813021644971348,7.710704203860531,50.07006623369376,36.95513847562371,6.027914313021032,640263.717766441
23.783333333333335,225.45006499619444,54.24078105921417,10.812492558340097,7.696856641489282,50.01985954070602,36.97788967727169,6.02876157461608,636756.5763410071
23.8,225.79764226572064,54.77664765869231,10.81309958663585,7.580117494468605,50.153112166905856,36.92822156099794,6.033463866748173,656079.8865077703
23.816666666666666,225.87764020870685,64.58763737506372,10.814754538979624,7.8485084306095985,50.18508761183598,36.82429236285954,6.014551707702222,618075.5344057403
23.833333333333332,225.93281120386973,56.79110913450829,10.825248509592232,8.058571755550469,50.13788749602369,36.877805752651255,5.97882026962692,587729.5039436596
23.85,225.3728256029664,57.27405063774168,10.845943052478452,7.794125276569772,50.15527388965021,36.997543297474635,6.0281062870580655,627145.3385309614
23.866666666666667,225.84177906185099,67.640753864683,10.866875250254662,7.775410086213474,50.13980109767895,36.982055390249485,6.034714672997054,636733.7745123467
23.883333333333333,225.96039670145117,55.6135257430625,10.865983112665061,6.520988784618904,50.3248533577112,36.85302510109102,5.8502942366642205,852595.4835429528
23.9,225.88315730822313,65.93722732930497,10.84061974499868,7.936964980544747,50.47719922960255,36.84437323567559,6.00855914298852,609021.8424921656
23.916666666666668,225.56592408603652,60.49917369015642,10.822611776474757,7.904402227817197,50.38656405028821,36.9759670405127,6.008080834028045,609062.6811981701
23.933333333333334,225.5852339343435,73.30043134435647,10.812714764558399,6.981567101548791,50.37867196463936,36.778576333257035,5.9760387648817535,758901.2115288526
23.95,224.97283588803546,65.46420928161747,10.80049441601234,8.086686503395132,50.305409276670446,36.988784618905925,5.959578434542056,579611.5309461294
23.966666666666665,225.57144118555277,56.72495276420234,10.78534980188186,6.728114747844662,50.390230730257045,36.9371938658732,5.920617542208662,796913.3435751443
23.983333333333334,225.9052257062883,62.268856595840404,10.762280605461116,7.858495460440986,50.51478593020643,36.82001983672846,5.998366265643993,609061.5459381365
24.0,225.4114452995804,66.56240502869613,10.750595022702555,7.957778286411841,50.38591840185132,36.9954070344091,5.974274698852492,592704.5352782608
24.016666666666666,225.81695211402766,57.79007032612803,10.760043397451492,7.864454108491646,50.29733185066835,36.97030594338903,5.996570174016272,606640.3918263696
24.033333333333335,225.9052257062883,69.67837007010606,10.78079135274368,7.8912260624094,50.20559382004371,36.97318989852751,5.998380109369763,608409.2917884821
24.05,225.97694800000002,69.74121862189672,10.797479853721336,7.170145723659113,50.14119799865141,36.89308003356985,6.005929640334835,724314.6065580337
24.066666666666666,224.6418099170581,64.80264557855804,10.789919497304616,6.791729610131991,50.266621944525774,36.862958724345766,5.939832688844398,783371.2087307882
24.083333333333332,224.94525039045402,61.478287970684384,10.761851542134485,7.629968719005111,50.36774093223272,36.923842221713585,6.022641648394711,639565.4989731681
24.1,225.72867852176702,57.317052278440535,10.735825432226623,7.58582436865797,50.400102855411504,36.97564660105287,6.020219163689037,644433.4126919887
24.116666666666667,224.77422030544903,79.67128980481881,10.72506559981108,7.813511863889525,50.26943025248672,36.959197375448234,5.993060123456718,611168.2764004014
24.133333333333333,225.94936250241858,69.10942528547496,10.732901258664217,8.158274204623483,49.990123741398214,36.9842984664683,5.910416462202338,564833.174061771
24.15,225.71764432273446,63.4431321687709,10.754829051122423,7.658587014572365,49.87109315012436,36.93110551613641,6.019660376536829,637297.6591072025
24.166666666666668,225.64316347926456,62.56325244370185,10.778237813753735,7.752079041733425,49.86477657212767,36.88827344167239,6.016598631431613,626079.5774295175
24.183333333333334,225.57695828506908,76.7736407854185,10.791046994364411,7.2398870832379645,49.831279976496624,36.948943312733654,6.014950622615033,711844.8442656397
24.2,225.14938307255667,55.418364450659965,10.783166301454196,7.03015945677882,49.951422894868216,36.98504615854124,5.9867737731898725,739809.8259895776
24.216666666666665,225.5162701903899,58.46155748473336,10.754155027180815,7.199938963912414,50.18660130262069,36.87641718165865,6.009097916618742,708409.5855968768
24.233333333333334,224.55353632479748,59.1165055507622,10.727895363583402,8.055634393835355,50.22986044983531,36.96913099870298,5.937413876784862,571892.109508239
24.25,225.6569562280553,60.558714423431766,10.715421045746183,7.238040741588464,50.24791097119464,36.99893186846723,6.010407392131393,697171.7808814176
24.266666666666666,225.5466142377295,75.89706887886474,10.707278046121857,7.757282368200198,50.184502892982565,36.990707255664915,5.997743976329606,618389.5118312414
24.283333333333335,225.8941915072557,74.61032747641414,10.707622571365578,7.858243686579692,49.9448592803436,36.942854962996876,5.981632746537718,604537.8534297468
24.3,225.5962681333761,75.16273316846876,10.712984378347764,7.217563134203098,49.80560495398293,36.851422903791864,6.008567202602013,703327.1658798762
24.316666666666666,225.24593231409173,54.25401233327536,10.717378448243274,7.968184939345389,49.7981179714239,36.9288624399176,5.959290118835029,583716.5378962823
24.333333333333332,225.64592202902267,58.712951691895945,10.723212521959162,7.361913481345846,49.88378773568319,36.934203097581445,6.018853559660977,677730.5339475209
24.35,225.50247744159915,56.056773424112315,10.730542819819574,7.9323491264209975,49.95809680291646,36.99519340810254,5.973153678086437,591629.8193101409
24.366666666666667,225.90246715653012,72.28823887867553,10.746067704133225,7.986312657358664,49.85183184659861,36.90931563286793,5.967070584259947,590847.3441255694
24.383333333333333,225.3617914039338,58.92465207687496,10.773087561347586,7.9289921416037235,49.74133752375701,36.922346837567716,5.987961641830351,597898.9522857178
24.4,225.8472961613672,60.661256797405976,10.804931880325617,7.95223926146334,49.727888952482346,36.88378728923476,5.994673839812983,600704.8934915193
24.416666666666668,225.96591380096748,76.39654947467463,10.831773600269013,7.545792324711986,49.65969833145542,36.826428625925075,6.036168372122942,669567.572170505
24.433333333333334,225.5990266831342,54.61125673292745,10.849540788016364,7.84733348592355,49.6581443820612,36.99284351873045,6.023446439330341,619960.5169962693
24.45,225.919018455079,55.47128954690472,10.864740911559656,7.939650568398565,49.745380311322194,36.939330128938735,6.015265450157164,609699.6347673078
24.466666666666665,225.28455201070577,54.38632507388725,10.879614770976621,7.633409628442816,49.863050478601096,36.922346837567716,6.043222696149796,655436.353936318
24.483333333333334,225.93281120386973,57.28397409328757,10.879672915667996,7.107286182955673,50.0800416898622,36.89788662546731,5.996701919704504,745278.0383525771
24.5,225.03904108223088,56.73156840123294,10.868258822874052,8.098687724116884,50.19962789626821,36.86819256885634,5.982862195565802,585037.5883475775
24.516666666666666,225.38937690151525,58.20354764054018,10.866508278112233,7.903982604715038,50.19246408066683,36.75593194476234,6.020319905630848,614017.4336875912
24.533333333333335,225.81695211402766,58.431787118095684,10.875568679058572,7.915228503852904,50.20087798457998,36.90643167772946,6.021780064848013,615025.3698511829
24.55,225.7948837159625,59.328205935741224,10.885439238670598,7.644068055237659,50.2405077552721,36.9542839703975,6.043860015841635,657428.6996362003
24.566666666666666,224.735600608835,60.65133334186009,10.888667104538673,7.488891432059205,50.320721041623614,36.96977187762265,6.042375749944826,678794.7802783642
24.583333333333332,225.7645396686229,62.652563543614875,10.887022159761516,8.039436942092012,50.317030930066764,36.99177538719768,6.0041906685787385,599356.2549824223
24.6,225.78936661644622,64.10469587183033,10.874793901187084,6.673563744563972,50.40831256933611,36.99134813458457,5.896435688986199,825153.022314269
24.616666666666667,225.93281120386973,69.13919565211262,10.83379993126444,6.9238269626916935,50.59310990741539,36.90707255664912,5.9621818698163915,773132.9197089241
24.633333333333333,224.6225000687511,58.6434875030747,10.782953231239404,7.868902113374533,50.622197960947354,36.97767605096513,6.000739849802676,605469.1401302007
24.65,224.90663069383996,67.39266747603571,10.755901442918427,7.9695277332722965,50.5035098615931,36.956527046616316,5.972320244218257,590283.9756766732
24.666666666666668,225.5493727874876,55.48452082096591,10.75302695780536,7.812252994583047,50.42239197684626,36.927260242618445,6.002398621643188,611972.1253333027
24.683333333333334,224.32181814511333,60.54217533085528,10.766695965087779,8.025505455100328,50.386243748185564,36.94979781795987,5.961015336880153,580662.2853500937
24.7,225.69281737491116,71.53405625718777,10.78088560509875,7.184580758373388,50.33156860544401,36.77024490730144,6.007970784007515,718696.9751372575
24.716666666666665,223.52459726500956,56.7811856789624,10.78878813520645,7.990341039139391,50.31241539860063,36.98162813763638,5.976089895149618,585214.7036016765
24.733333333333334,225.61281943192495,63.45305562431679,10.79044843937647,7.148996719310292,50.35844236553295,36.94905012588693,6.003786473402614,724084.2390825637
24.75,225.85005471112538,68.60663687114979,10.777580122951425,7.421332112611583,50.39763698173236,36.98088044556344,6.026762336835711,679105.8091351071
24.766666666666666,225.28455201070577,61.14750611915466,10.748754113430786,6.8191729610132,50.49320242346455,36.91583123521782,5.9460062877042965,773637.1001984166
24.783333333333335,225.73971272079962,57.03588770464028,10.709821873313034,7.566773479819943,50.63293446024471,36.981414511329824,6.01631730892832,643651.7700222871
24.8,224.82387420109563,61.89838092212712,10.685852603404141,8.091470206759746,50.5717488679166,36.936018921187156,5.907915300846721,563060.2705667397
24.816666666666666,225.48040904353402,61.05488720072634,10.686442557096466,7.605630579079879,50.478619654119804,36.96186770428015,6.009139784837932,634404.0790970407
24.833333333333332,225.17145147062183,59.37782321347068,10.681141700873562,6.550110627908751,50.625514867452715,36.95663385976959,5.884454303037079,811633.1520274486
24.85,225.65143912853898,81.29212087731443,10.646462089711294,6.927435721370261,50.70197674988819,36.942854962996876,5.969140263467596,744298.9134116428
24.866666666666667,225.81971066378577,71.12388676129093,10.606797092977322,7.991096360723279,50.48114895604097,36.91166552224003,5.909004831501195,571550.0792464998
24.883333333333333,225.70661012370186,54.87588221415123,10.598130867566331,8.078461890592813,50.30035199849642,36.8803692683299,5.873231874090856,554770.4005884024
24.9,224.77422030544903,67.33643456127567,10.61300995668844,7.256084534981308,50.257938766959285,36.97778286411841,6.003968635161356,677160.9787411174
