Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
24.916666666666668,225.69281737491116,64.3759369900847,10.626003211292328,7.638193331807431,50.21516987787722,36.82610818646525,5.99221451022925,622574.6427034502
24.933333333333334,225.94384540290227,71.2826620500252,10.63989057782528,7.941245136186771,50.05878234834985,36.93057145037003,5.938255273392934,583087.3522581565
24.95,225.66799042708783,65.29551053733731,10.656070131363006,7.157389181353475,49.98052750710959,36.88004882887007,5.99959254522234,702627.9402471365
24.966666666666665,225.5990266831342,77.73290815485467,10.662470621840821,7.533791103990234,49.91888172676891,36.97105363546197,6.009085300209819,646289.3580082032
24.983333333333334,225.4059282000641,63.47290253540857,10.666210415508514,7.7690318150606545,49.792761519333915,36.92031738765545,5.984094611120755,607714.0603906782
25.0,225.67350752660414,83.11472887924317,10.677552209446958,7.757198443579766,49.61011727816687,36.97233539330129,5.9896837205290465,616756.844584484
25.016666666666666,225.44730644643627,62.29201132544749,10.695504592407834,7.7754100862134745,49.454813522349106,36.87566948958572,5.991635179156301,610613.8614036936
25.033333333333335,225.08041932860306,61.8090698222141,10.703902886637236,6.737766079194323,49.59594817462143,36.920424200808725,5.930883984043967,780340.8325902116
25.05,225.16593437110558,69.25166148163274,10.697423651308684,7.987319752803845,49.64770626572126,36.95759517814908,5.946335557462556,581496.698058299
25.066666666666666,225.86384745991612,57.34020700804762,10.699597493459594,7.9714579995422294,49.558348093461525,36.85003433279927,5.953247763978017,583405.4936651092
25.083333333333332,225.45558209571075,69.14250347062793,10.7147708846564,7.508278019378958,49.54330638882254,36.829953459983216,6.019245519528736,655087.4302026433
25.1,225.63212928023196,55.917845046469836,10.732309367135983,7.982032501716642,49.541412384814905,36.90386816205081,5.962367560309422,585221.5420430378
25.116666666666667,225.5355800386969,55.92115286498513,10.74966807966557,7.4724422064545655,49.637949631202545,36.989532310978866,6.024715696285645,663053.6803338124
25.133333333333333,225.3921354512734,63.456363442832085,10.762960779989406,7.746288242923629,49.712686636972904,36.92640573739223,6.013300785356188,624199.2959660531
25.15,225.78660806668807,96.8752539028794,10.778411599542505,8.115136949721522,49.425266491978604,36.983657587548635,5.9445490019874185,584046.3371198471
25.166666666666668,224.91766489287258,81.45751180307929,10.805645712965157,7.9896696421759374,49.02208030000999,36.98793011367971,5.985345576695797,597640.4788163055
25.183333333333334,225.84177906185099,74.06784523990541,10.834207975756884,7.631059739070726,48.872082178915065,36.97639429312581,6.035854680655713,655732.2664834653
25.2,225.91074280580457,64.19069915322805,10.852941827234773,7.7828793774319065,48.87742777040245,36.86904707408255,6.031111389281293,633060.130462661
25.216666666666665,225.27903491118948,60.595100427100036,10.86588233127561,7.754093232623789,48.95275317972527,36.90397497520409,6.035780962275846,636268.3630816411
25.233333333333334,225.1080048261845,55.17027806201267,10.877529850511714,7.85866330968185,49.07166807202834,36.98344396124209,6.028665326359851,620605.6866831338
25.25,225.67902462612042,64.61079210467081,10.889680638805673,7.932768749523157,49.13576738065801,36.937621118486305,6.023005753196732,615252.4894363134
25.266666666666666,225.7314370715252,60.7571835343496,10.90477772845855,7.980270084687572,49.14912647671164,36.89713893339437,6.020216234670459,609696.0345911653
25.283333333333335,225.3921354512734,74.21008143606319,10.920788395904292,7.747043564507514,49.1284788885596,36.89756618600748,6.0470100751620315,648548.3049892932
25.3,224.97283588803546,58.378862021850935,10.927305982024421,7.380209048599983,49.211687045149965,36.98771648737316,6.037375335762827,702583.2827643788
25.316666666666666,225.50799454111547,72.57271127099109,10.91864281185197,7.627870603494316,49.31237131944405,36.9371938658732,6.048905967286516,666794.6079220903
25.333333333333332,225.92177700483714,66.57894412127261,10.904311198070275,7.7907682917524985,49.29671471388951,36.9501182574197,6.041519015602113,639622.2804778994
25.35,224.68042961367212,56.367708364550246,10.898522313206682,7.966254673075458,49.336812448807486,36.99476615548943,6.0190163616143035,606616.3614065448
25.366666666666667,225.63212928023196,87.08741891611507,10.897479528528445,7.505172808422979,49.277682711901925,37.0,6.043073890042102,687529.5080062927
25.383333333333333,225.31489605804535,56.97965478988023,10.897751545992964,8.157351033798733,49.196621911901765,36.95022507057298,5.979930310933419,581554.7362783791
25.4,225.4859261430503,58.597178043860545,10.905955125659652,7.8307164110780505,49.2598637052147,36.868833447776,6.038551375385725,630620.7465696192
25.416666666666668,225.1880027691707,70.93864892443429,10.91976431569558,7.97061875333791,49.255550522353225,36.9801327534905,6.025225869121744,613754.7558366272
25.433333333333334,225.7204028724926,59.5796001429038,10.918891956642243,6.713931486991684,49.408905851616765,36.997436484321355,5.903680522456775,823600.8804656127
25.45,225.71212722321818,57.707374863245605,10.884910195094072,7.091424429694055,49.75457172485227,36.9501182574197,5.994484224414961,748072.7744084647
25.466666666666665,225.72867852176702,61.59075380020449,10.835058579650902,7.587335011825742,49.929023990159116,36.86434729533837,6.036758431530753,659279.9440804394
25.483333333333334,225.63488782999013,58.481404395825145,10.80028614271943,8.008384832532235,49.94821899479599,36.981414511329824,5.980864739071459,590981.936561787
25.5,225.9052257062883,58.395401114427415,10.789723947693268,7.853543907835507,49.945939661518594,36.93334859235523,6.00702456921474,612651.2579498517
25.516666666666666,225.78660806668807,65.8942256886061,10.79520215895508,7.859502555886168,49.912367968389695,36.86840619516289,6.007509671335364,613808.009631495
25.53333333333333,225.73971272079962,78.23900438769513,10.803762896859105,7.481673914702067,49.799799992033435,36.96763561455711,6.031697107915906,675380.0675074494
25.55,225.93556975362785,58.001770711107056,10.795263307681292,6.806919966430152,49.899493656179224,36.99519340810254,5.937802668387103,785777.814194962
25.566666666666666,225.83074486281836,58.170469455387206,10.767214060408232,7.622331578545815,50.100662443348725,36.97201495384146,6.024321287603405,643814.5198632063
25.583333333333332,225.50799454111547,54.9056525807889,10.748283139337266,8.101457236591134,50.12357717946661,36.97051956969558,5.934962499052414,570175.9755337667
25.6,225.69281737491116,76.37670256358284,10.74262584202096,7.07186999313344,50.093038773821604,36.98525978484779,5.991895814638605,733211.0756027489
25.616666666666667,225.35351575465938,67.20742963917908,10.735459283875402,7.816533150225071,50.01632129500098,36.873640039673454,5.9964878974043945,610898.910224562
25.633333333333333,225.52730438942248,60.90934318605326,10.732713103696506,7.690562294956894,49.96444688889042,36.999786373693446,6.012016118402263,628205.1059221657
25.65,224.696980912221,72.93326348915849,10.743733313738057,8.0662928206302,49.84110714236921,36.97425803006027,5.9413267793006295,575984.7139869253
25.666666666666668,225.73971272079962,59.08673518412453,10.765099006478252,7.765255207141222,49.73609406066807,36.91754024567025,6.012011209204483,621876.8736158325
25.683333333333334,225.89695005701387,60.62817861225301,10.784931186330443,7.590272373540857,49.79280836487598,36.935805294880595,6.028699605932973,652011.5623791692
25.7,225.46385774498518,63.754067109208826,10.787069312214305,6.8537499046311146,49.944944933712264,36.85505455100328,5.950957098241961,775002.1381975776
25.716666666666665,225.69281737491116,61.99099984055544,10.771810023356906,7.852620737010758,50.036777164273275,36.92277409018082,6.001768501894965,610449.2831007277
25.733333333333334,225.88039875846496,59.62921742063326,10.759736215797288,7.66060120546273,50.03665432126806,36.95161364156557,6.020606947435444,637406.0186504043
25.75,225.81971066378577,67.95168880512095,10.760444630331959,7.9228656443122,49.983129350553526,36.93633936064698,5.985926973982563,600568.6179790071
25.766666666666666,225.26524216239875,77.703137788217,10.775448721546777,8.036919203479057,49.7602426841741,36.95695429922942,5.963849658249699,587094.6515808854
25.78333333333333,225.9741894502419,91.8275228485359,10.798167469124452,7.670000762951095,49.43788285518853,36.97329671168078,6.027743185634975,650057.9947900055
25.8,224.58939747165334,79.95907001564967,10.822231296411214,7.9981460288395505,49.13979880931049,36.966033417257954,5.9885282617310835,597198.6060824733
25.816666666666666,224.46802128229498,71.44143733875946,10.84958974378352,7.901045242999924,48.96978116792728,36.869794766155486,6.014757609367375,612206.1123661152
25.833333333333332,225.4831675932922,59.19920101364463,10.869797673452808,7.414450293736172,49.032765283747814,36.79716182192721,6.035482747124264,690484.9824929327
25.85,225.75902256910663,59.030502269364476,10.874301767242939,7.652628366521705,49.207991314970975,36.8577248798352,6.041965049268002,654298.6675663413
25.866666666666667,225.670748976846,56.24862689799955,10.85799281854743,6.702433813992524,49.493074239667784,36.9371938658732,5.906852671579401,814452.0062930185
25.883333333333333,224.61698296923478,62.31185823653927,10.829665868998733,8.080308232242313,49.66727702984295,36.978744182497906,5.971806510521062,582472.7777643575
25.9,225.7204028724926,57.0061173380026,10.815926136898252,7.996803234912642,49.64148891818609,36.99198901350424,5.989037156297603,594643.9617229128
25.916666666666668,225.96591380096748,75.09326897964753,10.821295979356227,7.840283817807279,49.564893094264875,36.77911039902342,6.017454852330283,622845.4640213586
25.933333333333334,225.957638151693,70.35978068425729,10.833909221573213,7.817456321049821,49.43385514641608,36.74909590295262,6.023331090014591,626870.8485973149
25.95,225.57419973531094,67.69367896092777,10.835487342976494,6.819424734874496,49.50578910168719,36.996368352788586,5.93954586606059,790706.6862260862
25.966666666666665,225.65143912853898,56.543022745861,10.815036773100998,7.5148241397726405,49.70069643185251,36.580865186541544,6.033783351497679,666435.3385351729
25.983333333333334,225.24593231409173,55.70614466149082,10.782666362113334,7.079674982833601,49.919094559263726,36.88560311284047,5.99452752292788,731610.8592241934
26.0,225.93832830338602,55.157046787951494,10.751914970291214,7.890135042343787,50.07163234660632,36.73649195086595,5.98972405635778,601668.9541428878
26.016666666666666,225.4721333942596,67.97484353472802,10.739854100333861,7.978004119935912,49.99938598842685,36.87673762111849,5.965777405625745,588970.3041546148
26.03333333333333,225.73971272079962,55.216587521226835,10.744853293185093,7.499214160372319,49.98675912993396,36.91401541161211,6.023947996266827,658759.4755869068
26.05,225.9631552512093,68.65625414887924,10.755939973323025,8.077790493629358,49.95620075302962,36.96881055924315,5.94669943453856,578717.690617237
26.066666666666666,225.57971683482725,54.29370615545893,10.773900380911439,7.648767833981841,49.92067941334307,36.968383306630045,6.024101957979704,639087.401079654
26.083333333333332,224.89559649480736,57.45928847459832,10.790395530560009,7.502235446707865,50.04512595081878,36.98600747692073,6.0307880027706,662290.2431040026
26.1,225.66799042708783,56.67533548647289,10.798701606872351,7.741588464179446,50.13643419288507,36.9630426489662,6.022415099538529,629321.017513449
26.116666666666667,223.92734552969867,66.27793263638057,10.808000898763122,7.785061417563134,50.12195988657286,36.98323033493553,6.0185773938896165,620488.6187638119
26.133333333333333,225.91350135556272,59.42413267268484,10.821406029667962,7.926222629129473,50.06880105953038,36.927367055771725,6.004656598821172,606611.4676068458
26.15,225.88039875846496,67.94838098660564,10.834356607402732,7.616037232013427,50.03803506896393,36.95738155184253,6.036216413201191,656720.046986335
26.166666666666668,225.74798837007404,59.95669145364768,10.847668652084902,8.003349355306325,49.99865475491441,36.99871824216068,5.998380274748,598631.7660245688
26.183333333333334,225.7341956212833,57.60814030778669,10.861243516781919,7.606218051422904,50.038815484129486,36.89692530708781,6.040543858283656,659278.3532349585
26.2,225.5162701903899,66.32754991411004,10.867460646997591,7.479240100709545,50.10606535393779,36.99893186846723,6.038945754679907,681405.6796984297
26.21666666666667,225.73695417104145,56.70510585311057,10.864959486250326,7.765003433279927,50.15483017514898,36.971908140688186,6.035029864162179,635265.647493072
26.233333333333334,225.64592202902267,59.72183633906158,10.855555862927453,7.219745174334325,50.281770145057024,36.81499961852445,6.0146665634363705,721468.4224474039
26.25,225.4666162947433,61.521289611383246,10.841962992552222,7.901884489204242,50.34241951475509,36.89008926527809,6.013892699889681,611957.5422418138
26.266666666666666,225.81143501451135,57.57175430411842,10.821176068684906,6.745654993514916,50.48058611371461,36.93730067902648,5.921117682814435,800949.6561093396
26.28333333333333,225.12731467449152,65.62298457035173,10.792284324176228,7.872091248950944,50.57261752883726,36.86797894254978,6.0037539157287965,609433.6674807919
26.3,225.24317376433362,73.54190209597316,10.773855112759612,7.7987411306935215,50.39151746615559,36.95791561760891,6.009542297722738,619800.0155465959
26.316666666666666,225.17696857013811,68.60002123411918,10.773955692689116,7.886610208285649,50.199060004630205,36.97639429312581,5.99588728265663,605595.538032537
26.333333333333332,225.60454378265052,54.57487072925918,10.787945775513508,8.033226520180056,50.12353456051312,36.92480354009308,5.970380363776979,584996.7782084367
26.35,225.8445376116091,61.52459742989854,10.813616601384233,8.033142595559625,50.0873351988166,36.95513847562371,5.980403913266424,590540.6317900483
26.366666666666667,225.94384540290227,72.97295731134206,10.837409477253596,7.3207904173342495,50.03353704442405,36.99700923170825,6.024824367767267,705838.0977826733
26.383333333333333,225.62385363095754,54.985040225156034,10.844282463213553,7.478400854505225,50.11007103105316,36.88026245517662,6.036357444439597,676082.6163854642
26.4,225.78936661644622,57.237664634073404,10.829519655900668,6.952445258258946,50.34087795461021,36.98408484016174,5.968937494673948,764112.4166577777
26.416666666666668,225.51351164063175,57.098736256430925,10.800419745244687,7.619729915312428,50.51551432534703,36.93900968947891,6.0304223481061365,647618.1469268465
26.433333333333334,225.69005882515302,54.82295711790647,10.774494909439365,7.614106965743495,50.59713991920135,36.81713588158999,6.02602249183619,644968.2834874052
26.45,225.05559238077979,56.25524253503015,10.765434817332073,8.048332951857786,50.614097022211446,36.85601586938277,5.9563443585941815,578655.2360658456
26.46666666666667,225.52178728990617,60.39663131618221,10.77525006127357,7.911451895933471,50.548830197177274,36.77419699397269,5.992357661873792,601547.5275204324
26.483333333333334,225.8335034125765,55.216587521226835,10.793217496407632,7.68401617456321,50.550893184448356,36.92127870603494,6.025847674361915,637511.6303548192
26.5,225.39489400103156,55.20997188419624,10.795318145001747,6.642175936522468,50.771808551762554,36.92074464026856,5.897644771920548,813771.8638341783
26.516666666666666,225.32317170731977,70.21092885106891,10.779053125195349,8.047829404135195,50.811534538963414,36.684046692607005,5.962538495002723,584317.8676157484
26.53333333333333,224.77973740496535,68.80510598206762,10.773590303392188,7.904234378576334,50.57270033676273,36.911985961699855,5.991838112812655,601828.8502300541
26.55,225.86108891015795,55.70614466149082,10.782341715924696,7.656908522163729,50.510704011364666,36.93345540550851,6.025370648304562,640290.9261853471
26.566666666666666,225.88039875846496,57.3600539191394,10.788588303403325,7.493171587701228,50.59466327485087,36.92117189288167,6.029905707935487,667004.1048880194
26.583333333333332,225.01145558464944,71.80198955692684,10.793242222367372,7.849095902952621,50.529148930026544,36.7607385366598,6.0074332040052365,613896.972557378
26.6,225.43903079716185,69.410436770367,10.798110702696336,7.468245975432975,50.38837708728745,36.8988479438468,6.030920547412566,673326.2574696615
26.616666666666667,225.79212516620433,65.62298457035173,10.792832299550433,7.2188220035095725,50.39002958499747,36.87299916075379,6.012257885564136,713860.4832317961
26.633333333333333,225.26248361264064,68.71579488215458,10.777675053427586,7.607392996108949,50.372438305479314,36.980346379797055,6.026833801406227,647884.9167243267
26.65,225.91074280580457,67.32651110572978,10.759643915592664,7.310719462882428,50.32878009126249,36.98739604791333,6.018868316425234,694414.9114163241
26.666666666666668,225.16041727158927,71.35212623884642,10.743204077367402,7.677973601892118,50.254021583015636,36.983764400701915,6.015293127193525,632653.258064456
26.683333333333334,225.6569562280553,59.79460834639812,10.736498252049461,7.84489967193103,50.1614700426954,36.954818036163886,5.992584662283626,606211.6311155196
26.7,224.45146998374614,55.06112005100787,10.736380667253933,7.195910582131685,50.254405522105074,36.9773556115053,6.009855945670488,701514.4281235044
26.71666666666667,225.94660395266044,56.70179803459527,10.722035721719084,6.980811779964904,50.481991648997614,36.859006637674526,5.9766085667592845,742304.990016219
26.733333333333334,225.82246921354394,57.720606137306795,10.694535332602074,7.621156633859769,50.61348856092107,36.932387273975735,6.009834842951443,633649.9492815388
26.75,225.22110536626846,63.27112560597544,10.678181188620227,7.7739833676661325,50.57166348178791,36.92993057145037,5.986507293232055,608007.9008745131
26.766666666666666,225.86660600967423,78.31508421354698,10.679168262811444,7.763073167009995,50.3641979272016,36.992416266117345,5.989509318672231,615406.5084332002
26.78333333333333,225.29006911022208,75.02711260934159,10.6830468124512,7.090417334248874,50.18797591768645,36.96881055924315,5.994201820553372,718793.3082633051
26.8,225.80591791499506,85.23504054754866,10.681685232071118,7.8218204013122765,49.9675634583413,36.99658197909514,5.980149430609276,609001.9492593029
26.816666666666666,225.7341956212833,57.7172983187915,10.676078378948628,7.0014572365911345,49.90115859814891,36.99316395819028,5.9807146275512935,730772.4625515667
26.833333333333332,225.62385363095754,65.49397964825515,10.656474125680967,6.9575646601052865,50.08633874724932,36.94146639200427,5.974109346997873,736552.0847406065
26.85,225.07766077884494,65.28558708179142,10.63003234950993,7.7157396810864425,50.09963580563078,36.96624704356451,5.9817666995074745,609937.7300700665
26.866666666666667,225.03904108223088,69.85037663290153,10.611007683712502,7.121637293049514,50.05342387963648,36.96379034103915,5.994787759754741,700239.0959838633
26.883333333333333,225.91074280580457,63.03296267287404,10.601830170012818,8.041535057602808,49.97748122817626,36.98173495078966,5.8896667271976835,562495.3231934696
26.9,225.9741894502419,61.24012503758298,10.599231297674281,6.895208667124438,50.001034546730416,36.869794766155486,5.963203017421016,738764.9078380126
26.916666666666668,225.80867646475323,65.35505127061266,10.597074466892456,7.870832379644465,50.02565077106236,36.9191424429694,5.940071686566034,585661.5929981653
26.933333333333334,225.7231614222507,54.39294071091784,10.588514458187387,6.520065613794155,50.15209994173548,36.88581673914702,5.882510303142907,803115.5847402802
26.95,225.33696445611048,54.37970943685665,10.563703871460458,7.181727321278705,50.433503709767244,36.9542839703975,5.995111914916211,681123.1617670651
26.96666666666667,225.8335034125765,60.886188456446185,10.540338539411682,7.904570077058062,50.45085456251836,36.93676661326009,5.907631564028951,572642.6537459282
26.983333333333334,225.74522982031593,55.48121300245061,10.534102424827477,7.18055237659266,50.45923315238387,36.868513008316164,5.991806095330865,678638.1113718759
27.0,225.83626196233467,57.317052278440535,10.519075392581573,6.42027924010071,50.69744348448236,36.96464484626536,5.86137012742079,811448.3311545092
27.016666666666666,224.1259611122851,55.5010599135424,10.493486819715097,7.797650110627909,50.824700942551644,36.98857099259938,5.915076972994495,575184.6107801131
27.03333333333333,225.07766077884494,60.138621471989026,10.480403190197448,7.301403830014496,50.794315251979015,36.94862287327382,5.986419858633426,650169.001883653
27.05,224.66663686488138,67.94507316809036,10.47548191156812,7.15394827191577,50.76163721418237,36.99455252918288,5.98572061132655,672861.9640599657
27.066666666666666,225.71212722321818,58.110928722111865,10.474126243109167,7.754428931105516,50.68407765952684,36.978637369344625,5.9234009640578975,583958.9418373778
27.083333333333332,225.6569562280553,58.69972041783476,10.488733514644814,7.854551003280689,50.585385249973314,36.81649500267033,5.90059377143392,571885.312263426
27.1,225.8004008154788,55.6135257430625,10.522441917737353,7.875364309147785,50.50089641663132,36.8605020218204,5.9089169437606035,573168.8041658886
27.116666666666667,225.72591997200888,92.48577873308005,10.563587529903849,7.5834744792858775,50.228855819696804,36.98130769817655,5.983226808353708,629806.2943096556
27.133333333333333,225.86108891015795,88.9199503735897,10.594562541845624,7.163263904783704,49.860361816705606,36.86776531624323,5.9957962939914635,699343.1988095547
27.15,225.22110536626846,55.180201517558565,10.612808522950575,7.742092011902037,49.75917954832496,36.97479209582666,5.972401003775921,602073.8505107213
27.166666666666668,225.51902874014806,54.87588221415123,10.626302569213632,7.330273899443047,49.874403807268315,36.891371023117415,6.006981591268793,667290.9790521717
27.183333333333334,225.48040904353402,67.90868716442208,10.637969002382507,7.773563744563973,49.89321471479555,36.98686198214695,5.974873592090301,604528.4428410501
27.2,225.7810909671718,62.07700312195316,10.655977813530757,7.921103227283131,49.78674879074541,36.91049057755398,5.94940492588842,585507.3170266846
27.21666666666667,225.86660600967423,62.88080302117039,10.6819099347799,7.673189898527503,49.74217473432126,36.96816968032349,6.002103193459932,625312.9445137841
27.233333333333334,225.67350752660414,62.31847387356986,10.700398574315647,7.145220111390858,49.81286313977571,36.7995117112993,6.000464364440142,710793.0708060348
27.25,225.81143501451135,61.75945254448464,10.707869116526583,7.905073624780652,49.855709779153194,36.941039139391165,5.971972036092724,594647.3271948542
27.266666666666666,225.8886744077394,58.408632388488606,10.71943977805224,7.812672617685205,49.83395642227125,36.99209582665751,5.993267117272616,609018.6202301073
27.28333333333333,225.60178523289238,61.84876364439766,10.743484861695075,8.104226749065386,49.78921439392824,36.8660563057908,5.932284672518698,570896.0862441255
27.3,225.91350135556272,62.24239404771803,10.778721170050673,8.04304570077058,49.69857205354853,36.91219958800641,5.965169541485389,584927.8999043825
27.316666666666666,225.87764020870685,56.79772477153889,10.818256025568818,7.886190585183489,49.68880088806618,36.99092088197146,6.010129115548399,611335.8550449593
27.333333333333332,225.25972506288247,65.22273853000078,10.856332268296539,7.9898374914168,49.675057197056645,36.8859235523003,6.002902434245244,601361.3662097354
27.35,225.7838495169299,57.61144812630199,10.889663216308609,7.829625391012437,49.67572258442977,36.94370946822309,6.035164290974321,629330.1249255249
27.366666666666667,225.94660395266044,58.054695807351806,10.912321834347896,7.638864728770886,49.78136191806281,36.87225146868086,6.047842965488866,662329.6595401556
27.383333333333333,224.96180168900287,67.5282880351629,10.925451764759668,7.836255436026551,49.81422871207966,36.89115739681087,6.042085573217621,632753.9191351702
27.4,225.09697062715196,54.773339840177016,10.935101475019327,7.838101777676051,49.84302141543993,36.89169146257725,6.04414671990678,631489.5443434279
27.416666666666668,225.2680007121569,59.35466848386359,10.941666119911943,7.719516289005874,49.94330806288585,36.95374990463111,6.051628983348114,651922.4973156642
27.433333333333334,225.73971272079962,54.72041474393226,10.938312922227695,7.391538872358282,50.10318469090083,36.96987869077592,6.0376954461145615,704654.4837854963
27.45,225.7341956212833,63.297588154097824,10.928060361598037,8.001167315175097,50.18351663722718,36.96955825131609,6.023707771900015,610399.9547174096
27.46666666666667,225.60178523289238,56.04023433153583,10.922033870180812,7.6999618524452575,50.20680806228762,36.91807431143664,6.048789051033201,652646.1023811657
27.483333333333334,225.96591380096748,69.95953464390632,10.922492008779761,8.050514991989013,50.17252991951933,36.987075608453495,6.013916199259898,604644.8925470801
27.5,225.66523187732972,73.64444446994737,10.920354569546115,7.156046387426565,50.09752087804271,36.93270771343557,6.00549062705709,745785.7276664054
27.516666666666666,224.6859467131884,56.09646724629589,10.908651604218688,7.751491569390402,50.15987228789003,36.9131609063859,6.044334155821445,639709.7470258608
27.53333333333333,225.82246921354394,58.38878547739682,10.89686252024126,7.922278171969177,50.21322562303274,36.84052796215762,6.026585977660837,616906.5822498039
27.55,225.0473167315053,64.20723824580455,10.897679511321117,8.028946364538031,50.16733617702672,36.98088044556344,6.008342714081392,600380.7206531209
27.566666666666666,224.0542388185733,68.65956196739454,10.911131240124064,7.8783016708629,50.05864105970016,36.99252307927062,6.033751056142225,621830.3512208626
27.583333333333332,225.81419356426952,58.22339455163197,10.922086181933649,7.578942549782558,50.06716363455601,36.90878156710155,6.048343900520909,672807.8654750751
27.6,225.9631552512093,54.26393578882125,10.91995434884266,7.535637445639736,50.22641940755167,36.88720531013962,6.046417471663941,679097.9901217826
27.616666666666667,225.87764020870685,63.932689309034885,10.911141262551544,7.809315632867933,50.300764824867365,36.95513847562371,6.041626829367035,637064.3066119744
27.633333333333333,225.58247538458536,54.45909708122378,10.895304561133743,7.03477531090257,50.438562772660035,36.68500801098649,5.98393565213859,758589.2472525196
27.65,225.66799042708783,57.64452631145496,10.866826819443263,7.540421149004347,50.64004603840862,36.882291905088884,6.040799097367016,670218.5133165591
27.666666666666668,225.86384745991612,63.4398243502556,10.832277800007855,7.31483176928359,50.717319361149684,36.98622110322728,6.024105987341647,703630.0124169962
27.683333333333334,225.33972300586868,81.27558178473795,10.808498731613373,8.1965438315404,50.518288364530854,36.999038681620505,5.9304498663870575,570638.3851092613
27.7,225.9052257062883,55.216587521226835,10.807028913709571,7.909857328145265,50.31153936338349,36.90557717250324,6.0030997959781045,606170.608245844
27.71666666666667,225.45558209571075,58.408632388488606,10.82044844697588,7.806965743495842,50.33321705966394,36.95503166247043,6.020702066937026,622247.6111068923
27.733333333333334,225.7838495169299,67.63413822765241,10.834998110547414,7.686953536278325,50.30017392602801,36.96816968032349,6.03386051784087,645492.8761316756
27.75,225.6762660763623,59.39767012456246,10.832683818328402,6.752872510872053,50.41537240637493,36.98088044556344,5.922627761396374,801281.4590962728
27.766666666666666,225.21558826675215,56.71502930865646,10.810282421875476,7.730426489662012,50.58684735398107,36.990493629358355,6.0256682144738445,631102.2149292356
27.78333333333333,224.9342161914214,56.136161068479446,10.79462451974686,8.026009002822919,50.58727689570411,36.99882505531396,5.9730201919566674,585162.4415403581
27.8,225.87488165894865,60.56533006046236,10.796483031267583,7.747211413748379,50.557700166862574,36.92854200045777,6.0215420351049564,629687.7595316514
27.816666666666666,225.3479986551431,69.83052972180974,10.80711373247223,7.868818188754101,50.45526238053991,36.95268177309835,6.0088525637024555,613484.7667094802
27.833333333333332,225.47765049377588,61.2235859450065,10.813233637601051,7.119035629816128,50.44703718558034,36.97329671168078,6.000110695791622,731731.09619731
27.85,225.45282354595255,61.14750611915466,10.802965280493856,7.420492866407263,50.56032833370098,36.88998245212482,6.029783230859604,679930.4823055061
27.866666666666667,225.87764020870685,65.5435969259846,10.78888379261311,7.94762340733959,50.51671899616665,36.91262684061952,5.990422586154194,600447.115538774
27.883333333333333,225.94108685314416,63.810300023968885,10.786622201452408,7.750400549324789,50.41160341344856,36.9884641794461,6.01900544772659,628737.2661351268
27.9,225.76729821838106,83.81598640448617,10.78567247790935,7.1767757686732265,50.29081847862931,36.93730067902648,6.006975448231584,724397.3947621643
27.916666666666668,225.92729410435342,60.998654285966296,10.775351548176094,7.6387808041504535,50.21411650382347,36.96592660410468,6.025042713106619,643367.0228946365
27.933333333333334,225.63212928023196,54.69726001432518,10.751757530157237,6.641168841077286,50.41846914004526,36.84597543297475,5.90042163175957,807544.270942967
27.95,225.92177700483714,58.93457553242086,10.71734476221815,7.791943236438544,50.59148308971677,36.9884641794461,5.995961349364628,611981.3138120759
27.96666666666667,225.50523599135732,63.26120215042956,10.696842760177612,7.90498970016022,50.50878384244103,36.76105897611963,5.967505915710347,592623.874065979
27.983333333333334,225.40041110054784,55.29928298410926,10.704516226834754,8.107164110780499,50.41183630698175,36.98088044556344,5.913105070079331,563580.4092462262
28.0,225.7645396686229,56.37101618306555,10.717609865711719,6.879346913862824,50.51804221105576,36.915510795757996,5.958374436236572,758788.660795055
28.016666666666666,225.74798837007404,56.8936515084825,10.709935076931577,7.217059586480508,50.72905510016041,36.91262684061952,6.0080815509712675,699415.2744126783
28.03333333333333,225.75074691983215,57.21120208595103,10.689806734852745,7.577096208133058,50.8191003537191,36.81435873960479,6.011923762773522,639332.7469280118
28.05,225.75902256910663,76.91918480009156,10.67941917005086,7.853376058594645,50.663984309422275,36.99455252918288,5.973184546064728,601675.1161931283
28.066666666666666,225.3590328541757,71.69944718295262,10.67606476514952,7.05256733043412,50.49020473514799,36.99604791332875,5.988987223948236,723565.2839585168
28.083333333333332,225.46109919522698,56.483482012585654,10.67436284731296,8.092980849927518,50.43847556294274,36.935912108033875,5.904164169793384,562083.1831299714
28.1,225.42799659812928,59.907074175918225,10.686228657590497,7.832143129625392,50.367731277700365,36.88848706797894,5.978958160056585,600607.5336420471
28.116666666666667,225.5852339343435,69.79745153665677,10.708105251492503,7.63223468375677,50.27508423657024,36.915510795757996,6.011725619790741,635681.8521797785
28.133333333333333,225.6541976782971,60.095619831290165,10.731051661542772,7.945693141069658,50.17873469310675,36.91903562981613,5.970652417653808,591120.9945478122
28.15,225.9245355545953,61.25997194867477,10.756570496039751,7.791691462577248,50.133490211908246,36.97222858014801,6.006718040044856,617862.7884104016
28.166666666666668,225.4362722474037,58.279627466392014,10.779429334179175,7.541931792172121,50.16631554770323,36.99519340810254,6.02885510772172,656611.9950803025
28.183333333333334,225.27627636143134,54.9122682178195,10.798054446553056,7.977668421454187,50.219492345853226,36.969024185549706,5.986088613892542,593220.5982882093
28.2,225.33972300586868,59.71522070203098,10.814189466924175,7.503578240634777,50.27015044445485,36.98056000610361,6.03370436145988,667606.7132503621
28.21666666666667,225.96039670145117,54.70718346987107,10.81504634709905,7.107034409094377,50.44526729536213,36.97938506141756,5.996956561293888,734667.6951045713
28.233333333333334,225.89695005701387,55.596986650486016,10.802357148066084,7.905325398641948,50.580652983717364,36.86157015335317,6.002452270011305,606253.7778129833
28.25,225.68730027539485,63.019731398812866,10.781924342107542,6.684222171358815,50.70522357732366,36.8974593728542,5.908953794664139,806511.6621267666
28.266666666666666,225.8335034125765,68.79518252652173,10.738637072609137,6.824963759822996,50.86600138693457,36.91583123521782,5.945744998383834,775006.2769677438
28.28333333333333,225.7645396686229,66.73771941000687,10.686338440735517,7.794544899671931,50.81937589661602,36.99626153963532,5.986334397706995,608537.5528974921
28.3,225.73695417104145,55.21327970271154,10.64899028594454,7.210261692225528,50.8113910895143,36.92085145342183,6.0034524401732625,690939.5095760056
28.316666666666666,225.77281531789737,56.55625401992219,10.624504084738227,7.628542000457772,50.890409481271696,36.90835431448844,5.993045214526876,622391.7235142856
28.333333333333332,224.24182020212717,57.89922833713285,10.618611268839553,7.928908216983292,50.83851687091424,36.75165941863126,5.928471064553915,574100.1809478506
28.35,225.8583303603998,73.67421483658505,10.635844006163508,8.052780956740673,50.60801453374526,36.97340352483406,5.901549033627708,567613.7319380871
28.366666666666667,225.76729821838106,56.03031087598994,10.672527047624316,8.19209582665751,50.38212672126569,36.92779430838483,5.866159592275122,549341.7765477615
28.383333333333333,225.69005882515302,56.007156146382854,10.719249839899192,7.726146334019989,50.352193373818544,36.90643167772946,6.005083427388719,620582.8535689707
28.4,225.93556975362785,68.65294633036395,10.761471522979084,7.882665751125353,50.28790312420103,36.85964751659419,5.994044400953393,606872.6037110798
28.416666666666668,225.8335034125765,84.31215918178074,10.786439982088224,7.051560234988937,50.135608717524995,36.96186770428015,5.988361026971199,746460.6832279128
28.433333333333334,225.82798631306025,66.75095068406807,10.781458776440626,7.043923094529641,50.1284199855506,36.98931868467231,5.987131773169974,742448.4320457021
28.45,225.81695211402766,71.4943624350042,10.752600035291898,7.2991378652628365,50.16854809530341,36.96368352788586,6.017618344230026,695781.2516638102
28.46666666666667,225.93832830338602,56.88703587145191,10.725603833450448,7.956687266346226,50.14097320566681,36.81766994735637,5.966785072501401,589019.0744028938
28.483333333333334,225.02800688319834,61.570906889112706,10.710019936977424,7.110727092393377,50.20345679778153,36.78413061722743,5.998112024896914,715368.3255476307
28.5,225.79212516620433,85.66836477305257,10.701439504558962,8.123613336385139,50.03136744124168,36.97372396429389,5.907253952095121,569499.3423664054
28.516666666666666,225.77557386765548,61.96453729243306,10.707773901691889,7.835500114442665,49.77598131529292,36.8660563057908,5.985694405535109,604540.4800452862
28.53333333333333,225.6100608821668,64.34616662344703,10.71703656399834,7.010605020218204,49.83843496747111,36.98664835584039,5.982559239409426,736573.184102807
28.55,225.4169623990967,71.59028917194783,10.710879554303013,7.48956282902266,49.8764090355587,36.94499122606241,6.018999087431607,657779.1765644851
28.566666666666666,225.46385774498518,75.10980807222403,10.70068943410945,7.6900587472343025,49.74299417157801,36.90151827267872,6.004423096932217,626925.3733971384
28.583333333333332,225.57419973531094,58.560792040192275,10.701091493186677,7.888036926832991,49.65239808779941,36.9417868314641,5.9728329105138585,594747.7072029113
28.6,225.95487960193486,55.405133176598774,10.715129875234664,7.946784161135271,49.66652149518632,36.75219348439765,5.965377070161208,588761.9748184236
28.616666666666667,225.5493727874876,78.60948006140842,10.740874209312786,7.952826733806363,49.54061880569876,36.987823300526436,5.972269854598372,595469.2900803669
28.633333333333333,225.57695828506908,55.709452480006114,10.76946403819782,7.648432135500114,49.47287042009572,36.96571297779812,6.0232444419644775,638770.497168331
28.65,225.27351781167317,55.00488713624782,10.781518322879133,6.932555123216601,49.7125234136573,36.983123521782254,5.968460479738847,757202.063403859
28.666666666666668,224.71077366101173,56.020387420444045,10.77844698469279,8.090882734416724,49.87205797849737,36.93665980010681,5.948628277595316,573370.0536888465
28.683333333333334,225.85281326088352,72.60909727465936,10.778833244541469,7.637941557946135,49.80560224503892,36.971160448615244,6.0257299136041516,646361.423795478
28.7,225.6762660763623,57.568446485603125,10.782273515893964,7.610749980926223,49.80310889429608,36.99359121080339,6.027558724042304,647060.6063279595
28.71666666666667,224.82387420109563,61.95461383688718,10.789002373041301,7.992439154650189,49.82165690570636,36.99102769512474,5.978673499317862,590001.5112979787
28.733333333333334,224.9893871865843,60.740644441773114,10.805136369416662,7.923453116655223,49.777546250298506,36.93495078965438,5.998584309519763,602185.2456927645
28.75,225.24317376433362,54.73695383650875,10.82574600634229,7.794460975051498,49.81852304304194,36.920531013962005,6.023174612333821,623377.393400026
28.766666666666666,225.5355800386969,61.91822783321891,10.84496031683758,7.881490806439308,49.8594859016124,36.655634393835356,6.017766065681582,615649.5928791816
28.78333333333333,225.40041110054784,62.01415457016252,10.862175144154314,7.789173723964295,49.85468358891695,36.97254901960784,6.032288637530353,631225.2898420478
28.8,224.55629487455562,56.71502930865646,10.873600367130685,7.4925841153582065,49.94204578417203,36.94573891813535,6.041099112908303,674509.3318940349
28.816666666666666,225.18248566965443,68.17992828267644,10.876529560856472,7.839612420843824,49.97380845348973,36.82439917601282,6.030592486183267,626419.7399292534
28.833333333333332,225.9741894502419,64.2667789790799,10.878101526074564,7.902388036926833,49.89994683796878,36.88047608148318,6.024394087204428,618951.608205245
28.85,225.9714309004837,56.04684996856643,10.881956561124543,7.7023956664377815,49.93571482575911,36.92095826657511,6.041835035346759,647778.1823846402
28.866666666666667,225.58799248410168,67.37943620197454,10.885556009147816,7.810910200656138,49.95877217947371,36.94232089723049,6.03576355013874,633085.609005496
28.883333333333333,225.8390205120928,61.379053415225464,10.889500560730088,7.85312428473335,49.925280121082864,36.934203097581445,6.032883093271703,626789.7860724828
28.9,225.50247744159915,74.94441714645916,10.897714404856492,8.005279621576257,49.81598004977403,36.9159380483711,6.013529699756777,607704.8039874204
28.916666666666668,225.6762660763623,54.35986252576487,10.901263026331733,7.1713206683451585,49.86243561088112,36.83219653620203,6.008050730700538,735920.3888931705
28.933333333333334,224.8569767981934,62.513635165972396,10.884555770350241,7.205813687342644,50.09425461183148,36.932387273975735,6.015267152673269,725724.6793504552
28.95,225.2348981150592,79.58859434193639,10.856616482079195,7.865125505455101,50.031526702190355,36.83411917296101,6.022677454506303,622930.2462313048
28.96666666666667,225.4721333942596,55.454750454328234,10.838519712462125,7.866720073243306,49.92926438509337,36.96635385671779,6.0179656279953235,615363.5340525559
28.983333333333334,225.4969603420829,82.6185561019486,10.83829926125675,8.123865110246433,49.772925467493685,36.98590066376745,5.965916564032284,585241.2659727165
29.0,225.83074486281836,60.763799171380185,10.848590579033917,7.653971160448616,49.628074550326446,36.77911039902342,6.0376410487816194,651058.0609774144
29.016666666666666,225.43351369764554,75.44058992375373,10.859413167764972,7.868482490272374,49.5755425846845,36.99359121080339,6.02320884862238,622317.7875142206
29.03333333333333,225.83626196233467,57.07888934533914,10.866916503617274,7.6491035324635686,49.55773549309742,36.96913099870298,6.040825408894685,653661.0192250455
29.05,225.92729410435342,61.70652744823989,10.871719735347993,7.890722514686809,49.62958717657221,36.87866025787747,6.024166447994118,619120.087115494
29.066666666666666,225.75074691983215,59.82768653155109,10.879112214747675,7.922613870450904,49.64266603864304,36.63053330281529,6.0216273773993905,614510.6847875747
29.083333333333332,224.90663069383996,74.47801473580226,10.892687720021245,7.9457770656900895,49.56117095703541,36.80527962157626,6.0208667355762815,613597.5799051421
29.1,225.93281120386973,56.764646586385915,10.91190780185298,8.181521324483098,49.476350448081796,36.939436942092016,5.980721964139172,581815.3996024741
29.116666666666667,225.30386185901278,56.301551994244306,10.933091842189638,7.709445334554054,49.556430619966356,36.98258945601587,6.050438223260202,651742.1981404362
29.133333333333333,225.78936661644622,57.214509904466325,10.948604156732122,7.90683604180972,49.67055855870868,36.954711223010605,6.041486902981649,625896.4947453431
29.15,225.92729410435342,61.47167233365379,10.956943816240884,7.783802548256657,49.73757690415893,36.99989318684672,6.052168714875521,646938.0177059845
29.166666666666668,225.50799454111547,60.62817861225301,10.96460612880968,8.07426565957122,49.755977808630625,36.94851606012055,6.022044778613237,603436.6994952835
29.183333333333334,225.1135219257008,55.92115286498513,10.969028128269704,7.401022354467079,49.866218002233836,36.99262989242389,6.041448078024666,705511.0500231315
29.2,225.37558415272454,76.3039305562463,10.961828944027479,7.727740901808194,49.90640290889349,36.95214770733196,6.054765436578392,657831.9075316824
29.21666666666667,225.957638151693,55.051196595461974,10.934788915756949,6.794247348744945,50.03892187275487,36.751232166018156,5.923283707315604,811121.6464751929
29.233333333333334,225.82522776330208,54.5649472737133,10.892668626904808,7.865629053177693,50.28010819029892,36.91241321431296,6.032321500979665,623926.7436914765
29.25,225.65143912853898,97.28211558026095,10.86252894597939,8.042290379186694,50.02525001797103,36.96635385671779,5.995140838130725,604966.14438673
29.266666666666666,225.52730438942248,67.4125143871275,10.850306772401238,7.505424582284276,49.75219817042286,36.76853589684901,6.038028516875329,675008.089717245
29.28333333333333,225.08869497787748,57.06896588979325,10.839517240735876,7.561821927214466,49.830841646061906,36.88410772869459,6.03775134962129,660662.1264590538
29.3,225.94384540290227,58.69641259931946,10.829389549196176,7.949805447470817,49.89838790858242,36.9501182574197,6.003026075395109,604174.813774579
29.316666666666666,225.81143501451135,55.60360228751661,10.82708258409921,7.744274052033264,49.94761159567696,36.99786373693446,6.02856065565115,633127.6902966768
29.333333333333332,225.43903079716185,78.79141007974977,10.830972310280083,7.79765011062791,49.874578747476505,36.91422903791867,6.024270554243551,629820.1656623796
29.35,225.60454378265052,87.15357528642103,10.83356414559568,7.533791103990234,49.62623738245626,36.952468146791794,6.0364857872928095,673562.7869568348
29.366666666666667,225.6597147778134,60.39332349766691,10.835655344608181,8.04119935912108,49.48899483985196,36.99145494773785,5.986019202550109,591472.7165379869
29.383333333333333,224.84870114891896,69.86691572547801,10.844172000238405,7.755603875791562,49.44421779143434,36.92629892423896,6.030787541805036,633732.949370125
29.4,225.97694800000002,68.62648378224156,10.842161310736554,6.902929732204165,49.510545597455206,36.93965056839856,5.9569896155050905,778415.3128103643
29.416666666666668,224.73835915859317,55.332361169262235,10.823864012074667,7.893743801022355,49.644592287664736,36.95214770733196,6.008893768969061,607055.0714631951
29.433333333333334,225.93832830338602,78.31177639503167,10.812848836598961,8.035408560311284,49.5417686638322,36.90749980926223,5.979812110699567,594367.8417059291
29.45,225.40316965030598,56.215548712846584,10.817990589264474,7.845151445792326,49.45087273076186,36.99284351873045,6.015286388212282,615644.480814488
29.46666666666667,224.9204234426307,56.23208780542307,10.832577849111411,7.93385976958877,49.524741435056356,36.914763103685054,6.005083129886028,603197.4914495182
29.483333333333334,225.69005882515302,58.683181325258275,10.849591053920461,7.856481269550623,49.58122975448357,36.97564660105287,6.022448369677901,619733.4733591516
29.5,224.38526478955063,66.26800918083468,10.86789256469959,7.892820630197606,49.576468531491386,36.98632791638056,6.020952946266905,614339.6420550133
29.516666666666666,225.3424815556268,60.56202224194706,10.884147082025212,7.770878156710156,49.57687725284578,36.92021057450218,6.038439940484912,636509.6700645883
29.53333333333333,225.86660600967423,70.72364072093997,10.895670884977772,7.9230334935530635,49.54852957671815,36.99626153963531,6.0262199622718855,619580.2424607484
29.55,225.89695005701387,55.81199485398033,10.906164928589114,7.870412756542305,49.5462217677584,36.94029144731823,6.035144433895868,625538.7351762704
29.566666666666666,225.7838495169299,64.64056247130847,10.909465107518113,7.334470130464639,49.667020778224106,36.99273670557717,6.030172234493646,712032.1555154452
29.583333333333332,225.36454995369192,57.0127329750332,10.894136424404529,7.245761806668193,49.85733476950237,36.8120088502327,6.019713988111312,721307.7958251002
29.6,225.8335034125765,55.491136457996504,10.853640925079617,6.799450675211718,50.166195499003464,36.90119783321889,5.932150890774159,795995.9727024708
29.616666666666667,225.24593231409173,73.41289717387657,10.8046784829935,8.012916762035553,50.218164887950515,36.94467078660258,5.98051734046803,593099.2522555914
29.633333333333333,225.46385774498518,56.880420234421315,10.776632632822183,7.913801785305564,50.09435096823212,36.71619745174334,5.992248190120406,600464.7407634361
29.65,225.5990266831342,98.67470717520106,10.771226235492868,7.794125276569772,49.82890638921882,36.836041809719994,6.0098733635924475,628870.3640815781
29.666666666666668,225.82798631306025,57.43613374499124,10.777952771816006,7.980773632410163,49.576197452663806,36.92309452964065,5.979637305308092,592311.4728490576
29.683333333333334,225.5493727874876,60.72741316771192,10.78766916891399,7.409330891889829,49.648662848161436,36.9842984664683,6.027625507395578,679697.6268200595
29.7,225.4721333942596,56.92011405660488,10.79200543429196,7.769954985885405,49.74979456990296,36.91049057755398,6.017851905669017,623555.5559072907
29.71666666666667,225.22662246578471,58.86841916211491,10.795894813710749,7.811665522240024,49.80197973900757,36.98643472953384,6.013632903028863,617521.2165953608
29.733333333333334,225.6210950811994,69.53944169246358,10.802429196883027,7.710200656137941,49.77524702275385,36.96891737239643,6.025811694849367,637277.6004899158
29.75,225.20731261747773,54.32016870358131,10.809617904505586,7.799580376897841,49.78640165688113,36.98333714808881,6.01860340188829,620202.1127453223
29.766666666666666,225.3590328541757,54.81634148087588,10.813726994549771,7.468329900053408,49.93107555305365,36.979705500877394,6.032826850875518,672188.6114698934
29.78333333333333,225.75902256910663,59.91699763146412,10.816202779305748,8.107331960021362,49.98677217174218,36.96176089112688,5.962322477647993,579884.3669513311
29.8,225.30662040877093,65.32858872249028,10.814807093139978,6.952948805981537,50.04183296588297,36.80581368734264,5.971279749582251,761308.619589979
29.816666666666666,225.3121375082872,60.91926664159916,10.801667301208623,7.78212405584802,50.12573117538275,36.95107957579919,6.018722396397807,623397.2516818681
29.833333333333332,225.68178317587856,57.373285193200594,10.7887237486446,7.801678492408639,50.13901735692985,36.95609979400321,6.013550393599568,619197.5711842444
29.85,225.4666162947433,63.39020707252614,10.785417228323913,7.717586022735944,50.140841569340836,36.9727626459144,6.021428938949738,631829.4172137114
29.866666666666667,225.07766077884494,64.93495831916992,10.77622103126762,6.890089265278096,50.21601456281838,36.969024185549706,5.960717579956212,765225.4572216915
29.883333333333333,225.32041315756163,67.43566911673459,10.751957598926383,7.612596322575724,50.26484435096619,36.8263218127718,6.0218191189793275,643351.0370005703
