Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
29.9,225.9079842560464,59.88061162779585,10.719756404366338,7.073968108644236,50.31660887130998,36.889127946898604,5.991387836270855,726309.6771625936
29.916666666666668,225.43075514788742,55.13389205834441,10.680893611793685,7.129106584267948,50.508426883940345,36.8960708018616,5.998354241550201,708051.3959339018
29.933333333333334,225.82522776330208,55.11735296576792,10.63651843823688,7.211772335393301,50.69091635211996,36.68105592431525,6.002484393715826,689136.7395382428
29.95,225.15214162231484,58.71625951041125,10.603909119006545,7.950476844434272,50.70988355135932,36.91166552224003,5.918553567722447,572076.0882481228
29.96666666666667,225.57971683482725,54.73364601799345,10.59240492626416,7.465644312199588,50.690682655717325,36.99028000305181,5.999490416626345,641472.1285614009
29.983333333333334,225.32041315756163,65.3153574484291,10.591856210710574,7.597154192416266,50.67022238215545,36.955352101930266,5.988203878447878,622951.1764447663
30.0,225.70661012370186,61.41213160037844,10.590317767885992,7.200358587014573,50.64170825988627,36.811154345006486,5.998084263546745,684920.9416812195
30.016666666666666,225.79212516620433,54.23085760366828,10.585257588263815,7.627450980392157,50.68982047375768,36.90066376745251,5.983291747447886,616732.1775438857
30.03333333333333,225.94384540290227,82.65163428710157,10.589431957432565,8.001922636758984,50.4693943433786,36.97393759060044,5.8979269992920695,571273.0605838706
30.05,225.85005471112538,77.8387583473442,10.597517156485537,6.838307774471658,50.215450554919855,36.86456092164492,5.953657307862836,752021.5763812216
30.066666666666666,224.74387625810942,54.96850113257955,10.601752194339426,8.104562447547112,50.15683336578624,36.947875181200885,5.860954476049128,549061.9246926461
30.083333333333332,225.46109919522698,69.20865984093386,10.615591453650097,7.743099107347217,50.03795904478965,36.96955825131609,5.973479051577537,606043.657739969
30.1,225.50523599135732,61.68006490011751,10.635778856152962,7.533035782406347,49.96626751731498,36.99327077134356,6.003898952335411,638488.8060693165
30.116666666666667,225.68178317587856,72.91010875955139,10.655117412228801,7.916739147020677,49.85431336581756,36.92576485847258,5.949944908543547,588166.0011341287
30.133333333333333,225.8335034125765,66.4797095658137,10.67953092333173,7.901464866102083,49.675550259519234,36.778683146410316,5.9629284226076775,592550.9596701354
30.15,225.80867646475323,80.36593169303121,10.709233324921861,7.858663309681849,49.47467942995858,36.94637979705501,5.981909133634279,605973.5197239526
30.166666666666668,225.33420590635237,54.77664765869231,10.731688799394252,7.22092011902037,49.469619429391145,36.92811474784466,6.010423708887803,700023.2923350268
30.183333333333334,225.64592202902267,61.19712339688412,10.740076301770964,7.806546120393683,49.59817190535914,36.962188143739986,5.999762971364541,612518.7584208823
30.2,225.62661218071565,74.0612296028748,10.74156647934518,7.454062714579996,49.560946053148804,36.99102769512474,6.023424822888987,669146.3776154879
30.21666666666667,224.49560677987643,71.7556800977127,10.742864552797073,7.77339589532311,49.45982006759698,36.953109025711456,6.003775916966087,616518.4194380246
30.233333333333334,225.57144118555277,68.86133889682766,10.749349816334622,7.987151903562982,49.32834911831186,36.80549324788281,5.967288627215056,589423.852228636
30.25,225.75350546959035,58.4218636625498,10.767536581221274,8.118493934538796,49.251692960786784,36.98258945601587,5.938756558858049,571713.1807702566
30.266666666666666,225.35351575465938,65.28558708179142,10.78166247609434,6.813885709925995,49.371671011580716,36.74535744258793,5.942656885878961,781241.5151496843
30.28333333333333,225.3562743044175,62.513635165972396,10.777695997787795,7.951148241397727,49.47710481241331,36.80122072175173,5.984954056166344,596112.4022640878
30.3,225.81143501451135,59.88061162779585,10.768868960711215,7.4773098344396125,49.51931307589403,36.99818417639429,6.02717053958153,666879.8551409895
30.316666666666666,225.57144118555277,59.986461820285356,10.752828842666565,7.013374532692454,49.703055567352436,36.942748149843595,5.982956315941751,740628.5305354064
30.333333333333332,225.96591380096748,62.718719913920815,10.719455723323684,7.23006790264744,49.88291298243751,36.954604409857325,6.009458620866759,700691.6393700136
30.35,225.89143295749756,71.7457566421668,10.680983316563104,7.510460059510184,49.891361870972865,36.79620050354772,6.013506814978026,651962.0991993152
30.366666666666667,224.60870731996036,55.71937593555201,10.64609738858498,6.992477302204929,49.97048034506261,36.976928358892195,5.981987971944017,722617.9787065635
30.383333333333333,225.71764432273446,58.60048586237584,10.618025299847744,8.032722972457465,50.0500375411806,36.99786373693446,5.899762186371098,564238.6529153009
30.4,225.64592202902267,60.552098786401174,10.61251726898238,7.957106889448384,49.95701600549188,36.97885099565118,5.921639822127578,574091.4178782814
30.416666666666668,225.52178728990617,54.607948914412155,10.629728560788475,7.798489356832227,49.9313915085769,36.82738994430457,5.967534611799888,597074.4198001624
30.433333333333334,225.670748976846,61.53782870395973,10.65756452543506,8.018287937743192,49.8969354489678,36.98002594033723,5.922126827747417,571766.9340855716
30.45,225.72591997200888,54.6807209217487,10.690333230377902,7.767017624170293,49.87856575833741,36.713099870298315,5.991864639672832,610465.0603370835
30.46666666666667,225.72867852176702,61.03173247111926,10.722711930433302,7.908598458838789,49.886883642897324,36.82183566033417,5.976105959323733,595706.2052062759
30.483333333333334,225.09145352763565,64.36270571602351,10.745074365031515,7.177866788738841,49.91795188058553,36.9644312199588,6.007127204575053,710318.7602611937
30.5,225.5493727874876,67.65729295725949,10.750739282507322,7.713725490196079,49.930099839768964,36.98632791638056,6.0139439725452775,628859.292337567
30.516666666666666,225.96039670145117,54.644334918080425,10.751141870365847,7.8218204013122765,49.923235150745406,36.91604486152438,6.001014115775371,611403.2095001763
30.53333333333333,225.8472961613672,61.167353030246446,10.74880055613188,7.168215457389181,50.03730926019604,36.77537193865873,6.004586259963321,714808.0073107064
30.55,225.55488988700392,63.406746165102625,10.737104396057898,7.62577248798352,50.106641910500485,36.99967956054017,6.018200913083483,639224.2950033533
30.566666666666666,224.94249184069582,60.56202224194706,10.72840080944641,7.883169298847945,50.072695133572054,36.976287479972534,5.9816690667869565,597539.154083668
30.583333333333332,225.52454583966434,92.34023471840699,10.722501267295625,7.141359578850995,49.90784840876628,36.99476615548943,6.001158863125432,722276.9286856526
30.6,225.9631552512093,56.23208780542307,10.711622240657734,7.861852445258259,49.789998079795794,36.95951781490807,5.9823437082774715,600573.0819318771
30.616666666666667,225.85005471112538,59.248818291374086,10.699149520992142,7.180384527351796,49.89619998066802,36.96079957274739,6.003803561434452,704727.6559227528
30.633333333333333,224.58112182237892,64.28001025314109,10.690555981633647,7.978088044556345,49.91744164685351,36.92790112153811,5.944564151596355,578966.2287199484
30.65,225.00593848513316,68.2295455604059,10.694161296471913,7.839696345464255,49.784178740102995,36.87801937895781,5.979257506960909,601143.9481455634
30.666666666666668,225.64592202902267,66.66494740267035,10.705105481996446,7.603364614328221,49.699847513401224,36.959945067521176,6.013253771511035,639179.1696455855
30.683333333333334,225.42799659812928,55.40844099511407,10.715898032590552,7.80965133134966,49.71523688892053,36.94392309452964,5.9920197703174924,606899.4551489012
30.7,225.232139565301,70.04884574381936,10.730907145466423,7.930754558632792,49.663003756921796,36.94808880750744,5.97304810701219,594205.4573265186
30.71666666666667,225.87764020870685,72.04346030854354,10.750722983212576,7.841878385595483,49.5061587579778,36.97148088807508,5.997644780211378,612122.6112987916
30.733333333333334,225.42799659812928,54.88580566969712,10.76504543424159,7.325322346837568,49.551603981647645,36.96250858319982,6.021000238692289,688274.0469083077
30.75,225.49420179232473,56.801032590054184,10.764990933915222,7.5206988632028695,49.73876339673388,36.9630426489662,6.026867345333877,657735.8756157052
30.766666666666666,225.86108891015795,59.52998286517435,10.762077073286681,8.10263218127718,49.77542151183699,36.80389105058366,5.941601216974884,573760.1696459039
30.78333333333333,224.9949042861006,56.74149185677883,10.774680894052066,8.07695124742504,49.73501280184163,36.950652323186084,5.951914774371379,575781.2783502705
30.8,225.86108891015795,56.16923925363242,10.789694185832113,7.211856260013733,49.84829457493697,36.76127260242618,6.011185822865229,712754.1092341968
30.816666666666666,225.76178111886477,64.48178718257421,10.794706365571837,8.080392156862745,49.90182346020169,36.90141145952545,5.961126604562675,581855.5430532476
30.833333333333332,225.97694800000002,68.48755540459908,10.800606981434603,7.713138017853056,49.80215291439211,36.979278248264286,6.025391468726739,637435.9234771224
30.85,225.7314370715252,87.31565839367057,10.807430428489834,7.692576485847257,49.61028930428159,36.95321583886473,6.028127872435842,645766.3816409855
30.866666666666667,225.8555718106417,66.86672433210347,10.802587886514065,7.138506141756313,49.528188479497125,36.81190203707942,6.001913228568241,729530.7603156616
30.883333333333333,225.1245561247334,56.764646586385915,10.772678590830028,6.73071641107805,49.78198895212544,36.763515678645,5.924212858463313,792243.0104532748
30.9,225.75350546959035,59.02057881381858,10.725265064209166,7.691989013504235,49.980678046653985,36.9727626459144,6.010328302611426,627306.7476606205
30.916666666666668,225.70936867346,59.06027263600215,10.677429588529177,6.911154345006485,50.116461506951985,36.83988708323796,5.965713892563682,746955.5596147093
30.933333333333334,225.6569562280553,84.03761024501108,10.636373489581047,7.82887006942855,50.03462518447787,36.97158770122835,5.963711491408392,601104.2374512027
30.95,225.9686723507256,56.996193882456716,10.614468951554233,7.818883039597163,49.84414324154478,36.966567483024335,5.959065396996807,593902.7876025923
30.96666666666667,225.72591997200888,57.51221357084307,10.60473919480405,7.018913557640955,49.95551322591863,36.815640497444114,5.982046750158904,716544.265481367
30.983333333333334,225.6210950811994,83.87221931924621,10.59262151777344,7.695933470664529,49.88494481103693,36.9044022278172,5.974977329874284,614214.822887627
31.0,225.9741894502419,79.68452107888001,10.589035206204457,7.8865262836652175,49.55228381640879,36.81029983978027,5.933243027389516,586342.3488684929
31.016666666666666,225.19076131892885,71.60352044600901,10.584156851291555,6.400473029678798,49.50974588504061,36.88154421301594,5.851883413638454,826730.9865674381
31.03333333333333,225.53282148893877,59.95338363513238,10.563839487913159,7.843137254901961,49.59754620534195,36.96005188067445,5.9339228985768715,583123.0788043047
31.05,225.93281120386973,67.30997201315328,10.556011717560581,8.110353246356908,49.46778230543228,36.949691004806596,5.838645299698644,548526.9717528177
31.066666666666666,225.91350135556272,61.55436779653622,10.566705964076045,7.18424505989166,49.431368776818125,36.94584573128863,5.994834423062645,684769.3228012235
31.083333333333332,225.4831675932922,59.80122398342872,10.576700454675382,7.742931258106355,49.49668375150746,36.92085145342183,5.961354095981102,598857.7565898101
31.1,225.957638151693,64.28993370868697,10.589030412196147,7.788586251621271,49.45941242912589,36.91465629053178,5.956944002907082,596377.7759763702
31.116666666666667,225.5990266831342,62.7418746435279,10.606481181845483,7.562577248798354,49.435293500454605,36.997543297474635,5.9954462522513845,630443.6177063446
31.133333333333333,225.13834887352414,62.050540573830794,10.62733473374466,7.948294804303044,49.40865352284579,36.93046463721676,5.928965216737134,576041.144995771
31.15,225.25696651312433,54.287090518428336,10.651864698238718,7.666811627374685,49.43221381552518,36.97949187457084,5.994800550397145,618311.283644401
31.166666666666668,225.94108685314416,54.86595875860534,10.664287131275755,6.975440604257267,49.64403839425975,36.81019302662699,5.976081943508481,733669.7253901073
31.183333333333334,225.83626196233467,66.9527276135012,10.657520031444841,7.619729915312428,49.76329625066009,36.918181124589914,6.001807623150168,630759.4364446067
31.2,225.66799042708783,62.49378825488061,10.640253773947284,6.99935912108034,49.81931326228942,36.88186465247578,5.980251790986979,726254.4165008957
31.21666666666667,225.18248566965443,66.32093427707943,10.618309786884542,7.602944991226062,49.868595507851815,36.8092317082475,5.9938366365178855,625511.9709448274
31.233333333333334,223.9852750746197,59.36789975792478,10.610918258980847,8.130914778362706,49.77348126897258,36.97222858014801,5.851737124593675,545501.3547518165
31.25,225.94936250241858,55.57383192087893,10.62095490762596,7.504081788357366,49.7744963147163,36.9783169298848,6.002901057556033,641008.8464954648
31.266666666666666,225.01973123392386,65.36497472615855,10.6353688874731,7.810910200656135,49.78114339693583,36.88346684977493,5.965865186087507,596778.9781601153
31.28333333333333,225.93005265411156,58.84195661399254,10.655342559924339,7.984969863431752,49.70504762586291,36.94648661020828,5.93205707226314,576238.1899746942
31.3,225.93832830338602,55.94761541310751,10.676868446853634,7.428969253070878,49.758367987760984,36.856549935149154,6.014296263927636,660749.8447346243
31.316666666666666,225.86384745991612,67.81606824599376,10.694139624697094,7.922278171969176,49.75867920000928,36.870862897688255,5.9633751345806685,591944.3429137903
31.333333333333332,225.80315936523692,63.803684386938286,10.710618697691942,7.6752880140382995,49.67851502229439,36.94242771038377,6.008614438606744,628974.2313104399
31.35,225.87212310919054,61.49151924474557,10.725022106758532,7.665888456549934,49.68539004628758,36.99700923170825,6.012786618197577,632103.569474465
31.366666666666667,225.74247127055773,55.82853394655682,10.733316239846427,7.571892881666286,49.763492086766796,36.98408484016174,6.020374907302116,645950.3783195572
31.383333333333333,225.9714309004837,63.26120215042956,10.725387619924657,6.8548409246967275,49.938804775926386,36.88143739986267,5.952313801005438,766741.9141924878
31.4,225.7231614222507,66.21177626607462,10.69838672987183,7.499801632715343,50.035224891295705,36.99455252918288,6.0167455649202415,654287.3959771339
31.416666666666668,225.66247332757158,55.82853394655682,10.665451214807153,7.200106813153277,50.12163882792254,36.983764400701915,6.003940221332311,694911.7429372732
31.433333333333334,225.6541976782971,66.90641815428704,10.628129642496662,7.034019989318685,50.25076139137795,36.81232928969253,5.9847494418744445,719418.8822921737
31.45,225.91350135556272,68.78525907097583,10.593007874483858,7.843724727244985,50.18135843068921,36.911345082780194,5.945616180702093,589952.5166233671
31.46666666666667,224.59215602141148,58.19362418499429,10.580056563623849,7.801007095445183,50.06455758062524,36.84682993820096,5.948092548449779,587972.8720062356
31.483333333333334,225.957638151693,75.93014706401772,10.581396582112712,7.327588311589229,49.975123137938866,36.93965056839856,6.000886420919158,667418.3288656275
31.5,225.77557386765548,60.869649363869705,10.583404209468696,7.743099107347219,49.88491326682641,36.98226901655604,5.96401112271683,600884.587952714
31.516666666666666,225.92177700483714,58.08115835547419,10.590728069683848,7.668070496681162,49.87665509683752,36.925658045319295,5.979231697648738,612659.6342471469
31.53333333333333,225.919018455079,59.72183633906158,10.607890858083142,7.9981460288395505,49.844516032167846,36.97660791943237,5.907494497994579,568466.982069093
31.55,225.93281120386973,55.13389205834441,10.623183671048404,6.927183947508965,49.9453412599382,36.91123826962692,5.968442187687463,735592.3665572127
31.566666666666666,225.74522982031593,64.36270571602351,10.625441517869522,7.756527046616312,50.03878401520075,36.43506523231861,5.974562948359174,605341.4762724187
31.583333333333332,225.8445376116091,64.43547772336005,10.632115350572212,8.068978408484016,49.90530905576205,36.94477759975585,5.893997887424624,562755.0839346029
31.6,225.40041110054784,55.064427869523165,10.65247285903135,7.623758297093156,49.86706055156536,36.941039139391165,5.999911724741976,625426.461128408
31.616666666666667,225.43351369764554,56.447096008917384,10.667196313024876,7.201701380941484,50.009461918598305,36.98130769817655,6.00454589626217,694156.202855766
31.633333333333333,225.7148857729763,59.12642900630809,10.667789797599395,7.656237125200275,50.11221632380336,36.86958113984893,6.000408660569525,624578.9300092635
31.65,225.88039875846496,56.698490216079975,10.66817598184967,7.8188830395971625,50.12305038022058,36.972442206454566,5.976580650127817,600830.2980167035
31.666666666666668,225.94660395266044,60.66456461592127,10.677385833116517,7.8,50.10419187693027,36.80688181887541,5.98300347023223,605802.3198776612
31.683333333333334,225.7341956212833,63.49605726501566,10.68759078155463,7.376180666819258,50.10359698165473,36.87171740291447,6.015237315511607,671577.8361781153
31.7,225.67902462612042,66.96595888756238,10.69363230744916,7.835919737544822,50.05470637605867,36.98515297169452,5.981041589976769,603421.9867651752
31.71666666666667,225.74522982031593,77.7229846993088,10.704744708474486,7.9620584420538645,49.83399957526174,36.98333714808881,5.957313633496533,589774.9502750264
31.733333333333334,225.7314370715252,79.26112030892197,10.722655151012129,7.668657969024185,49.57634614287533,36.81660181582361,6.011921482163103,635176.2675525142
31.75,225.5300629391806,71.25289168338752,10.740190235848557,7.807049668116273,49.40732630386091,36.936980239566644,5.9995579212510295,614453.3992220889
31.766666666666666,224.77697885520718,54.42932671458611,10.751852025789317,7.360318913557641,49.460126020411664,36.74193942168307,6.022603128440144,678130.8307362024
31.78333333333333,225.7948837159625,58.08115835547419,10.755780491594763,7.892568856336309,49.58411217910217,36.89372091248951,5.990231774021188,601985.8464004472
31.8,225.94660395266044,60.72741316771192,10.75439273542469,7.339757381551843,49.66566644718171,36.88154421301594,6.020353753358323,687450.3841154212
31.816666666666666,225.93281120386973,83.4256638196811,10.74932351209169,7.789425497825591,49.583109293633996,36.983871213855195,6.0051052172953225,622720.0477888561
31.833333333333332,225.46937484450146,60.93911355269094,10.747225481377217,7.7385671778439,49.45266963710125,36.98109407186999,6.010379642397822,622863.7410233709
31.85,225.43903079716185,69.89668609211567,10.753403315934822,7.924460212100404,49.39974852264598,36.94477759975585,5.982520372866613,598670.7176009417
31.866666666666667,225.92177700483714,83.97476169322043,10.767039535511378,7.919005111772337,49.180181199258755,36.92384222171359,5.989026802193026,606416.9967866312
31.883333333333333,225.8472961613672,59.69206597242391,10.77236568161291,6.860379949645228,49.19931836327538,36.98344396124209,5.95173681315576,772157.1259037124
31.9,225.89695005701387,56.14608452402534,10.752377249634161,7.263218127718013,49.482141530157456,36.85975432974746,6.014546685180521,698606.9159091794
31.916666666666668,225.14110742328225,61.59736943723508,10.721356592986394,7.5717250324254195,49.62553954046524,36.99145494773785,6.0181069775639315,643399.7986343774
31.933333333333334,225.15214162231484,59.10327427670101,10.69923879811616,7.698702983138781,49.6718689545885,36.89553673609522,6.0027699725280055,620741.5979265327
31.95,225.77281531789737,62.305242599508674,10.693643018408077,8.085595483329518,49.63641429549587,36.90942244602121,5.916652641771725,567647.7868572179
31.96666666666667,225.5521313372458,63.45305562431679,10.69132685374867,6.731555657282368,49.71218602392147,36.95385671778439,5.928343997557056,781886.8813139205
31.983333333333334,224.9893871865843,84.21954026335243,10.665359788906802,6.837132829785611,49.79865102474158,36.88239871824216,5.954399510742602,761292.7747811516
32.0,225.88591585798127,73.20450460741286,10.625382583355647,7.799160753795681,49.65776249038366,36.978530556191345,5.966682266166101,601603.4846047644
32.016666666666666,224.8569767981934,55.279436073017486,10.605689187404217,7.899198901350426,49.567251260128906,36.80175478751812,5.933369736944729,577799.164677946
32.03333333333333,225.78660806668807,58.89157389172199,10.669018639296995,7.890135042343787,49.57003389772699,36.97895780880445,5.961703390338209,590912.1993190196
32.05,225.670748976846,62.348244240207535,10.786928262797451,7.879476615548944,49.554387701650185,36.88368047608148,6.00181741018284,608586.2881603042
32.06666666666666,225.27903491118948,73.65767574400856,10.89601336780838,8.139055466544592,49.437165663854316,36.992950331883726,5.983869615042085,587501.313369846
32.083333333333336,224.8652524474678,56.32801454236669,10.98261844618095,6.684977492942701,49.56565989182449,36.889875638971546,5.892598106324716,835371.8723502788
32.1,225.60178523289238,66.3573202807477,11.037273726464393,8.12050812542916,49.748998898023906,36.983123521782254,6.036555500493677,608075.3293159892
32.11666666666667,225.17696857013811,73.9586872289006,11.08921616439909,8.173212787060349,49.6120511742288,36.946059357595175,6.042781391894953,607834.5016871858
32.13333333333333,225.7314370715252,71.49767025351952,11.146711651955101,7.603280689707789,49.5397849590416,36.930785076676585,6.0702715734524535,704847.1133012585
32.15,225.5493727874876,57.44936501905242,11.19538421609783,7.896765087357901,49.634806788504186,36.86562905317769,6.089445115747106,661220.5296402283
32.166666666666664,225.957638151693,60.25770293853972,11.233294731029556,7.587670710307469,49.81273604733131,36.947981994354166,6.072420944317011,718708.4406110428
32.18333333333334,225.81143501451135,56.582716568044575,11.260062554655892,7.678393224994277,50.02562264084596,36.96400396734569,6.084180524624841,706425.6709943315
32.2,225.00869703489133,56.02369523895934,11.279897928273293,7.706927595941099,50.242164550038915,36.861890592813,6.089621096819944,701477.8919305849
32.21666666666667,225.86936455943243,75.9533017936248,11.29982613083425,8.064530403601129,50.25889954343422,36.87812619211108,6.1040619327359495,655552.9817196795
32.233333333333334,225.60178523289238,54.723722562447556,11.310654336899944,6.789631494621194,50.42609119745536,36.90247959105821,5.8792204549684906,875686.4002769951
32.25,225.94108685314416,65.7916833146319,11.3051175848959,7.979934386205845,50.65921758366075,36.963256275272755,6.1055666858420565,667160.6643713184
32.266666666666666,225.7838495169299,59.55644541329673,11.30143765284764,7.737560082398719,50.71088580964623,36.93281452658884,6.092499333472939,703428.1029898172
32.28333333333333,225.1190390252171,60.68441152701306,11.3061159646801,7.593629358358129,50.847884810227214,36.974578469520104,6.077340232779732,725634.0644699882
32.3,225.37558415272454,64.74310484528269,11.307549109072125,7.465056839856564,50.976126010434214,36.982162203402765,6.056362019104621,749679.2352755803
32.31666666666666,225.46937484450146,69.93307209578396,11.309237556164682,8.05773250934615,50.96321951948029,36.985366598001065,6.105882876177567,654985.1206820466
32.333333333333336,225.89695005701387,58.4119402070039,11.31884477658766,7.699206530861372,50.971042492858196,36.97746242465858,6.089270743201612,712569.2683805537
32.35,225.2873105604639,75.07342206855574,11.333541177965737,7.832394903486687,50.97157514283927,36.94659342336156,6.103468080398663,694457.7620863768
32.36666666666667,224.89835504456553,57.65775758551615,11.354373859657025,8.080224307621881,50.930293588863975,36.993057145037,6.113147590064856,653214.5352256751
32.38333333333333,225.6073023324087,58.36893856630504,11.380822177764676,7.8622720683604195,51.01729507411806,36.98760967421988,6.109137555341299,693996.9543731466
32.4,223.54666566307475,66.82703050991991,11.408669180743784,7.790768291752498,51.07465807082956,36.93153276874953,6.1083465302508895,703481.5030623105
32.416666666666664,225.45834064546887,56.82749513817656,11.421311944422193,7.093438620584419,51.256826850706446,36.97778286411841,5.961080706630878,834877.6373508198
32.43333333333334,225.67902462612042,60.20147002377967,11.415304090176322,7.971541924162661,51.453795929969395,36.9727626459144,6.119128603642289,682214.2776061536
32.45,225.77281531789737,54.74026165502404,11.409563722346508,7.647928587777523,51.57755984346121,36.82183566033417,6.085391418073046,733799.3885386897
32.46666666666667,225.68454172563673,75.39097264602428,11.40834643424481,7.775577935454337,51.599749792605934,36.98525978484779,6.102549750406656,716482.0195433381
32.483333333333334,225.69005882515302,56.99288606394142,11.40855789605593,7.692072938124667,51.60057148698179,36.935912108033875,6.092019552186122,726281.7425109296
32.5,225.36454995369192,66.46317047323721,11.407741308978675,7.550827801937896,51.6983695738056,36.9944457160296,6.070543023637715,750875.037921999
32.516666666666666,225.422479498613,56.85064986778364,11.406731783015184,7.9004577706569,51.76212951217791,36.92822156099794,6.114368855670268,690659.8426583292
32.53333333333333,225.94108685314416,57.97200034446938,11.411721625125237,7.930334935530633,51.836189660993554,36.96763561455711,6.11612036802419,688728.9682104675
32.55,225.61833653144123,67.56136622031588,11.424748894126894,7.8993667505912875,51.8241818338672,36.94018463416495,6.115511795298626,696479.2450182525
32.56666666666666,225.77557386765548,54.97842458812544,11.437143395444066,7.522377355611506,51.899568685965995,36.94744792858778,6.063384522545549,759862.6977674686
32.583333333333336,225.73695417104145,73.48566918121311,11.441751351589993,7.7374761577782865,51.94471891237855,36.98504615854124,6.098983689914039,727601.6615807748
32.6,225.6100608821668,70.82618309491419,11.434822854654582,7.111398489356832,51.92356279228949,36.96357671473259,5.9640522133829785,837548.5456786472
32.61666666666667,225.5300629391806,56.31809108682079,11.41008709820554,7.199015793087663,52.11051950712343,36.96272220950637,5.991197262285614,813238.5555016113
32.63333333333333,225.70385157394375,56.26516599057604,11.378235420853263,7.7690318150606545,52.298312251493016,36.82621499961852,6.100276704311817,708804.1598853103
32.65,225.41972094885483,56.410710005249115,11.356706574780024,7.612932021057451,52.40846891864828,36.98002594033723,6.080343140194268,730496.3391822859
32.666666666666664,225.73695417104145,58.73610642150303,11.339403181870669,7.200358587014572,52.56726772466917,36.99327077134356,5.996358224950296,802594.6399088749
32.68333333333334,224.73835915859317,54.211010692576494,11.315398439667758,7.211604486152438,52.78430916466028,36.98793011367971,6.005228775650002,791145.3455921136
32.7,225.6100608821668,94.23561472767224,11.28688695009089,7.469085221637296,52.64338026849021,36.998504615854124,6.056521011857124,754913.788757951
32.71666666666667,225.96039670145117,63.135505046848266,11.266191663627897,7.830968184939346,52.355769015956284,36.84223697261005,6.0962098940574565,684405.055666248
32.733333333333334,225.0638680300542,55.55398500978715,11.266369784400375,7.920935378042268,52.334096185485194,36.81307698176547,6.0999774629176935,665531.683537517
32.75,225.6597147778134,67.98476699027391,11.286001912790558,8.008468757152666,52.25011237229852,36.983871213855195,6.102801853478658,659497.3976731888
32.766666666666666,224.80180580303048,62.16962204038149,11.315767624441422,7.719432364385442,52.15462625749806,36.85163653009842,6.0933943004553575,705199.7352491075
32.78333333333333,225.78936661644622,64.16754442362098,11.344174224816793,7.768108644235904,52.136465433063044,36.85644312199588,6.098074789781779,705764.5155986772
32.8,225.3921354512734,66.44993919917603,11.369247577013498,7.876035706111239,52.07184782811169,36.97436484321355,6.109435517787604,690962.9186154238
32.81666666666666,225.670748976846,55.86822776874038,11.385196390311513,7.1233997100785835,52.176941729770924,36.776333257038225,5.9722135803567795,823899.9076917819
32.833333333333336,225.79212516620433,61.40882378186314,11.372619398957823,6.757404440375372,52.47393587056862,36.96250858319982,5.857856464382951,895712.7957250669
32.85,225.7810909671718,61.79253072963761,11.342437387813499,7.949889372091249,52.57945947935937,36.96229495689327,6.109901216919495,675727.1469619371
32.86666666666667,225.96039670145117,56.271781627606636,11.322403175878884,7.545624475471121,52.60417598700671,36.92523079270619,6.068171467258133,738800.1195505783
32.88333333333333,225.1631758213474,77.3624324811414,11.318407094032535,7.869489585717557,52.50251716456021,36.927260242618445,6.104437170601274,686508.1875417171
32.9,225.919018455079,71.44805297579005,11.326414594026964,7.846997787441827,52.246155999688035,36.94937056534676,6.102968245153805,692525.0980883099
32.916666666666664,225.31765460780352,56.308167631274905,11.342458316933675,7.720187685969329,52.20319260545435,36.79385061417563,6.09392031727663,709975.076443987
32.93333333333334,224.92869909190512,77.15734773319298,11.364235546892662,7.977584496833753,52.09849972314997,36.87225146868086,6.11410396084526,675147.0653564214
32.95,225.66247332757158,64.19731479025866,11.389917597067,7.864957656214237,51.92866905594165,36.79438467994202,6.109990365691325,696302.1963464234
32.96666666666667,225.8886744077394,59.460518676353104,11.411073916731661,7.497032120241094,51.985817012226164,36.90664530403601,6.058724600490838,761599.2323378924
32.983333333333334,225.64592202902267,54.36978598131076,11.424169720766113,7.845151445792324,52.12383142903142,36.973617151140616,6.110751372526691,702563.9657577686
33.0,225.30937895852904,54.273859244367145,11.428346772486083,7.181307698176547,52.34238630053397,36.902800030518044,5.985864143434236,818170.4118950568
33.016666666666666,225.51902874014806,57.44936501905242,11.426268974871384,8.090379186694133,52.486358105086154,36.96784924086366,6.124090025981371,664005.4420696578
33.03333333333333,225.61281943192495,57.88268924455636,11.434794014461739,8.113542381933318,52.463586672387265,36.63085374227512,6.125432302944731,661965.0297883672
33.05,225.57971683482725,84.98033852187078,11.450588427431706,7.377103837644006,52.32033369552623,36.962615396353094,6.032486174022684,794398.1486465468
33.06666666666666,225.90246715653012,67.4092065686122,11.4613631215768,8.075188830395971,52.12187674001597,36.98472571908141,6.128307505779231,674842.779038337
33.083333333333336,224.71904931028615,55.24966570637981,11.473991711157161,7.686030365453574,52.135134366415166,36.930144197756924,6.094854093728709,732992.7252408785
33.1,225.88591585798127,57.27405063774168,11.485214875384287,7.754345006485084,52.275308957930044,36.82461280231937,6.102051800542569,728385.4099197902
33.11666666666667,225.95212105217675,59.47044213189899,11.488304595262255,7.568871595330738,52.394452873019745,36.866803997863734,6.07054718089636,761317.4750562268
33.13333333333333,225.78660806668807,58.15393036281072,11.489448605084007,7.960715648126955,52.46965226016001,36.79449149309529,6.125233867015012,694681.8390890161
33.15,225.91625990532083,74.21669707309378,11.48620541781977,7.15537499046311,52.4779992447882,36.971160448615244,5.969719401107647,840234.0039888548
33.166666666666664,225.93556975362785,58.54094512910049,11.472310913997962,7.690897993438621,52.5192621209384,36.78103303578241,6.092235283062014,737468.9611998484
33.18333333333334,225.46937484450146,55.064427869523165,11.447858285793439,6.9333104448004885,52.74151293326294,36.82386511024643,5.908354099018548,870573.8969232467
33.2,225.74798837007404,60.26431857557032,11.4168163897637,7.777676050965133,52.911660955235824,36.67571526665141,6.103052559720014,714088.533603166
33.21666666666667,225.422479498613,60.33378276439156,11.397468538926928,7.947119859616998,52.87701492006247,36.92085145342183,6.11630954563023,682498.646009749
33.233333333333334,225.79764226572064,71.06765384653089,11.39726455313498,7.7917753871976805,52.749181884679885,36.97051956969558,6.103526512492409,711507.52223294
33.25,225.89695005701387,56.77126222341651,11.405856970014693,7.773647669184405,52.68820571465088,36.80955214770733,6.101774756055329,713067.8260749343
33.266666666666666,225.37834270248266,55.69291338742963,11.421517437459865,8.00955977721828,52.729734649128304,36.976287479972534,6.121752655314472,675083.3664331196
33.28333333333333,225.68454172563673,54.98834804367133,11.446562289316574,8.064362554360265,52.74850409014265,36.91155870908675,6.126296976344785,671065.6486421633
33.3,225.06110948029604,57.188047356343944,11.478195536187469,7.907843137254901,52.77518373375175,36.946059357595175,6.121157802702574,698585.9676780286
33.31666666666666,225.38110125224082,89.46243261009843,11.507795465622486,7.80503547722591,52.55588741758049,36.94424353398947,6.110804004818495,729391.8650456183
33.333333333333336,225.40041110054784,82.75417666107577,11.530736242307592,7.87653925383383,52.161881758082274,36.90952925917449,6.120451770783775,719140.5545937092
33.35,225.9631552512093,65.16981343375602,11.53754281043232,7.025291828793774,52.11361536178496,36.96614023041123,5.923194192003845,872523.5711709922
33.36666666666667,224.17561500793167,58.56409985870757,11.529743282566915,7.948798352025635,52.24521783448395,36.884641794460975,6.129935735310671,696512.828534792
33.38333333333333,225.9714309004837,57.019348612063794,11.525161169083184,8.002342259861143,52.29439131492643,36.80666819256886,6.131081880974358,693693.2447192363
33.4,225.9052257062883,55.70283684297552,11.530801717164332,7.924795910582131,52.37122891884689,36.97746242465858,6.124692287761156,706677.9941069881
33.416666666666664,225.4169623990967,59.70860506500039,11.544246860767206,7.941412985427634,52.4308913608221,36.93313496604868,6.128085042904902,704795.9898979968
33.43333333333334,225.74522982031593,67.68375550538187,11.559393431134403,7.832982375829708,52.40558329790099,36.982055390249485,6.115217316671765,728086.6718163998
33.45,225.79212516620433,64.97134432283819,11.562211232456319,7.099565117875943,52.46418907271407,36.98579385061417,5.944681454053019,861311.8569638532
33.46666666666667,225.80591791499506,61.891765285096525,11.551206192419706,8.022232394903485,52.53614861875051,36.91241321431296,6.135005321446123,694702.4627482515
33.483333333333334,225.8335034125765,64.3858604456306,11.52891195844153,6.668276493476765,52.669423117510014,36.993377584496834,5.798763813336626,944172.8152519634
33.5,225.85005471112538,67.31658765018389,11.488718709686559,7.434760051880676,52.8194753659217,36.97618066681926,6.042525938521696,786642.087308835
33.516666666666666,224.81835710157932,56.40078654970322,11.44934654075054,7.753841458762492,52.85944412947168,36.877912565804536,6.103526607378228,718536.2748281716
33.53333333333333,224.66663686488138,64.47517154554362,11.420225905188078,7.067925535973144,52.95984748160533,36.91422903791867,5.957949625788083,837260.2046047769
33.55,225.81143501451135,78.54993932813308,11.393794442562767,7.920935378042268,52.83599187902581,36.98515297169452,6.114017632628971,692063.7574380257
33.56666666666666,225.56592408603652,73.6279053773709,11.382436652186692,7.863195239185169,52.5344837605022,36.83347829404135,6.1094001214807285,697423.2747509044
33.583333333333336,225.7645396686229,70.98495838364845,11.391593295939343,7.9960479133287565,52.30683263555833,36.98921187151903,6.117365694517394,677630.2931092118
33.6,225.47765049377588,59.14958373591517,11.404973841691524,7.204470893415732,52.31082128453005,36.92117189288167,5.993328646927591,811606.5193531745
33.61666666666667,225.78660806668807,68.67940887848633,11.408735264108937,7.677721828030823,52.37602189602389,36.99615472648203,6.089754057083239,731628.5104666665
33.63333333333333,225.92177700483714,54.237473240698876,11.412003282992352,7.937468528267338,52.37823894579653,36.93537804226749,6.1166198312441775,686844.261576025
33.65,225.61557798168312,54.88580566969712,11.423982168436458,7.695345998321509,52.4915548691553,36.98088044556344,6.093020090935777,727383.3762915059
33.666666666666664,225.50523599135732,61.3393595930419,11.440511336972321,7.880399786373693,52.54980800194171,36.9127336537728,6.115321295308744,700048.8650953863
33.68333333333334,225.8555718106417,58.03154107774473,11.449279125323212,7.069939726863508,52.674251683597745,36.9089951934081,5.948872348641519,846365.931149449
33.7,225.8390205120928,59.75160670569926,11.44161026768979,7.541512169069963,52.849976880655916,36.83582818341344,6.06674639710648,758387.5228704597
33.71666666666667,225.17972711989628,71.44474515727475,11.432360096794131,7.840367742427711,52.78832179000713,36.97564660105287,6.1116484713305095,706462.2399608513
33.733333333333334,225.4114452995804,54.70387565135577,11.425449310825261,7.122476539253834,52.833658479649145,36.90878156710155,5.969243191384022,829417.1290633853
33.75,225.90246715653012,54.528561270045024,11.405909064904064,7.212108033875029,53.10241711203504,36.92619211108568,5.993263248315812,811515.1063996955
33.766666666666666,225.82246921354394,67.33312674276037,11.37273375651476,7.088067444876783,53.24467213098093,36.95780880445564,5.9627433308313424,831658.4405647943
33.78333333333333,225.78660806668807,60.73733662325782,11.340410475697693,7.744777599755857,53.240396433416684,36.744502937361716,6.095517845025738,708295.9955508645
33.8,225.17972711989628,57.525444844904264,11.319134262368776,7.2452582589456025,53.290185384473624,36.94488441290913,6.011147125762027,788214.8330314496
33.81666666666666,225.71764432273446,81.07049703678952,11.297085742507232,7.021934843976501,53.255160480013686,36.99092088197146,5.952222797325136,834523.4241616318
33.833333333333336,225.89695005701387,68.88780144495004,11.272471349640199,7.694842450598916,53.059996858342146,36.88079652094301,6.086387201784645,708614.1984348621
33.85,225.52730438942248,69.61221369980012,11.265009837266323,7.880903334096286,52.850539187114705,36.86541542687114,6.09857404105368,676315.4988480343
33.86666666666667,225.93005265411156,59.017270995303285,11.281446198083302,8.008049134050507,52.696883268712405,36.98921187151903,6.102009259455845,657840.6720967228
33.88333333333333,225.95487960193486,66.13238862170749,11.312526738685204,7.749645227740901,52.60737471043605,36.77943083848325,6.09404031164108,705099.5328135428
33.9,225.957638151693,55.37205499144581,11.34258869149521,7.449362935835814,52.64219878824527,36.97308308537423,6.050966563943256,758504.5657378074
33.916666666666664,225.6597147778134,58.64679532159,11.369647979133408,8.10724803540093,52.69141819586981,36.98109407186999,6.115114313630428,654057.1498893158
33.93333333333334,225.90246715653012,54.96519331406425,11.406196489575363,8.140650034332799,52.65428602137791,36.90739299610895,6.120634488227253,654285.2863115619
33.95,225.40041110054784,70.26385394731366,11.440799104144665,7.042748149843595,52.682842941710035,36.96475165941863,5.9441387778576615,850675.6640569066
33.96666666666667,224.6721539643977,58.43509493661098,11.458148975132461,7.8001678492408635,52.73235138086284,36.89575036240177,6.10980408137713,711920.3527490271
33.983333333333334,225.03076543295646,64.70010320458383,11.457947534732874,6.9159380483711,52.84521473018096,36.97500572213321,5.903929072118483,875471.9017306896
34.0,225.17145147062183,79.89622146385902,11.447835083044334,8.030792706187531,52.735325071006514,36.966567483024335,6.125828552062093,680471.7255353043
34.016666666666666,224.86801099722592,68.47763194905319,11.447878949512619,7.855725947966736,52.47327086005915,36.940398260471504,6.11466867829793,704311.0060024321
34.03333333333333,225.1135219257008,64.05507859410088,11.452876726229663,7.151346608682381,52.484367028660294,36.82504005493248,5.976179009362594,828978.3329821154
34.05,225.63212928023196,66.57232848424202,11.441561714784099,7.217982757305256,52.59875085927585,36.89735255970092,5.993015754658163,817576.8372625241
34.06666666666666,225.57419973531094,57.75368432245977,11.413434420785308,7.0805142290379175,52.76482911780565,36.991775387197684,5.95755493873677,836712.1548479566
34.083333333333336,225.8886744077394,69.34758821857635,11.38734040223898,8.078881513694972,52.76478879922217,36.89510948348211,6.1181222403534585,664155.9458162314
34.1,225.90246715653012,56.129545431448854,11.372099528818099,7.003303578240635,52.79025981814988,36.9191424429694,5.93749831617701,845949.7932446531
34.11666666666667,225.50247744159915,70.85595346155185,11.349372147855995,6.921057450217441,52.95404387115611,36.968383306630045,5.9171538410839,859312.0779361947
34.13333333333333,225.89695005701387,62.43424752160526,11.31363461950912,7.2784084840161745,53.00825873234439,36.94990463111314,6.016243611600674,785576.309235841
34.15,225.8004008154788,59.54321413923554,11.278763182498139,7.239551384756236,53.09999583790318,36.9829098954757,6.009679412011875,785886.636937269
34.166666666666664,224.5011238793927,55.02473404733961,11.255479392825691,7.499969481956207,53.2061737489075,36.96464484626536,6.064527969029524,730052.8777628975
34.18333333333334,224.10389271421994,55.137199876859704,11.251996707350221,7.881826504921035,53.245463574520265,36.99487296864271,6.098017080998257,666019.5730845827
34.2,225.57695828506908,64.32631971235524,11.266615904579742,7.727321278706035,53.17491274023063,36.98237582970932,6.08960280751153,700102.441670707
34.21666666666667,225.93556975362785,89.25734786215003,11.290751151441903,7.741504539559014,52.8483206638284,36.97468528267338,6.091907658952068,709360.90682959
34.233333333333334,225.13559032376594,71.21981349823454,11.313816509734782,7.179629205767907,52.577453030189126,36.92822156099794,5.995749513602672,802264.5570422726
34.25,225.88315730822313,56.867188960360124,11.315886769163367,6.7724269474326695,52.734296899770825,36.990600442511635,5.870956134761479,882075.9381376812
34.266666666666666,225.422479498613,55.39190190253759,11.29453424149941,7.1920500495918205,53.0061781333007,36.69120317387655,5.99894557874407,794712.2946868343
34.28333333333333,225.91074280580457,59.791300527882825,11.268307963770184,7.363508049134053,53.14464235720479,36.94253452353704,6.0363627976281515,762491.5653561928
34.3,225.71764432273446,55.62344919860839,11.253229882743684,7.685946440833145,53.19828553887174,36.96421759365225,6.0847028479237615,703681.3655954627
34.31666666666666,225.68178317587856,56.47025073852447,11.255235736871043,7.624513618677042,53.2379585056071,36.78594644083314,6.078310616088814,714069.343212708
34.333333333333336,225.87488165894865,72.53963308583812,11.269909240969005,7.695849546044099,53.12988717499851,36.959945067521176,6.086379855669635,708893.6053766905
34.35,224.89559649480736,56.589332205075166,11.287419376822484,7.183993286030365,53.096493958185015,36.93046463721676,5.999744960941446,792717.8838558428
34.36666666666667,225.70661012370186,57.55190739302664,11.305137369279702,8.076447699702449,53.14072790217947,36.97821011673152,6.104666963515881,649655.412512786
34.38333333333333,225.33144735659425,54.74687729205464,11.340035948259583,8.296498054474707,53.051847146983505,36.9588769359884,6.096367794815152,619894.0628192428
34.4,225.76729821838106,65.11688833751127,11.379659147867269,6.8143053330281536,53.095173742590426,36.95097276264592,5.876545796122427,886048.5079096472
34.416666666666664,225.3121375082872,61.167353030246446,11.394060106858069,7.326832990005341,53.22233941121662,36.9898527504387,6.02519595539808,786977.3115213978
34.43333333333334,225.8941915072557,57.34351482656292,11.385717140199512,7.1273441672388795,53.36522754758785,36.92117189288167,5.972146496320558,824534.5392619787
34.45,225.5355800386969,61.94469038134128,11.371690733433114,7.632990005340656,53.444527805582226,36.95620660715648,6.083232671451262,730959.4793107561
34.46666666666667,225.9052257062883,93.04149224364998,11.359929002552198,7.231830319676509,53.1924920691082,36.99102769512474,6.001987533662034,810035.5824555387
34.483333333333334,225.70109302418558,54.273859244367145,11.35642051039472,8.029953459983215,52.97179142119953,36.85131609063859,6.1134417209492815,663489.9701854696
34.5,225.4721333942596,65.5502125630152,11.372245878117207,7.914473182269017,52.90055207800293,36.9117723353933,6.111945637976042,685375.6861077205
34.516666666666666,225.75074691983215,60.81010863059435,11.405063161007426,7.971877622644389,52.79480815524177,36.89201190203708,6.117967667630139,681001.0581497628
34.53333333333333,224.66939541463955,59.03381008787977,11.438487942799915,7.236278324559396,52.85399138013641,36.94007782101167,6.002659245622463,807431.5000823082
34.55,224.89559649480736,54.62779582550394,11.461392300126322,7.803860532539864,52.98912515484723,36.888166628519116,6.1099084318393135,712032.6311492898
34.56666666666666,225.87212310919054,65.86445532196842,11.478244524765667,7.707766842145419,52.999073524352184,36.73553063248646,6.095089827547003,736931.2869184319
34.583333333333336,225.4831675932922,54.24739669624476,11.498136050293372,7.922613870450904,53.00265567356336,36.98333714808881,6.123160321758828,700292.9978903289
34.6,225.66799042708783,61.3360517745266,11.524428108869365,7.954757000076295,53.014007224815835,36.86210421911956,6.12757845588238,701030.8490400919
34.61666666666667,225.51351164063175,71.68621590889144,11.548082099235783,7.328259708552683,52.968849889469126,36.96517891203174,6.01369929902814,815439.0437174641
34.63333333333333,225.55488988700392,74.63348220602123,11.563604338938102,8.014847028305486,52.810743963329124,36.94691386282139,6.1358124732078085,699836.9312717757
34.65,224.97283588803546,55.180201517558565,11.577004611446903,7.481673914702068,52.786990534435304,36.915403982604715,6.052026038945041,785984.7398883057
34.666666666666664,224.63077571802552,57.52875266341956,11.589413348566625,7.8845120927748535,52.9240367621628,36.93473716334783,6.12561523218533,717320.9806591457
34.68333333333334,225.16593437110558,55.31582207668575,11.59385129181292,7.181055924315251,53.09973152617189,36.88047608148318,5.969421699320259,845807.8258563264
34.7,225.85005471112538,60.97549955635921,11.583385816615303,7.495437552452886,53.28992803127192,36.92266727702754,6.051216418662991,789612.9854856074
34.71666666666667,225.7314370715252,59.30174338761884,11.57352200070909,8.13981078812848,53.29730815657602,36.997329671168075,6.144274753470814,678406.1472271731
34.733333333333334,224.81835710157932,57.879381426041064,11.583731896507574,7.972632944228275,53.26258818828914,36.93516441596094,6.134736800129316,702864.4277201138
34.75,225.41972094885483,65.29220271882201,11.608558499083598,8.038681620508125,53.195974000437154,36.994018463416495,6.141473248010193,699769.4757022022
34.766666666666666,225.4748919440177,59.351360665348295,11.636642312805463,7.824757763027391,53.152336830379966,36.90055695429923,6.116067019508631,738320.3115146467
34.78333333333333,225.80315936523692,59.50021249853667,11.66236637970253,7.914473182269017,53.18555839842184,36.786587319752805,6.129094822972846,728499.4976977897
34.8,225.89695005701387,65.47082491864806,11.685319236222659,7.926306553749905,53.1570554433943,36.93217364766919,6.131080684728794,731684.2697213901
34.81666666666666,225.76729821838106,59.42413267268484,11.69904334444197,7.280086976424811,53.228340012627015,36.90771343556878,5.983801969073211,848439.7394612131
34.833333333333336,225.8583303603998,64.51155754921189,11.701626422074845,8.068139162279698,53.281999846851555,36.99967956054017,6.1496542209534075,710262.2719568367
34.85,225.1631758213474,59.23889483582819,11.706341311541253,7.76374456397345,53.26728696846612,36.94168001831083,6.105962482646061,758242.1123526643
34.86666666666667,225.7783324174136,68.03107644948807,11.71453406144959,7.8929045548180365,53.24770457366468,36.96464484626536,6.126720585008924,741922.5456604761
34.88333333333333,225.58247538458536,56.807648227084776,11.726213699615469,8.093232623788815,53.20964056573596,36.94915693904021,6.1542681485891535,707079.4676001855
