Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
34.9,225.33972300586868,60.016232186923034,11.744465649703772,7.903898680094607,53.24369399087904,36.95898374914168,6.129965583717483,741003.9584237555
34.916666666666664,225.70385157394375,57.60814030778669,11.7531740791379,7.165110246433203,53.40646165398279,36.95951781490807,5.941101505714294,879709.4596726608
34.93333333333334,225.77281531789737,87.82506244502633,11.743224707635198,7.748134584573129,53.33563694544754,36.8461890592813,6.09975009331399,776753.5205541222
34.95,225.63488782999013,63.60852309453576,11.730886718262104,7.875532158388647,53.120749837131655,36.99209582665751,6.124334116700529,745763.9216895619
34.96666666666667,225.93556975362785,95.72744087807128,11.717902561791202,7.184664682993819,52.93015941257282,36.82685587853818,5.950820309022564,880989.9244704251
34.983333333333334,225.7148857729763,60.69433498255895,11.703140707894448,8.168429083695735,52.73749962901967,36.99476615548943,6.159067765329286,692854.2391382398
35.0,225.78936661644622,54.59140982183567,11.70137915088934,7.93251697566186,52.79170037243705,36.90322728313115,6.132603955289908,730446.8526111634
35.016666666666666,225.82798631306025,60.4032469532128,11.702226862374776,7.150171663996337,52.98964219511006,36.99946593423361,5.942400281891187,874960.6300560975
35.03333333333333,225.78936661644622,63.499365083530954,11.69196989546707,7.796643015182727,53.11589737670538,36.892545967803464,6.110233606026398,753915.3803220731
35.05,225.66799042708783,62.87418738413979,11.68385234653427,7.872510872053102,53.10826216440115,36.91860837720302,6.123520322792927,739023.9124385464
35.06666666666666,225.8472961613672,56.466942920009174,11.677055650191525,7.174929427023727,53.24954354408223,36.685648889906155,5.95354800786335,864964.117856064
35.083333333333336,224.4349186851973,77.56751722908982,11.658678220236986,7.226794842450598,53.334836155212344,36.72880140383001,5.979796913715683,849558.3876337318
35.1,224.98111153730989,67.05526998747541,11.635102129054859,7.803524834058137,53.22790349598394,36.987823300526436,6.114062701272698,741353.1807863957
35.11666666666667,225.51902874014806,56.81095604560007,11.612270099298334,7.122140840772105,53.32063493369891,36.99017318989853,5.947040767384228,862452.6524939465
35.13333333333333,225.8941915072557,62.60956190291601,11.582106199313788,7.206988632028687,53.52280672360263,36.967849240863664,5.974504270698912,843842.8982883018
35.15,225.0142141344076,78.07692128044559,11.552543131438958,7.7162432288090335,53.43117588141196,36.911879148546575,6.09936261329498,746499.979921744
35.166666666666664,225.4666162947433,62.622793176977204,11.541821332538042,8.00997940032044,53.229596268471376,36.9201037613489,6.133795439944754,694185.1298419272
35.18333333333334,225.74247127055773,57.02596424909439,11.554491438487112,8.051438162813763,53.177478411861856,36.98184176394293,6.13746968621488,689252.7181241779
35.2,225.77281531789737,56.35116927197377,11.58283966601989,7.861768520637829,53.20961546154005,36.91252002746624,6.119739175032369,724486.3722844679
35.21666666666667,225.72591997200888,58.574023314253466,11.606948955626896,7.199855039291982,53.355033433855,36.88432135500115,5.970479792323963,847781.675297274
35.233333333333334,225.61833653144123,55.788840124373245,11.620484451987837,8.025253681239032,53.47675556088677,36.98867780575265,6.140758523966574,702446.1593825353
35.25,225.12731467449152,56.84072641223774,11.631246076451307,7.319028000305181,53.5929072181744,36.97479209582666,6.0056114220924295,825841.5762875007
35.266666666666666,225.88315730822313,57.90253615564814,11.628108324438708,7.116601815823605,53.81406051895128,36.974151216906996,5.94108732493546,868415.8879356066
35.28333333333333,225.88315730822313,72.72156310417947,11.610834747702182,7.681666285191119,53.825174469930964,36.91390859845884,6.0897523869654036,763831.4713073109
35.3,225.91350135556272,56.85726550481423,11.60157966192127,7.933272297245746,53.728752363637575,36.964431219958804,6.129236412185992,716058.9618320601
35.31666666666666,225.9741894502419,62.70218082134433,11.59734059481183,6.976867322804609,53.8265368533053,36.84223697261005,5.898534864554533,892422.7493417937
35.333333333333336,224.55629487455562,66.88657124319525,11.590177404666129,7.850102998397803,53.83298375011951,36.99102769512474,6.121340905569156,724917.714648745
35.35,224.26113005043413,61.66683362605632,11.594619545251296,7.9720454718852505,53.704449846936406,36.83315785458152,6.136398702817803,703205.8162717076
35.36666666666667,225.4721333942596,86.63755559803467,11.61403135375679,7.929159990844587,53.40483437147245,36.95866330968185,6.130235155454124,724324.9505061785
35.38333333333333,225.7148857729763,64.56779046397193,11.623814512475793,6.643860200662052,53.30636614612093,36.94253452353704,5.767342981835785,967534.7832697829
35.4,225.89695005701387,65.53036565192342,11.604478660841524,7.181391622796978,53.49656895153895,36.94135957885099,5.964227347374165,853317.464737089
35.416666666666664,225.70385157394375,55.51429118760358,11.577676511322446,7.895925841153582,53.56788531381391,36.96891737239644,6.124152342961307,717577.5900321354
35.43333333333334,225.77005676813917,61.044963745180446,11.568517874060078,7.708354314488442,53.593242651111005,36.829846646829935,6.0956776533054935,749313.5555064953
35.45,225.66523187732972,69.72798734783552,11.575094832190537,7.810154879072251,53.50339877334939,36.968276493476765,6.112505127512721,734531.1901438494
35.46666666666667,225.51351164063175,68.93080308564889,11.592674757385883,7.8939116502632185,53.32909879662026,36.95374990463112,6.124904010017771,722359.7615457765
35.483333333333334,225.1686929208637,56.39086309415733,11.62022695687513,7.936293583581292,53.27045183137082,36.80613412680247,6.132034012579391,715325.106896932
35.5,225.96591380096748,67.86899334223851,11.65330479613478,7.963317311360341,53.22225670446622,36.9699855039292,6.134943248006697,721422.3430756249
35.516666666666666,224.97283588803546,59.53990632072024,11.688698293527167,7.837598229953461,53.175130860014676,36.9954070344091,6.1198985894443,742075.8319447361
35.53333333333333,225.87764020870685,62.3879380623911,11.715831894914775,7.455489433127337,53.257958402809074,36.89617761501488,6.0314106982247635,819164.1279072782
35.55,225.60178523289238,54.87588221415123,11.732899575228776,8.038597695887693,53.354603494761854,36.870222018768594,6.148352645404726,716740.0382375123
35.56666666666666,225.79764226572064,56.81095604560007,11.740082486650431,6.98752574959945,53.56579745689441,36.852063782711525,5.881382289682349,913853.6561790901
35.583333333333336,225.50247744159915,64.28331807165638,11.7373785710196,8.129404135194934,53.66506208800195,36.8577248798352,6.158745805472201,704154.9869792619
35.6,225.21282971699398,56.1957018017548,11.74315547645355,7.942168307011522,53.629340554600184,36.93292133974212,6.136342955956913,733036.8660740904
35.61666666666667,225.46937484450146,66.50947993245138,11.750110272461653,7.091760128175784,53.72464385303854,36.93334859235523,5.918436074274621,894630.0197101082
35.63333333333333,225.88315730822313,63.89630330536661,11.74401814359317,7.861852445258258,53.75756539003863,36.973510337987335,6.121154158884113,751270.0161036428
35.65,225.3617914039338,63.889687668336016,11.739451660617704,7.76156252384222,53.71539100793634,36.97618066681926,6.104072793581636,765698.6641193244
35.666666666666664,225.9686723507256,66.56240502869613,11.742785232854036,7.837430380712598,53.65573569125155,36.90782024872206,6.1164836676341245,756165.6176114603
35.68333333333334,225.7341956212833,61.928151288764795,11.752954908898538,7.978591592278938,53.59025565719526,36.97030594338903,6.14056620434383,731745.4078355796
35.7,225.93832830338602,81.25573487364616,11.77118677856402,7.954001678492409,53.387504350336314,36.982162203402765,6.1365269143652865,744361.0764485669
35.71666666666667,225.62385363095754,72.14931050103304,11.794061430929872,7.91145189593347,53.12992320154601,36.93409628442817,6.130413368238505,751387.8455092652
35.733333333333334,225.48868469280845,78.68886770577556,11.809332099067184,7.24567788204776,53.01890168370451,36.98472571908141,5.961091315096437,877504.7513400775
35.75,225.70385157394375,72.56278781544519,11.812631130002263,8.039185168230716,52.89664968808713,36.94915693904021,6.150789988618198,733035.1913917692
35.766666666666666,225.8335034125765,70.53840288408333,11.805829226469172,6.958319981689175,52.8972297890981,37.0,5.859616604194961,935253.030476364
35.78333333333333,225.74247127055773,55.851688676163896,11.789170437104493,7.916739147020675,53.050150138614846,36.99017318989853,6.130981868188777,746642.2168876064
35.8,225.3617914039338,56.96642351581904,11.777672837355604,7.775913633936064,53.18566612849276,36.88848706797894,6.10585806717109,767718.5134543614
35.81666666666666,225.55764843676204,63.6746794648417,11.768109230313614,7.111985961699855,53.3575529799064,36.94135957885099,5.9221130159914335,893551.7587419804
35.833333333333336,225.6597147778134,58.163853818356614,11.750184257272716,7.73076218814374,53.51076370494938,36.866910811017014,6.096306850190098,772878.6810046724
35.85,225.7783324174136,56.49340546813154,11.735952040462552,7.743266956588081,53.623022384986456,36.95620660715648,6.098965241110893,768601.3326617037
35.86666666666667,225.75902256910663,55.90792159092394,11.726020208033994,7.284283207446403,53.809754405723915,36.98472571908141,5.981994021306304,851506.6155059275
35.88333333333333,225.86660600967423,54.561639455198,11.700267279578817,6.687090653603696,54.15115191353284,36.85003433279927,5.772274682590051,970919.3852050984
35.9,225.78936661644622,54.6774131032334,11.661085315567243,7.740581368734264,54.40679209271986,36.9201037613489,6.1003026352498315,756984.5248915051
35.916666666666664,225.07214367932863,64.30316498274816,11.639282840449418,7.964240482185093,54.363595439718154,36.959838254367895,6.136418803652033,714894.3119780214
35.93333333333334,225.68454172563673,76.52886221528651,11.636557961485712,7.328427557793546,54.180175431601086,36.98130769817655,6.00488765595952,832348.5109056165
35.95,225.56040698652023,56.33463017939728,11.638684775100796,7.855054551003284,54.09929884548202,36.841275654230564,6.120555148214321,733264.6211698431
35.96666666666667,225.45834064546887,55.07435132506906,11.648026314483701,7.677386129549095,54.168258996614604,36.79598687724117,6.089435823768824,764611.3236068509
35.983333333333334,225.08041932860306,59.18596973958344,11.664832265586156,7.786739909971771,54.218035991318224,36.97639429312581,6.110944552086798,747479.6046384003
36.0,225.82798631306025,55.29266734707867,11.683659484639032,7.708522163729305,54.26537879149785,36.9039749752041,6.093334285719937,766430.5859485553
36.016666666666666,225.1576587218311,64.0418473200397,11.69006251257846,6.7359197375448225,54.4198098509521,36.881223773556115,5.800639272584643,955836.2302315322
36.03333333333333,225.10524627642639,55.75245412070498,11.67827365201703,7.924879835202565,54.52589266861997,36.95524528877699,6.1327229961045004,725582.9062412628
36.05,225.97694800000002,54.908960399304206,11.670564198368972,7.8732661936369865,54.547295863990435,36.995620660715645,6.122638041209442,736389.5007297301
36.06666666666666,225.7838495169299,56.691874579049376,11.681889072456062,8.0177843900206,54.54735512893116,36.953322652018,6.143164706111373,713642.8188497378
36.083333333333336,225.80867646475323,68.56363523045093,11.704713589486163,7.749057755397879,54.442670237978206,36.91497672999161,6.10092076390866,765489.0389731688
36.1,225.62937073047382,55.51429118760358,11.720476581831225,7.126085297932402,54.490510749140526,36.86124971389334,5.933207080473992,880965.1507814996
36.11666666666667,225.60178523289238,60.452864230942254,11.721675529547511,7.744190127412833,54.60876571083621,36.93879606317235,6.100228223746218,766250.9978525224
36.13333333333333,225.47765049377588,64.37262917156941,11.723897381528154,7.873266193636989,54.531700840736306,36.98056000610361,6.12441773478301,744624.8006867379
36.15,225.66247332757158,61.2302015820371,11.73708066315021,7.929999237048905,54.42943447368209,36.839566643778134,6.133147029016227,737090.1754128071
36.166666666666664,224.86249389770967,59.40428576159305,11.757636890454897,7.72664988174258,54.403652939971295,36.99658197909514,6.098177389579223,771528.2731765106
36.18333333333334,225.68178317587856,62.59302281033953,11.780119425139763,8.00544747081712,54.36132199122651,36.98664835584039,6.145211433801955,731313.1647916628
36.2,225.93281120386973,57.46921193014421,11.793943827172646,7.11534294651713,54.43787007858153,36.898313878080415,5.917003776059484,898126.888887518
36.21666666666667,224.83490840012823,60.68441152701306,11.79800132780332,7.979934386205844,54.527527265888864,36.934203097581445,6.1440004563856645,734408.7750491677
36.233333333333334,225.3121375082872,63.499365083530954,11.802449169991606,7.643312733653771,54.481392895502665,36.99252307927062,6.075308597883558,796491.2692911718
36.25,225.919018455079,60.46278768648815,11.797252410770017,6.983077744716563,54.58690456336837,36.976821545738915,5.869573957335011,926612.057238209
36.266666666666666,225.44178934692002,69.94961118836044,11.769451345487262,7.057602807660029,54.70230741947733,36.8364690623331,5.90393246045865,905759.2950282039
36.28333333333333,225.7783324174136,57.22112554149692,11.7254910477366,7.140520332646676,54.80938543059922,36.94296177615015,5.9363608731663104,880092.2163603258
36.3,225.82798631306025,59.569676687357905,11.688242733039644,8.058739604791333,54.8509696046865,36.9288624399176,6.147946950624032,708648.2955546364
36.31666666666666,225.43351369764554,59.61598614657207,11.6729215241047,7.425192645151448,54.820665069909396,36.90814068818189,6.0291675261797515,814997.7338795465
36.333333333333336,225.78660806668807,55.07104350655376,11.662549521048799,7.159067673762111,54.95902570926427,36.8960708018616,5.950734308318749,864999.594579885
36.35,224.98111153730989,79.48274414944687,11.651878681389698,7.817875944151983,54.83656118852987,36.95204089417868,6.116484756724321,744669.1644323199
36.36666666666667,225.64316347926456,58.163853818356614,11.654684655799546,7.864957656214237,54.59724277947631,36.8988479438468,6.122072421694473,734759.648662382
36.38333333333333,225.55764843676204,71.18342749456629,11.664564452552746,7.227298390173189,54.536988910742814,36.97254901960784,5.973014299537001,854454.3404695536
36.4,225.82798631306025,82.38700880587778,11.671772850569011,7.826939803158618,54.265117718747376,36.95022507057298,6.115541467808993,750549.4825652622
36.416666666666664,224.20871760502942,58.51448258097811,11.690658931499238,8.091805905241474,54.011320822236726,36.92480354009308,6.154226179473451,697109.2916558913
36.43333333333334,225.5852339343435,68.48424758608378,11.725992048599243,8.014007782101165,53.87880183562285,36.79246204318303,6.145023972819302,722706.7894671186
36.45,225.70109302418558,61.72306654081637,11.7676125055608,7.9837949187457085,53.75660464704376,36.85110246433204,6.141715052449579,732933.6123330034
36.46666666666667,225.89970860677198,64.07823332370795,11.81278430323164,8.130243381399252,53.67667395537569,36.92619211108568,6.162355611611526,716688.9697475648
36.483333333333334,225.70936867346,58.858495706569016,11.859672277818518,7.98295567254139,53.64126539110546,36.96421759365225,6.142369466782627,746570.5852331739
36.5,225.94936250241858,58.676565688227676,11.892146014479438,7.122728313115129,53.8116767682666,36.9089951934081,5.90431024540522,914568.1816045172
36.516666666666666,225.60178523289238,74.25308307676205,11.90244422660737,7.873601892118716,53.8508506600572,36.78327611200122,6.121092540170778,775369.4103524219
36.53333333333333,225.39489400103156,73.33020171099415,11.911433358526969,8.105149919890135,53.6217334521715,36.977996490424964,6.163442275133912,735905.7122001152
36.55,225.8941915072557,54.77003202166172,11.925741647942644,7.634668497749295,53.62110196797486,36.80666819256886,6.061177059758934,819135.4625988395
36.56666666666666,225.2928276599802,61.91161219618831,11.927977704521044,7.119790951400015,53.86082620248251,36.93687342641337,5.902057321282647,918773.843003536
36.583333333333336,225.8886744077394,62.7352590064973,11.914977829036118,7.866971847104601,53.97866691521081,36.995727473868925,6.118136158845248,776952.5725864648
36.6,225.64316347926456,62.75179809907379,11.906158216984817,7.922697795071337,53.96574027040611,36.97383077744717,6.130828680169929,764730.8060893462
36.61666666666667,225.79764226572064,63.59529182047457,11.91261517212697,8.078126192111085,53.915571492797774,36.860715648126956,6.158150296493667,739935.9381892172
36.63333333333333,225.96039670145117,70.87580037264364,11.928259501235148,7.812672617685207,53.81581928158402,36.84682993820096,6.105147790694457,790902.7392250926
36.65,225.84177906185099,57.18143171931336,11.947358264753387,8.030121309224079,53.79241632206123,36.75272755016403,6.149851505459558,752252.0577346142
36.666666666666664,225.5521313372458,66.84356960249639,11.96853310407469,7.855054551003281,53.8028727661762,36.99188220035096,6.114460391755333,787030.2272352694
36.68333333333334,225.84177906185099,56.02369523895934,11.978117297937148,7.122728313115129,53.96055819682038,36.829312581063554,5.891071496667717,929128.3684420992
36.7,225.78660806668807,56.033618694505236,11.97220496438631,8.009308003356985,54.181093171566104,36.99380483710994,6.1458162969014225,759219.0187537638
36.71666666666667,223.66528330267494,60.60833170116123,11.969659687235547,7.597993438620582,54.27200527859786,36.918822003509575,6.058555915906798,823661.6099983248
36.733333333333334,224.8652524474678,58.16054599984132,11.9605153922835,7.047699702449073,54.472774854422966,36.98461890592813,5.873413481113808,936496.6663524859
36.75,225.45006499619444,79.54228488272223,11.93807969685669,7.968520637827115,54.42899764673883,36.91924925612268,6.139768102703252,765076.8196690094
36.766666666666666,225.87488165894865,59.99638527583125,11.924089031764396,7.85681696803235,54.25958303666486,36.86797894254978,6.115614399355041,779561.2858834058
36.78333333333333,225.957638151693,57.25420372664989,11.926339187322721,8.034905012588693,54.293631295129806,36.973617151140616,6.150465909758855,748596.6019076442
36.8,224.79353015375605,58.633564047528814,11.939426880791924,7.677470054169527,54.363325988263355,36.95695429922942,6.076622334420496,809066.7434237666
36.81666666666666,225.77281531789737,76.20138818227208,11.955282144209813,8.040360112916762,54.255255719808844,36.79011215381094,6.1518599892279076,755972.191623578
36.833333333333336,223.8114864398566,54.260627970305954,11.967782128254916,7.192217898832685,54.270714208489295,36.988784618905925,5.931520582393532,901314.4206088095
36.85,225.96591380096748,69.60229024425423,11.967428797256229,7.8135118638895245,54.37264331961681,36.6369420920119,6.103113228018931,796785.8431500809
36.86666666666667,225.89143295749756,61.28974231531244,11.959362593076232,7.6086518654154265,54.35200694069949,36.969451438162814,6.051005037189783,830924.0485925076
36.88333333333333,225.9631552512093,59.76153016124515,11.946454498362893,7.19750514991989,54.508138891656465,36.829953459983216,5.922115939103453,909281.8214578207
36.9,225.31489605804535,59.80122398342872,11.924791668449112,7.530182345311665,54.67148660143802,36.90376134889753,6.035231865649326,836801.8799984277
36.916666666666664,224.7466348078676,62.70218082134433,11.90857012330345,7.884344243533989,54.689688170600846,36.98397802700847,6.126298573495472,767874.5877211625
36.93333333333334,225.92177700483714,68.13031100494699,11.904663226114023,7.798405432211795,54.59028916065117,36.861890592813005,6.103269062376074,788890.9149952445
36.95,225.08041932860306,68.82826071167469,11.91428183821828,8.064866102082854,54.41730330636822,36.95791561760891,6.158103067772337,740689.2491558944
36.96666666666667,225.7314370715252,59.414209217138946,11.93132749806802,7.573823147936217,54.37419510352811,36.87054245822843,6.044776623847104,831625.3158745634
36.983333333333334,225.34524010538496,87.25280984187994,11.948135911955562,7.988494697489891,54.17706607869779,36.913694972152285,6.143770626067031,765006.4406192251
37.0,225.61833653144123,58.09108181102008,11.969358237681849,8.006370641641869,53.956504900426744,36.99551384756237,6.14588247124736,758973.5414007815
37.016666666666666,225.51351164063175,57.12519880455331,11.994835604551922,7.8444800488288715,54.04728666002526,36.78925764858472,6.110785971375565,790827.6593640173
37.03333333333333,225.92729410435342,55.23643443231862,12.020875878208667,7.83986419470512,54.18980204712488,36.85120927748531,6.10633388913845,797306.5000433502
37.05,225.74798837007404,58.89818952875259,12.04284950427344,7.691485465781644,54.33619932307567,36.959197375448234,6.066902685312591,828122.7861526121
37.06666666666666,225.93281120386973,56.51986801625392,12.057946744293877,7.856229495689327,54.46517513708434,36.96453803311208,6.107912128399066,800610.7201856708
37.083333333333336,225.74247127055773,96.76609589187458,12.07478054533443,8.167170214389257,54.17245438185335,36.973403524834055,6.173925947984511,758718.6317622217
37.1,225.95212105217675,68.2295455604059,12.096183878631097,7.786404211490043,53.82095231185128,36.96987869077592,6.086974875822048,822287.9839428461
37.11666666666667,225.83626196233467,58.55086858464638,12.115326019399696,7.915564202334631,53.87542268849403,36.932494087129015,6.119159683787301,799181.6737040044
37.13333333333333,223.7673496437263,60.760491352864896,12.135775589356093,7.944518196383613,53.969203777117635,36.958129243915465,6.133936121964364,788225.9242690831
37.15,225.33144735659425,54.201087237030606,12.158465287258839,8.149797817959868,54.068640815952094,36.844586861982144,6.171090094693049,761541.4325870232
37.166666666666664,225.75074691983215,58.554176403161684,12.177508434536133,7.739993896391241,54.221950851776235,36.953643091477836,6.067403585498054,841410.2634132844
37.18333333333334,225.74522982031593,57.0127329750332,12.18877866101038,7.797482261387046,54.39585377840037,36.98077363241016,6.0827062260687095,832145.7386025451
37.2,225.91350135556272,55.47459736542002,12.188228475356649,7.498626688029299,54.624959465669235,36.689814602883956,5.989756221185517,890250.4506285618
37.21666666666667,224.89559649480736,77.37235593668728,12.183810921278502,8.0847562371252,54.60200013422426,36.920531013962005,6.158543234271126,780195.8969580048
37.233333333333334,225.88039875846496,63.38359143549555,12.182674596940817,7.764248111696041,54.47374071549627,36.94766155489433,6.07316353134435,839388.0347221851
37.25,225.86384745991612,57.25420372664989,12.183350943328467,7.952910658426795,54.55999810169737,36.89179827573052,6.123768572752583,803284.442592943
37.266666666666666,225.1245561247334,54.217626329607086,12.190494080025806,8.067803463797969,54.68190133742624,36.948943312733654,6.1536425576347495,779928.0706405299
37.28333333333333,225.5410971382132,60.22462475338675,12.199452637863775,7.598496986343175,54.82074838366986,36.94926375219349,6.0231007133969525,871578.9740627839
37.3,225.74798837007404,65.63290802589762,12.193786161059663,7.313260162801169,54.95429626869561,36.94424353398947,5.878745902202221,936426.5934679919
37.31666666666666,225.9631552512093,74.00499668811476,12.165235160307109,7.097634851606012,55.01696291804373,36.99348439765011,5.847765802609712,973876.6117930007
37.333333333333336,225.64868057878087,69.47990095918823,12.127190301705651,7.853795681696803,54.950812237494375,36.92458991378653,6.1036771834977985,813976.1148500147
37.35,225.74247127055773,59.986461820285356,12.10237126555719,7.931342030975815,54.894463642266615,36.947875181200885,6.124160278914498,794152.1257660519
37.36666666666667,224.74387625810942,74.21338925457849,12.097816296716031,7.877798123140308,54.785546596079385,36.95684748607614,6.1159547057025225,801853.9488126815
37.38333333333333,225.89143295749756,74.41185836549631,12.104580493846658,7.957526512550546,54.54850538768965,36.98045319295034,6.129558164407657,793939.7558897985
37.4,225.43075514788742,60.39001567915162,12.119751715594516,8.0568093385214,54.43783388529236,36.90226596475166,6.152804663188249,773363.5756388244
37.416666666666664,225.8335034125765,63.19173796160831,12.141551958806813,7.9013809414816505,54.44984773707644,36.937727931639586,6.113894244031076,806998.1546692124
37.43333333333334,224.90111359432368,58.249857099754344,12.160343773352235,7.556786449988558,54.557420356205846,36.98472571908142,6.018714099788572,869234.0682434026
37.45,225.1576587218311,65.05073196720532,12.17229541343089,7.967849240863661,54.631444462407295,36.95439078355078,6.131312303245741,797246.9063792548
37.46666666666667,225.69833447442744,54.323476522096605,12.173193638096528,7.205668825332106,54.79713144240894,36.932494087129015,5.857982231139357,950592.4236279165
37.483333333333334,225.8555718106417,60.04269473504541,12.16507641012914,8.058571755550469,54.98284693773024,36.7367055771725,6.149742501234296,782031.88996906
37.5,225.94660395266044,71.42159042766768,12.161690350962983,7.810658426794842,54.906751277306206,36.89799343862059,6.087838984289651,829420.0960733083
37.516666666666666,225.5852339343435,84.99356979593196,12.159312032746133,7.32632944228275,54.70522879683865,36.99113450827802,5.936873531439432,925475.2982365829
37.53333333333333,225.59350958361796,58.640179684559406,12.152482646746074,8.00041199359121,54.611465701817046,36.98536659800107,6.138232234384578,788846.3647225343
37.55,225.4859261430503,56.179162709178314,12.155354116549116,8.102883955138473,54.67937508924579,36.99487296864271,6.161093695345864,770263.5957116638
37.56666666666666,225.63212928023196,60.04931037207601,12.169677939932164,7.79404135194934,54.76180884895976,36.76372930495155,6.0841362927304825,829726.5411114467
37.583333333333336,225.422479498613,56.14608452402534,12.177162806295065,7.249622339208058,54.96584270879575,36.841168841077284,5.907350164602158,936545.9945815535
37.6,225.5466142377295,69.26158493717861,12.173300234147721,7.968772411688411,55.040516920389464,36.98835736629282,6.12974764709005,800061.3754142104
37.61666666666667,225.94108685314416,54.439250170132006,12.16634050680788,7.449027237354086,55.10304717998094,36.81927214465553,5.976021933780505,896239.6603480856
37.63333333333333,225.40041110054784,62.09354221452965,12.163027158938927,8.093316548409247,55.20624586631636,36.97148088807508,6.159157826009371,774017.0372165263
37.65,225.88315730822313,59.83099435006639,12.166938584298967,7.726733806363012,55.21373618374732,36.93228046082246,6.063932068278819,843084.9244712703
37.666666666666664,225.83626196233467,61.41543941889373,12.175473358251196,7.942755779354544,55.25029180560911,36.982696269169146,6.121899367749709,804617.248906507
37.68333333333334,225.20179551796144,54.55171599965211,12.187189265784523,7.759716182192722,55.33352612916166,36.970733196002136,6.075058054485321,835816.7303568899
37.7,225.6762660763623,63.33397415776609,12.19724773229588,7.7334477759975595,55.42361710100472,36.9159380483711,6.063827239692288,846663.9207712928
37.71666666666667,225.37558415272454,74.52763201353171,12.205076146711065,7.89903105210956,55.29676493324039,36.89233234149691,6.1107098813993606,818296.2551008693
37.733333333333334,225.76729821838106,54.6774131032334,12.204684544499155,7.109887846189059,55.35896259876003,36.8175631342031,5.846769079690935,973125.9012828664
37.75,225.64316347926456,67.8756089792691,12.183336990408737,7.202456702525368,55.57327991526198,36.82600137331197,5.887103098828601,951500.3091315595
37.766666666666666,225.9631552512093,72.6686380079347,12.154655924714254,8.010231174181735,55.461135298225116,36.965606164644846,6.138832354505604,792341.0218607878
37.78333333333333,225.25972506288247,55.65321956524606,12.133777921673229,7.168131532768748,55.47819410420108,36.955352101930266,5.885685269968905,944690.8802032793
37.8,223.91079423114982,72.87041493736783,12.118932865532596,7.787579156176089,55.50694481864572,36.96614023041123,6.095485604412951,817369.3518671399
37.81666666666666,225.55764843676204,61.05488720072634,12.10771356487865,7.598413061722744,55.421149030945884,36.959838254367895,6.034114833458648,856200.3833102968
37.833333333333336,224.70801511125356,61.1078122969711,12.105818675322883,7.9718776226443895,55.42786736811995,36.950652323186084,6.137720347885269,783042.3489643179
37.85,225.7148857729763,66.67487085821624,12.114455427854518,7.755855649652857,55.358989793011105,36.96795605401694,6.078245093937995,829610.164607011
37.86666666666667,225.27903491118948,55.31251425817045,12.118838896627956,7.09704737926299,55.48269210393315,36.884748607614256,5.861257550464721,957079.6771676941
37.88333333333333,225.70936867346,60.59179260858474,12.114846707252926,7.9956282902265965,55.6194034797026,36.94007782101167,6.138532424708078,784680.0806299514
37.9,225.65143912853898,57.79007032612803,12.117508228734447,7.813092240787367,55.623389461408344,36.96784924086366,6.093781552878696,817228.3568669787
37.916666666666664,224.76042755665833,72.23531378243078,12.1319878788753,7.806965743495841,55.53741750986669,36.89874113069352,6.095352803333088,819853.4020522741
37.93333333333334,225.4169623990967,54.687336558779286,12.15148184524936,7.943427176317996,55.47625689298029,36.934416723888,6.125531526635981,797296.8839457516
37.95,225.32317170731977,55.00157931773252,12.1759330761998,8.005531395437552,55.56537312259774,36.94402990768292,6.139324649249057,789722.1707652224
37.96666666666667,225.7645396686229,55.3753628099611,12.193032705959338,7.080333775532075,55.775890823440186,36.872571908140685,5.831792778640945,978277.7700525953
37.983333333333334,225.78660806668807,93.77252013553064,12.192208660359992,7.7512397955291075,55.623181223858786,36.97094682230869,6.068945602046144,851415.8685360895
38.0,225.51902874014806,73.9752263214771,12.179078784229533,7.080986806959963,55.308320900138256,36.98931868467231,5.833559877601298,978760.4544247173
38.016666666666666,225.82798631306025,62.834493561956215,12.162893114227384,8.048752574959945,55.26679056516891,36.99134813458458,6.147761194308475,783911.145767672
38.03333333333333,225.58799248410168,66.84687742101168,12.149638854331357,7.1113145647364,55.29003642948165,36.943923094529644,5.85881988553656,964101.8973318017
38.05,225.69005882515302,67.46543948337226,12.132270497339515,7.50332646677348,55.33834405490131,36.93975738155184,6.0003757899553065,881084.0405967169
38.06666666666666,224.92869909190512,61.84876364439766,12.115798497984793,7.665049210345616,55.34607698712634,36.93473716334783,6.056556457743005,841893.0619378102
38.083333333333336,225.96591380096748,57.317052278440535,12.111119996355999,7.954840924696727,55.384588342531146,36.95909056229497,6.128253515456706,791706.488538123
38.1,225.21007116723587,55.36543935441521,12.120810937020595,7.8066300450141135,55.46545335132123,36.903547722590986,6.09396457887713,816363.5462891693
38.11666666666667,225.72591997200888,107.84067228108952,12.131673572226136,7.240642404821851,55.15318590102535,36.79758907454032,5.909466516840705,946924.665185878
38.13333333333333,225.9714309004837,86.80956216083011,12.12260404076436,7.0025610730665315,54.69610096725877,36.99156176089113,5.818047078908052,990168.0559749993
38.15,225.8555718106417,69.22189111499505,12.103176074470646,7.9206836041809705,54.53511110695858,36.99658197909514,6.121070916497117,798852.8583461451
38.166666666666664,225.26524216239875,64.43216990484476,12.089154694711391,7.106027313649195,54.573141707251054,36.96913099870298,5.870050444585164,951528.4263651235
38.18333333333334,225.56868263579466,55.63998829118487,12.077340759744304,7.737560082398719,54.7547307016478,36.78252841992828,6.077331587200788,823749.8202276515
38.2,225.66523187732972,81.12342213303427,12.073467207230442,7.803524834058137,54.66398515733144,36.988250553139544,6.094721291047228,817490.9102456123
38.21666666666667,225.89970860677198,55.06773568803846,12.084628101520716,7.912123292896926,54.56723681744641,36.88699168383307,6.119941601085199,794442.6413029279
38.233333333333334,225.72591997200888,60.23785602744794,12.109907851626724,8.047241931792172,54.638406584293605,36.85975432974746,6.149987699559174,774785.2812828937
38.25,225.63764637974825,57.04911897870147,12.144452100477137,7.8134279392690935,54.709714915069185,36.855481803616385,6.091672139917099,821366.0051001202
38.266666666666666,225.63212928023196,58.15723818132602,12.16910569031582,7.10650345073657,54.940160261326156,36.963149462119475,5.838525087299302,969112.4568219293
38.28333333333333,225.56592408603652,58.30278219599909,12.16698336033098,7.0957477889615586,55.250704740140215,36.89970244907302,5.836752991693003,970474.3924261511
38.3,225.52178728990617,56.41732564227971,12.15062481594039,7.788082703898679,55.45639850383072,36.97949187457084,6.0848101559371575,826401.5416565422
38.31666666666666,224.79077160399788,68.62317596372627,12.14781585332299,8.028946364538033,55.408616412252925,36.960906385900664,6.148224992466631,781743.6077358632
38.333333333333336,224.6611197653651,65.13011961157245,12.163492948595923,7.759380483710994,55.28565349826049,36.88934157320516,6.080131016196542,831578.5313133601
38.35,225.5907510338598,60.60833170116123,12.173523017374738,7.062697541776448,55.394265845011766,36.94232089723049,5.829799899672396,978483.6036775714
38.36666666666667,225.58247538458536,79.40666432359504,12.169306944005148,7.781368734264134,55.35225206252167,36.94840924696727,6.080897330313047,836504.187835071
38.38333333333333,225.56868263579466,65.08711797087359,12.173607753032309,8.201411459525445,55.11143178884124,36.95631342030976,6.179965128739579,758379.3886949148
38.4,225.39765255078967,56.26516599057604,12.195788952111197,7.793453879606317,55.11170562689155,36.99455252918288,6.082731503234371,832234.2841433506
38.416666666666664,225.63212928023196,55.2595891619257,12.213526088492726,7.138002594033722,55.3648875171007,36.91946288242924,5.857147986903834,968006.4277774704
38.43333333333334,225.86384745991612,54.57817854777448,12.21162401613656,7.5069352254520485,55.66292436105718,36.82920576791028,5.98955111228293,892327.5522376068
38.45,225.9714309004837,72.14600268251775,12.200251019625494,7.53773556115053,55.71503172994571,36.837750820172424,6.000681797551771,888545.8006573686
38.46666666666667,225.8555718106417,55.08427478061495,12.183590735382309,7.104348821240556,55.818157528342134,36.964858472571905,5.847827150233628,970987.372018185
38.483333333333334,225.38110125224082,65.79499113314719,12.165583685845524,7.850102998397802,55.920684262707056,36.87919432364386,6.100970233872909,818805.423128034
38.5,225.7204028724926,67.07842471708248,12.149371182978928,7.022858014801251,55.90705665729248,36.83283741512169,5.823241644953947,984124.4463773904
38.516666666666666,225.01973123392386,56.12292979441826,12.124553972806904,7.075725916712265,56.09594111051068,36.890836957351034,5.836802085648134,963746.7182511492
38.53333333333333,225.88591585798127,58.77580024368659,12.098782390757318,7.954421301594568,56.21218652537077,36.88581673914702,6.1291707278048095,789875.520102558
38.55,225.74247127055773,54.31355306655071,12.081782242269353,6.97514120516412,56.354211668691605,36.87844663157092,5.815178122191565,979380.9550289046
38.56666666666666,225.87488165894865,56.03692651302053,12.057902391754904,6.976641821846942,56.64946294724864,36.88421454184787,5.815785145189367,976173.4079784019
38.583333333333336,225.81695211402766,55.43490354323645,12.035664921385708,8.110521095597772,56.74422484474333,36.99156176089113,6.163777658471832,751701.9472901071
38.6,225.8390205120928,59.27858865801176,12.040748802065435,7.913382162203403,56.662986911133736,36.96400396734569,6.12293595096294,787842.8343619906
38.61666666666667,225.9245355545953,62.02407802570841,12.067803685428254,7.789593347066454,56.568856754675835,36.981948577096205,6.090294788426168,815582.1913200971
38.63333333333333,225.75626401934846,58.23001018866256,12.099238711528029,7.583810177767605,56.54769322122766,36.971801327534905,6.029507454601794,858004.7068632409
38.65,225.22938101554288,55.80868703546503,12.130850856333037,7.895002670328832,56.58337727453887,36.95097276264592,6.1158189245364065,802085.4347075422
38.666666666666664,225.9714309004837,76.94895516672925,12.153883061639414,7.081887279199526,56.50426763423475,36.893293659876406,5.8326618150663325,977480.8008124923
38.68333333333334,225.9686723507256,77.92145381022662,12.155594431753983,7.2131990539406425,56.30816790534144,36.702738994430455,5.893520771260806,948439.5788105113
38.7,225.01697268416575,55.467981728389425,12.14216106031006,7.221843289845121,56.32258774238209,36.821408407721066,5.905953533054522,933555.3692711153
38.71666666666667,225.56592408603652,65.32858872249028,12.132465722767336,8.086015106431677,56.3291949759285,36.90482948043031,6.15799590808215,772032.2090969649
38.733333333333334,225.4969603420829,55.20666406568095,12.138469423574692,7.578774700541694,56.29176172784341,36.99305714503701,6.024760399058271,863729.316821497
38.75,225.44730644643627,55.838457402102705,12.146585641339332,7.166201266498817,56.48668126400231,36.92138551918822,5.881335589907755,948612.0009729117
38.766666666666666,225.61557798168312,96.0549149110857,12.139206314685449,7.128686961165787,56.311218312226586,36.9288624399176,5.867145439151161,967037.829877415
38.78333333333333,225.3921354512734,58.7625689696254,12.122121497647388,7.448775463492792,56.083587312349465,36.98675516899367,5.98574709857206,886573.5289300171
38.8,225.71764432273446,56.93665314918137,12.104003348249975,7.208834973678187,56.24865808317035,36.909956511787605,5.902491616503813,933624.6231861954
38.81666666666666,225.3424815556268,59.133044643338685,12.084362535286816,7.204722667277028,56.42884733256688,36.89575036240177,5.906942129712142,929241.0412393659
38.833333333333336,224.03492897026632,60.327167127360966,12.07500805430775,7.9302510109102,56.44975968280964,36.97254901960784,6.132575346191724,782344.5768517803
38.85,225.8583303603998,69.30458657787747,12.08084316635329,7.544197756923783,56.318338801236045,36.98793011367971,6.0189005281178,865592.9899431798
38.86666666666667,225.52454583966434,68.9341109041642,12.0883006918716,7.215045395590144,56.21764645823161,36.90269321736478,5.908749992797214,931111.3317823253
38.88333333333333,225.68454172563673,55.08758259913024,12.093761468261276,7.745113298237585,56.24087348823382,36.79620050354772,6.07733304583806,825543.424444092
38.9,225.80867646475323,62.42763188457467,12.09785505443367,7.1071183337148085,56.345888435058356,36.905149919890135,5.864836634187395,955693.2130501266
38.916666666666664,225.9245355545953,60.763799171380185,12.103677655326672,8.032303349355304,56.34593634466523,36.95791561760891,6.146248386535086,777400.911197566
38.93333333333334,225.8335034125765,57.85622669643398,12.120417643517593,7.603616388189517,56.32642982214652,36.990600442511635,6.032629634974148,858110.4973522725
38.95,225.66247332757158,62.94034375444573,12.149015472979755,8.024498359655146,56.29052993298591,36.76586556801709,6.143626545352374,785341.5625498015
38.96666666666667,224.8569767981934,69.65852315901428,12.178746187200934,7.136408026245517,56.211405679756346,36.91636530098421,5.868820724460715,960540.4624722843
38.983333333333334,225.73695417104145,59.176046284037554,12.190424796625038,7.2211718928816655,56.29744284855991,36.779217212176704,5.892198943668468,947438.9636001326
39.0,225.6541976782971,72.76456474487833,12.192228270120117,8.014175631342031,56.219879213376494,36.895963988708324,6.13902880466455,796278.0214235552
39.016666666666666,225.00869703489133,59.460518676353104,12.202573256388025,7.380292973220415,56.12641053137614,36.93794155794613,5.9531651022369365,912577.9319938062
39.03333333333333,225.2183468165103,71.07757730207678,12.207641449425369,7.143373769741359,56.17899047887576,36.974578469520104,5.863511593910663,966776.3326946017
39.05,225.06938512957052,68.77202779691464,12.208099724301865,8.074937056534676,56.03588709839381,36.96763561455711,6.154680846686444,784466.5314033142
39.06666666666666,225.9741894502419,55.66645083930725,12.217177669708416,7.542099641412986,56.007437684684014,36.719401846341654,5.999776157113088,886997.0562836961
39.083333333333336,225.87212310919054,60.806800812079054,12.229977777583175,7.668741893644617,56.12082696604317,36.96197451743343,6.039393669113571,865059.4472241034
39.1,225.17421002038,60.717489712166035,12.24212960378345,7.489394979781796,56.185847649243414,36.96250858319982,5.983777564434394,898745.8932315513
39.11666666666667,225.7838495169299,62.768337191650275,12.254735083368187,7.90305943389029,56.195444148633804,36.899916075379565,6.105628257574041,824904.3801899377
39.13333333333333,224.21699325430384,54.935422947426574,12.276057755765713,7.824925612268254,56.218994708547044,36.95257495994507,6.090164960327695,833602.1840828237
39.15,225.88591585798127,68.84479980425118,12.293052050768202,7.139430237131828,56.29418961654042,36.95909056229496,5.839246557086398,987451.6464790724
39.166666666666664,225.78660806668807,77.21027282943773,12.297429225998807,7.931761654077974,56.12871741098908,36.83561455710689,6.109680980558533,830131.5003879546
39.18333333333334,225.82798631306025,57.482443204205396,12.303661705619039,7.578355077439537,56.03254991558096,36.978744182497906,6.000681996999611,894609.3883732323
39.2,225.32317170731977,61.799146366668204,12.3184416472001,8.08609903105211,56.0737739982304,36.96977187762265,6.150277450165882,799512.8122182854
39.21666666666667,225.74798837007404,59.63583305766386,12.335540033078694,7.335057602807661,56.13313194122618,36.81232928969253,5.909635604287047,950202.2694234926
39.233333333333334,225.6210950811994,63.82683911654537,12.339090788943249,7.269109406950093,56.28772412885095,36.91946288242924,5.864773817111392,967836.0884609048
39.25,224.8652524474678,71.10403985019914,12.328058714832837,7.34051270313573,56.30994020224607,36.971694514381625,5.919544771960048,945132.1789007758
39.266666666666666,225.7314370715252,55.41505663214466,12.317486900564525,8.03163195239185,56.30550953849767,36.94392309452964,6.134803444825195,809754.6105798626
39.28333333333333,225.7783324174136,77.61051886978868,12.311959292988007,7.147318226901653,56.262612666335684,36.99775692378118,5.84125794023399,990586.3393941978
39.3,225.62385363095754,55.381978446991695,12.300548160416689,7.358472571908141,56.320818829891785,36.99668879224842,5.925204606868912,937304.7522061609
39.31666666666666,225.4169623990967,80.6173259001938,12.288326017619008,7.828282597085529,56.23563959993436,36.89404135194934,6.083372189288512,847079.8490517801
39.333333333333336,225.87212310919054,56.09977506481118,12.28083600788513,7.215129320210575,56.17572709573216,36.94509803921569,5.87282128852478,965587.4001191792
39.35,225.56040698652023,63.78052965733121,12.273957133861115,7.722201876859693,56.298294348677025,36.92768749523155,6.052486278577495,861325.4561595307
39.36666666666667,225.4169623990967,70.20100539552301,12.273571396426755,7.656321049820707,56.204436816682374,36.978530556191345,6.0328142399666635,874809.8772612029
39.38333333333333,225.09145352763565,75.67213721982453,12.283382630661574,7.7991607537956815,55.986681760632536,36.98664835584039,6.077201786056165,848725.4561279769
39.4,225.7231614222507,71.9806117567529,12.291602718911966,7.164947087396121,55.84507269874644,36.89094377050431,5.845158197414006,982112.5739369206
39.416666666666664,225.93832830338602,60.492558053125826,12.292630584656008,7.8237506675822095,55.863137171870854,36.799298084992756,6.078727401652067,846194.5187334548
39.43333333333334,225.94384540290227,68.5801743230274,12.30032841834617,7.892736705577173,55.808804551501005,36.988998245212485,6.097762251167345,836398.3160494629
39.45,225.70936867346,58.719567328926544,12.320071612691118,7.793789578088045,55.78554517944036,36.97639429312581,6.068087605422954,855045.5524767265
39.46666666666667,224.47629693156944,79.55551615678341,12.349304573308341,7.959540703440907,55.64537513250049,36.93804837109941,6.119424413306854,827803.1504153628
39.483333333333334,225.89143295749756,58.66002659565119,12.375511662102179,7.395315480277715,55.587596387335935,36.917219806210426,5.924162663611778,945427.1799228584
39.5,225.64868057878087,62.37470678832992,12.389566804985659,7.721194781414511,55.7409251188044,36.84832532234684,6.03718509954304,881425.3296278492
39.516666666666666,225.4666162947433,57.02927206760969,12.402944426242605,7.951148241397727,55.82406908520142,36.8406347753109,6.1068942469223995,837628.6337416229
39.53333333333333,225.6073023324087,54.498790903407354,12.425281883909756,8.058068207827878,55.9369209965923,36.97607385366598,6.133823015687602,821666.8560587782
39.55,224.90663069383996,67.79952915341727,12.447220726833397,7.237636949748722,56.04218054259292,36.985366598001065,5.8576138040733525,988700.8158467845
39.56666666666666,225.46385774498518,70.29693213246664,12.45515423890151,7.71515220874342,56.033977538669085,36.842877851529714,6.027495036137531,894893.5862246413
39.583333333333336,225.70936867346,66.98911361716947,12.45449828342261,7.653635461966887,55.97931440471079,36.939330128938735,6.005164574830906,907521.193487932
39.6,225.76729821838106,65.86445532196842,12.456701152922912,7.931509880216678,55.94211851480122,36.98579385061417,6.093858975845287,853736.9655799977
39.61666666666667,225.94384540290227,61.60398507426567,12.464879542943509,7.800503547722591,55.94358601014925,36.97105363546197,6.05108781616638,880161.3580643194
39.63333333333333,225.78936661644622,55.29928298410926,12.479434566566923,8.01551842526894,56.04203375592244,36.999145494773785,6.115981331693996,839507.7024974778
39.65,225.69005882515302,56.68195112350349,12.4919972090471,7.315372806311566,56.25866488939555,36.99006637674525,5.8679410179650064,983321.1759157238
39.666666666666664,225.87488165894865,63.823531298030076,12.495729287387789,7.9033112077515835,56.39128393543376,36.93174639505608,6.080164063794914,865768.7577861799
39.68333333333334,225.24593231409173,71.81522083098803,12.505741313452706,8.200068665598536,56.23465328501709,36.987289234760055,6.166620019582696,810952.125193746
39.7,225.94936250241858,56.85395768629893,12.525995734955005,7.77524223697261,56.18618961324264,36.79417105363546,6.034459858875125,894723.572357332
39.71666666666667,225.89695005701387,93.67990121710234,12.542845236499174,7.723796444647898,55.990114463628444,36.96646066987106,6.014911766161779,917504.5921506225
39.733333333333334,225.78660806668807,54.22093414812239,12.548082411018123,7.423349987172379,55.89817478612346,36.92779430838483,5.887260324087801,972223.91854089
39.75,225.17421002038,56.05015778708172,12.539145996782798,7.385645021017567,56.23031579541707,36.95033188372625,5.882772324139072,974819.2716886059
39.766666666666666,225.33972300586868,62.83780138047152,12.521221243225442,7.61662470435645,56.41992286078614,36.93281452658884,5.98463366255483,923783.8625561725
39.78333333333333,225.7314370715252,59.450595220807216,12.498496831618995,7.355230600976717,56.56521963074162,36.843625543602656,5.8755759537203325,977672.9806271596
39.8,225.7838495169299,55.891382498347454,12.469238219352826,7.291427427331835,56.814438239060074,36.87364003967346,5.86353950422068,984467.5827348658
39.81666666666666,225.75626401934846,59.754914524214556,12.435338947425468,7.394714461271744,57.029274156799836,36.976928358892195,5.885935299918992,959929.958532735
39.833333333333336,225.13559032376594,62.58309935479363,12.409269816546498,7.800167849240863,57.07520873526187,36.96475165941863,6.062954825118655,866864.4441168375
39.85,225.6541976782971,83.68698148238958,12.392912521590901,7.34046888508885,56.86712484413306,36.86456092164492,5.87700575423928,968621.307647994
39.86666666666667,225.95487960193486,55.18350933607386,12.375276363411357,7.371564812695506,56.81587028537286,36.80976577401389,5.914871252678172,949981.942591375
39.88333333333333,225.95487960193486,56.81095604560007,12.35914297703502,7.730258640421149,56.984497482876705,36.90397497520409,6.042153641837208,874741.9596851176
