Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
39.9,225.34524010538496,61.660217989025725,12.359800839131399,8.065705348287175,56.969826152441776,36.84725719081407,6.1422828834691945,809938.8280731239
39.916666666666664,225.4969603420829,60.9887308304204,12.370771205818205,7.196256512758232,56.99233837799045,36.97383077744717,5.849462881809336,985612.7495145295
39.93333333333334,225.7948837159625,59.09996645818571,12.370913367401425,7.358640421149004,57.143863707040694,36.98963912413215,5.911986352612049,951888.0763150494
39.95,225.87764020870685,55.18350933607386,12.362524927230776,7.619394216830701,57.28654706513912,36.97917143511102,6.005771679239984,896550.8896498819
39.96666666666667,225.53833858845508,62.566560262217145,12.35678814247763,7.4846112764171835,57.36145280615209,36.98664835584039,5.962250158175349,922478.1531883436
39.983333333333334,225.82522776330208,81.51374471783934,12.356240008601503,7.789089799343861,57.12298252820871,36.97917143511101,6.06177270978665,868312.8457605286
40.0,225.8445376116091,54.7898789327535,12.36317924045185,7.7206912336919205,56.95769215377406,36.8974593728542,6.039250368502809,876428.5352325012
40.016666666666666,225.10524627642639,58.70633605486535,12.381365196796223,7.982116426337073,57.014312232297904,36.94467078660258,6.1195282265565965,826926.461639007
40.03333333333333,225.61281943192495,80.67025099643857,12.409388134374437,7.943846799420159,56.76790834639946,36.97051956969558,6.103354659999072,846525.7794825614
40.05,224.79077160399788,75.9533017936248,12.436055387022611,7.347390936368156,56.463511393974635,36.988250553139544,5.880703484696893,967459.917554421
40.06666666666666,225.8390205120928,54.869266577120634,12.446196584295427,7.451377126726178,56.52450151754897,36.83561455710689,5.933302483103045,945548.8660843562
40.08333333333333,225.28455201070577,61.06150283775693,12.446009904726436,7.78355077439536,56.670508282746766,36.97468528267338,6.052202435914681,876762.6012068188
40.1,225.7341956212833,57.84299542237279,12.449581218765042,7.806294346532385,56.726997751966465,36.967742427710384,6.056221410257301,874617.8080513269
40.11666666666667,225.27903491118948,75.38104919047838,12.460701248083287,7.908514534218358,56.61296184326579,36.951934081025406,6.08932312812718,858604.6678922581
40.13333333333333,225.66523187732972,59.523367228143755,12.477732149948853,7.854718852521553,56.49031166377962,36.94242771038377,6.06844637663387,870039.6413638961
40.15,225.957638151693,73.30704698138706,12.498488423006059,8.058403906309605,56.37991515773934,36.957488364995804,6.125443831476435,839420.8383497106
40.16666666666667,225.06662657981235,57.46259629311361,12.520307797375782,7.541596093690393,56.35188014219738,36.81681544213016,5.959777757032799,936279.2562850397
40.18333333333334,225.38385980199897,78.43085786158238,12.537041122623776,7.963149462119479,56.28489832581537,36.92544441901274,6.0966115033680435,862399.8917372726
40.2,225.09972917691007,58.89818952875259,12.552205601511542,7.870412756542306,56.170759516063384,36.975112535286485,6.067558662296049,876596.8090020764
40.21666666666667,225.56040698652023,63.35051325034258,12.564565714839285,7.635507743953612,56.26633846550598,36.936018921187156,5.982915433568483,929010.7530767906
40.233333333333334,225.35351575465938,66.76087413961396,12.569127825790794,7.738063630121309,56.2973743727003,36.84458686198215,6.019635604748966,908741.7682487137
40.25,225.86660600967423,65.46751710013277,12.570091498724155,7.878637369344625,56.271669761600435,36.87855344472419,6.063051144846595,883581.9233531953
40.266666666666666,225.93005265411156,55.98400141677578,12.572173338108898,7.839528496223392,56.34606734695519,36.90045014114595,6.0495585793806805,889776.8648992925
40.28333333333333,225.08317787836123,83.96483823767454,12.58058163876563,8.04396887159533,56.198152645738546,36.891477836270695,6.117773412157802,854481.6191292955
40.3,224.98111153730989,55.851688676163896,12.589602079994398,7.448943312733654,56.125847299987974,36.985366598001065,5.913879407960815,967422.3712897138
40.31666666666666,225.53833858845508,69.60229024425423,12.583262720100604,7.413029403617232,56.29019615004749,36.75368886854353,5.884950463838635,981953.1620092638
40.33333333333333,225.4362722474037,55.6135257430625,12.568621009515896,8.022316319523918,56.36426377364353,36.94659342336156,6.110607283403063,851370.064860919
40.35,224.9397332909377,58.39870893294271,12.563216084065116,7.807133592736705,56.48542209005707,36.9759670405127,6.04652962539726,889875.751774991
40.36666666666667,225.86660600967423,75.20573480916764,12.558292940344737,7.478021303283135,56.47512427991089,36.97895780880445,5.897667140060792,968792.6208867795
40.38333333333333,224.9093892435981,56.37763182009614,12.547558678234353,7.688548104066529,56.504623154599976,36.856122682536046,6.008828056021632,910112.1011757387
40.4,225.61281943192495,55.6102179245472,12.531869344567383,7.422379056275385,56.7367270315657,36.983443961242095,5.888493965203721,969038.2592290725
40.41666666666667,225.70936867346,55.302590802624565,12.511860014055438,7.7191805905241475,56.95853690092439,36.96763561455711,6.01915574754401,901901.3299783792
40.43333333333334,225.2817934609476,67.53821149070879,12.499032463120203,7.907423514152742,56.963422905808144,36.89008926527809,6.084577719691032,863282.642980936
40.45,225.6210950811994,57.42951810796064,12.49405477911052,7.590440222781719,56.96494692606558,36.98461890592813,5.9776070192807715,924694.9014520625
40.46666666666667,225.79764226572064,67.59444440546885,12.48469368173382,7.419310020625334,57.03372666786771,36.995620660715645,5.888846930741269,965504.3543923969
40.483333333333334,225.74247127055773,56.45040382743269,12.46587365073846,7.415086385571608,57.13353242286156,36.964431219958804,5.88896801455674,960375.098364709
40.5,225.73695417104145,59.53659850220494,12.441858372938393,7.481170366979476,57.294965691573466,36.78754863813229,5.945771801756635,938945.2483871198
40.516666666666666,225.82246921354394,54.439250170132006,12.41482934669378,7.327679819270663,57.4751678384028,36.99839780270085,5.872798078525937,968464.4507415061
40.53333333333333,225.670748976846,64.54132791584955,12.382751858962042,7.210349511783624,57.61893555033199,36.979812314030674,5.851036647131157,986728.521148708
40.55,225.62661218071565,65.40136072982682,12.351925908392513,7.708186465247578,57.56961808767533,36.9214923323415,6.038045075926815,878113.9817132916
40.56666666666666,225.232139565301,74.83856695396966,12.336103171022579,7.817624170290685,57.31686392344695,36.9089951934081,6.076182984352848,854581.8695685026
40.58333333333333,225.14386597304036,59.2322791987976,12.337131069739012,7.742343785763335,57.14273674859179,36.98600747692073,6.053635030791649,865040.5116798508
40.6,225.5962681333761,57.57836994114901,12.348124382172767,7.907927061875335,57.1521295014311,36.88966201266499,6.099268653622651,837396.2297306184
40.61666666666667,225.89143295749756,63.810300023968885,12.364415401608223,7.732356755931945,57.119349983114894,36.99519340810254,6.0425383117423905,876508.1147119277
40.63333333333333,225.69281737491116,66.02984624773329,12.374391676603578,7.2054371123024294,57.10579233358782,36.9201037613489,5.850266976875157,986737.1268629351
40.65,225.57144118555277,100.07060658865646,12.376940019352071,8.01232928969253,56.66927035032101,36.95620660715648,6.12576159195014,834542.5296665169
40.66666666666667,225.64592202902267,67.51505676110172,12.387839952700164,7.981277180132753,56.15300500540011,36.94424353398947,6.115883934653741,832761.0803805587
40.68333333333334,225.22386391602657,60.644717704829496,12.409980561923742,7.8469977874418255,56.10068622520788,36.92491035324637,6.076772004881471,858007.9548400495
40.7,224.29147409777374,55.881459042801566,12.439829533637356,8.124956130312047,56.15155493970074,36.99092088197146,6.156711477674762,805871.3387570033
40.71666666666667,225.07766077884494,58.12085217765775,12.472534493211436,7.861516746776532,56.23129583983604,36.91604486152438,6.074760743971042,864502.0892583382
40.733333333333334,225.25420796336616,55.034657502885494,12.500981517975525,7.929663538567178,56.354129647051465,36.96133363851377,6.091310630416041,856559.5842831233
40.75,225.61833653144123,79.79367908988482,12.521940222865295,7.733699549858853,56.27255372644202,36.975112535286485,6.0232397884412086,906069.5080262786
40.766666666666666,225.71212722321818,56.7844934974777,12.538399777652845,8.123193713282978,56.16226398125787,36.954818036163886,6.141180868674877,829133.9877656633
40.78333333333333,225.1631758213474,56.47025073852447,12.55559711552721,7.778767071030747,56.29137112886211,36.913054093232624,6.036671553070611,894945.3963701351
40.8,224.33009379438775,63.49605726501566,12.574636337035978,8.106576638437476,56.34565618110989,36.8988479438468,6.140576153952273,832829.225313089
40.81666666666666,225.46109919522698,62.53017425854888,12.59202666106759,7.882162203402762,56.32749996034073,36.92320134279393,6.063884228276878,883826.2619075408
40.83333333333333,225.03628253247277,70.4590152397162,12.606774224071478,8.01274891279469,56.25785141540351,36.947768368047605,6.1057931657467055,860772.3320503032
40.85,225.55764843676204,67.8723011607538,12.620280267115085,7.993026626993211,56.12878664126976,36.83593499656672,6.0950079194824,868973.9084866762
40.86666666666667,225.49420179232473,73.16811860374457,12.625366772515322,7.456685450422976,56.06597888354145,36.9246967269398,5.892428926110098,981306.7485925886
40.88333333333333,224.983870087068,65.72883476284125,12.622527386406787,8.100701915007248,56.01174359056718,36.918715190356295,6.130604103280809,845531.6957443696
40.9,225.45282354595255,56.03692651302053,12.62052345084777,7.84540321965362,56.0776925934403,36.92320134279393,6.047945402376256,894509.0588981366
40.91666666666667,225.22938101554288,64.78941430449684,12.61358495338569,7.421429937223028,56.244441937853956,36.94637979705501,5.886939431200289,982583.8520833513
40.93333333333334,225.69557592466927,61.81568545924469,12.598115029042173,7.964408331425955,56.32222958498774,36.97917143511101,6.087911978726811,869998.451029624
40.95,225.87764020870685,65.20950725593958,12.583309283754119,7.762653543907836,56.33914539939125,36.92822156099794,6.022406151479923,908773.7099238255
40.96666666666667,225.9631552512093,59.754914524214556,12.565749811541535,7.367032883192188,56.46033229376825,36.85088883802548,5.878589373088357,987230.1092384093
40.983333333333334,225.7783324174136,64.00546131637142,12.541456828453056,7.765758754863813,56.57650850851395,36.99177538719768,6.0302137920210095,900030.6077469683
41.0,225.8941915072557,61.06811847478753,12.51468628464639,7.426670572942063,56.65792967399436,36.968490119783326,5.888739818813558,968042.4651859822
41.016666666666666,225.40868674982227,77.20365719240712,12.490814659352884,7.8800640878919666,56.56929486941529,36.95556572823682,6.0763334457846225,870259.5263964635
41.03333333333333,225.53282148893877,54.38632507388725,12.429883484623922,7.73395132372015,56.5033504586115,36.91828793774319,6.0367062093857875,883586.259083666
41.05,224.33836944366223,63.23473960230718,12.338991357964897,7.207980990701291,56.655091276200096,36.90077058060578,5.85832988930004,972110.3335034848
41.06666666666666,225.5162701903899,61.594061618719785,12.262777480279937,8.10733196002136,56.64480779499739,36.964324406805524,6.157585110675197,787717.2784962474
41.08333333333333,225.55488988700392,67.13465763184254,12.209912904960081,7.861600671396964,56.48735597049344,36.964858472571905,6.099443680425116,825119.3907278661
41.1,225.82246921354394,60.80349299356376,12.173072703174949,7.441557946135655,56.43359405051701,36.767681391622794,5.973283528374488,899732.0883298425
41.11666666666667,225.51075309087364,56.10308288332648,12.132443387955103,7.233508812085145,56.57552155928733,36.99348439765011,5.908277020176443,932300.7968822177
41.13333333333333,225.66247332757158,63.99553786082552,12.09099191688953,7.920851453421836,56.591905762192404,36.99604791332875,6.122676310658127,794787.9479446771
41.15,225.95212105217675,55.63668047266958,12.051692894333293,6.967719539177538,56.64563144133676,36.95545891508354,5.818077045548212,976489.8956789252
41.16666666666667,224.86801099722592,58.28955092193791,12.016419118189646,8.030792706187533,56.723065854852145,36.96624704356451,6.152321834061991,758927.7534926065
41.18333333333334,225.75074691983215,60.198162205264374,11.984642339671716,6.919882505531396,56.74851090844829,36.954818036163886,5.8134090563133745,974098.5499950594
41.2,225.86660600967423,67.85245424966203,11.953020873798229,7.959876401922636,56.672395813182405,36.919890135042344,6.136260631929054,767865.5601888801
41.21666666666667,225.7810909671718,59.582907961419096,11.93838120152461,8.038178072785534,56.443626348940356,36.717051956969556,6.151547518686145,749808.2035927133
41.233333333333334,225.80315936523692,64.0385395015244,11.936516043267208,7.1559624628061345,56.381849118827226,36.96250858319982,5.910088267637938,916256.3134408329
41.25,225.82798631306025,59.50021249853667,11.917138092685803,6.842919912131504,56.49377607256379,36.62893110551614,5.794873230867406,978538.7276660012
41.266666666666666,225.80315936523692,57.8330719668269,11.878758218423382,7.4521324483100635,56.60917320442633,36.93516441596094,6.014729069589821,845942.1874372443
41.28333333333333,225.4252380483711,60.60502388264593,11.848533686554177,7.8632791638056005,56.54753177370136,36.94424353398947,6.12124496021251,764712.6951456012
41.3,225.48868469280845,68.2394690159518,11.831008339310523,7.083283741512169,56.4296957471635,36.966140230411234,5.9030972614298625,911467.4179245677
41.31666666666666,225.89970860677198,54.469020536769676,11.814592330716266,7.72983901731899,56.398160050340266,36.898207064927135,6.092351865208715,783698.1040306347
41.33333333333333,225.74247127055773,66.18862153646755,11.799376993042682,7.168131532768749,56.37276521885457,36.86135652704662,5.935377595513653,889466.2967568265
41.35,224.95628458948656,60.69102716404365,11.793455620551274,8.090798809796292,56.2284435322307,36.74941634241245,6.1587945277141625,715892.1334394392
41.36666666666667,225.88315730822313,56.67533548647289,11.803609172819332,7.783802548256657,56.10430747201668,36.689814602883956,6.104680560925222,772753.4031891285
41.38333333333333,225.52178728990617,58.640179684559406,11.824841965207707,7.776417181658656,56.05712356960158,36.982055390249485,6.1036680926740345,776214.350908592
41.4,224.96180168900287,80.76617773338218,11.852653786107695,7.953498130769818,55.75037124457437,36.96784924086366,6.139599990345365,752765.4051319745
41.41666666666667,224.89283794504925,66.23493099568171,11.875557248019366,7.093354695963988,55.49943669630661,36.956313420309755,5.903720989942464,913600.9388334157
41.43333333333334,224.4983653296346,98.96910302306252,11.877005241799369,7.212191958495459,55.1937003179611,36.97575341420615,5.947025278985764,897158.1563134727
41.45,225.66523187732972,55.07435132506906,11.866352277622028,7.962645914396888,54.9033361594103,36.86936751354238,6.138916213408444,750164.2183118752
41.46666666666667,225.53833858845508,55.41505663214466,11.868725278884448,8.033562218661784,54.92894293876662,36.9270466163119,6.151316371572532,737991.0333098671
41.483333333333334,225.92729410435342,71.66306117928437,11.878658608571575,7.203463797970551,54.90612415905828,36.67058823529412,5.934652554305618,898670.02691887
41.5,225.7810909671718,65.61306111480584,11.88021937886522,7.743770504310674,54.831165367949396,36.97660791943237,6.092514021435153,793596.3759791858
41.516666666666666,225.66247332757158,57.46259629311361,11.870450012620937,6.929785610742352,54.935793472012676,36.96710154879072,5.838871104801767,949387.1287596072
41.53333333333333,225.06662657981235,72.2121590528237,11.848895758149267,7.486457618066682,54.99644317814259,36.92993057145037,6.031693973304579,834081.7921904696
41.55,225.83626196233467,72.2187746898543,11.831100499859804,8.005027847714961,54.756658920661565,36.86947432669566,6.145533457485853,742158.8268895354
41.56666666666666,225.75902256910663,64.84233940074161,11.825999381191405,7.378446631570917,54.620482535871055,36.99145494773785,5.998891996648602,852388.2808593758
41.58333333333333,225.92729410435342,61.306281407888925,11.811736475559616,6.764789806973372,54.77078076705912,36.708506904707406,5.7832964263541715,976534.9397635323
41.6,225.63488782999013,91.47027844888382,11.774913326375069,7.061547264820326,54.69392208727491,36.97383077744716,5.90318821266397,913060.2802020088
41.61666666666667,225.8445376116091,62.23577841068743,11.7280539112637,7.172831311512931,54.55055028199578,36.99658197909514,5.946189640876881,875530.720208229
41.63333333333333,225.80591791499506,68.18985173822234,11.690133469130666,7.700717174029145,54.52644353547819,36.7681086442359,6.091613725147734,771617.8780620352
41.65,225.7204028724926,56.056773424112315,11.669047930246679,7.327000839246206,54.53365328298388,36.94178683146411,6.001054539957708,833470.9494868288
41.66666666666667,225.51075309087364,60.479326779064635,11.65995123413185,7.6141908903639255,54.616573801933235,36.99209582665751,6.07551291294875,779042.7067687124
41.68333333333334,225.32317170731977,54.882497851181824,11.664377202987838,7.835500114442664,54.63282636057336,36.95909056229496,6.118424131661479,739263.7025541032
41.7,225.91625990532083,76.8993378889998,11.673749553009591,7.078919661249714,54.57404561407017,36.987182421606775,5.922303816320178,888741.107817264
41.71666666666667,225.5907510338598,54.58148636628978,11.680887301252724,7.919424734874495,54.515037110071475,36.719829098954754,6.130779015992386,728670.5444031013
41.733333333333334,225.75350546959035,57.23104899704281,11.690596498811523,7.299221789883268,54.61201993155977,36.84917982757305,5.990521065223266,842842.5967264887
41.75,225.27351781167317,58.90480516578318,11.699994956442513,7.602777141985198,54.7079426136562,36.94605935759518,6.071923158275491,786109.7461466502
41.766666666666666,225.75902256910663,92.39315981465172,11.711531637238718,7.830380712596323,54.396452968570294,36.99786373693446,6.116200353315209,758952.2039758994
41.78333333333333,225.92177700483714,105.26057383915773,11.726424875256427,7.446761272602426,53.726322811230844,36.92683299000534,6.027897777800883,835403.4124311546
41.8,225.37006705320823,62.13323603671322,11.744031592590396,7.953917753871978,53.37216016045158,36.90643167772946,6.1377037540193795,733106.6637910809
41.81666666666666,225.39489400103156,80.36593169303121,11.766488127681631,7.640039673456931,53.23478592742842,36.99775692378119,6.076350900176369,795976.9843763119
41.83333333333333,225.22662246578471,56.880420234421315,11.776041497883874,6.736751084408109,53.336194661338354,36.957595178149084,5.781946102859941,971109.8085921529
41.85,225.6762660763623,67.26035473542383,11.763982294812006,7.696604867627985,53.52879168282177,36.964324406805524,6.088257441762164,783259.6603968901
41.86666666666667,225.39489400103156,55.74583848367439,11.750074550022552,7.464972915236133,53.61484912396861,36.90717936980239,6.03331733622644,819415.2191226038
41.88333333333333,225.8555718106417,56.71833712717175,11.73760495191136,7.257846952010376,53.846512612920876,36.8614633401999,5.971929488803153,859319.8598579251
41.9,225.52178728990617,65.25250889663845,11.717746368155165,7.163683527885861,54.01679591401022,36.81991302357519,5.946558621125449,874540.4316712146
41.91666666666667,225.7948837159625,61.24674067461358,11.683064839075142,6.669359126317097,54.215038523905726,36.96806286717022,5.769767792973397,972404.843613687
41.93333333333334,225.96591380096748,57.809917237219814,11.636889931254514,7.388097962920577,54.42368482038922,36.85868619821469,6.019814889750862,817990.9126400237
41.95,225.64592202902267,57.42951810796064,11.607100140680938,7.976157778286413,54.45547530050691,36.8577248798352,6.134929296081079,708949.1816781459
41.96666666666667,225.49420179232473,70.65417653211873,11.60076149196425,7.176691844052796,54.3914542665009,36.872037842374304,5.965483504067055,852879.7932462596
41.983333333333334,225.82522776330208,66.21839190310523,11.60672864915013,8.083329518577859,54.23541644134743,36.91380178530557,6.144255004152902,694147.8928055372
42.0,225.7810909671718,57.07888934533914,11.63165461295279,8.011490043488212,54.102564712558575,36.983123521782254,6.139791783799559,707265.6606427658
42.016666666666666,225.5990266831342,54.61787236995805,11.658213311039932,6.686823834592202,54.29182304430223,36.99882505531396,5.783993410433867,961145.3955383544
42.03333333333333,225.4114452995804,56.6621042124117,11.650529738503149,7.1283512626840615,54.598232111416564,36.97190814068819,5.9447187351835655,867348.3304544756
42.05,225.68178317587856,67.46213166485697,11.6269636383253,7.893324177920197,54.58771776749673,36.91956969558251,6.125523466166517,728029.3496150555
42.06666666666666,224.58663892189523,60.13531365347373,11.625044725480063,7.888204776073854,54.43532894949995,36.95385671778439,6.1274487660904,722474.7005677536
42.08333333333333,225.86384745991612,55.85499649467919,11.626200323267314,6.65793978621707,54.580117644585485,36.97372396429389,5.769356514003036,964240.6704905647
42.1,225.8390205120928,57.93230652228581,11.616284712372362,8.077622644388494,54.70709528613777,36.975219348439765,6.144614510571106,694682.8236453098
42.11666666666667,225.57971683482725,60.32055149033037,11.621359071925692,7.924879835202564,54.60334758156786,36.874280918593115,6.129750675743108,719882.5219857965
42.13333333333333,225.9245355545953,61.67675708160221,11.638628605542626,7.334973678187229,54.58050937591128,36.949477378500035,6.005297427157288,828949.7714100489
42.15,225.55764843676204,61.05488720072634,11.653434952127135,7.869321736476692,54.562805203441165,36.83401235980774,6.122949312011074,734111.2428655092
42.16666666666667,225.81143501451135,66.75425850258337,11.6606423182127,6.982322423132676,54.55433305647599,36.95342946517128,5.891925162115331,902869.4740568766
42.18333333333334,225.85281326088352,75.73498577161519,11.655797147657886,7.676630807965209,54.436148107056255,36.97938506141756,6.087622494069543,772543.4896411109
42.2,225.3424815556268,54.69064437729458,11.647987885416088,7.363172350652323,54.38449154799434,36.951934081025406,6.015130342683318,820991.3327303916
42.21666666666667,224.27492279922487,57.38320864874648,11.647976618870198,7.891561760891127,54.4664098755667,36.98419165331502,6.129356514300887,723523.8113765693
42.233333333333334,225.82246921354394,59.546521957750834,11.658583708974602,7.888708323796445,54.42770782718704,36.99423208972305,6.125230935119599,732379.5382323521
42.25,225.45558209571075,56.57940874952927,11.676561989955438,7.658922713054093,54.43938469237396,36.96966506446937,6.084673875308025,772682.8012012339
42.266666666666666,225.29006911022208,66.40693755847717,11.694580765329235,7.644487678339818,54.4238821303941,36.96528572518501,6.081461982096343,779533.3211772222
42.28333333333333,225.70109302418558,64.88203322292516,11.711998028472705,7.9814450293736146,54.293692487371196,36.69718471046006,6.139984793438236,725653.4159794913
42.3,225.09972917691007,57.085504982369734,11.733360644509705,7.716662851911194,54.25317085183678,36.986541542687114,6.096058730189976,770027.53722543
42.31666666666666,225.91625990532083,65.68252530362709,11.745303503282994,7.176188296330205,54.326541384304875,36.982055390249485,5.9445119346403485,879000.5028611246
42.33333333333333,225.94384540290227,57.799993781673926,11.73516915633654,7.283863584344243,54.453909587623976,36.971801327534905,5.979745496390399,854425.4911368546
42.35,225.08041932860306,56.21224089433129,11.722454677737636,8.1145494773785,54.52027485206517,36.98504615854124,6.1570690522689615,701024.0481598229
42.36666666666667,225.82246921354394,62.95357502850692,11.725456197413939,7.841626611734188,54.45462779960174,36.93377584496834,6.117891808381405,751435.8352290457
42.38333333333333,225.86936455943243,68.71579488215458,11.743413176186214,8.186976424811167,54.272175763289816,36.99530022125582,6.163671986808609,698247.6633227362
42.4,225.33144735659425,56.47025073852447,11.773474989159952,7.953498130769818,54.15348302473845,36.992416266117345,6.138184236191638,736310.5409580033
42.41666666666667,225.49420179232473,55.09750605467614,11.809645591519018,8.133516441596093,54.18039079158918,36.93772793163959,6.1634514232249344,712212.9886513242
42.43333333333334,225.95487960193486,58.8783426176608,11.843809970480422,7.830464637216755,54.212770711064096,36.97361715114062,6.112770531200761,771512.2066111881
42.45,225.90246715653012,71.87476156426338,11.870338299537046,7.869069962615399,54.13622601074519,36.986541542687114,6.120078684804059,771784.431639231
42.46666666666667,225.957638151693,68.2229299233753,11.89277605441114,8.158861676966506,53.942867651139935,36.93847562371252,6.169108751348376,725078.7263171747
42.483333333333334,225.80867646475323,63.05280958396583,11.910900982596747,7.52900740062562,53.89741316629935,36.842984664682994,6.033688538185456,837827.0140168814
42.5,225.6404049295064,79.19165612010072,11.92157487356391,8.115220874341954,53.76291820995027,36.95727473868925,6.164488437134964,738386.6523714337
42.516666666666666,225.00593848513316,58.23331800717786,11.934763202475327,8.071663996337836,53.60971150740115,36.98056000610361,6.159601023940307,739934.9314713303
42.53333333333333,225.89970860677198,56.13946888699475,11.950371814940086,7.907843137254905,53.701914026657896,36.9002365148394,6.1254777707449515,773994.9773579056
42.55,225.50523599135732,63.27443342449074,11.950782481942232,7.072457465476462,53.890236450348006,36.92491035324636,5.879594998676198,934285.5733908854
42.56666666666666,225.57695828506908,61.90830437767301,11.931034325798166,7.8302128633554595,54.02098652562198,36.986541542687114,6.110580880349113,784465.6080408249
42.58333333333333,225.8472961613672,56.466942920009174,11.906263284095978,7.687624933241779,54.11248384986138,36.89372091248951,6.076773549229282,806307.4941571311
42.6,225.51902874014806,76.23777418594035,11.890493449550485,8.08567940794995,54.02387013693863,36.99935912108034,6.159778736722437,737311.9101028832
42.61666666666667,225.56040698652023,67.45220820931107,11.886104761966834,7.848508430609598,53.82102890403862,36.92533760585947,6.11654991680881,775296.3234293559
42.63333333333333,225.05835093053793,59.47705776892959,11.884420662454898,7.59094377050431,53.849288258211715,36.999038681620505,6.057122418688135,817393.727542173
42.65,225.66799042708783,59.797916164913424,11.88075369807987,8.060753795681697,53.91148033413488,36.94637979705501,6.1553873307860965,736644.4981998533
42.66666666666667,225.8390205120928,80.85218101477992,11.882320943396335,7.980186160067141,53.725759444430466,36.96742198825055,6.141383369241763,756580.2317371105
42.68333333333334,225.91350135556272,56.6587963938964,11.876962583736873,6.956904079709892,53.74553982896033,36.87663080796521,5.818548042458446,949810.0649961599
42.7,224.4983653296346,61.94469038134128,11.84863090702653,7.230655374990461,54.023661768276384,36.9699855039292,5.957039108850126,877987.0551154889
42.71666666666667,225.76729821838106,60.247779482993835,11.795590600846442,6.795925841153579,54.265085049292715,36.96133363851377,5.799926608119355,965460.8643559593
42.733333333333334,225.68178317587856,60.78033826395667,11.735279025765259,7.911955443656062,54.38929601045911,36.958129243915465,6.13021954498243,739856.9737298723
42.75,225.94660395266044,59.437363946746025,11.699261162685408,8.07653162432288,54.318161384293745,36.973617151140616,6.150226816730404,707733.9173280109
42.766666666666666,225.56316553627835,62.64925572509958,11.691445033601305,7.696185244525825,54.259110812921904,36.9612268253605,6.091527104365675,770222.50723812
42.78333333333333,225.40868674982227,54.66748964768751,11.69093063248102,7.458594644083314,54.333274284265315,36.97084000915542,6.036572703590242,810657.9624017996
42.8,225.3121375082872,54.89242130672772,11.691526896765183,8.001503013656825,54.428490153202794,36.94680704966812,6.142691173063429,715539.2882356215
42.81666666666666,225.49420179232473,55.557292828302444,11.690870474826244,7.109468223086901,54.56246016211131,36.96881055924315,5.932663732309656,878372.4572695947
42.83333333333333,225.7314370715252,56.85395768629893,11.683944187490633,7.9240405889982455,54.67853462638346,36.88239871824216,6.131150008561812,729371.7231321019
42.85,224.47905548132758,56.4272490978256,11.684869378828601,7.860006103608759,54.6704156408031,36.983764400701915,6.12491414995655,735032.5775195566
42.86666666666667,225.5852339343435,57.23104899704281,11.686079485610442,7.072121766994734,54.78190883662265,36.95513847562371,5.920343868064246,885837.8458602787
42.88333333333333,225.7783324174136,59.67221906133213,11.679544204918022,8.157434958419165,54.81377967530686,36.980346379797055,6.15608773572777,691251.9324114375
42.9,225.93832830338602,67.21073745769438,11.684010062338459,7.915228503852903,54.63227126915394,36.989959563591974,6.129326199288794,733929.1521126437
42.91666666666667,225.5962681333761,69.71475607377434,11.700864080651499,7.8480048828870075,54.416279217395605,36.95353627832456,6.119793502689123,747174.3604865008
42.93333333333334,224.72180786004427,57.79337814464333,11.71876320101881,7.628793774319066,54.34546472216267,36.94520485236896,6.079118712516629,781723.7387493487
42.95,225.49971889184104,58.40201675145801,11.73243624930985,7.9177462424658565,54.37527344961484,36.98162813763638,6.131629290819929,737176.5912432852
42.96666666666667,225.95212105217675,62.59633062885482,11.732883187686294,6.985175860227359,54.45849692505814,36.983123521782254,5.880645923095571,915052.8240873094
42.983333333333334,224.76042755665833,66.08607916249333,11.717544073964548,7.636430914778361,54.49886199058254,36.97885099565118,6.08073060021879,782173.480968762
43.0,225.38110125224082,55.58706319494012,11.690483514690156,7.023445487144275,54.59178707581225,36.9441367208362,5.904457119686735,895044.6250670536
43.016666666666666,225.81695211402766,66.27462481786527,11.643974725724997,6.783489218363539,54.789376620309376,36.90472266727703,5.793464942592219,945290.0574335217
43.03333333333333,225.69281737491116,66.62194576197147,11.584828504136954,7.417387655451286,54.79982784226561,36.981414511329824,6.032897110121284,804693.1566860911
43.05,225.6569562280553,61.372437778194865,11.541897786964809,7.967429617761501,54.67204389005245,36.936980239566644,6.129963733283448,701566.9145525784
43.06666666666666,225.94384540290227,54.77664765869231,11.529549213677488,7.908514534218357,54.58752789227147,36.85537499046311,6.12284088508284,709046.2208141102
43.08333333333333,225.63488782999013,61.160737393215854,11.53100659890655,7.146143282215609,54.624582498391305,36.73574425879301,5.9635594131510175,845276.7881986226
43.1,225.91625990532083,56.526483653284515,11.517341103034955,6.855176623178456,54.79195814345752,36.99839780270085,5.868880330950633,901433.0300464004
43.11666666666667,225.89143295749756,60.31724367181507,11.48008855924391,6.933897917143511,54.97929956547889,36.95962462806134,5.9015217587543045,879396.6939415217
43.13333333333333,225.5521313372458,58.6534109586206,11.440114496950626,7.6872053101396185,55.00361639085759,36.97543297474632,6.092312516140812,731692.3037763436
43.15,225.8941915072557,59.34143720980241,11.413951768546797,7.300144960708018,54.975355368249154,36.999786373693446,6.015094196064064,797419.2945035197
43.16666666666667,225.56316553627835,55.157046787951494,11.404479435348517,7.953414206149386,54.93885472830561,36.91390859845884,6.117204833394557,682036.589259448
43.18333333333334,225.52178728990617,55.815302672495626,11.416062074784126,7.856481269550621,54.859236100422606,36.84501411459526,6.111461038790531,699292.7099727367
43.2,225.9245355545953,62.06046402937668,11.442569376310276,7.780865186541543,54.748888732046225,36.987289234760055,6.104149822854991,718541.9752179427
43.21666666666667,225.87212310919054,63.797068749907694,11.477692486113362,8.092813000686656,54.5469990846618,36.958236057068746,6.130894816181782,673565.2757891247
43.233333333333334,224.9342161914214,60.32385930884566,11.521964608169021,7.871839475089647,54.3718234318782,36.99946593423361,6.120458832981773,711147.8975745644
43.25,225.63488782999013,63.476210353923875,11.569396637107916,8.095918211642633,54.22173880870134,36.9815213244831,6.1417803694194015,685332.6801629644
43.266666666666666,224.65560266584885,62.13985167374381,11.61908502872698,8.068139162279698,54.05122316848806,36.934203097581445,6.145894876610617,692968.5052008034
43.28333333333333,225.97694800000002,62.94365157296102,11.664663885747672,7.800923170824749,53.95216894939213,36.802716105897616,6.1106377005351895,749522.4874626471
43.3,225.43351369764554,54.4425579886473,11.690110963146024,7.196078431372549,54.06495116970951,36.99882505531396,5.960982098001306,860564.0559088754
43.31666666666666,225.82798631306025,89.00595365498744,11.69428771412291,7.86050965133135,53.92583560555123,36.992202639810785,6.12118401137871,750280.8467130004
43.33333333333333,225.69833447442744,54.492175266376755,11.691573185808286,7.660349431601434,53.739373467428884,36.79812314030671,6.083450074967942,775473.8034077309
43.35,225.32868880683606,74.15715633981844,11.69087563937541,7.844396124208437,53.692120117576756,36.97297627222095,6.119976965144196,746239.2001956783
43.36666666666667,225.75626401934846,56.50994456070803,11.694247041816828,7.961219195849548,53.59201098368634,36.976287479972534,6.1365687253341905,724717.0959453821
43.38333333333333,225.80315936523692,55.223203158257434,11.699787919545594,7.643060959792476,53.69494260584843,36.93174639505608,6.07888730012243,780472.0664864085
43.4,225.6541976782971,66.17539026240637,11.70378180852592,7.883588921950103,53.71625308203551,36.94808880750744,6.125497091059558,740922.8401743495
43.41666666666667,225.24593231409173,56.28501290166782,11.711301478754306,8.01182574196994,53.677156654424685,36.80837720302129,6.14494262573469,716793.2724376163
43.43333333333334,225.8941915072557,55.32243771371635,11.723291687127485,7.88115510795758,53.73938725937934,36.994659342336156,6.124495871678455,742987.9293051751
43.45,225.2873105604639,58.30278219599909,11.722096452358567,6.830418860151066,53.951609559657406,36.92544441901274,5.8301581386062615,941012.6417368104
43.46666666666667,225.04179963198908,56.24201126096896,11.696742185684851,7.53177691309987,54.18454589637493,36.97148088807508,6.0562965606505355,796776.0035712149
43.483333333333334,225.81971066378577,88.09630356328071,11.662595515613669,7.635004196231022,54.00901269036258,36.95524528877699,6.078730324634522,784269.945649182
43.5,225.67350752660414,58.90811298429848,11.63701793311816,7.80276951247425,53.783367260225795,36.953643091477836,6.111920978120743,742876.4919194815
43.516666666666666,225.45006499619444,61.494827063260864,11.624653636275852,7.823498893720913,53.77427568163222,36.92320134279393,6.115822522087782,737071.5648007317
43.53333333333333,225.670748976846,58.25647273678494,11.62273631741465,7.839276722362098,53.76491534064366,36.88389410238804,6.117624655323698,734333.44388103
43.55,225.93556975362785,77.22350410349891,11.626862357731216,7.839864194705122,53.6146330097661,36.91401541161211,6.117047692201938,740467.585580205
43.56666666666666,225.49144324256662,60.05923382762189,11.623912451525559,6.963607232776379,53.58834168989355,36.95417715724422,5.893108914414641,896816.3487766495
43.58333333333333,225.4969603420829,66.05300097734037,11.600917993913257,7.338834210727093,53.723210360900886,36.98771648737316,6.012020373986749,820842.9909952829
43.6,225.17421002038,64.0319238644938,11.565003133207,7.239383535515374,53.766852879197245,36.81414511329824,5.989513505776776,831542.1084666722
43.61666666666667,225.7341956212833,59.414209217138946,11.530806466839419,7.765506981002516,53.795515475685676,36.689814602883956,6.104936031447309,733243.7278222028
43.63333333333333,225.01973123392386,65.47744055567865,11.512450427818292,7.832310978866254,53.717115454640755,36.96913099870299,6.115234714952636,717714.1210169673
43.65,224.27768134898304,55.48782863948121,11.51580290019547,7.97238117036698,53.6453269986487,36.839566643778134,6.130548171628274,690398.6599688623
43.66666666666667,225.67350752660414,56.721644945687046,11.522273470007718,7.171152819104294,53.75258830943577,36.94808880750744,5.971714724278131,838193.4026652507
43.68333333333334,225.5466142377295,56.84403423075304,11.519029555566958,7.75736629282063,53.87290443500136,36.94200045777066,6.104029200488113,731505.2232467567
43.7,225.57695828506908,66.84687742101168,11.516744565682563,7.737727931639582,53.813883223498195,36.848218509193565,6.100952193009149,736804.3914776781
43.71666666666667,225.37006705320823,68.01784517542688,11.524243337071916,7.9644083314259575,53.63150401415394,36.889127946898604,6.1288995322316895,699847.0048816327
43.733333333333334,225.05559238077979,64.05838641261617,11.534668752053063,7.333043411917297,53.546238683165434,36.72816052491035,6.0181823357998265,808373.7403564616
43.75,225.07490222908677,55.633372654154286,11.530621924400945,7.132463569085223,53.69254143287549,36.959304188601514,5.962573312206725,843876.6989927283
43.766666666666666,225.75902256910663,55.570524102363635,11.51592395134856,7.997894254978256,53.80759439320509,36.95513847562371,6.1302793579144295,691986.9758930488
43.78333333333333,225.37834270248266,73.09203877789274,11.508194905004483,7.506935225452049,53.705593176623395,36.99658197909514,6.059351989685271,776223.7041899347
43.8,225.38110125224082,54.918883854850094,11.49282511496839,6.691523613336385,53.802580835457434,36.92651255054551,5.817167278224993,927922.4051237863
43.81666666666666,225.96039670145117,59.91038199443352,11.458730897697642,7.600175478751811,53.98662235994544,36.92661936369879,6.0769147421598015,751353.7958106452
43.83333333333333,225.03904108223088,55.596986650486016,11.420418713098186,6.913420309758145,54.113228406488126,36.81606775005722,5.908167798035272,867512.9500162264
43.85,224.4431943344717,58.226702370147265,11.381314183663568,7.244922560463874,54.280644282624685,36.8392462043183,6.010152707150533,795240.6401446381
43.86666666666667,225.94384540290227,66.16546680686046,11.346877930212685,7.753337911039902,54.21291970002825,36.9898527504387,6.09646299556967,709655.8922485664
43.88333333333333,225.919018455079,57.70075922621501,11.315964765625253,6.563035019455252,54.252102558633375,36.98002594033723,5.795872344097648,926001.825729847
43.9,225.63764637974825,68.83818416722059,11.283748010639094,7.771465629053177,54.24675673096095,36.967208361944,6.094383603716862,696809.3495637956
43.91666666666667,225.9052257062883,74.37878018034334,11.266600257995538,7.67260242618448,53.928838529738385,36.934096284428165,6.083755081305991,712862.6174985564
43.93333333333334,225.38110125224082,55.30589862113986,11.275546041335096,8.035744258793011,53.71728809933492,36.97190814068819,6.1006016731066115,650144.4022768252
43.95,225.37834270248266,56.68195112350349,11.30757219485977,8.03247119859617,53.62967564486712,36.98248264286259,6.106064264353642,655411.6984227466
43.96666666666667,225.94108685314416,67.08504035411309,11.34781466882353,7.561989776455329,53.52166063092202,36.96475165941863,6.070950156801434,742175.9639230358
43.983333333333334,225.89970860677198,61.41543941889373,11.384215901893432,7.932768749523156,53.405086340593186,36.95791561760891,6.11365112339229,684885.7186961162
44.0,225.2376566648173,55.43159572472115,11.417019646979247,7.565178912031739,53.406046199318254,36.933562218661784,6.073384339968787,746983.2076854062
44.016666666666666,225.49144324256662,62.98665321365989,11.44834270396963,8.137293049515526,53.370280765670145,36.98258945601587,6.127553695408914,660888.7158279683
44.03333333333333,225.69557592466927,57.63791067442437,11.464229769570869,7.936964980544747,53.27525518114835,36.790539406424045,6.121488399063205,694375.4006634888
44.05,225.9686723507256,61.326128318980714,11.461475106344476,7.4279621576256964,53.30262314620781,36.96966506446937,6.041948781557171,782553.6054011288
44.06666666666666,225.7231614222507,62.616177539946605,11.453526268775908,7.972045471885252,53.27754556126828,36.88528267338064,6.1229475114509055,688333.1376494467
44.08333333333333,225.63764637974825,67.75321969420311,11.446881841900833,7.707179369802398,53.15775184837947,36.95620660715648,6.09513127375101,731700.3840633348
44.1,225.62661218071565,65.73875821838713,11.428703113824415,6.827229724574655,53.18008002865669,36.992950331883726,5.8745820337353845,891613.0162393072
44.11666666666667,225.78936661644622,57.46921193014421,11.390917796336133,7.690310521095599,53.281735898741346,36.921599145494774,6.09108013476637,724330.5747472947
44.13333333333333,225.68730027539485,57.439441563506534,11.359085959853996,8.05227740901808,53.26478097556446,36.860608834973675,6.113923558668679,660895.5248823209
44.15,225.60454378265052,61.43197851147022,11.348462480209095,7.865880827038987,53.18427773051798,36.94648661020828,6.106608450474391,689255.2667982697
44.16666666666667,225.91625990532083,56.0799281537194,11.352728743494524,8.09801632715343,53.113791979416895,36.930144197756924,6.112395771433725,653464.3799347172
44.18333333333334,225.9686723507256,60.29078112369269,11.357393936896116,7.24425116350042,53.14825042566998,36.9870756084535,6.004984405107908,798789.2088316681
44.2,225.3590328541757,70.36970413980318,11.35565532468551,8.052109559777218,53.06137469683494,36.852277409018086,6.113521595757357,662187.5757368233
44.21666666666667,225.27903491118948,60.21470129784086,11.354839333198424,7.6359273670557695,52.92734506839411,36.96592660410468,6.083957486563393,726460.0542674772
44.233333333333334,225.64592202902267,62.616177539946605,11.356243339798143,7.956687266346227,52.879301942274395,36.97062638284886,6.111897911132907,676350.2650303607
44.25,225.69833447442744,56.582716568044575,11.348152793877171,6.942961776150149,52.96667270845347,36.98921187151903,5.923028517249514,852579.0638100462
44.266666666666666,225.94384540290227,56.129545431448854,11.314869821991119,7.048706797894256,53.22503221175587,36.97917143511101,5.95686077190781,827425.429433301
44.28333333333333,225.25420796336616,63.02634703584346,11.271768754503974,7.910780498970016,53.26154376455658,36.729015030136566,6.100402155168873,670081.6220458059
44.3,225.7204028724926,58.279627466392014,11.24008260903449,7.4225070572976275,53.21577740751249,36.90910200656138,6.04848790660452,746584.1608367171
44.31666666666666,225.6210950811994,66.6020988508797,11.215486070631977,7.566269932097352,53.18113589924475,36.969451438162814,6.069882821221629,719712.1878846077
44.33333333333333,224.89835504456553,57.720606137306795,11.194126727440452,7.428717479209584,53.14615572235442,36.62967879758907,6.051951270483276,734804.1742035004
44.35,225.8941915072557,69.69160134416725,11.177344799777318,7.813176165407798,53.044750833343194,36.838498512245366,6.08561288828661,675703.9208864684
44.36666666666667,225.81695211402766,57.555215211541935,11.16100141079577,7.073800259403371,53.002827178966996,36.87182421606775,5.977617811800142,796576.2958594437
44.38333333333333,225.9714309004837,75.58944175694211,11.145973530248702,8.07233539330129,52.868399988750795,36.88891432059205,6.072299480794598,633258.8308820359
44.4,225.52454583966434,58.488020032855744,11.143697507985415,7.680575265125505,52.65199236690896,36.96528572518501,6.076368609148853,688008.3041328776
44.41666666666667,225.2817934609476,56.86388114184483,11.147129231818663,7.368963149462119,52.701339738940916,36.999252307927065,6.0411680878090666,739253.0818362328
44.43333333333334,224.11492691325248,67.12142635778136,11.15298070438342,8.126802471961547,52.61039375029555,36.97062638284886,6.066345590598567,618018.7663912887
44.45,225.24593231409173,56.35447709048907,11.170396999677756,7.941496910048066,52.45612353461334,36.999252307927065,6.084837411508201,649578.867017356
44.46666666666667,225.92729410435342,128.49469109060504,11.19282932539487,7.772724498359655,51.876698767488335,36.97372396429389,6.085786840245407,704833.408638957
44.483333333333334,225.43903079716185,67.40259093158161,11.202431775584719,6.990966659037155,51.41246850373626,36.89126420996414,5.954290456398198,819385.0206424656
44.5,225.5990266831342,63.16858323200123,11.194904057522056,7.855558098725872,51.465349870820106,36.99658197909514,6.089008010982582,668923.1929640905
44.516666666666666,225.9631552512093,58.12085217765775,11.187939988308369,7.82140077821012,51.4692914838989,36.97062638284886,6.0870853648591705,673564.7135623082
44.53333333333333,225.86108891015795,71.67960027186085,11.177183168397963,6.810193026626993,51.55393650733634,36.97959868772412,5.902079448072778,853079.1785018577
44.55,225.82798631306025,60.18823874971848,11.145542040912067,7.222766460669871,51.69514186012338,36.853131914244294,6.012329112745075,767659.7564031469
44.56666666666666,225.4969603420829,58.597178043860545,11.105219695547413,7.4663157091630445,51.823136668397176,36.84052796215762,6.053918222200898,717467.0771292655
44.58333333333333,225.29006911022208,57.3699773746853,11.07709441731587,7.8173723964293895,51.870628419170544,36.91049057755398,6.071869032033824,655802.554145062
44.6,224.06803156736402,58.36893856630504,11.072341565042748,7.977668421454186,51.838483957065066,36.979278248264286,6.062383901767238,626937.6057191694
44.61666666666667,224.70801511125356,56.361092727519654,11.078193984547072,7.197840848401618,51.903688904532984,36.9515068284123,6.013406980499836,755624.9516025289
44.63333333333333,225.81419356426952,64.51486536772718,11.079226906893263,7.920263981078813,51.925615918025706,36.97714198519875,6.068876015131272,643616.8803992195
44.65,225.77005676813917,58.32593692560618,11.087725193400596,8.012077515831237,51.82278581069412,36.87011520561532,6.064098209432234,629630.4135004239
44.66666666666667,225.88039875846496,64.3759369900847,11.105260161977197,7.5459601739528495,51.78344960028313,36.87919432364386,6.062034209726201,706866.5437889541
44.68333333333334,225.3590328541757,56.020387420444045,11.123600784059864,8.002006561379416,51.7697906610541,36.94659342336156,6.072672970690719,634215.3682745358
44.7,225.5466142377295,71.09080857613796,11.142609110573618,7.657915617608911,51.692936774322206,36.97885099565118,6.074722861236834,694446.8498873301
44.71666666666667,225.5907510338598,59.27858865801176,11.15821342621474,7.7492256046387435,51.63775674294178,36.901091020065614,6.081395912282871,679650.0653469949
44.733333333333334,224.6252586185092,58.95773026202794,11.171812821549834,7.8198901350423435,51.65879497540283,36.9954070344091,6.085966297021383,666859.2007121971
44.75,225.7645396686229,104.17230154762497,11.186137467741323,7.932768749523156,51.31152247886224,36.99092088197146,6.087647757539847,668208.165232107
44.766666666666666,225.46937484450146,59.65567996875564,11.202210008377728,7.895170519569697,50.98945505548781,36.96368352788586,6.0904811930067675,662660.3570390888
44.78333333333333,224.7852545044816,75.8507594196506,11.211162509156477,7.138590066376745,51.01048108858143,36.88720531013962,5.994322611251927,792465.5507615117
44.8,225.89970860677198,60.204777842294966,11.200408618473068,7.569039444571603,51.073051570878555,36.96870374608987,6.0690479378453945,716698.9757734255
44.81666666666666,225.40041110054784,61.799146366668204,11.185765474847793,8.005531395437552,51.11043363042528,36.85590905622949,6.085200215514259,643663.9566306828
44.83333333333333,225.1245561247334,55.17689369904327,11.187750826580775,8.106912336919203,51.10585079047834,36.99423208972305,6.078238814867929,626449.2539948693
44.85,225.5852339343435,61.58744598168919,11.186623254069564,6.665255207141222,51.29464456558032,36.90045014114595,5.855380509498815,880115.0067828511
44.86666666666667,225.93832830338602,54.561639455198,11.154466310081085,7.089410238803692,51.61504418836344,36.593469138628215,5.981391739243768,792611.0599743132
44.88333333333333,224.8597353479515,62.219239318110944,11.102143891711046,7.1254139009689474,51.82899290602369,36.99423208972305,5.997110997806859,774135.0489652145
