Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
44.9,225.93832830338602,62.22585495514154,11.04574009413706,7.2022888532845055,51.93882385717612,36.97265583276112,6.010970430756087,756035.5842870811
44.91666666666667,225.66799042708783,72.49993926365455,10.989602377302711,7.1115663385976955,51.947989984956315,36.91401541161212,5.995833194271473,764441.4996536839
44.93333333333334,225.64868057878087,65.98353678851912,10.947977363008125,7.99302662699321,51.80276900100348,36.92437628747997,6.030518788688132,614540.4779616977
44.95,225.25420796336616,55.68960556891433,10.93455254253369,7.758037689784085,51.702224947444876,36.989532310978866,6.049052419346612,644266.3051502288
44.96666666666667,225.4859261430503,61.99761547758603,10.942750995220292,7.789173723964294,51.6648390692097,36.961654077973606,6.04914396513666,642694.1594298395
44.983333333333334,225.03628253247277,56.13946888699475,10.961398005572496,7.770878156710155,51.628950354411195,36.993057145037,6.053411737397358,645419.9579959781
45.0,225.62385363095754,54.217626329607086,10.984157120985518,7.736133363851375,51.66882146736747,36.915297169451435,6.0581587854472865,655669.335819843
45.016666666666666,224.7411177083513,59.559753231812024,11.00997432038083,7.905745021744106,51.666230840299434,36.87396047913329,6.054935357144891,631565.2205115793
45.03333333333333,225.13007322424966,55.570524102363635,11.030897638730767,7.196162355992981,51.73643016609259,36.9612268253605,6.012758460989074,750050.2255272134
45.05,224.9231819923888,61.72968217784696,11.043473592693523,8.080476081483177,51.76300224541775,36.96849011978333,6.043648671799329,611412.0023509325
45.06666666666666,225.95487960193486,61.71314308527048,11.061066157220225,7.956771190966659,51.641743502198906,36.871503776607916,6.06284147502418,635368.0424294673
45.08333333333333,225.92177700483714,56.655488575381106,11.084314375348095,7.743686579690242,51.62218027906479,36.99134813458457,6.072272333699337,670417.7251752093
45.1,225.66247332757158,55.86161213170979,11.105537810343924,7.81057450217441,51.67437418914946,36.99198901350424,6.07610873993231,661918.2805578354
45.11666666666667,225.6541976782971,63.42328525767911,11.12372238942253,7.814015411612116,51.66553837611499,36.97329671168078,6.078729516605638,665453.5301773266
45.13333333333333,225.4721333942596,56.308167631274905,11.137511403582732,7.630052643625544,51.68467004777266,36.98109407186999,6.072343128302274,694705.2312486793
45.15,225.94384540290227,67.6473695017136,11.147417434064375,7.9789272907606605,51.64857334628283,36.96133363851377,6.0792008459782,645370.4864335955
45.16666666666667,224.6611197653651,81.80152492867019,11.160587276289332,7.841542687113757,51.39250126804927,36.904615854123755,6.0846241338867415,667571.5733806554
45.18333333333334,225.86936455943243,59.79460834639812,11.17407648808434,7.8070496681162735,51.244762069140755,36.908461127641715,6.085059797960794,673907.1874002473
45.2,225.80315936523692,56.6687198494423,11.177853698892248,7.403791866941329,51.3616433831149,36.91903562981613,6.045361488181316,740150.4082320057
45.21666666666667,225.70936867346,56.46363510149387,11.161474519846609,6.9935683222705425,51.60938733596824,36.913694972152285,5.957435096912221,810981.156538405
45.233333333333334,225.3424815556268,58.11754435914246,11.133608550191504,8.033142595559625,51.73346934102027,36.89810025177386,6.0724394945552085,631320.3744367994
45.25,225.77005676813917,56.20231743878539,11.109699694521503,7.244754711223011,51.812049353889535,36.89510948348211,6.018049572408223,756913.4105227933
45.266666666666666,225.93832830338602,61.66352580754102,11.09014358599531,7.937468528267338,51.86338130424267,36.83860532539864,6.070134308763906,642284.6787995398
45.28333333333333,225.75902256910663,60.56533006046236,11.083238052641724,7.969527733272297,51.77336124224844,36.86936751354238,6.0665734999810415,635805.8976855305
45.3,225.95212105217675,73.10527005195394,11.095188295083767,8.168848706797892,51.56802477898641,36.99551384756237,6.046586742125629,611494.0599293055
45.31666666666666,225.53833858845508,73.81975885125811,11.121300429276738,8.020553902494852,51.275598713824735,36.9099565117876,6.070841894187282,635689.883407506
45.33333333333333,225.04179963198908,72.95641821876556,11.152060889595921,7.864034485389487,51.05475214105892,36.9039749752041,6.083194287110388,661812.6451169916
45.35,225.50799454111547,71.05773039098499,11.1631748120667,6.762188143739986,51.05516614492309,36.99797055008774,5.890805462210612,858152.4567025726
45.36666666666667,225.25420796336616,56.655488575381106,11.151248928319891,8.120843823910887,51.138492127425984,36.953643091477836,6.067887881839595,620161.362022014
45.38333333333333,225.8445376116091,61.53452088544443,11.134049841148942,7.193980315861754,51.224374980148056,36.91839475089647,6.006709454255374,771297.6060153104
45.4,225.68730027539485,78.93033845739225,11.117729830289997,8.008888380254826,51.145737306531764,36.96966506446937,6.071065585661881,638809.097647032
45.41666666666667,224.79077160399788,54.27716706288244,11.110919116619932,7.766514076447699,51.04638066737812,36.997543297474635,6.076916366943202,666095.3770341574
45.43333333333334,225.25696651312433,66.7178724989151,11.11256961863297,7.7655909056229495,51.073380002608964,36.89820706492714,6.076804953043889,670737.893769813
45.45,225.3617914039338,72.14600268251775,11.11695297567349,7.897856107423517,50.9506287433162,36.985366598001065,6.076760673966764,652563.5616542583
45.46666666666667,224.53422647649046,71.41828260915237,11.129154192828672,8.02281986724651,50.76855863280372,36.94531166552224,6.071755684025259,632428.8155086288
45.483333333333334,225.2983447594965,74.71617766890365,11.148990413684537,8.022568093385214,50.56901359135739,36.959304188601514,6.076614904392975,638609.0380349758
45.5,224.17285645817356,57.52875266341956,11.173806417411123,7.98522163729305,50.49533384690361,36.89927519645991,6.083572755479745,639900.7700718015
45.516666666666666,225.957638151693,57.72722177433739,11.186369262221985,7.108796826123445,50.68282240814324,36.917112993057145,5.983816959258103,794970.2723979309
45.53333333333333,225.87488165894865,61.726374359331665,11.17820160571471,7.886358434424355,50.84295836642167,36.92533760585947,6.086762460355845,662497.4284255803
45.55,224.98111153730989,66.07284788843215,11.17146240368102,7.981780727855345,50.80620235268035,36.9704127565423,6.083484026549958,644643.1076697118
45.56666666666666,225.55488988700392,57.51882920787367,11.170415412571156,7.554016937514305,50.84921195631356,36.898207064927135,6.066781260332401,712705.2456668151
45.58333333333333,225.44454789667813,70.7997205467918,11.168272816206626,7.985557335774774,50.851282251320946,36.80068665598535,6.082793036984395,646369.8979512998
45.6,225.72591997200888,62.500403891911205,11.171727941557819,8.010818646524758,50.75602816644225,36.984405279621576,6.082252991644652,642156.6205980893
45.61666666666667,225.69557592466927,67.03542307638362,11.178652403257477,7.636514839398795,50.744708203392015,36.899916075379565,6.0754223930114355,702860.1610530806
45.63333333333333,225.88315730822313,55.42167226917526,11.180198741900409,7.762821393148699,50.82212200614532,36.84042114900435,6.084043595734401,680962.7999701358
45.65,225.9245355545953,61.276511041251254,11.169022206354025,7.143961242084382,51.00450594181813,36.624231326771955,5.993488425921972,786333.7777771307
45.66666666666667,225.957638151693,62.5103273474571,11.148369778649384,7.983207446402686,51.08549147558873,36.8873121232929,6.079173346814769,643818.3926851314
45.68333333333334,225.89143295749756,55.3753628099611,11.137852254094136,8.078965438315404,51.071268287295446,36.959945067521176,6.069676685671812,626348.8825935948
45.7,225.72591997200888,60.35362967548334,11.13927703264186,7.583894102388037,51.12807478981444,36.94979781795987,6.067998060035985,704334.2397801658
45.71666666666667,225.68730027539485,71.47782334242773,11.139141757818514,7.75921263447013,51.10362883466198,36.83999389639124,6.079554375293149,678323.6946559007
45.733333333333334,225.38937690151525,54.40947980349433,11.117983933263885,6.305050736247806,51.30999235142972,36.97393759060044,5.736198034419005,940887.3888196117
45.75,225.83074486281836,66.58225193978791,11.058007722970073,6.810276951247425,51.656407676673005,36.962188143739986,5.916049359930719,830995.5431529308
45.766666666666666,225.9052257062883,60.710874075135436,10.984860312940167,7.692576485847257,51.71802422529393,36.92362859540704,6.058319392997833,664900.4698354317
45.78333333333333,225.79212516620433,63.1983535986389,10.939689316781108,8.038597695887695,51.613231059911115,36.998504615854124,6.021095797491558,606639.1127057535
45.8,225.62385363095754,54.33670779615779,10.929482326174895,7.847165636682689,51.53670440560254,36.947875181200885,6.042494130969471,631079.5993009715
45.81666666666666,225.30110330925461,55.954231050138105,10.939784221153767,7.819218738078889,51.54930562763799,36.9099565117876,6.046657477235341,635940.035094911
45.83333333333333,225.66247332757158,64.50824973069659,10.959384586744557,7.901464866102082,51.478889481175955,36.935805294880595,6.044465914374763,629273.9649094018
45.85,224.38526478955063,59.18596973958344,10.986521217128391,7.899282825970856,51.382989829153246,36.9385824368658,6.049971975232751,628009.9477744196
45.86666666666667,225.33420590635237,69.9959206475746,11.014187411114536,7.693667505912871,51.28677286233203,36.959197375448234,6.062653000719217,668907.0737684963
45.88333333333333,225.56868263579466,59.32489811722593,11.033981825922277,7.69819943541619,51.23405403277651,36.99198901350424,6.065165687947659,669579.5477493956
45.9,225.84177906185099,64.9680365043229,11.049960198078765,7.972716868848707,51.18816754567409,36.74760051880674,6.058986248570026,631850.0830180213
45.91666666666667,224.4983653296346,55.66975865782255,11.06185990373598,7.228221560997939,51.24209358170136,36.51560234988937,6.020056949594925,746689.1669203382
45.93333333333334,225.4362722474037,56.35778490900436,11.061787085234197,7.747127489127947,51.38598060728645,36.591760128175785,6.069659785141147,664844.6765092777
45.95,225.4859261430503,56.648872938350515,11.060070943022826,7.977500572213321,51.410672660964835,36.96752880140383,6.060620955891654,629649.0401176346
45.96666666666667,225.6762660763623,54.50871435895324,11.056704888211735,7.014381628137636,51.55331126308362,36.99668879224842,5.971012310274097,789068.9719510623
45.983333333333334,225.82798631306025,60.8762650009003,11.04133134801195,7.75736629282063,51.68028471794938,36.85751125352865,6.066627338507296,662657.1274784573
46.0,225.7645396686229,56.589332205075166,11.018901296088426,7.141359578850995,51.76320427093217,36.8887006942855,6.00048236410072,760742.266574772
46.016666666666666,224.94800894021213,58.34578383669796,10.989158751513381,7.2191577019913025,51.92557251971243,36.97222858014801,6.017780256407437,739265.6561780903
46.03333333333333,224.36043784172736,79.63490380115056,10.95959087397586,7.9832074464026865,51.765391217152455,36.84426642252232,6.033417772646321,616883.8927148163
46.05,225.55488988700392,54.21431851109179,10.946040667276137,7.844480048828871,51.561778164328516,36.76105897611963,6.046285662598909,633534.2762540395
46.06666666666666,225.93281120386973,62.36809115129932,10.947904947857213,7.795635919737545,51.529721675495814,36.90771343556878,6.049915121440149,644015.0496986735
46.08333333333333,225.83074486281836,54.51202217746854,10.955059583886953,7.609071488517586,51.533392386009325,36.989959563591974,6.053097299060626,672184.1659283319
46.1,225.27075926191506,59.176046284037554,10.959512852666762,7.483688105592432,51.6041691492076,36.761593041886016,6.047845057125223,691858.754335974
46.11666666666667,225.74247127055773,75.64567467170215,10.961227127883587,7.857236591134509,51.47187094950627,36.88004882887007,6.048685500156165,639165.0706831701
46.13333333333333,225.93005265411156,54.64102709956513,10.953594405962317,6.775783932249943,51.48986449511106,36.98696879530022,5.916545434045877,817698.7004970113
46.15,225.81971066378577,81.35496942910507,10.936155104374429,8.054627298390173,51.424390831693074,36.78562600137331,6.017217687169262,608579.5534432323
46.16666666666667,225.46385774498518,83.82260204151676,10.929341350835921,7.7493095292591745,51.008375217328634,36.988570992599385,6.048494123474947,652382.2017728621
46.18333333333334,225.87212310919054,65.34843563358207,10.931763503785241,7.475547417410545,50.825195934711594,36.81585412375067,6.044195366935662,692556.0978139066
46.2,225.232139565301,56.97634697136493,10.92643385994718,7.202876325627527,50.92656590924502,36.73990997177081,6.0143170676492845,733138.8426701202
46.21666666666667,225.7838495169299,64.32301189383995,10.910086648879808,7.452803845273518,51.02639574647917,36.994659342336156,6.040979100134829,692575.1994053663
46.233333333333334,223.84183048719618,59.96330709067828,10.896922005808184,7.7488059815365835,51.01581503474006,36.96037232013428,6.0418820858450495,636413.9237113859
46.25,225.4059282000641,79.73413835660946,10.896445470463224,7.869321736476692,50.831104666373484,36.97030594338903,6.032451546975118,628382.5822287592
46.266666666666666,225.80867646475323,61.71975872230108,10.909305352769568,8.061089494163424,50.61212016927629,36.86263828488594,6.0073207812607805,599183.6330811371
46.28333333333333,225.27075926191506,61.37574559671017,10.921870190821242,6.850476844434272,50.68814040201603,36.98525978484779,5.942167421254052,796544.4351604887
46.3,225.13834887352414,60.6414098863142,10.92125735220165,7.919005111772337,50.78377619061832,36.99668879224842,6.032634872734787,618966.7019194996
46.31666666666666,225.5466142377295,67.93184189402916,10.920323425710563,7.640962844281679,50.71658695365763,36.99252307927062,6.0491672120771325,663884.0468229039
46.33333333333333,225.02524833344017,76.51232312271003,10.92692087241912,7.7981536583505,50.55626057032978,36.844159609369036,6.045292742768264,641056.4885735572
46.35,225.72591997200888,54.363170344280164,10.922742601769865,6.647379262989242,50.65068804189458,36.91326771953918,5.883717784815439,836207.8677501322
46.36666666666667,225.62385363095754,57.38320864874648,10.897467206897643,7.543526359960326,50.90428459255358,36.952361333638514,6.044570736879686,673990.6984662095
46.38333333333333,225.88039875846496,65.00773032650646,10.859669891195724,6.757404440375371,51.04178794724474,36.978637369344625,5.920574711028638,807088.9486035154
46.4,225.2183468165103,54.316860885066006,10.821497683228065,7.779270618753338,51.14860459921928,36.87331960021363,6.023716741769119,624918.4605725743
46.41666666666667,225.57419973531094,54.22093414812239,10.787605294547276,6.773685816739148,51.31874613321794,36.96293583581293,5.931808766024334,788332.5101006614
46.43333333333334,225.8390205120928,74.60040402086825,10.751360918383016,7.351758602273597,51.37159486011551,36.999252307927065,6.020916109154054,687929.9984603694
46.45,225.17421002038,63.83014693506067,10.72705541237213,7.912962539101244,51.18327006924126,36.992309452964065,5.975497067354962,594490.0260825292
46.46666666666667,224.36043784172736,65.17642907078661,10.735318524637686,8.119752803845273,50.96847298706166,36.93537804226749,5.9195464746784685,564809.8788615129
46.483333333333334,225.3562743044175,60.52894405679409,10.769216170737412,7.922194247348745,50.79839026279053,36.96475165941863,5.988036052132113,598712.7460435183
46.5,225.7314370715252,72.87703057439842,10.81267162223979,7.919928282597086,50.6227791759103,36.94232089723049,6.002796983622693,608816.6813791259
46.516666666666666,225.72591997200888,60.813416449109646,10.855613115450753,7.713641565575648,50.500510723441806,36.96806286717022,6.036397368714475,642574.5490490979
46.53333333333333,224.58388037213706,63.16858323200123,10.894805169524291,7.854131380178531,50.47235371324248,36.868619821469444,6.032927409910284,623639.2537781735
46.55,224.7659446561746,58.90480516578318,10.929493003329352,7.7527504386968795,50.46325244337863,36.92950331883726,6.048268344619909,643297.9948381713
46.56666666666666,225.81971066378577,62.54009771409478,10.949422301380883,7.236697947661556,50.55518137463777,36.90835431448844,6.018087166366503,734506.5996366256
46.58333333333333,225.41420384933858,59.94015236107119,10.957248755328179,8.059662775616083,50.594975427543226,36.990493629358355,6.022189341146581,604132.8993816264
46.6,225.49144324256662,67.56467403883117,10.967768123690778,7.695094224460212,50.53508166301015,36.97019913023576,6.0560405776047554,661968.2279026633
46.61666666666667,225.20455406771956,67.86237770520793,10.983419162761743,7.983039597161822,50.436225759751785,36.9815213244831,6.040935831766375,619763.9049686296
46.63333333333333,225.27627636143134,59.235587017312895,10.993953267275474,7.196498054474708,50.47886394298649,36.983123521782254,6.012917146785536,745478.4751852897
46.65,225.86108891015795,59.50682813556727,10.983385159084122,7.15537499046311,50.693488740383835,36.991241321431296,6.003824723778357,753555.7179828355
46.66666666666667,225.77281531789737,71.70937063849853,10.946045474905533,6.778553444724193,50.856991976456094,36.7949187457084,5.918810587297801,818858.8426264998
46.68333333333334,225.40868674982227,58.73610642150303,10.888555163757141,6.962851911192491,51.02943558967777,36.91679255359732,5.969942676058913,770507.5608777568
46.7,225.5466142377295,60.32385930884566,10.835333568070753,7.978927290760664,51.087600697733585,36.99113450827802,5.9987680002898385,599964.0090867338
46.71666666666667,225.8472961613672,54.48225181083087,10.807960982486778,7.589013504234379,51.07841765766835,36.98696879530022,6.032504741883951,654101.0651463376
46.733333333333334,225.76178111886477,55.48452082096591,10.802483129525937,7.817540245670251,51.122827044474064,36.90824750133517,6.015209598357022,618655.3370321292
46.75,225.62937073047382,59.19920101364463,10.802881113696525,7.121721217669947,51.194746918247496,36.875989929045545,6.000032137484836,729864.6486355201
46.766666666666666,225.28455201070577,58.279627466392014,10.80273876157014,7.871419851987488,51.23111942385561,36.91091783016709,6.007118005860627,609832.192714188
46.78333333333333,225.94108685314416,54.86595875860534,10.809004276860199,7.671679255359732,51.22380884639928,36.889127946898604,6.029736082512156,641890.8488060831
46.8,225.20455406771956,69.89337827360038,10.827283437521793,8.013504234378576,51.11134690287785,36.98419165331502,5.988253395546287,595004.1691295279
46.81666666666666,225.27903491118948,62.371398969814614,10.843647719604393,6.879346913862822,51.0691096455326,36.95268177309835,5.95429458036509,778529.8396759188
46.83333333333333,225.96591380096748,55.7292993910979,10.832740026476243,6.890592813000686,51.292724227515315,36.905256733043416,5.954782054393437,776278.8944116739
46.85,225.87212310919054,71.41166697212178,10.798362106854105,7.242656595712215,51.3744894962743,36.94776836804761,6.015002162438986,712314.7406426759
46.86666666666667,224.7852545044816,72.2088512343084,10.772933941255042,8.023239490348669,51.15910615004561,36.92373540856031,5.965191516997902,585826.0490671548
46.88333333333333,225.22110536626846,55.04788877694668,10.773547656159382,7.809315632867933,51.0008081327175,36.98066681925688,6.008005531948969,614061.3520378646
46.9,225.3617914039338,61.00526992299688,10.794531365504946,8.024917982757305,50.937384345354516,36.927473868925006,5.974276504895251,587636.800707726
46.91666666666667,225.71212722321818,57.26743500071108,10.826799846517556,7.8277790493629364,50.86847082399524,36.96528572518501,6.0201303998053115,620664.1514434745
46.93333333333334,225.88315730822313,87.67290279332266,10.853399083724723,7.20262455176623,50.731383673914536,36.94135957885099,6.011734443594397,732156.2573307756
46.95,225.62385363095754,58.12746781468835,10.865401987176185,7.718341344319828,50.62101097930418,36.95791561760891,6.038005171728959,642319.0721763457
46.96666666666667,225.67902462612042,66.026538429218,10.86491453674435,7.0503013656824605,50.69574611699387,36.97746242465858,5.987444748651193,753727.652344562
46.983333333333334,225.4748919440177,56.70510585311057,10.852865161545889,7.529846646829938,50.79976497492837,36.67763790341039,6.0389808947534656,668981.8883158134
47.0,223.9659652263127,58.19693200350959,10.845245103146112,7.859250782024873,50.8340738146194,36.95097276264592,6.018903868427765,613057.8769709119
47.016666666666666,223.73148849687038,60.41317040875869,10.855802706927653,7.97976653696498,50.774312535716426,36.930785076676585,6.00178417125154,596895.1280896687
47.03333333333333,225.77557386765548,83.85568022666973,10.874339049061824,7.6348363469901575,50.571001840884655,36.97810330357824,6.042257710515421,663287.7110969318
47.05,225.6541976782971,55.30589862113986,10.88939142050855,7.638864728770883,50.477127013035236,36.992416266117345,6.044562401603103,657494.9350726927
47.06666666666666,225.4721333942596,56.40409436821852,10.903673729691503,7.9012970168612195,50.54954131129559,36.98088044556344,6.030637676957448,619372.0048130369
47.08333333333333,225.70109302418558,68.44455376390022,10.920702251389955,7.745952544441901,50.512998710889036,36.975112535286485,6.047083108190354,648366.7733451711
47.1,225.03628253247277,55.114045147252625,10.939389040827061,7.824338139925231,50.504413920343595,36.95353627832456,6.046085555874755,634021.318626588
47.11666666666667,225.33696445611048,57.97861598149998,10.96119984180248,8.051354238193332,50.53238106731791,36.9159380483711,6.024710272202644,605198.7951751633
47.13333333333333,225.5521313372458,64.27670243462579,10.985603303388004,7.785648889906156,50.506302871165644,36.98931868467231,6.057238229012838,650086.7590993874
47.15,225.68178317587856,75.07011425004046,11.00785664481637,7.887785152971695,50.38943331238916,36.98579385061417,6.0563381768929645,640658.1852542857
47.16666666666667,225.93556975362785,56.569485293983384,11.018250464993626,7.218738078889143,50.423699796547396,36.99433890287632,6.0145102634718075,747632.1188624343
47.18333333333334,225.86108891015795,58.68979696228887,11.017521917111333,8.08064393072404,50.5428095551818,36.94242771038377,6.0375216502467515,610335.3459759322
47.2,225.75902256910663,63.529135450168624,11.008100298687301,6.871793698023955,50.655054946733685,36.88410772869459,5.938359720756189,809796.643267034
47.21666666666667,225.15214162231484,76.5387856708324,10.989862489152587,7.990592813000687,50.6340906857699,36.90493629358358,6.041614377287253,621568.1568813368
47.233333333333334,224.8100814523049,54.69064437729458,10.971335703436873,7.223437857633327,50.62685969897285,36.84074158846418,6.018872876309082,734399.065939905
47.25,225.7810909671718,67.61098349804534,10.95615151881905,8.034485389486534,50.66911512301999,36.962615396353094,6.02670725069049,610399.7622438683
47.266666666666666,225.71212722321818,62.08692657749906,10.953665906947254,7.982787823300526,50.552050884288164,36.96870374608987,6.033620139332395,616206.6775728604
47.28333333333333,225.69833447442744,85.31773601043109,10.94923074174758,6.580994888227664,50.5200765805629,36.856549935149154,5.859974012426251,861370.1464094914
47.3,225.8004008154788,61.789222911122316,10.928315842708228,8.035744258793011,50.48074866210819,36.958236057068746,6.018116456512577,605326.3324027194
47.31666666666666,225.71212722321818,65.80491458869308,10.906801955262893,7.162508583199817,50.49571523631161,36.9644312199588,6.006510153214366,740935.9024641198
47.33333333333333,224.92869909190512,67.60436786101474,10.893469955981406,8.009391927977418,50.46306336086632,36.88207827878233,6.0104554681945395,602929.4389393083
47.35,225.75074691983215,55.385286265507,10.89444300763257,7.942000457770657,50.398875707525264,36.953002212558175,6.0230987218663925,612852.0190520159
47.36666666666667,225.77557386765548,76.14846308602733,10.911682186651126,8.01870756084535,50.279060461997126,36.972442206454566,6.015937931633267,608836.9598525573
47.38333333333333,225.7314370715252,59.12973682482339,10.928409671752714,7.153360799572747,50.26009045065065,36.81254291599908,6.0047604176438725,744535.3621847255
47.4,225.40316965030598,67.56798185734647,10.925002951313415,7.197001602197298,50.41367436925452,36.95930418860151,6.012925907350588,736834.2885640298
47.41666666666667,225.75626401934846,60.79687735653316,10.908712470948922,7.807385366598001,50.451587446156715,36.853879606317236,6.0411910311623265,635921.4059298403
47.43333333333334,225.49971889184104,55.57713973939423,10.904671513874346,8.106912336919203,50.4434933324217,36.99262989242389,5.99530588421823,589822.6406766209
47.45,225.4252380483711,63.05280958396583,10.921437251831536,8.013336385137713,50.39237993262379,36.98461890592813,6.019256436660133,606722.2712010375
47.46666666666667,225.72591997200888,55.127276421313816,10.95046626049036,8.036079957274739,50.36512995212998,36.96079957274739,6.024668278892304,606617.2624818557
47.483333333333334,225.84177906185099,59.986461820285356,10.986274324348432,8.165323872739757,50.349000673923385,36.9815213244831,6.011876448697619,594258.9746228242
47.5,225.40868674982227,56.49340546813154,11.0243569036009,7.84582284275578,50.36127927285232,36.81649500267033,6.061906876741826,644188.8367839761
47.516666666666666,225.51902874014806,56.45701946446328,11.05562442915965,7.842801556420235,50.45044576861842,36.994659342336156,6.067697563185724,649420.0734864207
47.53333333333333,225.1880027691707,64.0286160459785,11.06594774634784,6.947241931792171,50.61264249839061,36.97660791943237,5.955777940019774,802790.675161521
47.55,225.91074280580457,68.63971505630276,11.050239670945787,7.672770275425344,50.69823499495879,36.980239566643775,6.066122238930683,679194.4403645365
47.56666666666666,225.18248566965443,63.0891955876341,11.027906058007478,7.673861295490959,50.679586478372705,36.922346837567716,6.064139887855673,671940.7441001663
47.58333333333333,225.56040698652023,68.13031100494699,11.007387451813779,7.388685435263601,50.69859096349133,36.988891432059205,6.040830907977771,717764.7274189353
47.6,225.96039670145117,55.5010599135424,10.986739906769364,7.850354772259099,50.74313054051963,36.992950331883726,6.054520355649669,639853.7251747117
47.61666666666667,225.96039670145117,55.71276029852142,10.971996651118562,7.5948043030441745,50.84238487614072,36.959838254367895,6.054436875127297,677563.7397707875
47.63333333333333,225.32317170731977,60.27754984963151,10.964937814908879,7.830548561837187,50.89821038966632,36.94360265506981,6.051095020783563,638692.2735435502
47.65,225.93281120386973,57.03588770464028,10.965888682208401,7.902639810788127,50.89794540281653,36.82439917601282,6.04607347908507,629352.8153921376
47.66666666666667,225.32593025707794,57.627987218878474,10.978718621548897,8.109597924773022,50.87971128991208,36.80720225833524,6.019647907083038,599101.0333986629
47.68333333333334,225.55764843676204,63.48282599095447,11.002539486712092,7.982368200198368,50.808488451267856,36.992309452964065,6.046337783149887,622733.1493349827
47.7,225.81143501451135,68.62648378224156,11.029365939377145,7.938307774471657,50.69326314364622,36.942854962996876,6.057251572018399,634882.2225984628
47.71666666666667,224.8569767981934,60.10885110535135,11.04933163199981,7.453223468375677,50.690466692315134,36.942641336690315,6.051447605634813,708889.5320449399
47.733333333333334,225.9079842560464,69.26158493717861,11.046062472100946,7.081605249103532,50.80397005475469,36.96058594644083,5.986247532509908,779183.7867832828
47.75,225.36730850345012,56.20893307581599,11.006714637550473,6.5052109559777245,51.07136970782275,36.89681849393454,5.828767254819181,878123.0947264585
47.766666666666666,225.70109302418558,57.257511545165194,10.9356832702644,6.916609445334555,51.41538106277947,36.92971694514382,5.95557004221814,787707.3436108917
47.78333333333333,225.20455406771956,56.136161068479446,10.868015255967435,8.059327077134355,51.49961702176183,36.91433585107195,5.992370652972078,590950.7558794359
47.8,224.8459425991608,62.179545495927385,10.827511784154716,7.183405813687342,51.48841199159253,36.96058594644083,6.01105386462146,720637.8671696365
47.81666666666666,225.64592202902267,70.74017981351645,10.786869816096079,6.562447547112231,51.56491775946575,36.889875638971546,5.874450814497039,832307.6936744926
47.83333333333333,225.86936455943243,68.66948542294043,10.73997771743175,7.888456549935149,51.47627572411074,36.85334554055085,5.986130183620676,603009.2809750705
47.85,225.72867852176702,64.66371720091556,10.703011481088268,6.753879606317236,51.40558545934395,36.91754024567025,5.932106934566528,780719.958555697
47.86666666666667,225.07490222908677,58.633564047528814,10.666399065343589,7.060875867856871,51.5171488953704,36.934309910734726,5.990498862237282,716650.9669722895
47.88333333333333,225.85281326088352,60.23785602744794,10.630562889392216,7.450789654383155,51.546779066619344,36.96379034103914,6.006859414561098,651320.6063599776
47.9,225.7948837159625,62.82787792492562,10.614614517798469,7.86646829938201,51.42483393716652,36.94819562066071,5.947695937064368,587890.5260249017
47.91666666666667,225.52454583966434,61.56098343356681,10.625451400702998,7.746959639887083,51.259660553037925,36.89788662546731,5.975893637581944,605409.8611504869
47.93333333333334,225.63488782999013,69.55598078504006,10.646104972717188,7.205645838101778,51.1505418503785,36.9801327534905,6.003047220153992,693940.0030744324
47.95,225.919018455079,67.91861061996798,10.659612766595796,7.451293202105745,51.04747232008863,36.99957274738689,6.011524645332837,657257.7465831981
47.96666666666667,224.73835915859317,57.28066627477227,10.675619152914333,7.8949187457084005,50.95011624272538,36.920531013962005,5.960569893082218,587613.1905845708
47.983333333333334,225.95212105217675,58.7658767881407,10.69753519762877,7.360486762798505,50.94523072339883,36.90151827267872,6.015755523674473,675295.1552632565
48.0,225.32317170731977,71.31574023517817,10.719543105625196,7.834409094377049,50.85033303863976,36.96282902265965,5.988726625051595,606960.7589010226
48.016666666666666,225.81695211402766,74.2001579805173,10.743477981541377,7.592454413672083,50.62610647951251,36.999786373693446,6.021334939498749,648626.3596744264
48.03333333333333,225.56040698652023,66.88326342467995,10.76962985315749,7.840451667048143,50.456810341146635,36.957061112382696,6.002845184729332,612646.1517362513
48.05,223.98803362437786,71.86483810871749,10.803569706544803,7.982871747920957,50.267313709512926,36.87235828183413,5.984100520823605,592936.4313878935
48.06666666666667,225.44454789667813,60.14854492753492,10.84453176467521,7.971541924162661,50.13155002952006,36.96870374608987,6.002922598189193,601865.3678707153
48.083333333333336,225.78660806668807,62.80803101383384,10.873900973570382,7.003471427481499,50.21768100982505,36.94082551308461,5.977692648667487,763338.7507253473
48.1,225.5907510338598,57.121890986038004,10.87881597553186,7.450453955901425,50.39531699960452,36.95492484931716,6.038435747498251,685989.772428912
48.11666666666667,225.33144735659425,60.922574460114454,10.875099026659637,7.8642862592507825,50.45301738693399,36.98803692683299,6.027630531850012,621402.2329692324
48.13333333333333,225.14110742328225,57.07888934533914,10.884232323645021,8.07384603646906,50.42180913069676,36.70402075226978,5.9947037964554015,591016.4073091417
48.15,225.77281531789737,69.08957837438317,10.901735916146182,7.513313496604868,50.38758603191175,36.960906385900664,6.0437333623949545,682491.3269838959
48.166666666666664,225.95212105217675,62.59963844737012,10.916471162859633,7.886861982146945,50.34798242090963,36.96250858319982,6.035959151134944,626094.6465377291
48.18333333333333,224.53974357600677,84.26584972256659,10.928275224169337,7.43501182574197,50.21651900348215,36.988891432059205,6.042899346176398,698497.0699545088
48.2,225.82522776330208,58.279627466392014,10.932292448952818,7.638529030289158,50.16387797691741,36.927473868925006,6.050702131065326,664936.5851183544
48.21666666666667,225.66523187732972,85.04318707366141,10.930416016451849,7.680910963607233,50.07471390845067,36.9588769359884,6.050430723483963,664107.7530315006
48.233333333333334,225.81971066378577,56.245319079484254,10.936656887542117,8.225665674830243,49.92913625934491,36.99690241855497,5.978341078866852,578494.8985107916
48.25,225.96591380096748,71.0610382095003,10.95771042122542,8.0009155413138,49.84780230954941,36.86210421911955,6.032528805926778,616828.8106570301
48.266666666666666,225.9686723507256,58.110928722111865,10.971487854797061,6.8041504539559,49.966804806145696,36.83860532539864,5.922462376579578,816137.2782557758
48.28333333333333,224.96180168900287,74.81872004287787,10.953663649019083,7.0511406118867805,50.1754592602218,36.975326161593046,5.987360551812656,766894.6645759164
48.3,224.77422030544903,56.26516599057604,10.912949601860355,7.194903486686504,50.320094070835374,36.865842679484246,6.014238821835596,730348.8245294613
48.31666666666667,225.9052257062883,59.42082485416954,10.869365229749276,7.598161287861448,50.47456604246428,36.88165102616922,6.041677579323264,662714.0014502214
48.333333333333336,225.44178934692002,61.355898685618385,10.83070326173805,7.0572671091783015,50.593971952853884,36.867551689936676,5.990059854750544,745106.076761517
48.35,225.68454172563673,88.97618328834974,10.789291599846978,7.062638284885939,50.55407299521065,36.96816968032349,5.99060512452895,745805.8256791359
48.36666666666667,225.12179757497523,59.05696481748685,10.751195769369218,7.705920500495918,50.43573182731392,36.876203555352106,6.014478015228443,626751.1942939616
48.38333333333333,225.75902256910663,102.38607954936448,10.731428083722387,7.655817502098117,50.13964799070364,36.81745632104982,6.014950779779786,645696.6923267284
48.4,225.82246921354394,76.545401307863,10.733335805702714,8.00360112916762,49.71039254164826,36.903120469977885,5.957736007605838,587621.0775563406
48.416666666666664,225.48040904353402,65.22273853000078,10.746746324135568,7.219325551232165,49.629306203285296,36.92373540856031,6.010830184966252,705382.4534732108
48.43333333333333,225.39489400103156,55.891382498347454,10.7606896572203,7.921438925764858,49.70369416363353,36.90045014114595,5.985467179723345,596819.0954795508
48.45,225.86384745991612,58.726182965957136,10.76498630845793,6.671381704432744,49.90042385109987,36.995086594949264,5.90624746878747,805937.5847431382
48.46666666666667,225.69281737491116,57.191355174859254,10.752479839387151,7.554268711375601,50.123761194413895,36.74930952925917,6.024274591885935,651529.7755230456
48.483333333333334,225.6762660763623,62.80803101383384,10.743987524696747,7.963904783703365,50.120155421145675,36.93655298695354,5.971112365738067,590916.9010483966
48.5,224.9231819923888,57.62467940036318,10.74913807380389,7.217479209582666,50.161271315680764,36.99038681620508,6.011794032251292,702227.8287716644
48.516666666666666,225.46385774498518,62.56325244370185,10.759783815866419,8.111696040283817,50.180005780999224,36.95941100175479,5.936626439324304,571726.3968146655
48.53333333333333,225.97694800000002,70.82287527639889,10.771266487538112,7.081437399862668,50.13334775415923,36.978744182497906,5.992789890728779,735715.0811966837
48.55,225.19903696820327,70.39947450644084,10.780153501110453,7.914473182269017,50.06269442883463,36.91903562981613,5.99275677561361,602932.3890603955
48.56666666666667,225.82522776330208,60.833263360201435,10.79316805624025,7.734706645304036,49.97996091909759,36.8775921263447,6.021897872883055,630982.8359009696
48.583333333333336,224.83766694988637,54.25070451476006,10.809610306950507,7.450034332799267,50.08125943769236,36.963256275272755,6.032233297087305,672479.8698155355
48.6,225.81695211402766,64.1377740569833,10.82475265870594,7.975486381322957,50.12186937186968,36.84779125658045,5.996516919226183,600721.4325896665
48.61666666666667,225.5962681333761,64.1443896940139,10.842689622211928,7.649271381704432,50.07176017056762,36.98867780575265,6.036778637380078,650880.559004667
48.63333333333333,225.68178317587856,56.744799675294125,10.858043691738626,7.485114824139773,50.14885236612669,36.95716792553597,6.038045097229628,677594.9799941308
48.65,225.25420796336616,71.0411912984085,10.855807930143893,6.875234607461661,50.28141056198745,36.97991912718395,5.952737124620376,783068.0977266006
48.666666666666664,225.4859261430503,61.27320322273595,10.841288014131113,8.005531395437552,50.29826735205238,36.897672999160754,5.99530215196916,596960.6384033101
48.68333333333333,225.25144941360804,71.52082498312659,10.839661426848238,7.939063096055543,50.16068203905595,36.88506904707408,6.006889889731812,607805.3264492139
48.7,224.17009790841539,56.55625401992219,10.844732037282705,6.88161287861448,50.222745888770476,36.969451438162814,5.959054409275353,772083.7042805356
48.71666666666667,225.68454172563673,67.38274402048984,10.837693852577454,7.841206988632031,50.31809588632424,36.98088044556344,6.021257683622007,622322.1400599154
48.733333333333334,225.77005676813917,78.11330728411384,10.828249037032926,7.434760051880675,50.1828275638526,36.989959563591974,6.032638410806148,686580.5124401216
48.75,225.5410971382132,56.007156146382854,10.82168761170066,7.526825360494392,50.17941018040286,36.962615396353094,6.034869683409412,664996.2220462776
48.766666666666666,225.08593642811937,57.525444844904264,10.822379771234624,8.03842984664683,50.23169749024996,36.9371938658732,5.9805828179175835,587790.6823873323
48.78333333333333,225.41972094885483,55.86822776874038,10.837711241962419,7.855725947966736,50.23942284034366,36.92993057145037,6.019141207592202,616789.3100281623
48.8,225.7645396686229,56.3147832683055,10.864319949919194,8.087190051117723,50.254502296812355,36.81820401312276,5.985914903348026,588265.1454554178
48.81666666666667,225.27903491118948,68.76210434136875,10.88933119873776,7.21395437552453,50.274979991161366,36.98184176394293,6.015444770941831,728136.8397374889
48.833333333333336,225.8555718106417,56.33463017939728,10.904664731382399,8.084252689402609,50.29936170588791,36.93665980010681,6.001080368497764,594268.779895552
48.85,225.7148857729763,79.57205524935989,10.920745717428797,7.8099870298313885,50.168199222467344,36.934096284428165,6.043519419233914,641574.8168103454
48.86666666666667,225.7231614222507,58.6534109586206,10.929209636139467,6.987357900358588,50.190462002347076,36.944563973449306,5.972110108617766,774058.1076136506
48.88333333333333,225.70109302418558,72.85387584479135,10.912588555041351,7.215465018692301,50.33428337872861,36.9759670405127,6.014885130909393,734240.6210762514
48.9,225.8941915072557,76.73394696323493,10.878180060379014,7.240558480201422,50.3005649436105,36.99038681620508,6.017392438686577,726402.9299176019
48.916666666666664,225.80591791499506,93.19365189535364,10.84428871109361,7.71103990234226,50.05000262521218,36.99647516594186,6.03436293404675,650287.356807014
48.93333333333333,224.84870114891896,74.46147564322577,10.825386512739016,7.68586251621271,49.769351697527014,36.77323567559319,6.03180623422928,642666.7032366006
48.95,225.9686723507256,60.06915728316778,10.818160827290098,7.586831464103151,49.747251432187696,36.96421759365225,6.034115346460306,657367.5938803845
48.96666666666667,224.58388037213706,62.688949547283144,10.820750306866207,7.924040588998246,49.769828256790326,36.97148088807508,6.002612612354804,603334.2586526456
48.983333333333334,225.64592202902267,70.05546138084995,10.83670611063904,7.973556115053025,49.672741687450575,36.990493629358355,6.000423349633194,603447.148078053
49.0,225.92729410435342,56.01377178341345,10.858653751789092,7.6609369039444575,49.67317389150638,36.993377584496834,6.039147093940143,650738.7451503576
49.016666666666666,225.8335034125765,64.90518795253224,10.881265009012113,7.97061875333791,49.71228718227942,36.96699473563744,6.0150059739744846,609196.9888749965
49.03333333333333,225.96591380096748,54.455789262708485,10.905500589360797,7.838689250019074,49.74346856042869,36.88656443121996,6.038080576534962,630081.3884628499
49.05,225.94936250241858,61.332743956011306,10.927877001716654,7.707179369802393,49.83842924587455,36.97714198519875,6.049545646563037,654625.8829964931
49.06666666666667,225.38937690151525,59.14296809888458,10.945576619645875,7.807385366598001,49.90483105070405,36.93826199740597,6.04863904784396,639444.2862758192
49.083333333333336,225.69281737491116,59.2289713802823,10.95075621557485,7.089997711146714,50.07184974678684,36.99262989242389,5.992711029934101,759105.251844994
49.1,225.20731261747773,55.24635788786451,10.942678073602046,7.900205996795605,50.23996940880699,36.73264667734798,6.040230167269182,623771.5266226011
49.11666666666667,225.91350135556272,63.53905890571451,10.935274487627018,7.688044556343937,50.28182289776364,36.864133669031816,6.051034824687798,659084.301736347
49.13333333333333,225.78936661644622,83.0915741496361,10.930585833542839,7.577683680476081,50.16912652642012,36.79096665903715,6.049327939511473,680245.3959573265
49.15,225.89695005701387,54.7898789327535,10.921183138250289,7.417471580071718,50.16469378233717,36.92533760585947,6.038832607950365,698407.9268708606
49.166666666666664,225.86936455943243,56.10308288332648,10.9097117945592,7.835416189822233,50.30659277129861,36.855481803616385,6.039245343240037,631244.3258174383
49.18333333333333,225.60454378265052,65.81483804423897,10.898206698032805,7.21311512932021,50.387723608348814,36.94200045777066,6.014628465990891,730418.3165938227
49.2,225.54385568797133,56.50002110516214,10.880781419735406,7.505088883802548,50.502479938847046,36.90386816205081,6.04141379305985,677192.7909238122
49.21666666666667,225.32041315756163,71.17681185753568,10.86721776611888,7.985893034256504,50.45678228285517,36.77718776226444,6.007203048402176,604902.9662575804
49.233333333333334,225.8555718106417,60.03277127949952,10.86677184083058,7.685275043869687,50.36567396470089,36.96475165941863,6.039762718209977,648765.8460690129
49.25,225.13283177400783,61.32282050046541,10.864285629029718,7.027809567406729,50.48257437814615,36.92341496910048,5.98499607473844,754315.3678478885
49.266666666666666,225.55764843676204,58.08777399250478,10.852134465056949,7.834325169756619,50.58095500958733,36.85505455100328,6.025558735419222,622832.5247648959
49.28333333333333,225.46937484450146,55.74253066515909,10.846934847688525,7.882665751125353,50.59323059384293,36.923308155947204,6.018055366993894,614240.6421067639
49.3,225.88039875846496,58.38547765888152,10.855674290176728,7.847081712062257,50.60159452092805,36.81702906843671,6.025310154930496,622557.1988747808
49.31666666666667,225.11628047545892,57.81322505573512,10.873642342182016,7.908934157320517,50.59379203037906,36.864026855878535,6.021222339757206,613307.6503060557
49.333333333333336,225.5300629391806,59.030502269364476,10.896588657311105,7.85681696803235,50.58528564597846,36.85975432974746,6.033930824836989,625714.8912537136
49.35,225.31765460780352,61.574214707628,10.90895586797239,6.9997787441825,50.683462022696354,36.927367055771725,5.977219624581622,767371.192205394
49.36666666666667,225.44178934692002,66.6020988508797,10.902099109777916,7.66614023041123,50.74474916802538,36.92693980315862,6.046243629088987,656669.8352841036
49.38333333333333,225.70109302418558,86.9286436273808,10.884342045694735,7.234935530632486,50.58436023343281,36.98985275043871,6.0172324803608,730475.9742104195
49.4,224.8707695469841,76.60494204113833,10.864301676606033,7.623422598611429,50.36668379400932,36.98258945601588,6.041062347954549,658367.6437133736
49.416666666666664,225.50523599135732,57.77683905206685,10.84907571317734,7.704661631189441,50.30261259210192,36.901625085831995,6.035560759149747,641617.4543843558
49.43333333333333,225.919018455079,56.32470672385139,10.845669445159976,7.969108110170137,50.335850313114854,36.842877851529714,6.004567693803139,603063.8913117754
49.45,225.2183468165103,67.47867075743345,10.859890628802932,8.087609674219884,50.246161767738,36.99359121080339,5.982888627689316,588420.7467513925
49.46666666666667,225.7810909671718,54.61125673292745,10.884749331863741,7.7280766002899215,50.215076953398054,36.73884184023804,6.041228112953799,643396.8913163829
49.483333333333334,225.02524833344017,54.492175266376755,10.909676931789306,7.891477836270695,50.308599902581946,36.966033417257954,6.03286027288276,619788.0788822667
49.5,225.64592202902267,71.45797643133595,10.934459912799364,7.989082169832915,50.24703820914267,36.84351873044938,6.027283326355559,614562.7890927802
49.516666666666666,225.89143295749756,72.04346030854354,10.951620162915283,7.287556267643244,50.16113818232853,36.99273670557717,6.025380589777774,728550.176454751
49.53333333333333,225.80591791499506,54.33670779615779,10.952900787743072,7.651201647974364,50.25000457841296,36.8632791638056,6.053637846700744,665068.9711842469
49.55,225.93005265411156,60.466095505003445,10.953274350811029,8.226169222552834,50.28182745085816,36.95086594949264,5.985160462993476,581759.0417923767
49.56666666666667,225.22938101554288,59.553137594781425,10.962535003812059,7.514656290531778,50.296606309562996,36.88186465247578,6.050241319659479,687164.2969549001
49.583333333333336,225.80867646475323,57.46259629311361,10.969640897402698,7.84766918440528,50.38430437194555,36.78007171740291,6.051154189132215,637818.5120362161
49.6,225.10524627642639,61.60067725575037,10.977354852163602,7.99848172732128,50.38617767236803,36.88656443121996,6.037153430908054,615048.6810460027
49.61666666666667,225.72591997200888,61.934766925795394,10.985551643327291,7.492416266117342,50.40887794334603,36.886457618066686,6.049797393155014,696613.1286455673
49.63333333333333,225.81695211402766,64.56448264545664,10.976912729100508,7.10032043945983,50.535353898059036,36.95503166247043,5.993492062644687,763209.4080236006
49.65,225.57144118555277,59.612678328056774,10.958653454063972,8.1778286411841,50.569708600066754,36.893293659876406,5.998536688426705,587979.401390223
49.666666666666664,225.21558826675215,86.4622412167239,10.952851304688817,7.793202105745021,50.345015644729564,36.95492484931716,6.0508142317415405,648912.0516208905
49.68333333333333,225.74798837007404,63.93599712755017,10.948491125757121,7.184832532234683,50.247307906348006,36.854840924696724,6.009917462535454,743346.3285290174
49.7,225.3617914039338,61.35259086710309,10.931847331514795,7.607476920729381,50.35211259784903,36.77259479667353,6.050524974740841,668750.184743639
49.71666666666667,225.29558620973833,54.7898789327535,10.918067202852898,8.003601129167619,50.395774718426196,36.93687342641337,6.01966862840217,605526.3222777868
49.733333333333334,225.95487960193486,58.14731472578013,10.91444012354038,7.609239337758448,50.4584052980089,36.84095521477073,6.04791152967483,667349.7996773365
49.75,225.86384745991612,65.16319779672543,10.915095279384484,7.856229495689329,50.462895840653644,36.97233539330129,6.038607336366594,630815.8834168392
49.766666666666666,225.9686723507256,56.62241039022813,10.92114139510662,7.912962539101244,50.43842621776822,36.94541847867552,6.0342269944484626,621631.7999325742
49.78333333333333,225.3921354512734,58.074542718443595,10.928573140787712,7.432661936369878,50.52607321782856,36.81158159761959,6.041425580429139,695756.8335557968
49.8,224.76042755665833,54.69726001432518,10.922792901300642,7.142366674296176,50.72778500135084,36.91775387197681,6.005823151774307,740585.4872652382
49.81666666666667,225.87212310919054,61.557675615051515,10.9004728324298,7.562157625696193,50.868674626684374,36.79620050354772,6.045262291101886,673273.0903116792
49.833333333333336,225.64592202902267,68.01453735691159,10.880575718700234,7.930418860151066,50.789471841967455,36.99177538719768,6.020770617143533,614981.9677622892
49.85,225.26524216239875,56.15270016105593,10.87569050134522,7.723208972304875,50.7304858763247,36.94338902876326,6.039634298347733,641391.9302504917
49.86666666666667,225.60178523289238,54.63441146253454,10.869517317575458,7.04719615472648,50.89499161279109,36.85943389028763,5.987003401795576,752360.0203717008
49.88333333333333,224.64456846681625,58.190316366478996,10.857764375101516,8.009224078736553,50.98891123398758,36.99797055008774,5.998360454399327,595354.1205815796
