Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
49.9,224.4983653296346,67.98145917175862,10.85933029177307,7.982368200198367,50.84597409600873,36.99252307927062,6.003868088381282,600993.6841624671
49.916666666666664,225.62661218071565,57.93230652228581,10.876854222507763,8.02558937972076,50.717920471218456,36.93730067902648,6.003323240206239,598555.0973008111
49.93333333333333,225.79764226572064,62.64925572509958,10.904583998475282,8.130663004501411,50.62418682929596,36.95866330968185,5.990409937430932,588876.9635547572
49.95,225.93556975362785,56.751415312324724,10.940110098781593,8.069817654688334,50.549097039384556,36.976821545738915,6.015879617530245,601328.6413664593
49.96666666666667,225.11628047545892,54.78326329572291,10.9758593000056,7.800503547722591,50.589393877751526,36.866803997863734,6.0548167261597134,642924.6865982879
49.983333333333334,225.77005676813917,69.47659314067295,11.002564018317985,7.831975280384528,50.57474010621045,36.682337682154575,6.058506716974901,647274.0282493765
50.0,225.67350752660414,63.238047420822475,11.002782612881598,6.564377813382161,50.68304660348759,36.73958953231098,5.847417031879578,868474.0463551129
50.016666666666666,225.13559032376594,56.38424745712673,10.96318834263642,6.939940489814603,50.994403186258644,36.95866330968185,5.961652518907813,785203.2410710262
50.03333333333333,224.71629076052798,59.52667504665905,10.91023673073064,7.91690699626154,51.105824534379394,36.848645761806665,6.0295185079313125,616175.7643499131
50.05,225.60454378265052,72.90680094103611,10.867548353735275,7.132463569085221,51.04955371976284,36.97500572213321,6.002005883133195,741130.5763252557
50.06666666666667,225.8390205120928,84.20961680780654,10.83156409550327,7.705584802014191,50.83422148973301,36.99786373693446,6.032186703972123,646664.4399516943
50.083333333333336,225.81695211402766,57.21120208595103,10.797670676120006,6.963942931258107,50.77060378305583,36.95684748607614,5.972287166175571,757021.0959889085
50.1,225.87488165894865,67.10157944668957,10.765234291767026,7.719432364385443,50.81975871579928,36.951293202105745,6.01699745946558,630875.8282788484
50.11666666666667,225.5355800386969,65.1995838003937,10.749769476453437,8.018455786984054,50.65553179053812,36.925764858472576,5.959457995165473,584152.1213313289
50.13333333333333,225.94384540290227,63.730912379601754,10.756073002657029,7.689387350270847,50.531150869542444,36.973403524834055,6.017664342599439,633632.7576730147
50.15,225.4721333942596,55.229818795288026,10.773376934824968,7.9018844892042415,50.50525107468558,36.8803692683299,5.99345889691776,601439.6876246817
50.166666666666664,225.46937484450146,58.08115835547419,10.797779832803979,7.862104219119553,50.50191642360649,36.930678263523305,6.0073994607126195,611044.451078082
50.18333333333333,225.6404049295064,57.32697573398643,10.816943565426685,7.187014572365912,50.590897779649325,36.91102464332036,6.00941437710669,720527.7393635642
50.2,225.93005265411156,62.8642639285939,10.823529953931354,7.854970626382849,50.64249515181958,36.739375906004426,6.016092890901773,618104.0881152346
50.21666666666667,225.56040698652023,56.20231743878539,10.830204517682922,7.756023498893721,50.62302809464134,36.97383077744716,6.0281264274353985,631088.2763802514
50.233333333333334,225.96591380096748,97.94698710183567,10.833570539217094,7.166033417257952,50.448590536386746,36.834973678187225,6.006025176472353,738950.886421834
50.25,225.66247332757158,69.42366804442818,10.820415800285629,7.250797283894102,50.267604535632316,36.86221103227283,6.017270560077008,712984.3348276574
50.266666666666666,225.4969603420829,68.17331264564585,10.799678842564587,7.665972381170367,50.2309278302988,36.79566643778134,6.0281239528283095,642731.9700984701
50.28333333333333,225.5907510338598,95.63151414112765,10.788303299534448,7.838521400778212,49.928837630240466,36.88485542076753,6.008397701215492,623619.7998242789
50.3,225.95487960193486,60.11877456089724,10.782887825005155,7.213786526283665,49.77322084110978,36.977569237811856,6.010955741203998,712503.9532546267
50.31666666666667,225.78936661644622,58.69972041783476,10.774163988284947,7.659426260776684,49.8978590833517,36.67133592736705,6.0235744154913275,639119.6038943102
50.333333333333336,225.80315936523692,57.161584808221576,10.771648149178883,7.9274814984359505,49.93361779496549,36.81927214465553,5.98863900419576,598949.3035022353
50.35,225.80591791499506,79.77713999730834,10.778620643873374,7.5034943160143435,49.8444629187959,36.959197375448234,6.02871618079287,668935.1804933277
50.36666666666667,225.90246715653012,67.54151930922409,10.788903545767699,7.917410543984132,49.69654490784831,36.83144884412909,5.996225176200458,605316.6737257588
50.38333333333333,225.64868057878087,63.962459675672555,10.807505078042409,8.014091706721599,49.59888250480564,36.82963302052338,5.982159045996442,592363.1728661653
50.4,225.79212516620433,67.4125143871275,10.833745848663234,7.768696116578927,49.535036664721694,36.783169298847945,6.027975355136367,632908.7868964779
50.416666666666664,225.40041110054784,62.13654385522852,10.857899975358594,7.718844892042422,49.53477512485503,36.89521629663538,6.036459252427195,641249.9995253992
50.43333333333333,224.4818140310857,62.31516605505457,10.87722283781271,7.730006866559854,49.57671205691483,36.97489890897994,6.039321836684982,639155.179952184
50.45,225.96039670145117,57.52875266341956,10.892882844230527,7.938307774471657,49.62269221632654,36.96742198825055,6.023475032645488,614197.0760950597
50.46666666666667,225.75626401934846,60.45947986797285,10.908458362361356,7.838773174639507,49.67003567233203,36.92982375829709,6.03859557088684,631068.7527983615
50.483333333333334,225.9741894502419,57.04911897870147,10.925349067285953,7.923620965896087,49.724597294926404,36.90739299610895,6.03404363830591,620714.2760035825
50.5,224.81835710157932,56.39417091267263,10.93544485284073,7.239047837033645,49.88985320510672,36.96710154879072,6.02091331322559,726490.0720378399
50.516666666666666,225.8886744077394,63.14873632090944,10.927176946418491,7.4600213626306555,50.066012357940124,36.96571297779812,6.0426948344515665,694046.2224233393
50.53333333333333,225.55488988700392,71.07757730207678,10.906702169082607,7.5795300221255815,50.079657335691465,36.941039139391165,6.046671355694892,672348.3601883652
50.55,225.15214162231484,63.45305562431679,10.889566503427632,7.77708857862211,50.04085260783168,36.7935301747158,6.039042951900181,636345.1199856906
50.56666666666667,225.5493727874876,67.7697587867796,10.870370921154343,7.005905241474022,50.103281388992784,36.829098954757,5.979130360243132,762460.2997929137
50.583333333333336,225.18248566965443,55.25628134341041,10.845663324308518,7.858495460440986,50.200056187145286,36.96379034103914,6.020596508779023,616566.4318267732
50.6,225.56592408603652,65.34843563358207,10.826327761761371,7.515075913633937,50.229943524437545,36.9829098954757,6.03529714516333,669629.6564376476
50.61666666666667,225.50799454111547,82.92287540535594,10.81909019604767,8.057312886243992,50.03378167987554,36.96517891203174,5.975827136961584,592148.8001282895
50.63333333333333,225.5852339343435,85.79075405811858,10.829537576323283,8.097093156328677,49.638051161482586,36.97062638284886,5.969881733024334,589020.1616570206
50.65,225.957638151693,61.422055055924325,10.854866020716573,7.981445029373617,49.43590394563332,36.9685969329366,6.005268062457209,603625.7521876508
50.666666666666664,225.88039875846496,65.16650561524072,10.875417454948984,7.215716792553597,49.512572705716714,36.91049057755398,6.013966951074624,727363.8407880516
50.68333333333333,224.90663069383996,66.30108736598766,10.885106608217379,8.065957122148472,49.54010765841528,36.89340047302968,5.996238770728881,593506.6870014808
50.7,225.6762660763623,55.46467390987412,10.898659189510289,8.048836499580377,49.5192531044353,36.829098954757,6.0059862158794575,597766.031690581
50.71666666666667,225.33972300586868,63.38359143549555,10.919447865765669,7.841039139391166,49.55425123647315,36.982055390249485,6.040586473339053,631491.3051780516
50.733333333333334,224.9949042861006,55.0214262288243,10.940540525077868,7.916990920881972,49.613452092154866,36.75721370260166,6.0376500009260345,620238.7694439309
50.75,225.48868469280845,87.69936534144506,10.961104193672368,8.05353627832456,49.48107494877663,36.967742427710384,6.024560342525357,612812.1931077648
50.766666666666666,225.56040698652023,55.06112005100787,10.982378507863748,7.938895246814679,49.36655329026365,36.73307392996109,6.046114871571953,624596.6744165943
50.78333333333333,224.82111565133752,55.68298993188374,10.99391245654025,7.2304875257495995,49.58603482642816,36.829098954757,6.0199926871883305,736926.9062228568
50.8,225.4059282000641,63.78052965733121,10.985902561662954,7.675371938658732,49.76804434766152,36.990600442511635,6.058586351128969,666558.447260529
50.81666666666667,225.919018455079,56.95319224175785,10.967080721703914,7.617799649042496,49.87669008179966,36.87524223697261,6.054703977929636,673306.1789876749
50.833333333333336,225.71764432273446,61.60729289278097,10.936730453433249,6.84166475928893,50.10484296254586,36.94937056534676,5.936758065056559,802783.338972186
50.85,225.06110948029604,77.40874194035555,10.897257106063181,7.9185854886701765,50.11973324821045,36.94242771038377,6.026246250846508,619454.4795824427
50.86666666666667,225.0445581817472,58.110928722111865,10.870244804721807,7.811413748378729,50.01652233501046,36.96208133058671,6.031831736765689,627002.9682962268
50.88333333333333,225.3121375082872,67.37943620197454,10.855984159161434,7.481170366979476,50.04329500995499,36.94840924696727,6.038027431525541,678899.822705269
50.9,224.02941187075004,58.16716163687191,10.85103595017448,8.12638284885939,50.020546089165464,36.96176089112688,5.966314701955954,576224.3734364909
50.916666666666664,225.85005471112538,60.83987899723203,10.858416986862702,7.871419851987489,49.99238863056043,36.982162203402765,6.023052105186929,619728.9014102151
50.93333333333333,225.0500752812635,70.323394680589,10.875628447027063,8.054123750667584,49.896720735591806,36.96133363851377,5.995833973690715,595227.7734118998
50.95,225.49420179232473,74.68640730226598,10.88929211755528,7.1821469443808645,49.81563957941081,36.966033417257954,6.010200190359529,735930.9161727676
50.96666666666667,225.94660395266044,87.1634987419669,10.889933373342735,7.96961165789273,49.63971027105002,36.91860837720302,6.017899705500345,616635.8137378073
50.983333333333334,225.5355800386969,55.62344919860839,10.889461145870797,7.702563515678645,49.537299386055224,36.886350804913405,6.043138762433788,647288.6710819473
51.0,225.7314370715252,59.106582095216304,10.89691139022189,8.162638284885938,49.598368728790916,36.865201800564584,5.979300826196917,582410.5652400639
51.016666666666666,224.9949042861006,59.589523598449695,10.905213469105677,7.2364461738002595,49.69751526331165,36.97842374303807,6.019580999854086,723623.7088187684
51.03333333333333,225.63764637974825,62.2787800513863,10.90250291413571,7.753841458762494,49.82363755057254,36.91583123521782,6.043275825183341,643048.0082815108
51.05,225.94108685314416,66.90972597280233,10.893878660227314,7.730594338902876,49.824185699274125,36.91230640115968,6.042843794121909,647447.9889062757
51.06666666666667,225.1190390252171,60.284165486662104,10.889672026292217,7.783466849774931,49.83211327953638,36.94392309452964,6.038583288604017,634571.3786712885
51.083333333333336,225.56592408603652,56.294936357213714,10.886928399883262,7.6165407797360185,49.92599026938247,36.84405279621576,6.044345901398096,660492.9141512704
51.1,225.49971889184104,63.591984001959275,10.882940404641577,7.7744029907682926,49.99090871362824,36.99273670557717,6.038014628621277,637017.283748225
51.11666666666667,225.85005471112538,56.5463305643763,10.883200246897642,7.99579613946746,49.998698999460224,36.94157320515755,6.011319050016499,604070.3889674111
51.13333333333333,225.10248772666822,54.211010692576494,10.888706410063705,7.599588006408789,50.095547737116696,36.79246204318303,6.044786944399715,661334.8348168287
51.15,225.27903491118948,69.85368445141681,10.895093618989831,7.9768291752498675,50.094818404514115,36.993911650263215,6.017219219722226,609455.1252193636
51.166666666666664,224.28043989874115,62.24239404771803,10.909180230258691,8.153238727397575,49.966011113716796,36.897672999160754,5.982748566789889,581626.0810664898
51.18333333333333,225.1135219257008,57.89922833713285,10.930707995231172,7.844228274967577,49.951356547106826,36.98344396124209,6.042681872111245,630639.6854179549
51.2,225.7314370715252,58.85518788805373,10.947889049718194,7.826604104676891,50.01294931741854,36.983123521782254,6.048029178885537,637961.5405042964
51.21666666666667,225.38937690151525,56.70841367162586,10.959760200324226,7.897436484321358,50.07641324820696,36.96592660410468,6.044722421328643,627402.3879440676
51.233333333333334,225.79212516620433,65.46090146310218,10.969512238475287,7.904570077058061,50.08197798516874,36.99647516594186,6.046625956077174,630927.9431395859
51.25,225.63488782999013,68.0013060828504,10.964998677415924,6.901083390554666,50.15223999406231,36.9117723353933,5.949975059481296,797516.5294005636
51.266666666666666,225.94660395266044,57.075581526823846,10.925035573328408,6.690600442511636,50.4415036396115,36.99765011062791,5.895136370205633,829725.9807441845
51.28333333333333,225.32868880683606,56.16593143511712,10.865305802111477,7.832898451209278,50.648037656492015,36.97660791943237,6.028722545286704,623693.3912560482
51.3,225.8390205120928,56.94657660472726,10.822286152109276,7.870580605783171,50.66338317464461,36.665247577630275,6.013493767143899,614103.4286310873
51.31666666666667,225.9245355545953,60.72079753068133,10.803499690382985,7.821484702830549,50.638495896242986,36.87801937895781,6.015159809780624,619793.3293582023
51.333333333333336,225.5300629391806,55.70614466149082,10.800007380653687,7.794964522774088,50.631308653838275,36.98696879530022,6.017063963125636,620911.3010181639
51.35,225.90246715653012,56.56617747546809,10.809569593586428,8.200656137941557,50.60224082652016,36.96079957274739,5.931410338683596,565948.0616013771
51.36666666666667,225.57971683482725,63.744143653662945,10.819611231979534,6.966208896009766,50.63784591068708,36.87737850003815,5.97282656326905,760542.1585055642
51.38333333333333,225.78660806668807,61.18719994133823,10.804041733074127,6.963271534294652,50.807951476743426,36.99615472648203,5.972055394272562,758870.6467098827
51.4,225.8886744077394,58.03815671477532,10.770536056763916,7.796307316700998,50.88523453006778,36.94221408407721,6.009746341650067,618324.0010675042
51.416666666666664,225.74522982031593,65.23596980406197,10.747740868146392,7.739070725566491,50.81205132397205,36.89350728618295,6.010716450401106,624659.1189165303
51.43333333333333,225.5990266831342,57.67429667809263,10.740443908350187,7.723041123064012,50.75270084463649,36.94488441290913,6.010570562135037,624004.5713667979
51.45,225.49144324256662,63.701142012964084,10.744223589592279,7.9162355992980835,50.6817857797883,36.9588769359884,5.981259428565241,597346.9664306438
51.46666666666667,225.4114452995804,68.78195125246053,10.75945737793286,7.964911879148548,50.50504118002112,36.94520485236897,5.975786234811301,593276.6840604981
51.483333333333334,225.20731261747773,54.70718346987107,10.779839909685325,7.634248874647136,50.44954213635505,36.954604409857325,6.025960637662181,640941.5242603559
51.5,225.86108891015795,59.24551047285879,10.787524173825956,7.156633859769588,50.58153448135685,36.87011520561532,6.004169709743572,722415.4224415056
51.516666666666666,225.77005676813917,71.20658222417336,10.783926574036476,8.08341344319829,50.52398076903566,36.961654077973606,5.95600303393178,581561.469683334
51.53333333333333,225.79764226572064,63.059425220996424,10.785842788687251,7.660013733119704,50.376464609464435,36.98931868467231,6.025855556160997,641634.9072616235
51.55,225.88591585798127,54.340015614673085,10.793418252948953,7.8642862592507825,50.3891402548282,36.97767605096513,6.0064231913948785,610712.5470953016
51.56666666666667,224.6252586185092,60.83987899723203,10.80747853079394,7.991264209964141,50.370808726045794,36.74653238727397,5.985000195699728,591762.6009428442
51.583333333333336,225.33972300586868,65.27566362624553,10.811109597556204,6.604409857328145,50.456624109712955,36.83390554665446,5.885591497537037,825643.1293066407
51.6,225.8472961613672,66.84356960249639,10.784959205169626,7.431990539406425,50.566367973412454,36.83572137026017,6.02796133696415,678062.8762093105
51.61666666666667,225.61833653144123,61.392284689286654,10.75731712477732,8.158190280003051,50.47321533487221,36.9459525444419,5.920788819392318,565259.4391008097
51.63333333333333,225.4169623990967,61.660217989025725,10.756639132893001,8.076615548943312,50.33043065542971,36.928969253070875,5.94576946801072,575797.3386416757
51.65,225.957638151693,59.328205935741224,10.774609909026047,7.879896238651103,50.25302249567735,36.99316395819028,5.998540335711142,607069.6545371712
51.666666666666664,225.81143501451135,61.59075380020449,10.798532362839119,7.999153124284733,50.19739601939099,36.91999694819562,5.982712324610171,593264.6916465111
51.68333333333333,225.63764637974825,56.05015778708172,10.815137013593102,7.158899824521248,50.27585922460138,36.937727931639586,6.0055519584879615,724752.1112276817
51.7,225.66523187732972,54.84941966602885,10.806287379224495,7.081857022964827,50.52447177985218,36.941039139391165,5.993743023344847,736519.306107629
51.71666666666667,225.93832830338602,63.529135450168624,10.777439247572678,7.585152971694514,50.63834503415635,36.92715342946517,6.0275819295900925,652499.8453788311
51.733333333333334,225.42799659812928,63.14873632090944,10.753816371518734,7.87150377660792,50.56877573499564,36.99946593423361,5.992817037862056,604706.6650777463
51.75,225.8583303603998,84.78848504798354,10.749180762182235,8.05445944914931,50.28407626330478,36.98632791638056,5.950313682234131,585037.4873543152
51.766666666666666,225.87764020870685,59.52005940962845,10.749968391628766,7.06406500343328,50.163822722478244,36.90557717250324,5.990283121989029,732545.2214146766
51.78333333333333,225.42799659812928,57.91245961119403,10.743452656599345,7.860929274433508,50.25946229402324,36.98056000610361,5.9915180111734205,603703.8387288684
51.8,225.4859261430503,58.21016327757078,10.742417532673606,7.958785381857023,50.23273107490318,36.81841763942931,5.971306362405441,589854.9120832932
51.81666666666667,224.5038824291509,73.41951281090716,10.75087560933113,7.513313496604868,50.14640808706344,36.979278248264286,6.02507123602991,657058.5378294389
51.833333333333336,225.86108891015795,62.12662039968262,10.74956562564047,7.2339284351873046,50.14270517357175,36.899916075379565,6.01172665149072,704163.9871042494
51.85,225.55764843676204,54.869266577120634,10.728150797468546,7.102838178072785,50.32425542171293,36.99017318989853,5.996372754503745,720229.5239539128
51.86666666666667,225.8335034125765,60.34039840142215,10.701696271940579,7.958953231097888,50.39727708288182,36.99957274738689,5.957167045936951,585975.0066819435
51.88333333333333,225.89143295749756,59.17935410255285,10.68827320606448,7.649019607843137,50.35660101689806,36.96346990157931,6.006078267430136,629095.3843239798
51.9,225.50799454111547,56.09646724629589,10.69090943572901,8.0196307316701,50.337394879489075,36.942748149843595,5.935421385607754,574273.5936519213
51.916666666666664,225.77281531789737,90.74255837551844,10.706840422455667,7.915480277714198,50.06354257047252,36.8859235523003,5.969233005696916,600560.0283906661
51.93333333333333,225.5990266831342,73.3665877146624,10.724337423089619,7.391790646219579,49.78762750210787,36.91102464332037,6.020066713640549,676235.0152786714
51.95,224.9093892435981,55.04458095843139,10.72478249432054,7.0535744258793,49.893908341077974,36.91123826962692,5.991029360554638,725519.6354764269
51.96666666666667,225.70109302418558,64.1576209680751,10.69233807837381,6.489433127336538,50.17711281277965,36.992950331883726,5.863302154134506,828879.173843639
51.983333333333334,225.86108891015795,60.92588227862975,10.633177615832503,7.245342183566033,50.36319078192423,36.98739604791333,6.004250198953377,684459.666726511
52.0,225.5493727874876,81.00764848499887,10.582351669518841,7.861684596017397,50.20964898220309,36.925658045319295,5.936185584634929,588121.6564309812
52.016666666666666,225.45558209571075,68.16338919009996,10.553387149631007,7.151598382543678,50.023468556908,36.95770199130236,5.992328877156974,687909.2950224536
52.03333333333333,225.2486908638499,56.569485293983384,10.528941996664924,7.182986190585185,50.103486449727235,36.970733196002136,5.991905085239889,675830.3845365309
52.05,225.05283383102162,58.32262910709088,10.511299768904431,7.929915312428474,50.13049570724321,36.996795605401694,5.883802908069486,562611.3185887006
52.06666666666666,225.7948837159625,54.51202217746854,10.501187962707398,6.8228656443122,50.22141276198558,36.795666437781335,5.952413445527176,733748.4934350785
52.083333333333336,225.56040698652023,77.40212630332495,10.490126342658117,7.779858091096361,50.18649607909968,36.93548485542077,5.922443021511975,586508.4220450374
52.1,225.43903079716185,54.40947980349433,10.49115700934902,7.8061264972915225,50.020735242554935,36.991241321431296,5.915339325696139,577373.0548371183
52.11666666666667,223.64597345436792,62.1630064033509,10.515010585807168,7.987487602044707,49.94104442299504,36.987823300526436,5.859144345071918,552175.3183527126
52.13333333333333,225.88315730822313,62.64264008806899,10.55191959129383,7.887365529869536,49.80905865642586,36.889662012664985,5.917848166293338,577029.0567990465
52.15,225.2817934609476,68.0013060828504,10.591775010935073,7.793705653467614,49.68549031748362,36.971160448615244,5.955358419061251,594847.1555294957
52.166666666666664,225.4252380483711,55.68960556891433,10.630260121823925,7.819050888838026,49.63693783312773,36.8817578393225,5.963264363966978,594103.9204786614
52.18333333333334,225.86384745991612,63.26781778746015,10.64793568090475,6.5731059739070705,49.80348677826441,36.869153887235825,5.890625548707786,805652.1822080729
52.2,225.82522776330208,61.2235859450065,10.63477889286906,7.512222476539254,49.96287411896137,36.87566948958572,6.005052535556776,642514.8096435331
52.21666666666667,225.50523599135732,90.0909181280049,10.618459797760618,7.885687037460898,49.74008853094573,36.90077058060578,5.943594302580064,592070.4376339386
52.233333333333334,225.4114452995804,62.55994462518655,10.62292513603296,8.057480735484855,49.45245341046921,36.99092088197146,5.892252545979566,561457.5975753111
52.25,225.95487960193486,89.24411658808883,10.64573933355984,7.975150682841229,49.1839369721827,36.94520485236896,5.931031463024959,584158.811493285
52.266666666666666,225.07766077884494,98.39023478288551,10.678349528838664,7.91598382543679,48.73958041893231,36.97575341420616,5.957309649974037,597070.958158624
52.28333333333333,225.93005265411156,73.66098356252387,10.712312251595568,7.912710765239948,48.4508859406359,36.94061188677806,5.972085355822387,597289.4655854629
52.3,225.3479986551431,63.0891955876341,10.7453016210401,7.98480201419089,48.39767598576835,36.96699473563744,5.965830946080758,587142.2644346661
52.31666666666666,224.7466348078676,64.45863245296712,10.77566850775531,7.705500877393757,48.4382564650109,36.92266727702754,6.0198255813427615,630055.3091414837
52.333333333333336,225.40868674982227,59.2289713802823,10.794651263159077,7.6244296940566105,48.55620696849568,36.96699473563744,6.029204580374575,646094.3458450559
52.35,225.3617914039338,55.54406155424125,10.801687965681866,7.740917067215991,48.72057529547712,36.82664225223163,6.022933230430094,628552.6377412012
52.36666666666667,225.93832830338602,61.3426674115572,10.803698970407861,7.800083924620432,48.838604662040524,36.82012664988174,6.017805236488375,623095.6384221767
52.38333333333333,224.65560266584885,58.01830980368354,10.797546363839608,7.089494163424126,49.02416146750673,36.94637979705501,5.997698497337115,730250.2704509916
52.4,225.94936250241858,75.14288625737699,10.782178018282776,8.066208896009766,49.066036142497985,36.958022430762185,5.960506029439719,585179.5000795141
52.416666666666664,225.53833858845508,61.85868709994355,10.770158768749972,7.561905851834897,49.01783184230325,36.88880750743877,6.027013509203863,653267.9666650185
52.43333333333334,225.4169623990967,71.51751716461129,10.767453926528725,8.066712443732357,48.98967173246004,36.907927061875334,5.953049326242073,580847.7448907142
52.45,225.69557592466927,54.528561270045024,10.7753655713818,7.999320973525598,48.953302156693006,36.960906385900664,5.974169798308034,588345.3653219114
52.46666666666667,225.58247538458536,67.17104363551081,10.791349609378663,7.864454108491645,48.976060152717395,36.85622949568933,6.0053709507932505,612163.7201971851
52.483333333333334,225.15490017207298,56.94657660472726,10.80402729056832,7.5499046311131455,49.04892947456968,36.992309452964065,6.032585250875294,657596.7932757691
52.5,225.44730644643627,56.4371725533715,10.806414667260068,7.690562294956894,49.210246561078456,36.98258945601587,6.027939164503907,637255.6238816769
52.516666666666666,225.5493727874876,77.51789995136035,10.806023521571493,8.012161440451667,49.16457620370403,36.98985275043871,5.981850714602894,595355.4154580211
52.53333333333333,224.59767312092777,54.948654221487764,10.814597419386054,8.002761882963302,49.09198412431211,36.80891126878767,5.98487926006019,589743.5648713466
52.55,224.60043167068594,56.721644945687046,10.829007108342447,7.80092317082475,49.186361337164605,36.925764858472576,6.022660740269425,621114.0510872796
52.56666666666666,225.65143912853898,76.01284252690014,10.832317844749769,7.29653620202945,49.24031647561332,36.97671473258564,6.022707750759812,708757.3406151657
52.583333333333336,225.57695828506908,64.68687193052264,10.821377553736143,7.83667505912871,49.23589514414587,36.97575341420615,6.017490932523049,619714.221662176
52.6,225.95212105217675,69.68829352565196,10.807828244141676,7.6457465476462945,49.22140394344914,36.964858472571905,6.030757914347117,648924.2625055796
52.61666666666667,225.63212928023196,67.11811853926606,10.800701644461052,8.076867322804608,49.15638792292155,36.966567483024335,5.964096191495979,583312.8372800424
52.63333333333333,225.72867852176702,66.238238814197,10.803155705273149,7.836255436026551,49.09194043153157,36.98504615854124,6.0129164706057985,618135.5018772054
52.65,225.9245355545953,54.607948914412155,10.797016158244498,6.884718089570457,49.28054490424704,36.86894026092927,5.955524584111069,771072.5162640446
52.666666666666664,224.8155985518212,61.154121756185255,10.775658655407717,7.930502784771496,49.467066501936465,36.97938506141756,5.987435623764169,596778.7640385206
52.68333333333334,225.71212722321818,58.547560766131085,10.758999457973704,7.844815747310597,49.4782470532618,36.79096665903715,5.999330376740085,609153.1923887508
52.7,225.60178523289238,61.8090698222141,10.753699388892306,7.791355764095521,49.50122639059232,36.96913099870298,6.005606493069811,616575.5910778294
52.71666666666667,225.75626401934846,60.56202224194706,10.757758358498139,8.087357900358587,49.47572378498448,36.868833447776,5.944050044874678,575197.6620151475
52.733333333333334,225.60454378265052,61.93145910728009,10.772666189637512,8.003852903028914,49.42459170889102,36.77953765163653,5.9718976274206295,588615.8471960126
52.75,225.64868057878087,56.00054050935226,10.796675802984113,8.159616998550392,49.401686833751874,36.89521629663538,5.938236572599822,569018.7891112887
52.766666666666666,225.4114452995804,57.40636337835357,10.822989957016492,7.790012970168612,49.446070196430426,36.990600442511635,6.023131991213159,624723.0431786615
52.78333333333333,225.91074280580457,71.46128424985123,10.841600366886997,7.792027161058975,49.441757486518775,36.9801327534905,6.027719168315561,631861.4916782991
52.8,225.29558620973833,57.22443336001222,10.853349925347777,7.966758220798047,49.420611325459326,36.983871213855195,6.006295863798941,602616.6892439417
52.81666666666666,224.91214779335627,58.57733113276876,10.849869601908116,6.757740138857099,49.63081611675576,36.75838864728771,5.925879257397122,799509.5144786596
52.833333333333336,225.4721333942596,55.94430759459222,10.822113075062614,7.758037689784085,49.858592297799,36.953322652018,6.026083209942562,629287.9309039889
52.85,225.64316347926456,62.51694298448769,10.792200204746702,7.836926832990007,49.88823768196954,36.93783474479286,6.009759906021767,615442.9033049403
52.86666666666667,225.57144118555277,66.69471776930801,10.77752014731959,7.949973296711682,49.81083686973733,36.96475165941863,5.985576776588228,597868.9998886179
52.88333333333333,225.6569562280553,63.27774124300604,10.776632736554955,7.97422751201648,49.713340060616424,36.865201800564584,5.980258169244401,593783.7791126014
52.9,225.9052257062883,69.94961118836044,10.781536522042817,7.679484245059891,49.63900969824245,36.97991912718395,6.023797124636202,640035.5726232999
52.916666666666664,225.86660600967423,56.271781627606636,10.785052246396726,7.847165636682689,49.6362969138604,36.90258640421149,6.006609505310009,612374.7433249658
52.93333333333334,225.36730850345012,73.07549968531626,10.790198598239213,7.92479591058213,49.57740481282696,36.97489890897994,5.994308132919362,603965.254141049
52.95,225.4666162947433,56.22216434987718,10.798540305692105,7.838437476157779,49.52791522567665,36.998077363241016,6.01104666483817,614178.7533516
52.96666666666667,225.3590328541757,73.3765111702083,10.803230909848441,7.5689555199511735,49.52870297562648,36.9884641794461,6.032194732421684,658919.3294091064
52.983333333333334,225.67350752660414,58.02161762219884,10.80290375286429,7.964995803768978,49.50273642823209,36.95620660715648,5.991159027919227,597492.4092410457
53.0,225.93005265411156,64.72656575270621,10.801383665877712,7.643396658274204,49.5258079157806,36.98835736629282,6.029681785382194,647146.076690791
53.016666666666666,225.5410971382132,63.73422019811706,10.788625731792582,7.039391165026323,49.63721325473532,36.85879301136797,5.987143015971591,742449.3688312642
53.03333333333333,225.76729821838106,61.4584410595926,10.752872717202695,7.139261463340199,49.825092989507404,36.798550392919815,6.001273141312199,720065.3552203004
53.05,224.87904519625852,59.42413267268484,10.709689310872239,7.751239795529106,49.91726185758603,36.90194552529183,5.998390584686732,613615.1820233855
53.06666666666666,225.46109919522698,65.37820600021973,10.67939411991109,7.72983901731899,49.88402850909977,36.95898374914168,5.9939425143991105,615819.0251407882
53.083333333333336,225.89143295749756,84.96710724780958,10.665683035591602,7.933607995727472,49.65066803449985,36.918715190356295,5.9501552696765465,591129.923419381
53.1,225.76729821838106,90.97410567158924,10.670332370821884,8.120340276188296,49.21607743804845,36.98814373998628,5.893393271916266,567515.472533148
53.11666666666667,225.8390205120928,54.96519331406425,10.675596376233129,6.816403448538949,49.172646012430604,36.90386816205081,5.946889705174106,763279.6225198789
53.13333333333333,225.76178111886477,54.77664765869231,10.65661704002939,7.213786526283666,49.48372982751761,36.93153276874952,6.004240337164869,691479.0383310238
53.15,225.40316965030598,63.72429674257116,10.628459238151468,7.875867856870377,49.56122787034448,36.630426489662014,5.949549850816139,587461.9044969796
53.166666666666664,225.05283383102162,62.77164501016558,10.601420533406948,6.683299000534065,49.64928270521264,36.94520485236896,5.924632867741956,773463.625006216
53.18333333333334,225.20455406771956,58.560792040192275,10.551336134318044,6.452002746623939,49.953108032054566,36.98931868467231,5.869945555468713,808131.2451939791
53.2,225.46385774498518,78.07692128044559,10.490339263951169,7.972632944228275,49.93400466367605,36.896711680781266,5.859331139220248,559981.0389603733
53.21666666666667,225.71764432273446,55.77891666882736,10.458772359836045,7.891897459372855,49.72847147738853,36.93131914244297,5.874956117544755,562448.2093123652
53.233333333333334,225.81695211402766,62.36478333278402,10.460035174251358,7.789005874723431,49.66271392840663,36.95620660715648,5.9087471043723365,578445.775280347
53.25,225.84177906185099,54.27716706288244,10.476398121624822,7.700717174029145,49.64101645637871,36.958129243915465,5.937508984266114,591462.7878886496
53.266666666666666,225.4859261430503,58.20685545905548,10.500307135165587,7.867811093308919,49.64164942725115,36.995727473868925,5.900893632452786,570902.5485708226
53.28333333333333,225.91074280580457,58.50786694394752,10.520604807864256,7.151430533302814,49.69821030668896,36.987823300526436,5.988908907977322,682537.7736918917
53.3,225.56592408603652,63.47951817243917,10.522256975404673,7.155374990463111,49.81608520683053,36.95246814679179,5.989660583642189,681935.5379799728
53.31666666666666,225.19351986868702,61.18389212282293,10.513345452808833,7.737392233157855,49.82446666302231,36.85334554055085,5.940619959345315,590595.6690744449
53.333333333333336,225.94108685314416,56.744799675294125,10.508871108284414,7.546211947814146,49.823808626783325,36.999252307927065,5.974278868430284,619144.6594005807
53.35,225.75626401934846,64.56779046397193,10.513024680672425,7.866803997863738,49.7818705596883,36.947875181200885,5.907425122541482,574870.4455171447
53.36666666666667,225.43351369764554,58.73941424001832,10.528313722898917,7.828618295567255,49.69352953305083,36.83294422827497,5.923789440801821,579940.8702081655
53.38333333333333,225.6100608821668,62.58640717330893,10.54912938763298,7.633409628442816,49.66018813559538,36.75561150530251,5.972467230298122,612014.4853989059
53.4,225.8390205120928,73.00272767797972,10.570357235585487,7.936461432822157,49.524046302549195,36.972869459067674,5.91058971709174,574850.8042386827
53.416666666666664,225.6210950811994,55.65321956524606,10.59744923817845,8.030121309224079,49.397422572750735,36.96186770428015,5.890690184366053,561072.9136460095
53.43333333333334,224.47905548132758,67.30666419463799,10.622853142257195,7.186678873884183,49.42446297238087,36.99519340810254,6.001554953033233,688667.7067499849
53.45,225.52178728990617,59.559753231812024,10.636103299452834,8.00771343556878,49.43134853173027,36.944457160296025,5.915650962299844,569573.8317288904
53.46666666666667,225.81971066378577,64.87210976737929,10.643547330803736,7.5034103913939125,49.41655978836464,36.954070344090944,6.007133936309465,645882.3752992435
53.483333333333334,225.64316347926456,62.050540573830794,10.652922446357723,8.100450141145952,49.3751887675217,36.96186770428015,5.891827643744761,560001.3874225921
53.5,225.63488782999013,60.84980245277792,10.665425715268276,7.596650644693675,49.35424124743171,36.88827344167239,6.005451698901203,633250.4876156335
53.516666666666666,225.95212105217675,104.65855086937364,10.677549128854817,7.943175402456703,49.081777594626125,36.9954070344091,5.952354646620549,597979.9741859426
53.53333333333333,224.80456435278862,54.363170344280164,10.683243781444244,7.201365682459754,48.936359781827235,36.98451209277485,6.0065893147573775,693778.4234117336
53.55,225.50523599135732,63.57544490938279,10.669080755352805,7.108041504539557,49.16917753670611,36.932494087129015,5.995361269303523,711796.397834079
53.56666666666666,225.80867646475323,56.85726550481423,10.631381578637509,7.093606469825284,49.38308282735042,36.99690241855497,5.991618788517142,708193.9785094574
53.583333333333336,225.28455201070577,61.17727648579234,10.583139832015014,7.230655374990464,49.56824223203683,36.85526817730983,5.999357025806996,677272.6560719174
53.6,225.97694800000002,77.53774686245214,10.539370406781792,7.671091783016707,49.510596796732976,36.9986114290074,5.964015033033025,609832.8413765986
53.61666666666667,225.4721333942596,64.29985716423286,10.519705808850448,8.20711833371481,49.296721651830595,36.9773556115053,5.767356189368888,529518.537824267
53.63333333333333,225.9052257062883,57.244280271104,10.528578909782286,7.837346456092164,49.20650278886955,36.95001144426642,5.92274362075179,579842.4172330808
53.65,225.87488165894865,104.14914681801787,10.550977385938506,7.876707103074693,48.915745924362916,36.96784924086366,5.9205369365078075,590326.4351945523
53.666666666666664,225.87212310919054,69.98268937351341,10.576167420808705,7.775494010833906,48.5898515143828,36.979278248264286,5.9552297352847114,597620.6500385553
53.68333333333334,225.22110536626846,77.3525090255955,10.602786254595047,7.954673075455863,48.44700284895876,36.96101319905394,5.9169890325203065,575957.1878162305
53.7,225.4721333942596,57.42621028944535,10.629129486333518,7.747798886091402,48.403129186914356,36.963256275272755,5.976769775151715,604646.1940185081
53.71666666666667,225.85005471112538,82.91625976832535,10.649984675801127,7.759884031433586,48.35975443604178,36.92661936369879,5.9815323887905025,613073.3895943534
53.733333333333334,225.919018455079,59.95007581661709,10.66380432250045,7.707095445181962,48.31900343977696,36.91754024567025,5.9934645841742995,617263.0425550233
53.75,224.6914638127047,61.362514322648984,10.671731331237469,7.580201419089036,48.43364995429396,36.98525978484779,6.007566371084756,633509.7851219978
53.766666666666666,225.4748919440177,69.34097258154576,10.67154890648743,7.596482795452811,48.49893952817038,36.930144197756924,6.006686135761045,635517.1833516995
53.78333333333333,225.4169623990967,60.935805734175645,10.66898884674834,7.956687266346227,48.51233689168686,36.93975738155184,5.944126573312807,580834.7714284984
53.8,225.05835093053793,73.01265113352561,10.677026146263485,8.106073090714885,48.431949863977,36.988250553139544,5.899359854907326,563208.1323449204
53.81666666666666,225.84177906185099,58.0646192628977,10.694626516393612,7.883337148088808,48.391099201857074,36.951934081025406,5.972194040073923,595237.6117412626
53.833333333333336,225.67350752660414,54.548408181136814,10.711795781537788,7.788670176241702,48.51256373797742,36.89799343862059,5.994541219172934,609981.154807095
53.85,225.6404049295064,55.47128954690472,10.72431613306113,7.825597009231709,48.65352897960718,36.74343480582895,5.992190585152855,606386.200861415
53.86666666666667,224.6059487702022,72.51647835623103,10.725161728519579,7.11676966506447,48.767309741993536,36.922240024414435,6.0002573231227965,717517.1331339843
53.88333333333333,225.3424815556268,54.664181829172215,10.713444133447881,8.028610666056304,48.848958352889845,36.89340047302968,5.941659190653791,575141.3231342812
53.9,224.88456229577483,55.891382498347454,10.697173935176137,7.175516899366749,49.01928608444878,36.97639429312581,6.004978059004712,700757.6243130813
53.916666666666664,225.62937073047382,68.65294633036395,10.674727310795701,7.66932936598764,49.1317944492066,36.89222552834363,6.000567342356718,625416.7503444883
53.93333333333334,225.86384745991612,62.513635165972396,10.64649701438915,7.309964141298542,49.173472949511854,36.739375906004426,6.008505834818775,676327.1544829202
53.95,225.82246921354394,64.40901517523767,10.613006210302316,7.261455710688945,49.286402193597034,36.92822156099794,6.003147366046648,679436.3872716894
53.96666666666667,225.49420179232473,69.55598078504006,10.569898045031607,6.985763332570382,49.379891023651425,36.992202639810785,5.97743318481541,718510.3252690712
53.983333333333334,225.28455201070577,71.20327440565805,10.529191345990718,7.968101014724957,49.31145354826914,36.979278248264286,5.879407598893525,563304.2953339979
54.0,225.97694800000002,62.05384839234609,10.510597722632,7.906584267948425,49.16479796414321,36.94082551308461,5.894428421273255,569061.8516955101
54.016666666666666,225.69833447442744,75.34466318681011,10.517506517621271,8.055130846112764,48.98803002632924,36.96357671473259,5.84065175741686,552276.2831656368
54.03333333333333,225.52178728990617,56.321398905336096,10.538669766539847,7.7107881284809645,48.892527725208225,36.91145189593347,5.955547703469817,597750.0461142627
54.05,225.81143501451135,59.53329068368964,10.563124274741154,7.939566643778134,48.92276186790725,36.98162813763638,5.906380041301528,570352.1840270237
54.06666666666666,225.5466142377295,72.31470142679791,10.58480682077149,7.534210727092394,48.88165940626129,36.99359121080339,5.993146874843737,633757.4356904587
54.083333333333336,225.75626401934846,55.47128954690472,10.602380731620192,7.979095140001526,48.86928481843823,36.65520714122225,5.9107428703348885,569011.4057450162
54.1,225.81695211402766,66.86010869507288,10.619686927633524,7.764835584039063,48.863965679026514,36.98408484016174,5.971391139099651,604070.3504151149
54.11666666666667,225.49420179232473,67.96161226066684,10.634334272018522,7.615869382772564,48.83487295314386,36.787121385519185,5.99654295356919,627171.0460101838
54.13333333333333,225.89695005701387,61.501442700291456,10.634596660723624,7.182230869001296,48.92510349710208,36.88357366292821,6.00004135136523,695227.3292566794
54.15,225.5493727874876,56.12623761293356,10.62145418822527,7.73260852979324,49.06460725618323,36.95866330968185,5.977213493019983,605808.4516384314
54.166666666666664,225.96039670145117,63.5589058168063,10.591820257485974,6.403997863736935,49.288789857781374,36.9459525444419,5.848143783530244,829094.7375022533
54.18333333333334,225.93005265411156,79.40666432359504,10.546638971110042,7.860845349813077,49.31476168144427,36.8859235523003,5.923443616788955,584199.5542586196
54.2,225.73695417104145,54.779955477207615,10.516885592627622,7.955764095521476,49.173358260921,36.77216754406042,5.879574179123578,561050.0939592717
54.21666666666667,225.7810909671718,62.421016247544074,10.510108731333665,7.484863050278477,49.19622575849715,36.998504615854124,5.981200447630857,629170.6874295347
54.233333333333334,225.89970860677198,55.077659143584356,10.508748463564606,7.638948653391315,49.25865894493231,36.83379873350118,5.96033562157994,605048.8373910513
54.25,225.77005676813917,57.05904243424737,10.513285794864407,7.93612573434043,49.2894500550256,36.947875181200885,5.884954785089417,563799.4967035323
54.266666666666666,225.62661218071565,81.29873651434502,10.53118334165375,8.001922636758984,49.10089278864239,36.97051956969558,5.868996058980573,562534.8127049543
54.28333333333333,225.53282148893877,61.96784511094836,10.559613141122748,7.892317082475014,48.909532918387015,36.997329671168075,5.9185709450791855,576118.9354351227
54.3,225.74522982031593,67.36289710939805,10.58573819119799,7.520531013962005,48.892532023361696,36.95374990463111,5.994609125807154,635403.3459930099
54.31666666666666,225.88591585798127,59.639140876179155,10.601386129328496,7.724719615472648,48.920811021625546,36.97425803006027,5.973123196724318,606016.3374497895
54.333333333333336,225.20179551796144,59.51344377259786,10.61089414851208,7.654642557412069,48.98063423029497,36.935271229114214,5.9856840051461635,615333.9034084176
54.35,225.4362722474037,57.81322505573512,10.611449429732046,7.246433203631646,49.11583518916239,36.788830395971615,6.002732155387503,678776.3056352008
54.36666666666667,225.7231614222507,75.16273316846876,10.601475554936728,7.739658197909514,49.12700644329316,36.99829098954757,5.970220093796658,606928.4668431248
54.38333333333333,225.25420796336616,60.863033726839106,10.581054424288702,6.7635309376668955,49.18622612706764,36.992202639810785,5.941804956077996,756060.3295183106
54.4,225.78936661644622,64.20062260877395,10.541687891990549,7.1239032578011745,49.38568438476378,36.953322652018,5.989118231305536,690980.775629666
54.416666666666664,225.8445376116091,67.17435145402611,10.489870998155627,7.097970550087742,49.47298618777321,36.98504615854124,5.983233900930807,688318.5736612615
54.43333333333334,225.75902256910663,70.25393049176778,10.43370068142551,6.831761654077974,49.54096227579367,36.98525978484779,5.953539382279019,724816.8325269187
54.45,224.89559649480736,56.56617747546809,10.386592399554504,7.91556420233463,49.54530745819069,36.86819256885634,5.826790297727656,547957.5577624032
54.46666666666667,225.30386185901278,62.48055698081942,10.369304500744411,7.857740138857099,49.44930338254859,36.879621576256966,5.84296130366618,555886.8023537076
54.483333333333334,224.84318404940265,68.3585504825025,10.37667006997696,7.526489662012666,49.33411779540682,36.98632791638056,5.938837914232335,603007.2871724081
54.5,225.5521313372458,55.44151918026704,10.38130105698576,6.91325246051728,49.40710658257966,36.96421759365225,5.961832245250333,698718.443984002
54.516666666666666,225.08869497787748,58.365630747789744,10.373716452733918,7.526993209735254,49.53798733263079,36.95353627832456,5.938262621031293,601075.6907799073
54.53333333333333,225.75626401934846,65.57336729262228,10.370867959846544,7.8120012207217515,49.46855096744504,36.99626153963531,5.862398468299012,564257.581302826
54.55,225.45006499619444,68.90764835604182,10.385425814983988,7.878973067826353,49.289538517238235,36.88944838635844,5.843253774254762,556978.7829927789
54.56666666666666,225.7645396686229,55.90792159092394,10.414271087249357,7.84531929503319,49.18774670559535,36.85526817730983,5.870832976905374,563237.6790838725
54.583333333333336,225.71764432273446,54.61787236995805,10.450793571610747,7.917158770122835,49.18767595611647,36.979278248264286,5.861923471253154,557763.9293106132
54.6,224.94249184069582,63.638293461173426,10.482965609573327,7.178118562600137,49.23818753654838,36.969451438162814,5.986999719990975,670163.6053132007
54.61666666666667,225.24041521457542,63.40343834658733,10.488281079405306,6.766887922484169,49.39269080842473,36.89062333104448,5.944734624593233,741025.9839485108
54.63333333333333,225.30937895852904,74.62355875047534,10.475183847290593,8.048920424200809,49.34152691441037,36.983123521782254,5.818445598608219,546577.7896451245
54.65,225.89695005701387,59.64575651320975,10.475565554221543,7.8944151979858095,49.165803823991006,36.80581368734264,5.8824431911401405,565553.3189359809
54.666666666666664,225.73695417104145,62.725335550951414,10.496445814765304,8.03112840466926,49.08281735495045,36.977569237811856,5.839723113677009,549981.9692109781
54.68333333333334,225.14938307255667,54.7898789327535,10.512016394516268,6.551453421835659,49.230528158946576,36.983657587548635,5.899210430925282,781672.3899003445
54.7,225.4831675932922,56.70841367162586,10.509051378110245,8.076699473563744,49.398232023454376,36.92640573739223,5.825642829309139,543568.2970929322
54.71666666666667,225.7948837159625,57.09212061940033,10.497755104732459,6.7986114290074005,49.50928878158265,36.885709925993744,5.94842874739081,737936.9045217488
54.733333333333334,225.43075514788742,62.219239318110944,10.478861489196243,7.562325474937056,49.63979586252265,36.999038681620505,5.963489721775076,612152.8352009315
54.75,225.9079842560464,62.45409443269704,10.459095279958358,7.4619516289005885,49.630042977939176,36.89350728618295,5.971869223985438,625925.9706198113
54.766666666666666,224.8707695469841,74.48132255431756,10.451431140265406,7.814686808575571,49.498771959609186,36.85751125352865,5.894729094146511,573790.0654813639
54.78333333333333,224.20595905527125,59.652372150240346,10.462529927310571,7.99084458686198,49.32242263301692,36.99530022125582,5.832556436185452,546187.7676813435
54.8,225.66247332757158,61.95130601837188,10.487404712020483,7.808056763561455,49.24648833609627,36.99967956054017,5.913899977345003,578805.1524585783
54.81666666666666,225.87488165894865,56.52979147179981,10.517174989418681,7.914976729991608,49.21611695193744,36.93612573434043,5.894264714577128,567385.527100221
54.833333333333336,225.95487960193486,76.09553798978257,10.549680988179471,7.881826504921035,49.0944200049166,36.91839475089647,5.918749946717997,580813.9129555846
54.85,224.8597353479515,62.116696944136734,10.583437775186482,7.8333180743114355,48.966146386192385,36.98077363241016,5.942140977300121,585475.7412834472
54.86666666666667,225.70936867346,72.0963854047883,10.615696845821772,7.9649958037689785,48.86781194581022,36.90910200656138,5.920774817667347,576268.0157121707
54.88333333333333,225.6210950811994,88.47008705550928,10.641668286624665,7.550156404974441,48.66226395173293,36.999786373693446,6.003979106985505,643990.9811458134
