Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
54.9,225.57695828506908,59.30174338761884,10.653732418101193,7.463126573586633,48.627776726763244,36.960265506981,6.010374881473016,651469.2195657432
54.916666666666664,225.53282148893877,63.59529182047457,10.64507833605063,7.071786068513008,48.81306986313896,36.77409018081941,5.990198531567777,714323.2514788081
54.93333333333334,225.6541976782971,75.76144831973755,10.624439878714856,7.873434042877852,48.82020169576101,36.92715342946517,5.949266569742274,590965.6879594141
54.95,225.93556975362785,60.132005834958434,10.610990411101753,7.774570840009154,48.750489539336456,36.96272220950637,5.966998740129399,600338.0851311225
54.96666666666667,224.8762866465004,63.58206054641338,10.601813907851916,7.1115663385976955,48.86161762020791,36.99038681620508,5.993614038338669,698464.0115155833
54.983333333333334,224.4266430359228,54.27716706288244,10.593190664808425,8.145014114595256,48.94566405277301,36.967208361944,5.837635868098908,541630.3236612029
55.0,225.5907510338598,60.85972590832381,10.588314724996906,7.217814908064394,49.02827345381677,36.96923781185626,5.998966299714126,681164.7045057266
55.016666666666666,225.54385568797133,58.08446617398948,10.583855441334064,7.929831387808042,49.10969891901522,36.90045014114595,5.917511957812747,573297.6613196837
55.03333333333333,225.70109302418558,66.76418195812926,10.584600301607884,7.686030365453573,49.08352916118217,36.95599298084993,5.974389266890064,610377.3299569831
55.05,225.86936455943243,68.5768665045121,10.576147235177322,6.613641565575644,49.17712195806131,36.955352101930266,5.906755506514902,787108.5326034079
55.06666666666666,225.19076131892885,60.84649463426262,10.54422828082874,7.306775005722132,49.346033751020926,36.91070420386053,5.996063671647278,659046.0819869469
55.083333333333336,225.7231614222507,69.06642364477608,10.508687852208478,7.634081025406271,49.34696951677556,36.98931868467231,5.960876849803904,608256.1667567635
55.1,225.21007116723587,72.59917381911347,10.491228102763781,7.849683375295643,49.190557228537784,36.78840314335851,5.901836070539974,574752.2303632698
55.11666666666667,225.93556975362785,54.38632507388725,10.48470965925402,7.142198825055313,49.207830094194016,36.951293202105745,5.985043701017432,677907.5567388391
55.13333333333333,225.87212310919054,70.83279873194478,10.472553472346839,7.345883878843367,49.298740844213135,36.92106507972839,5.983450121400586,647343.550968113
55.15,225.96039670145117,57.84961105940339,10.458126409194433,7.556031128404669,49.30254316136297,36.98226901655604,5.95942003539485,610952.5931977726
55.166666666666664,225.7231614222507,61.87522619252004,10.451683180384656,7.627115281910429,49.32131813596699,36.90803387502861,5.9446071698224285,599885.5440377677
55.18333333333334,225.76729821838106,55.633372654154286,10.457288419516898,7.8361715114061194,49.31493057769421,36.94670023651484,5.8931806750765645,569994.0791461115
55.2,225.75902256910663,67.48197857594874,10.476512930394074,7.914305333028153,49.23570859626408,36.99369802395667,5.8754443040440165,564324.1001520357
55.21666666666667,225.58799248410168,54.70056783284048,10.506983654688883,7.881910429541465,49.169616123430835,36.92587167162585,5.899629581124123,569418.4933434409
55.233333333333334,225.72591997200888,57.32036009695584,10.527808024235185,6.754383154039827,49.34251403234743,36.92982375829709,5.940133579831244,750357.5021230932
55.25,225.46937484450146,62.41440061051348,10.521836066419086,7.316006713969636,49.531585125209276,36.97607385366598,5.992573712396279,655688.7205708479
55.266666666666666,225.11076337594267,54.71379910690167,10.495012086746772,6.789044022278172,49.71813264886024,36.86936751354238,5.948810560136185,735865.9178630677
55.28333333333333,224.71904931028615,60.22793257190205,10.465777024036536,7.912626840619517,49.813098361463716,36.98301670862898,5.867336315908383,558593.9514318048
55.3,225.93556975362785,66.63848485454797,10.45595120148603,7.906584267948425,49.664548733510195,36.925764858472576,5.869091697195792,563047.5145141528
55.31666666666666,225.96591380096748,94.57301221623257,10.467274172400948,7.699794003204396,49.33086513078805,36.97553978789959,5.9348171466015165,601099.8142761718
55.333333333333336,225.94660395266044,59.59944705399558,10.487081919408753,7.716914625772486,49.102498911404794,36.83112840466926,5.93777378179413,591930.6498983125
55.35,224.71353221076984,67.95499662363623,10.511736108209922,7.796643015182727,49.04881623436839,36.92800793469139,5.924108817024441,582122.5280181703
55.36666666666667,225.55488988700392,68.15015791603878,10.541954507677758,7.99302662699321,48.91406892018114,36.98739604791333,5.877359578643655,561567.2280244576
55.38333333333333,225.8004008154788,64.72656575270621,10.567806212241512,7.208583199816892,48.90184982218673,36.98472571908141,5.996323939925075,681237.4989498471
55.4,225.86384745991612,69.73129516635082,10.58342980130469,7.950225070572976,48.88949140279384,36.94424353398947,5.911989565372999,573994.2712236644
55.416666666666664,225.52178728990617,56.03692651302053,10.592343540946093,7.209506370641642,48.9391656361689,36.99818417639429,5.998993417618726,681861.1298700313
55.43333333333334,225.3479986551431,60.79356953801786,10.591787210446508,7.530350194552528,49.097087750668805,36.9773556115053,5.994873154193933,631954.0440823094
55.45,225.41972094885483,55.838457402102705,10.59219844785613,8.091973754482337,49.12505123766194,36.91786068513008,5.8637335875825825,551566.6497389649
55.46666666666667,225.4721333942596,57.98523161853057,10.606685325544806,7.833318074311439,49.130502453338536,36.99113450827802,5.95201695480388,589535.5390359225
55.483333333333334,225.24593231409173,54.85272748454415,10.626910752238238,7.6540550850690465,49.20686402080251,36.975326161593046,5.990006280539926,616827.8659296097
55.5,225.49971889184104,58.84195661399254,10.636697702735027,7.233173113603418,49.36032532964298,36.88955519951171,6.004303633922674,685141.9310630098
55.516666666666666,225.3728256029664,57.366669556169995,10.63766424986054,7.998985275043868,49.44099568347785,36.95182726787213,5.918650204147592,570085.3448174987
55.53333333333333,225.7148857729763,69.33435694451516,10.642004103778984,7.619226367589837,49.39604584562928,36.99711604486153,5.998185192878901,628813.5259091677
55.55,225.7341956212833,58.458249666218066,10.649198928032874,7.760807202258336,49.38270977414258,36.9986114290074,5.980959896481185,606537.7690364242
55.56666666666666,225.77005676813917,55.79876357991914,10.650407762196004,7.237117570763715,49.51402856098991,36.992202639810785,6.005361032656953,686953.8536443474
55.583333333333336,225.75074691983215,60.138621471989026,10.648469152891678,8.108003356984817,49.57586616702776,36.83208972304875,5.887205785550912,558328.4034553068
55.6,225.48040904353402,54.75680074760053,10.656675864592538,7.822827496757458,49.56195954556189,36.91049057755398,5.971359361203556,597071.773379311
55.61666666666667,225.93005265411156,54.82295711790647,10.665099470739522,7.2344319829098955,49.70792406895373,36.952895399404895,6.006135381939776,690001.4227966863
55.63333333333333,225.86936455943243,54.87588221415123,10.664367387908733,7.894247348744946,49.834754222653146,36.98835736629282,5.959276509246113,589154.769492638
55.65,225.68178317587856,72.03684467151295,10.664576687085708,7.6066376745250635,49.78518557488619,36.99028000305181,6.00445990282485,634307.3529968726
55.666666666666664,225.83626196233467,62.70879645837493,10.671032016787745,8.02139314869917,49.67063067004701,36.99615472648203,5.927459549446312,573799.70669129
55.68333333333334,225.90246715653012,61.03173247111926,10.686350493502559,7.933524071107043,49.596284032129816,36.9815213244831,5.957934866198773,587867.8669516778
55.7,225.61557798168312,61.3426674115572,10.694079377809123,6.778721293965057,49.71350196183729,36.97126726176852,5.938698442926962,773492.7466103068
55.71666666666667,225.7645396686229,59.414209217138946,10.67065904590621,6.98014038300145,49.962526525895285,36.89724574654765,5.977307586646581,734081.9785298731
55.733333333333334,225.16041727158927,57.63129503739377,10.629290829067518,7.498878461890593,50.109480599448425,36.9371938658732,6.004569508969735,640735.1286453034
55.75,224.97283588803546,66.04638534030977,10.591160806682112,7.232669565880827,50.153172922553644,36.85185015640497,6.000573259124377,678107.0835848313
55.766666666666666,225.19076131892885,58.445018392156875,10.560465273453646,7.615197985809108,50.16305763179713,36.919890135042344,5.977682482113036,614003.2307025457
55.78333333333333,225.40868674982227,55.16035460646679,10.531744878144481,6.867093919279775,50.293413890363944,36.877805752651255,5.960422461103581,729423.8980185956
55.8,225.94108685314416,63.10242686169529,10.504638920919534,7.876874952315557,50.33710953235966,36.98643472953384,5.90128269777208,572591.2573719779
55.81666666666666,225.8445376116091,76.22454291187915,10.485116464197016,7.026970321202412,50.205180117819246,36.96112001220722,5.977539117061936,701510.5474795289
55.833333333333336,225.11076337594267,63.42328525767911,10.478300273258624,8.163309681849393,50.035337560948356,36.93377584496834,5.762488176152304,528999.8808597832
55.85,225.57695828506908,89.19119149184408,10.492711031033767,7.842801556420235,49.67946354239744,36.88325322346837,5.905651241701222,581554.331352314
55.86666666666667,225.75350546959035,58.554176403161684,10.524406702584237,7.94821087968261,49.42129268294506,36.92320134279393,5.885839376618464,563845.1810204787
55.88333333333333,225.6597147778134,70.28700867692075,10.565996528864797,8.068810559243152,49.28278447123849,36.99893186846723,5.860445137332631,555264.7452816917
55.9,225.8390205120928,64.92172704510874,10.607117809462187,7.43182269016556,49.197401895035284,36.93847562371252,6.003509557586245,651805.5752797637
55.916666666666664,225.62661218071565,59.58621577993439,10.635316081842603,7.6787289234760046,49.248237990509324,36.97981231403067,5.989399352062414,616540.4922221239
55.93333333333334,225.7838495169299,95.68113141885712,10.647430029301036,7.229816128786145,49.130148135374725,36.93975738155184,6.00462524317389,698229.0727579715
55.95,225.79764226572064,56.179162709178314,10.648490103791993,7.7956359197375455,49.0326529925756,36.96058594644083,5.974615578725612,601139.8731059228
55.96666666666667,225.77005676813917,56.271781627606636,10.653184810086932,7.8987792782482655,49.09874262512002,36.99455252918288,5.95390605766645,586996.0919377189
55.983333333333334,225.37558415272454,54.77664765869231,10.653318195316382,6.689425497825589,49.327100295136695,36.959945067521176,5.921607009010901,780713.3944862471
56.0,225.4831675932922,65.34181999655148,10.63797339152947,7.8549706263828485,49.48133638492292,36.98857099259938,5.958122252901347,592261.505739729
56.016666666666666,225.5493727874876,74.58717274680707,10.627424885224668,7.776585030899519,49.34290874125237,36.80560006103609,5.971131622307126,604418.5695920298
56.03333333333333,225.88315730822313,66.72779595446099,10.68928217825223,7.982619974059663,49.19621713334561,36.96624704356451,5.946313603918547,582592.8953139962
56.05,225.95212105217675,66.66494740267035,10.79956477426817,7.665384908827343,49.15077970613106,36.88880750743877,6.028264112019288,644022.4784213831
56.06666666666666,225.95212105217675,73.32027825544826,10.888480575269108,7.590020599679559,49.14678039057811,36.982696269169146,6.044231502894605,670088.1352493394
56.083333333333336,225.4748919440177,73.17473424077517,10.962637074821568,8.09533073929961,49.06350211660677,36.99145494773785,6.017445454500009,603001.1074211532
56.1,225.03076543295646,63.43320871322501,11.02499718808018,7.200694285496301,49.123809213448965,36.96368352788586,6.013998446253767,749477.2044519227
56.11666666666667,225.6210950811994,85.15234508466622,11.067394915513743,7.72388036926833,49.16362501791807,36.86968795300221,6.069912017449627,676933.9209975476
56.13333333333333,225.81971066378577,65.38482163725034,11.101477916844711,8.011238269626919,49.091421256875606,36.96763561455711,6.067348032842032,633260.1281228642
56.15,225.44454789667813,57.6015246707561,11.132414453244326,7.210261692225529,49.281995081193564,36.9713740749218,6.011619761059822,765459.0475014015
56.166666666666664,224.92869909190512,64.79272212301214,11.15056528323154,7.604539559014267,49.52200872509711,36.92768749523155,6.072007891086645,700468.9635414286
56.18333333333334,225.92177700483714,56.367708364550246,11.161512488498857,7.7774242771038375,49.68219045635905,36.97126726176852,6.082568066306565,676168.0993628545
56.2,224.81284000206304,69.37735858521403,11.176417318634872,7.721026932173648,49.78654906542335,36.88538948653391,6.0827166999447435,686139.8361406842
56.21666666666667,225.3728256029664,76.28077582663923,11.196492928620126,7.895757991912719,49.73728244407234,36.8789806973373,6.089681619908573,665222.9176916404
56.233333333333334,225.94660395266044,56.642257301319916,11.217507633041158,7.680323491264209,49.79359596333019,36.916472114137484,6.0815001763234156,700200.1314885132
56.25,225.87764020870685,59.728451976092174,11.237386412730162,7.810826276035706,49.97383647648082,36.854840924696724,6.092325103474262,682485.5601260471
56.266666666666666,225.34524010538496,55.66645083930725,11.25720742808024,7.745029373617151,50.145689971776264,36.92245365072099,6.090697947781544,693132.5634067717
56.28333333333333,225.16041727158927,55.388594084022294,11.277275124629908,7.808476386663614,50.34116436384489,36.9501182574197,6.096996976826646,685123.4844735764
56.3,225.3479986551431,76.6380202262913,11.294350355873624,7.622667277027541,50.3971335757549,36.84779125658045,6.080303842775602,723626.4891115563
56.31666666666666,225.6210950811994,66.90311033577173,11.300287807586429,7.280086976424812,50.449226534202985,36.93730067902648,6.018459826072968,782934.6452381586
56.333333333333336,225.75902256910663,68.74556524879226,11.289659182190574,7.306942854962995,50.59618212444593,36.961654077973606,6.024382931991267,777312.9180988839
56.35,225.6210950811994,55.749146302189686,11.25823676009687,6.607347219043258,50.907219064601804,36.90536354619669,5.8238838798042805,903972.6127818604
56.36666666666667,225.7341956212833,69.60890588128483,11.203285053782402,6.87607385366598,51.23537622065255,36.87064927138171,5.919735553472313,843540.5115461923
56.38333333333333,224.51215807842533,61.06150283775693,11.14487200559933,7.417639429312581,51.369504081683594,36.886243991760125,6.050754007855293,728243.9742940852
56.4,225.76178111886477,60.73072098622722,11.107734257625781,7.885015640497445,51.40567998969728,36.99156176089113,6.075515539045377,652063.8381792533
56.416666666666664,225.57144118555277,62.37470678832992,11.102343811605303,7.990173189898528,51.346822164107515,36.93206683451591,6.0690666712125685,635082.3154369266
56.43333333333334,225.39489400103156,60.33378276439156,11.124108190020483,7.858495460440986,51.30069809470779,36.866376745250626,6.0787878802355175,657093.0220456498
56.45,225.25144941360804,71.10403985019914,11.159600842031352,7.884596017395285,51.21224417559982,36.8789806973373,6.084141833863055,659974.7800125263
56.46666666666667,225.9245355545953,57.74706868542917,11.197746098207608,7.728831921873808,51.18059701247582,36.94744792858778,6.083754404917827,689580.9342278264
56.483333333333334,225.70936867346,59.71191288351569,11.22920369996447,7.479995422293431,51.30261556098024,36.971908140688186,6.057955254977433,735283.5310735785
56.5,224.97559443779357,61.256664130159464,11.252983733037228,7.741504539559014,51.39361907539554,36.97724879835202,6.090641121539811,692862.1117973
56.516666666666666,225.9631552512093,61.646986714964534,11.260126379125403,6.741039139391166,51.57687552068754,36.831555657282365,5.867968758786033,879676.7275821309
56.53333333333333,225.9079842560464,57.39974774132297,11.249695832409099,7.853963530937667,51.761049791126574,36.89510948348211,6.095512133035316,677075.6219303606
56.55,225.02248978368203,67.11811853926606,11.248223209804662,7.908934157320515,51.7215234274887,36.95214770733196,6.097350676539948,667038.9749889512
56.56666666666666,225.9245355545953,85.56251458056308,11.26794159231541,8.171786068513008,51.42580088634381,36.92587167162585,6.091721910369348,637873.6497206953
56.583333333333336,225.65143912853898,82.55570755015795,11.301041981779019,7.820393682764935,51.06179236871436,36.97436484321355,6.099302489060698,695063.7518998231
56.6,225.87488165894865,67.0817325355978,11.33605663399925,7.828618295567255,50.92109490517009,36.74877546349279,6.10256501112151,695683.7615771568
56.61666666666667,225.86384745991612,56.45371164594798,11.357347308920447,7.103006027313647,51.09315208996264,36.91102464332036,5.96828609804951,824070.8813087464
56.63333333333333,225.38937690151525,72.35439524898148,11.352213189129499,7.006157015335317,51.32730621506263,36.86092927443351,5.943410062495857,842955.6662139563
56.65,225.49144324256662,63.39351489104144,11.33469682632229,8.031380178530556,51.359224477981954,36.973403524834055,6.110313494737557,661182.7670829383
56.666666666666664,224.69422236246282,70.17123502888535,11.334280943735191,7.993781948577095,51.26317688475384,36.975112535286485,6.110486933442278,665663.5653008268
56.68333333333334,225.1880027691707,66.67487085821624,11.342849395882252,7.121217669947355,51.27958562649809,36.70957503624018,5.977951703338226,817080.9834107439
56.7,225.7645396686229,56.41401782376441,11.345612463389521,8.055634393835355,51.391366519803455,36.99829098954757,6.111810814036543,658575.2209050134
56.71666666666667,225.86660600967423,68.54378831935914,11.354847658834489,7.821484702830551,51.38553821196292,36.78445105668727,6.103477899307403,699946.5065521223
56.733333333333334,225.72867852176702,56.04354215005113,11.374744671357337,7.944518196383611,51.40364687191344,36.832730601968414,6.1134317617473455,679939.8054995107
56.75,225.00593848513316,73.09534659640805,11.399819071120907,7.787998779278249,51.39254282334052,36.99594110017548,6.10479838115069,709878.2769746712
56.766666666666666,225.68730027539485,62.17292985889679,11.424907624080308,7.8967650873579,51.35139293446464,36.995086594949264,6.115217766169475,696054.8268437075
56.78333333333333,225.2928276599802,61.37574559671017,11.445237327646044,7.567025253681239,51.440033417031145,36.818951705195694,6.073227102009338,752603.1119339364
56.8,225.0942120773938,58.603793680891144,11.458847703073857,7.753421835660333,51.573094629380925,36.99145494773785,6.103148162410957,721564.2990397718
56.81666666666666,225.66247332757158,55.990617053806375,11.470366035679122,7.978088044556344,51.68615672010647,36.977996490424964,6.124988480175013,688253.8806452699
56.833333333333336,225.61557798168312,83.57451565286948,11.482925854391624,7.639116502632181,51.61784370739316,36.996795605401694,6.084636045492976,752942.2956602188
56.85,225.86936455943243,66.65833176563976,11.482727821557273,7.051056687266346,51.61056215423001,36.992309452964065,5.93900217793144,857781.2106124739
56.86666666666667,225.2486908638499,80.56109298543376,11.471123788360968,8.04027618829633,51.56304689540978,36.970092317082475,6.128839596410297,682753.663794687
56.88333333333333,225.80867646475323,75.31489282017245,11.466562946758517,7.77154955367361,51.353681407045855,36.969024185549706,6.104086380496702,726419.7032259195
56.9,224.3769891402762,55.75576193922028,11.474165197576442,7.90222018768597,51.366284950036565,36.979705500877394,6.121512952956918,696034.3887687508
56.916666666666664,224.6418099170581,55.07104350655376,11.49045231189657,7.9723811703669805,51.50332261095236,36.978530556191345,6.12781576648187,688044.4990313475
56.93333333333334,225.51902874014806,54.869266577120634,11.509240364819613,7.81326009002823,51.65949224837345,36.96250858319982,6.111596740134508,720172.0056304331
56.95,225.81695211402766,57.95546125189289,11.528407957373418,8.044808117799649,51.780929083287425,36.96058594644083,6.134488432426617,687045.1773256648
56.96666666666667,224.46802128229498,60.350321856968044,11.549609169259062,7.714648661020829,51.87002579186077,36.97436484321355,6.100697250580755,739744.6061629801
56.983333333333334,225.95487960193486,69.20865984093386,11.561833653119908,7.536308842603189,51.940553376327436,36.761593041886016,6.061171249103617,781026.6243512075
57.0,225.87488165894865,62.579791536278336,11.565615111871226,8.072922865644312,51.943905083826266,36.848004882887004,6.1397368378727455,689084.8910411582
57.016666666666666,225.97694800000002,68.48424758608378,11.576121209888038,8.033897917143513,51.88423191757649,36.934203097581445,6.1376865467543436,698521.0101364657
57.03333333333333,225.46937484450146,55.36874717293051,11.583794213650592,7.093858243686579,52.0288998105362,36.94082551308461,5.942020772415262,862586.4699954236
57.05,225.5493727874876,61.904996559157716,11.581263615146286,8.202334630350192,52.18765282366525,36.98579385061418,6.14737368408933,669591.6032182762
57.06666666666666,225.2183468165103,54.61787236995805,11.586713747989116,8.036919203479057,52.21206224276412,36.94232089723049,6.139947610458146,693885.4004248554
57.083333333333336,224.83766694988637,56.94657660472726,11.602712626518041,7.800755321583885,52.33178489281334,36.86530861371786,6.113735633898346,734134.7021646226
57.1,225.5300629391806,58.80557061032427,11.608430057932502,7.243160143434805,52.52693238558255,36.930891889829866,5.984209201541744,838747.675210614
57.11666666666667,225.92729410435342,70.90557073928132,11.587777509287195,7.011192492561227,52.70632013204557,36.905149919890135,5.911818485836171,885476.7628842803
57.13333333333333,225.8941915072557,73.18134987780577,11.540591178142096,6.932303349355308,52.79126536587653,36.96592660410468,5.892222588724971,893485.6373919377
57.15,225.4169623990967,61.269895404220655,11.479468404616664,7.128435187304495,52.91787135348303,36.897993438620595,5.965227628889819,838745.6882011383
57.166666666666664,224.89283794504925,60.83987899723203,11.41890714527471,7.194567788204776,53.08089066538602,36.97094682230869,5.992290438652564,813372.5043290479
57.18333333333334,224.59491457116965,65.37820600021973,11.37428240499564,7.864957656214238,53.07659107504776,36.982696269169146,6.110225417292493,690224.3700448924
57.2,225.46937484450146,73.23096715553523,11.357770827527519,7.993781948577096,52.84986308601144,36.94392309452964,6.113254849623999,672636.1565274873
57.21666666666667,225.7148857729763,89.35327459909364,11.356794190647165,7.093270771343557,52.552204301236905,36.94296177615015,5.966364005821083,833396.0963856833
57.233333333333334,225.80867646475323,56.910190601058986,11.342161273944285,6.788876173037308,52.58395114274244,36.99658197909514,5.873151595607073,883042.4290381261
57.25,225.94108685314416,54.54510036262151,11.308653899552867,7.216723887998779,52.87218376329625,36.74813458457313,6.001760578441779,794649.579012919
57.266666666666666,225.9052257062883,72.11954013439538,11.282043669656222,7.934027618829633,52.84161773406549,36.95855649652857,6.1017744192563015,672411.1417566055
57.28333333333333,225.81419356426952,63.406746165102625,11.27005597564372,6.923491264209965,52.78063386299953,36.93804837109941,5.925809430190414,844842.716577985
57.3,225.43075514788742,73.75029466243689,11.264174004119969,7.871084153505762,52.710763142683085,36.98002594033723,6.0982385164748605,678425.4629421278
57.31666666666666,225.20731261747773,59.516751591113156,11.26408076526675,7.0889066910811,52.65737752942084,36.99476615548943,5.976123157144099,808475.235570216
57.333333333333336,225.20731261747773,66.98580579865417,11.271274515329162,8.042710002288853,52.63567394381927,36.98248264286259,6.099643011938432,650367.0635264093
57.35,225.57971683482725,64.53140446030366,11.278700461899705,6.720813305867094,52.634829240635405,36.868619821469444,5.860760553714875,885846.3733641726
57.36666666666667,224.82111565133752,65.66929402956589,11.282115841461271,7.953665980010681,52.653045416023815,36.91123826962692,6.1026419076550935,663886.2030265307
57.38333333333333,225.9245355545953,55.77891666882736,11.296314346314597,7.918501564049744,52.578532897386886,36.968383306630045,6.1032003951899725,673359.1432039333
57.4,225.6597147778134,72.29485451570612,11.33119990177411,8.142664225223163,52.43456666997393,36.99882505531396,6.106958581381531,646443.1089224056
57.416666666666664,225.6762660763623,60.88949627496148,11.360990256050725,6.450506379323278,52.48255338210186,36.88955519951171,5.739764778943675,959040.0444066285
57.43333333333334,225.82798631306025,57.16489262673687,11.370167110550497,8.14862287327382,52.64962782334496,36.908461127641715,6.114119677015046,648211.746131862
57.45,225.7645396686229,70.41601359901733,11.385984712513226,7.924292362859541,52.52180615319452,36.983657587548635,6.1135165495805595,688059.7775984323
57.46666666666667,225.62661218071565,76.31054619327689,11.407461657903355,7.064148928053711,52.405743189053126,36.949691004806596,5.953128325405996,843482.5815959644
57.483333333333334,225.40041110054784,54.86595875860534,11.407782209686689,6.986938277256428,52.56070032364551,36.938689250019074,5.93099550558993,852553.5315041394
57.5,225.66799042708783,61.074734111818124,11.397228249308938,8.027519645990692,52.68819854710629,36.94424353398947,6.119027116731373,670852.6477378181
57.516666666666666,225.4831675932922,59.364591939409486,11.394531810302,7.239971007858396,52.736115174736156,36.89863431754024,6.003324541429192,803353.3159957611
57.53333333333333,225.35351575465938,55.381978446991695,11.381891134671449,6.613054093232624,53.02709873055235,36.775265125505456,5.807152771518407,924057.2255088314
57.55,225.8445376116091,62.58971499182423,11.356769280504938,7.948378728923477,53.16372127222702,36.88891432059205,6.111471801864472,678463.3442531874
57.56666666666666,225.84177906185099,54.34993907021897,11.340327040495575,7.183405813687342,53.21837017435344,36.94349584191653,5.991483037468093,805621.7260060464
57.583333333333336,225.81143501451135,57.96538470743879,11.32715500397235,7.19112687876707,53.409924236263606,36.930678263523305,5.994623636659388,802479.2890137028
57.6,225.919018455079,58.583946769799354,11.317650100207999,7.907843137254901,53.4470902292821,36.966674296177615,6.105333096073943,678604.0087624607
57.61666666666667,225.45834064546887,58.10100526656597,11.322563359598792,7.422423132677196,53.44831612840243,36.92864881361105,6.047952749058006,758452.1547503447
57.63333333333333,225.80591791499506,59.06027263600215,11.337372351093347,7.8422140840772085,53.45561428660454,36.9856870374609,6.103759834653406,691684.5167825131
57.65,225.46385774498518,56.943268786211966,11.362234025975429,7.854634927901122,53.4181790656756,36.88250553139544,6.107243065136903,691610.8398589862
57.666666666666664,225.51351164063175,69.98268937351341,11.400892447172303,8.134019989318684,53.25460345346946,36.98056000610361,6.119917588188555,656420.9936899929
57.68333333333334,225.30662040877093,55.93107632053103,11.452572171604219,8.12738994430457,53.087194079940616,36.93911650263218,6.1282668785752925,660961.8488400658
57.7,224.72456640980246,59.92361326849471,11.509177646595358,7.79311818112459,53.076088892313955,36.972442206454566,6.110840965150409,721277.5889439614
57.71666666666667,225.9714309004837,66.05630879585567,11.558078909444834,7.954757000076297,53.018983933392164,36.9658197909514,6.129239744679581,708152.5807475044
57.733333333333334,225.33144735659425,66.5987910323644,11.602887843339403,8.152399481193255,52.874179409318906,36.95268177309835,6.148569630911143,680776.9086199828
57.75,225.5852339343435,56.55956183843749,11.644810755655255,7.690562294956895,52.869100695107456,36.89948882276646,6.091698124020495,762716.9038782723
57.766666666666666,224.79077160399788,57.250895908134595,11.663772690579389,6.828572518501565,53.13785840284726,36.974578469520104,5.843115828435787,927552.2698226888
57.78333333333333,225.56040698652023,56.72495276420234,11.65574178934428,7.898275730525674,53.358430112909815,36.899916075379565,6.127249211942958,728645.9589712352
57.8,225.00593848513316,60.46278768648815,11.635750607395645,6.959914549477379,53.517785656268344,36.98579385061417,5.893207565704538,897130.5755964026
57.81666666666666,225.70109302418558,68.23616119743649,11.602035905934496,7.201449607080186,53.656017197387875,36.954390783550785,5.971658383368826,848670.8256554505
57.833333333333336,225.68730027539485,70.8162596393683,11.552705305218929,6.907797360189211,53.693276102315615,36.873746852826734,5.883303153231141,898986.4693552313
57.85,225.40868674982227,67.32981892424507,11.510349561594467,8.195872434576945,53.58038838491131,36.9630426489662,6.137077165354451,661321.69037032
57.86666666666667,225.7148857729763,68.1270031864317,11.499419480451174,8.038849469748989,53.33381021151522,36.985473411154345,6.1313658506793445,685595.976160448
57.88333333333333,225.7645396686229,57.51882920787367,11.508217695838754,7.298718242160678,53.317591487202534,36.996368352788586,6.008082197178963,812267.6868935288
57.9,225.89143295749756,61.3459752300725,11.517555023341293,7.933020523384451,53.375071897807615,36.85238422217136,6.124712872276933,704423.3397278368
57.916666666666664,225.6569562280553,54.76341638463113,11.526907338513537,7.360067139696345,53.4492242683843,36.975219348439765,6.022916381944097,803043.2353089852
57.93333333333334,225.59350958361796,69.05650018923019,11.525450753661893,7.042580300602732,53.57572447876803,36.91348134584573,5.932526546046276,866117.3254818433
57.95,225.78660806668807,55.411748813629366,11.496463327362093,6.538997843222711,53.80719160177515,36.978744182497906,5.751398144442488,964536.6229203608
57.96666666666667,225.78660806668807,59.870688172249956,11.452098313367843,7.692156862745098,53.9980620291202,36.89820706492714,6.092610892212286,733883.0250368655
57.983333333333334,223.56045841186545,58.468173121763954,11.428917143238646,7.8198062104219135,53.95331169632687,36.9783169298848,6.112387650065835,700029.945045348
58.0,225.5300629391806,67.47536293891815,11.436232328743223,8.123361562523842,53.77963541849854,36.95545891508354,6.125695476644066,662500.5413731764
58.016666666666666,225.87488165894865,62.78487628422676,11.462836911803821,7.85497062638285,53.58643448948508,36.96475165941863,6.113627870736804,709300.0901784191
58.03333333333333,225.3507572049012,67.29012510206151,11.49878846362566,7.7675211718928825,53.46496824724727,36.98579385061417,6.105564953565171,728182.1455710434
58.05,225.82522776330208,68.96718908931717,11.534899091923004,7.886106660563058,53.30405450130908,36.99028000305181,6.120858781019434,716205.5361511323
58.06666666666666,225.56868263579466,55.25628134341041,11.570680197316017,7.864202334630351,53.25630375629851,36.98173495078966,6.120171987172181,721296.378506861
58.083333333333336,223.99079217413598,61.76937600003053,11.608039996979068,7.822407873655299,53.28639758648765,36.90119783321889,6.11934453342645,728746.6744428402
58.1,225.24041521457542,63.469594716893276,11.630276716293874,6.9594949263752195,53.38189034501894,36.80218204013123,5.892358506155547,898173.7538604926
58.11666666666667,225.09697062715196,66.38709064738538,11.628455758819669,7.642557412069886,53.45870890435019,36.976928358892195,6.0842872527637555,768457.7844772382
58.13333333333333,225.89143295749756,73.4989004552743,11.62232022798904,7.8731822690165565,53.31465525840788,36.947234302281224,6.122048554255051,732988.9568679254
58.15,225.5962681333761,58.683181325258275,11.611314224315276,6.656107423514152,53.39254840180136,36.92352178225376,5.780698298868496,959741.378862307
58.166666666666664,225.70936867346,63.9095345794278,11.589527876769777,7.974059662775616,53.52236641466825,36.86039520866712,6.1335790656055265,708277.4428517745
58.18333333333334,225.65143912853898,67.43566911673459,11.577569623451511,7.765758754863815,53.405899659417415,36.66898603799497,6.105698101779396,741833.5976772471
58.2,225.61833653144123,72.24854505649196,11.581299186196635,7.721026932173648,53.258668244795224,36.88218509193561,6.098281427280716,751109.5723769972
58.21666666666667,225.8886744077394,64.98126777838408,11.585469312186769,7.336987869077593,53.206841695254546,36.956313420309755,6.010991640276949,820209.3575094938
58.233333333333334,225.3507572049012,55.47790518393531,11.588883533684514,7.94670023651484,53.2697348268123,36.92373540856031,6.131340603268496,709466.9659096577
58.25,225.93556975362785,54.95196204000306,11.598593290167013,7.717418173495079,53.36325359435303,36.674326695658806,6.096484552741778,751830.2097928155
58.266666666666666,225.87212310919054,58.58725458831466,11.610711949607703,7.601434348058289,53.476324760365586,36.986114290074006,6.073470725272103,774597.6542503635
58.28333333333333,225.6100608821668,65.01434596353705,11.622260704814407,7.799580376897841,53.48484330596188,36.97767605096513,6.111532796209964,742201.0430479783
58.3,224.90387214408184,68.32216447883422,11.625757295402744,6.877080949111162,53.51350786128619,36.88068970778973,5.866270621358723,913594.1321425805
58.31666666666666,225.7948837159625,90.3092341500145,11.618863529749845,8.109010452429997,53.273008152569716,36.973617151140616,6.147190119950259,698180.6746317648
58.333333333333336,225.33144735659425,54.33670779615779,11.610995726392582,7.019081406881819,53.159853904058515,36.995620660715645,5.914866464814087,881348.9612596154
58.35,225.4969603420829,55.18350933607386,11.599983486260662,7.675120164797435,53.406945635639254,36.88207827878233,6.09004285840909,757612.9993164003
58.36666666666667,225.9079842560464,64.30647280126345,11.584369354589619,7.236697947661552,53.51963028372319,36.85932707713435,5.982898742265685,838954.9269575474
58.38333333333333,225.13007322424966,59.64244869469445,11.576450571961681,8.114381628137636,53.51985904905388,36.983123521782254,6.144062504205608,680679.8864711608
58.4,225.70936867346,57.78345468909745,11.587960494711337,7.9995727473868925,53.47033293858043,36.965072098878466,6.135993200676695,702563.0965798909
58.416666666666664,224.71353221076984,72.88033839291373,11.618990047798144,8.076195925841153,53.31764080697179,36.79021896696422,6.146402486642205,694440.0062393053
58.43333333333334,225.96591380096748,62.268856595840404,11.644600890574328,6.912832837415121,53.304376938072345,36.96240177004654,5.868840271931533,913973.1514258765
58.45,225.76729821838106,57.1318144415839,11.646807139288477,7.606721599145497,53.49656076200157,36.98643472953385,6.073465797256059,778670.5130363327
58.46666666666667,225.57971683482725,71.26612295744872,11.643285130664102,7.805622949568932,53.467984784405786,36.96592660410468,6.112684323947547,745796.2907354793
58.483333333333334,225.79764226572064,61.07142629330283,11.651509464496112,8.047829404135195,53.34829967802832,36.999786373693446,6.144647188395006,705145.917299456
58.5,225.57695828506908,58.45494184770277,11.675135597702367,8.100701915007248,53.310316404655,36.99113450827802,6.151562870946487,698651.8769158646
58.516666666666666,225.6597147778134,70.6839468987564,11.708847001678826,7.937216754406043,53.214509691578286,36.89073014419776,6.13378471709192,733733.8499318219
58.53333333333333,225.86108891015795,58.08446617398948,11.731416805496863,7.034775310902574,53.29203698786594,36.858258945601584,5.8990288536138165,903146.4697599334
58.55,225.55488988700392,55.309206439655156,11.735221663782573,7.928236820019837,53.49753381166622,36.62561989776455,6.133148424193806,735419.8296811542
58.56666666666666,225.40041110054784,56.76795440490121,11.736318278623212,7.6673990997177075,53.611280977476824,36.906218051422904,6.084169175441264,780469.2756631582
58.583333333333336,225.86660600967423,55.13389205834441,11.74250835432077,7.995544365606164,53.71123986814031,36.7806057831693,6.142402734004919,726460.0741872914
58.6,225.88315730822313,66.17869808092166,11.75682799236039,8.047661554894331,53.67125450269192,36.98226901655604,6.149809947160196,722373.5157270285
58.61666666666667,225.22110536626846,54.76341638463113,11.780154624811441,7.912039368276494,53.65499070220671,36.96400396734569,6.131779939566079,743542.6854455678
58.63333333333333,225.9686723507256,54.7998023882994,11.80494687887043,7.979430838483253,53.755735868318304,36.93815518425269,6.140814582099535,738922.1597143032
58.65,225.82798631306025,61.96784511094836,11.822533203338121,7.488136110475318,53.85435321542804,36.94424353398947,6.0307926433469925,830534.0578131988
58.666666666666664,225.95487960193486,75.1362706203464,11.818739608500595,7.0187457084000915,53.90407502878294,36.82397192339971,5.878766405767366,926758.3387422787
58.68333333333334,225.78660806668807,58.6534109586206,11.798306440061605,7.968101014724957,53.90900793418123,36.85943389028763,6.139457640910066,739955.3687039661
58.7,225.7783324174136,57.981923800015274,11.774010064595403,6.987106126497292,54.066254515509954,36.970733196002136,5.8758627471217455,920241.6257792433
58.71666666666667,225.7645396686229,75.42405083117725,11.748418014889033,7.979850461585412,54.04870170506251,36.98664835584039,6.140573132680577,734267.491499287
58.733333333333334,225.86660600967423,56.41401782376441,11.732247127596079,7.678896772716868,53.9476892001381,36.894575417715735,6.085056381897225,779791.6547906506
58.75,225.5300629391806,55.92115286498513,11.717193623271394,6.931631952391853,54.17267379262685,36.8960708018616,5.866791063356135,919651.810455762
58.766666666666666,225.69557592466927,66.8369539654658,11.684569736858506,7.094529640650034,54.362456759027694,36.77878995956359,5.927351632919473,883756.9293115109
58.78333333333333,225.79764226572064,58.49794348840163,11.639036883327023,7.163851377126725,54.474702158272954,36.97938506141756,5.955162517538163,860697.797332506
58.8,225.87212310919054,57.47251974865951,11.589000467783647,6.964362554360266,54.67181276760292,36.83294422827497,5.896146469265684,891934.4544394376
58.81666666666666,224.33836944366223,54.57817854777448,11.54797671200177,7.74544899671931,54.79306100672144,36.8614633401999,6.105921783414467,732520.5081328801
58.833333333333336,225.16041727158927,61.04165592666515,11.530455264239666,7.790096894789044,54.74546031081026,36.973617151140616,6.109975062681945,727043.8785778672
58.85,225.91074280580457,60.863033726839106,11.530652194808118,7.532784008545052,54.67450429250125,36.970199130235756,6.061934359816182,774651.1585642401
58.86666666666667,225.08593642811937,57.06235025276266,11.538837457886766,7.577347981994355,54.67640734028931,36.999145494773785,6.07388235890637,763680.3386214799
58.88333333333333,225.74798837007404,61.210354670945314,11.542996830852255,7.059784847791256,54.74438269417203,36.993377584496834,5.934826035671059,864788.8714054214
58.9,225.33144735659425,63.24135523933777,11.542069065805771,7.812840466926068,54.71642659507787,36.9076066224155,6.112999951354895,726182.7101495817
58.916666666666664,225.66523187732972,56.88703587145191,11.549822978265812,7.733363851377127,54.63756458856738,36.841916533150226,6.100269456543392,740826.5113916716
58.93333333333334,225.69557592466927,56.301551994244306,11.568190139711781,7.7364690623331045,54.642945793323996,36.94392309452964,6.100726883478338,743141.9715887192
58.95,225.17145147062183,81.82137183976198,11.596450476179948,8.036583504997331,54.37704092895147,36.901731898985275,6.140769769514307,701614.7850550801
58.96666666666667,225.83074486281836,70.32008686207372,11.635102519898279,8.00544747081712,53.97864605746366,36.94242771038377,6.139258515213967,711934.1902572955
58.983333333333334,225.22110536626846,56.447096008917384,11.682312962931706,8.11731898985275,53.837694403183164,36.79758907454032,6.15409377317043,695268.3974960371
59.0,225.89143295749756,104.18553282168615,11.726104793868183,7.465812161440452,53.494722561593875,36.98056000610361,6.033215254263655,831189.7016999755
59.016666666666666,225.12179757497523,101.63189692787672,11.757189262206953,7.871000228885329,52.84362675794323,36.842877851529714,6.125074718581327,759409.522064699
59.03333333333333,225.56040698652023,56.63894948280462,11.78387519784577,8.019546807049668,52.58174121003435,36.89350728618295,6.14764327003355,727847.4135568734
59.05,225.82246921354394,55.352208080354025,11.807433609854279,7.5791103990234205,52.768567276227415,36.94477759975585,6.056624936283122,809762.3581865679
59.06666666666666,225.8472961613672,64.35609007899292,11.822084700898422,7.768863965819791,52.91888320976673,36.95674067292286,6.100879783049439,779722.4529109335
59.083333333333336,225.55488988700392,61.18058430430764,11.821533211487965,7.012619211108567,53.09625743038742,36.874921797512776,5.878871104665256,922992.3671177607
59.1,225.70661012370186,57.684220133638526,11.810001747687334,8.09893949797818,53.26752991545064,36.93099870298314,6.1588160608771965,719288.6235632369
59.11666666666667,225.4059282000641,65.15658215969484,11.80640884604723,7.802182040131228,53.27897872033302,36.96037232013428,6.110177218910764,769599.883678533
59.13333333333333,225.6210950811994,57.135122260099195,11.809098838275533,7.536308842603189,53.3753908343024,36.903440909437705,6.046217766150551,817264.6914745787
59.15,225.6541976782971,59.4638264948684,11.808243638442727,7.751323720149538,53.52136031107182,36.995620660715645,6.098403696685157,778708.5134463451
59.166666666666664,225.78660806668807,57.35013046359351,11.804234589780464,7.488471808957045,53.66445331585825,36.92448310063325,6.032840416045202,826232.4977209722
59.18333333333334,225.58799248410168,67.70360241647366,11.79437310189388,7.431738765545129,53.767483406320764,36.866803997863734,6.018889323179401,836611.6259841067
59.2,225.86936455943243,76.33039310436868,11.782927206659132,7.882581826504921,53.63695190541265,36.92661936369879,6.124579176393987,756781.0504771268
59.21666666666667,225.4362722474037,65.55682820004579,11.775910276959745,7.4308995193408105,53.535565283568694,36.935805294880595,6.021287558454721,832407.4074516364
59.233333333333334,225.06110948029604,62.659179180645474,11.766639893871771,7.376852063782712,53.62668067582641,36.917219806210426,6.008767035916603,838585.1504108602
59.25,225.62661218071565,72.85718366330666,11.750019357401952,7.466819256885634,53.637772556402034,36.993057145037,6.0326784149695465,824051.4701595048
59.266666666666666,225.61281943192495,66.27131699934998,11.736050034226,7.868650339513238,53.54555394048995,36.97575341420615,6.123220260863174,748269.1761908056
59.28333333333333,225.57695828506908,86.32331283908144,11.736345500101427,7.910780498970016,53.2781940750926,36.97724879835202,6.130339536245771,746283.1311743055
59.3,225.97694800000002,55.620141380093095,11.750382509612535,7.946784161135271,53.11871860368899,36.90461585412375,6.13505382081187,736389.6679197503
59.31666666666666,225.71764432273446,71.63659863116199,11.774538828857633,8.014847028305486,53.08236915760168,36.96881055924315,6.146338196989059,731161.621741727
59.333333333333336,225.45282354595255,54.40947980349433,11.800822116820932,7.561066605630579,53.123236210566574,36.98675516899367,6.054215637870998,810077.7377714816
59.35,224.983870087068,59.16281500997636,11.821365076894406,7.8445639734493025,53.29316545846313,36.77515831235218,6.119770958163575,761402.1200620675
59.36666666666667,225.34524010538496,56.45040382743269,11.839658856071406,7.9358739604791335,53.38810811043592,36.984939345387964,6.135347232711632,749491.2411776992
59.38333333333333,225.06662657981235,58.2961665589685,11.858551811732584,7.7572823682001975,53.502393919525105,36.96549935149158,6.099757354926707,782790.6656553079
59.4,225.79212516620433,58.03484889626002,11.861286266005793,6.872712235422003,53.75473398588195,36.82674906538491,5.802996697819884,962848.3283397089
59.416666666666664,225.9686723507256,57.8330719668269,11.841634549297979,7.722369726100557,53.997810317705095,36.9815213244831,6.088909078326366,790215.1884835579
59.43333333333334,225.2983447594965,76.15177090454263,11.820963724803692,7.602944991226062,53.94986286483761,36.95695429922943,6.064129159903818,809915.9790678822
59.45,225.0942120773938,61.00196210448159,11.79787402082945,6.827481498435951,54.00184868289425,36.93292133974212,5.816922888056988,955197.8226035611
59.46666666666667,225.49420179232473,54.353246888734276,11.762724944070257,7.559807736324102,54.241686300585734,36.98258945601587,6.056606136802863,804155.4779318426
59.483333333333334,225.62661218071565,55.02473404733961,11.734832719268246,7.894163424124514,54.36080583211791,36.9713740749218,6.127480469784626,741384.214875431
59.5,225.49971889184104,58.49132785137104,11.724954211878138,7.547219043259327,54.432157912835045,36.910276951247425,6.0561369393730535,801140.012747338
59.516666666666666,225.51351164063175,54.217626329607086,11.726835249539615,7.920012207217518,54.5014873628058,36.97842374303807,6.131879082629008,735151.0770447026
59.53333333333333,225.20179551796144,55.66975865782255,11.736614707487428,7.566018158236057,54.5915730783851,36.961547264820325,6.06130066735215,797662.438353808
59.55,225.93556975362785,72.93326348915849,11.740760696526161,7.227801937895782,54.60237333464306,36.972869459067674,5.961629398617724,869835.7249107258
59.56666666666666,225.88315730822313,61.521289611383246,11.722857281916193,6.758411535820555,54.67817808658542,36.96186770428015,5.797879174621569,960850.2305424719
59.583333333333336,225.74522982031593,72.41062816374152,11.691129307750737,7.690981918059051,54.674920057241486,36.915510795758,6.089786488465236,774238.0258317408
59.6,225.3921354512734,57.598216852240796,11.671874363927229,7.793705653467613,54.55531506669274,36.929076066224155,6.111150339108465,748372.08626617
59.61666666666667,225.30937895852904,55.95092323162281,11.678196006577393,8.130830853742275,54.53005057395198,36.94146639200427,6.1546902598606525,692747.8516349384
59.63333333333333,225.86384745991612,60.869649363869705,11.69470839000486,7.16183718623636,54.57201361846873,36.9487296864271,5.9469648434039675,871648.3098479328
59.65,225.57695828506908,73.8594526734417,11.704718795737607,7.72203402761883,54.50375610373046,36.869260700389106,6.096341654129667,770563.2248000113
59.666666666666664,225.30662040877093,59.559753231812024,11.714562519988926,7.731349660486763,54.376007638737384,36.994018463416495,6.098908756557087,765890.1438062619
59.68333333333334,225.44454789667813,54.85603530305944,11.720066027135296,6.98609903105211,54.539218543480935,36.87107652399481,5.886450635058486,908200.8879664445
59.7,225.93556975362785,57.34682264507821,11.708807506275207,7.370977340352484,54.762829812540105,36.963897154192416,6.008428515851524,833064.4136555322
59.71666666666667,225.4252380483711,56.79772477153889,11.692889123997801,7.582551308461127,54.8656315009104,36.855695429922946,6.067006679936197,788841.1712134591
59.733333333333334,225.4969603420829,57.09542843791563,11.688482627788138,7.8534599832150755,54.89162842712445,36.885709925993744,6.120970833262103,741066.9067391745
59.75,225.21282971699398,73.11850132601512,11.698240122961037,7.730594338902877,54.74006896648415,36.67304493781948,6.09953733513601,766286.0159445939
59.766666666666666,225.13283177400783,66.53594248057375,11.72302877374832,8.24471656366827,54.46075173135682,36.992309452964065,6.166542721311479,682787.0430627129
59.78333333333333,225.88591585798127,57.300513185864055,11.762557699128267,8.065285725185015,54.31151269241463,36.86306553749905,6.152258470863375,718404.3591847847
59.8,224.983870087068,60.95565264526743,11.807966113559818,7.780109864957656,54.29853693383927,36.96133363851377,6.107132667202763,770943.3781249026
59.81666666666666,225.16041727158927,66.78072105070575,11.849564231262129,7.987655451285572,54.22020302157691,36.9773556115053,6.144805656441049,743685.198315294
59.833333333333336,224.72456640980246,58.220086733116666,11.880745957215888,7.395735103379875,54.23879160990164,36.80837720302129,6.00364288809045,851693.804853521
59.85,225.49144324256662,57.67760449660793,11.891866579973547,7.426787212939652,54.42378477448085,36.835080491340506,6.007409571470649,851380.2155722658
59.86666666666667,225.8886744077394,54.96519331406425,11.888170375090992,7.803944457160296,54.573099920797006,36.992309452964065,6.105476870774672,782250.0403914265
